DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9082007,524,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.797,2.248,72.345,4.087,71.831,72.058,72.601,71.885,70.852,0.0,0.036,0.087,20.0,20.0,53.964,48.395,0.0,71.929,73.943,73.152,76.509,64.351,69.391,66.368,-10.82,48.406,52.156,71.5,72.25,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.0,72.813,71.375,-0.052,73.563,74.813,72.0,73.875,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.813,0.009,73.5,74.25,72.313,74.375,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,71.938,75.25,73.063,74.0,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.039,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
9082007,525,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.094,10.116,91.452,5.108,71.831,72.164,72.917,71.991,70.852,0.0,0.036,0.091,20.0,20.0,54.02,48.395,0.0,72.144,73.869,73.152,76.435,64.424,69.496,66.368,-10.82,48.5,51.781,71.5,72.25,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.0,72.813,71.438,-0.052,73.563,74.813,72.0,73.875,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.688,0.009,73.5,74.25,72.188,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,71.938,75.313,73.063,74.0,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.043,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,526,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.094,2.248,65.378,2.797,71.831,72.27,72.812,71.991,70.852,0.0,0.036,0.087,20.0,20.0,54.048,48.367,0.0,71.929,73.869,73.152,76.435,64.424,69.6,66.368,-10.82,48.531,52.219,71.5,72.25,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.984,72.813,71.438,-0.052,73.563,74.813,71.813,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.938,0.009,73.5,74.25,72.188,74.375,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,71.938,75.25,73.063,74.0,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.043,0.008,0.0,0.0,0.035,0.036,-0.01,-0.0,0.0,-0.0
9082007,527,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.922,1.126,68.863,3.415,71.831,72.164,72.917,71.991,70.852,0.0,0.036,0.087,20.0,20.0,54.048,48.339,0.0,72.036,73.869,73.259,76.435,64.351,69.391,66.368,-10.82,48.531,52.25,71.5,72.25,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.094,72.813,71.375,-0.052,73.563,74.813,72.0,73.875,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.009,73.375,74.25,72.313,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.0,75.25,73.063,74.0,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.05,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
9082007,528,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.219,2.248,49.668,3.015,71.831,72.164,73.022,71.991,70.852,0.0,0.036,0.087,20.0,20.0,54.16,48.283,0.0,72.036,73.869,73.152,76.435,64.498,69.391,66.441,-10.82,48.531,52.469,71.438,72.25,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.063,72.813,71.438,-0.052,73.563,74.813,72.0,73.875,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.688,0.009,73.375,74.25,72.313,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,72.0,75.25,73.063,74.0,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.043,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9082007,529,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,16.859,2.248,63.635,6.281,71.831,72.27,72.917,71.991,70.852,0.0,0.036,0.087,20.0,20.0,54.132,48.227,0.0,72.036,73.869,73.152,76.435,64.498,69.391,66.514,-10.82,48.5,52.344,71.75,72.25,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.938,72.813,71.375,-0.052,73.563,74.813,72.0,73.875,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.688,0.009,73.5,74.25,72.313,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,71.938,75.25,73.063,74.0,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.043,0.008,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,0.0
9082007,530,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.063,3.37,74.085,3.762,71.831,72.164,73.022,71.991,70.852,0.0,0.036,0.087,20.0,20.0,54.244,48.199,0.0,71.929,73.795,73.152,76.361,64.351,69.391,66.441,-10.82,48.5,52.094,71.5,72.375,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.047,72.813,71.438,-0.052,73.563,74.813,72.0,73.875,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.688,0.009,73.5,74.25,72.313,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,71.938,75.25,73.0,74.0,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.048,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9082007,531,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.094,3.37,74.085,4.772,71.831,72.27,73.022,71.991,70.852,0.0,0.036,0.087,20.0,20.0,54.188,48.143,0.0,72.036,73.869,73.152,76.435,64.571,69.391,66.514,-10.828,48.5,52.125,71.5,72.375,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.031,72.813,71.438,-0.052,73.563,74.813,72.0,73.875,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.688,0.009,73.5,74.25,72.188,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,71.938,75.25,73.063,73.813,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,-0.043,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9082007,532,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.094,2.248,70.604,3.181,71.723,72.27,73.022,71.991,70.959,0.0,0.04,0.087,20.0,20.0,54.132,48.115,0.0,72.036,73.943,73.152,76.509,64.571,69.496,66.441,-10.82,48.5,52.063,71.75,72.375,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.797,72.813,71.438,-0.052,73.563,74.813,71.813,73.875,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.688,0.009,73.5,74.25,72.313,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,71.938,75.313,73.063,74.0,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.039,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9082007,533,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.875,2.248,68.863,0.784,71.831,72.27,73.022,71.991,70.852,0.0,0.036,0.091,20.0,20.0,54.076,48.115,0.0,72.036,73.943,73.259,76.509,64.571,69.496,66.514,-10.82,48.438,52.125,71.5,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.078,72.813,71.438,-0.052,73.438,74.813,72.0,73.875,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.688,0.009,73.375,74.25,72.188,74.375,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.813,0.017,71.938,75.25,73.063,74.0,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.045,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,534,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.953,2.248,72.345,6.921,71.723,72.27,73.127,71.991,70.852,0.0,0.036,0.087,20.0,20.0,54.104,48.115,0.0,71.929,73.869,73.152,76.509,64.571,69.496,66.587,-10.82,48.438,52.125,71.5,72.375,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.172,72.813,71.438,-0.052,73.563,74.813,72.0,73.875,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.688,0.009,73.375,74.25,72.313,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,71.938,75.25,73.0,74.0,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.081,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9082007,535,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.047,2.248,74.085,1.908,71.831,72.27,73.127,71.991,70.852,0.0,0.036,0.087,20.0,20.0,54.132,48.115,0.0,71.929,73.869,73.152,76.435,64.644,69.496,66.587,-10.82,48.438,52.063,71.5,72.25,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.063,72.813,71.438,-0.052,73.438,74.813,72.0,73.875,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.688,0.009,73.5,74.25,72.313,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,71.938,75.25,73.063,74.0,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.043,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9082007,536,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.047,2.248,72.345,3.46,71.831,72.27,73.022,72.097,70.959,0.0,0.036,0.091,20.0,20.0,54.076,48.115,0.0,72.144,73.869,73.152,76.509,64.644,69.6,66.587,-10.82,48.406,52.094,71.5,72.375,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.109,72.813,71.438,-0.052,73.563,74.813,72.0,73.813,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.688,0.009,73.375,74.25,72.313,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.021,71.938,75.25,73.063,74.0,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.044,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9082007,537,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.156,2.248,75.824,1.721,71.831,72.27,73.127,71.991,70.852,0.0,0.036,0.087,20.0,20.0,54.048,48.143,0.0,71.929,73.795,73.152,76.435,64.644,69.6,66.587,-10.82,48.406,52.063,71.5,72.375,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.0,72.813,71.438,-0.052,73.438,74.938,71.813,73.875,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.813,0.009,73.5,74.25,72.188,74.375,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,71.938,75.25,73.0,74.0,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.049,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,538,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.078,2.248,75.824,4.353,71.831,72.482,73.232,72.308,70.852,0.0,0.036,0.087,20.0,20.0,54.076,48.171,0.0,72.036,73.869,73.152,76.361,64.644,69.496,66.587,-10.82,48.406,52.094,71.5,72.375,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.031,72.813,71.438,-0.052,73.563,74.813,72.0,73.875,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.688,0.009,73.5,74.25,72.313,74.375,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.813,0.017,71.938,75.25,73.063,74.0,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.076,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,539,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.875,3.37,74.085,6.991,71.723,72.27,73.022,71.991,70.852,0.0,0.036,0.087,20.0,20.0,54.076,48.143,0.0,71.929,73.869,73.046,76.435,64.644,69.496,66.587,-10.828,48.375,52.094,71.5,72.375,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.875,72.813,71.438,-0.052,73.438,74.813,72.0,73.875,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.688,0.009,73.375,74.25,72.188,74.375,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,71.938,75.25,73.0,74.0,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.037,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9082007,540,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.875,3.37,74.085,3.954,71.831,72.27,72.917,71.991,70.959,0.0,0.036,0.091,20.0,20.0,54.048,48.171,0.0,72.036,73.795,73.259,76.435,64.644,69.496,66.659,-10.82,48.344,52.063,71.5,72.375,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.656,72.813,71.438,-0.052,73.563,74.813,71.813,73.875,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.688,0.009,73.5,74.25,72.313,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.813,0.017,71.938,75.25,73.063,74.0,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.059,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9082007,541,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.781,3.37,72.345,3.788,71.831,72.164,73.022,71.991,70.745,0.0,0.036,0.087,20.0,20.0,54.048,48.199,0.0,71.821,73.869,73.046,76.361,64.717,69.6,66.659,-10.82,48.344,52.0,71.5,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.906,72.813,71.438,-0.052,73.438,74.813,71.813,73.875,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.688,0.009,73.375,74.25,72.313,74.375,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,71.938,75.25,73.063,74.0,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.067,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9082007,542,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.031,3.37,74.085,5.426,71.831,72.164,72.917,72.097,70.852,0.0,0.036,0.087,20.0,20.0,54.048,48.227,0.0,72.036,73.869,73.152,76.435,64.644,69.496,66.659,-10.82,48.375,51.938,71.5,72.375,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.234,72.813,71.438,-0.052,73.438,74.688,71.813,73.875,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.009,73.375,74.25,72.313,74.375,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,71.938,75.25,73.063,74.0,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.043,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9082007,543,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.063,3.37,75.824,3.76,71.938,72.164,72.917,71.991,70.959,0.0,0.033,0.087,20.0,20.0,54.02,48.199,0.0,72.036,73.869,73.046,76.435,64.717,69.496,66.659,-10.82,48.344,52.031,71.5,72.375,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.797,72.813,71.563,-0.052,73.438,74.688,71.813,73.813,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.688,0.009,73.375,74.25,72.188,74.375,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,71.938,75.25,73.0,74.0,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.037,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9082007,544,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.063,3.37,75.824,6.601,71.831,72.164,72.917,71.991,70.852,0.0,0.036,0.087,20.0,20.0,54.076,48.255,0.0,71.929,73.869,73.152,76.435,64.717,69.6,66.732,-10.82,48.344,51.969,71.5,72.188,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.078,72.813,71.438,-0.052,73.438,74.688,71.813,73.875,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.688,0.009,73.375,74.25,72.188,74.375,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,71.938,75.25,73.063,74.0,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.043,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9082007,545,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.234,2.248,72.345,3.68,71.831,72.164,72.812,72.097,70.852,0.0,0.036,0.087,20.0,20.0,54.048,48.255,0.0,71.929,73.869,73.152,76.361,64.791,69.6,66.732,-10.82,48.344,52.031,71.438,72.25,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.141,72.813,71.438,-0.052,73.438,74.688,71.813,73.875,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.688,0.009,73.5,74.25,72.313,74.375,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,71.938,75.25,73.063,74.0,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.042,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9082007,546,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,1.938,0.0,80.0,55.0,1.4,17.031,3.37,74.085,5.122,71.831,72.27,72.917,72.097,70.852,0.0,0.036,0.087,20.0,20.0,54.048,48.283,0.0,71.929,73.869,73.259,76.361,64.864,69.704,67.169,-10.82,48.375,52.031,71.75,72.25,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.969,72.813,71.438,-0.052,73.438,74.625,72.0,73.875,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.688,0.009,73.5,74.0,72.313,74.375,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.938,0.017,71.938,75.25,73.063,74.0,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.049,0.923,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,547,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,10.072,0.0,80.0,55.0,1.4,17.125,2.248,74.085,0.605,71.723,72.164,72.812,71.991,70.745,0.0,0.036,0.087,20.0,20.0,53.992,48.311,0.0,71.821,73.795,73.152,76.361,64.571,69.704,66.368,-10.82,48.344,52.063,71.5,72.25,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.125,72.688,71.438,-0.052,73.438,74.625,71.813,73.875,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.688,0.009,73.5,74.0,72.313,74.375,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,71.938,75.25,73.063,74.0,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.048,3.526,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
9082007,548,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,10.96,0.0,80.0,55.0,1.4,17.094,1.126,72.345,4.407,71.831,72.164,72.812,71.991,70.959,0.0,0.036,0.087,20.0,20.0,54.076,48.283,0.0,72.036,73.795,73.259,76.361,34.093,69.6,36.142,-10.828,48.375,52.0,71.5,72.25,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.203,72.813,71.438,-0.052,73.438,74.375,71.813,73.813,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.688,0.009,73.375,74.0,72.188,74.375,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,72.0,75.25,73.0,74.0,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.057,0.632,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9082007,549,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.598,0.0,80.0,55.0,1.4,17.094,3.37,75.824,4.268,71.831,72.164,72.812,71.991,70.852,0.0,0.033,0.087,20.0,20.0,54.048,48.339,0.0,71.821,73.869,73.152,76.435,32.188,69.6,33.083,-10.82,48.375,51.813,71.5,72.25,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.984,72.813,71.438,-0.052,73.438,74.688,71.75,73.875,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.688,0.009,73.375,74.25,72.313,74.375,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,71.938,75.25,73.063,74.0,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.043,0.277,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9082007,550,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,11.837,0.0,80.0,55.0,1.4,17.063,2.248,72.345,7.459,71.831,72.164,72.812,71.991,70.852,0.0,0.036,0.087,20.0,20.0,54.048,48.339,0.0,71.929,73.869,73.152,76.435,31.895,69.6,32.573,-10.82,48.375,52.031,71.5,72.25,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.031,72.813,71.438,-0.052,73.438,74.625,71.813,73.813,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.688,0.009,73.375,74.25,72.313,74.375,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.021,71.938,75.25,73.063,73.813,0.0,27.0,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.043,0.213,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
9082007,551,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,11.569,0.0,80.0,55.0,1.4,16.938,2.248,70.604,4.966,71.938,72.376,73.022,72.202,71.066,0.0,0.036,0.087,20.0,20.0,54.02,48.367,0.0,72.144,73.869,73.152,76.435,31.968,69.704,32.5,-10.82,48.375,52.125,71.5,72.25,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.953,72.813,71.438,-0.052,73.438,74.625,71.75,73.875,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.688,0.009,73.375,74.0,72.188,74.375,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.813,0.021,71.938,75.25,73.063,74.0,0.0,27.0,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.079,0.163,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9082007,552,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,11.703,0.0,80.0,55.0,1.4,16.922,2.248,72.345,5.785,71.831,72.164,72.812,71.991,70.852,0.0,0.036,0.087,20.0,20.0,53.992,48.395,0.0,71.929,73.869,73.259,76.435,32.921,69.391,33.156,-10.82,48.375,52.031,71.5,72.25,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.031,72.813,71.438,-0.052,73.438,74.625,72.0,73.813,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.688,0.009,73.375,74.25,72.313,74.375,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.021,71.938,75.25,73.063,74.0,0.0,27.0,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.05,0.075,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9082007,553,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,11.807,0.0,80.0,55.0,1.4,16.922,2.248,75.824,3.568,72.046,72.164,72.707,71.885,70.852,0.0,0.036,0.087,20.0,20.0,53.992,48.395,0.0,72.144,73.795,73.259,76.435,33.946,68.973,34.467,-10.82,48.375,52.031,71.5,72.25,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.203,72.813,71.438,-0.052,73.438,74.625,72.0,73.813,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.009,73.375,74.25,72.188,74.375,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,71.938,75.25,73.063,74.0,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.059,0.176,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,554,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.598,0.0,80.0,55.0,1.4,17.203,2.248,68.863,4.102,71.831,72.164,72.812,71.991,70.959,0.0,0.036,0.087,20.0,20.0,53.964,48.423,0.0,71.929,73.869,73.046,76.435,33.507,68.555,34.175,-10.82,48.406,52.094,71.5,72.25,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.875,72.813,71.438,-0.052,73.438,74.625,71.813,73.875,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.009,73.313,74.0,72.313,74.375,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,71.938,75.25,73.063,74.0,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.037,0.221,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9082007,555,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,11.494,0.0,80.0,55.0,1.4,16.953,2.248,68.863,5.694,72.046,72.058,72.812,71.991,71.066,0.0,0.036,0.087,20.0,20.0,53.936,48.395,0.0,72.144,73.795,73.259,76.361,32.628,68.346,33.301,-10.82,48.438,52.125,71.75,72.25,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.109,72.813,71.438,-0.052,73.438,74.625,72.0,73.813,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.009,73.375,74.0,72.188,74.375,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.938,0.017,71.938,75.25,73.063,74.0,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.057,0.217,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,556,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,11.717,0.0,80.0,55.0,1.4,17.047,2.248,63.635,4.379,71.831,72.164,72.812,71.991,70.959,0.0,0.036,0.087,20.0,20.0,53.992,48.339,0.0,71.929,73.795,73.152,76.361,32.261,68.137,32.864,-10.82,48.5,52.156,71.5,72.188,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,72.813,71.438,-0.052,73.438,74.625,71.813,73.875,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.009,73.375,74.25,72.313,74.375,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,71.813,75.25,73.063,74.0,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.048,0.197,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9082007,557,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,11.732,0.0,80.0,55.0,1.4,16.984,5.617,86.248,2.25,71.831,72.164,72.917,71.991,70.959,0.0,0.036,0.087,20.0,20.0,54.048,48.283,0.0,71.929,73.795,73.152,76.361,31.968,67.719,32.573,-10.82,48.531,51.813,71.5,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.047,72.813,71.438,-0.052,73.438,74.625,72.0,73.813,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.009,73.375,74.0,72.188,74.375,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.813,0.017,71.938,75.25,73.0,74.0,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.048,0.199,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,558,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,11.613,0.0,80.0,55.0,1.4,17.063,2.248,60.147,4.739,71.831,72.164,72.917,71.991,70.959,0.0,0.036,0.087,20.0,20.0,53.964,48.255,0.0,71.929,73.721,73.259,76.287,31.968,67.719,32.5,-10.82,48.531,52.25,71.5,72.375,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.078,72.875,71.438,-0.052,73.438,74.625,72.0,73.875,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.009,73.375,74.0,72.188,74.375,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,71.938,75.125,73.0,73.813,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.122,0.173,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
9082007,559,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,11.747,0.0,80.0,55.0,1.4,17.156,2.248,65.378,5.707,71.831,72.27,73.022,71.991,70.959,0.0,0.033,0.087,20.0,20.0,53.88,48.227,0.0,71.929,73.869,73.046,76.361,31.968,67.511,32.573,-10.82,48.531,52.188,71.5,72.375,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.234,72.875,71.438,-0.052,73.438,74.625,72.0,73.813,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.009,73.375,74.25,72.313,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.813,0.017,71.938,75.25,73.063,74.0,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.036,0.2,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
9082007,600,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,11.658,0.0,80.0,55.0,1.4,17.156,2.248,40.917,8.819,71.831,72.164,73.127,71.991,70.959,0.0,0.036,0.087,20.0,20.0,54.076,48.143,0.0,71.929,73.795,73.259,76.361,32.041,66.884,32.573,-10.82,48.5,52.5,71.5,72.375,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.047,72.813,71.375,-0.052,73.438,74.625,71.813,73.813,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.5,0.009,73.313,74.25,72.313,74.375,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.813,0.017,71.813,75.25,73.063,74.0,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.057,0.178,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
9082007,601,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,1.0,1.0,127.672,80.82,23.314,11.688,0.0,80.0,55.0,1.4,16.938,507.93,261.979,7.768,71.831,72.164,73.022,71.991,70.852,0.069,0.213,0.124,20.0,20.0,52.618,47.723,0.0,71.821,76.236,73.152,75.77,32.188,66.988,32.573,-10.82,48.5,51.188,71.5,72.375,70.938,71.375,0.0,47.188,72.0,70.0,1000.0,200.0,0.0,21.484,72.813,71.438,-0.052,73.313,74.375,71.813,73.625,0.0,93.563,72.0,70.0,1000.0,200.0,0.032,215.875,76.875,76.688,0.009,73.375,74.0,72.125,74.125,0.0,82.063,72.0,70.0,1000.0,200.0,0.023,186.25,76.0,75.813,0.017,71.938,75.125,73.063,74.0,0.0,72.938,72.0,70.0,1000.0,200.0,0.002,64.75,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,0.001,-0.072,-0.222,-0.072,3.523,0.129,1.589,0.0,0.128,0.081,-0.01,0.0,0.0,-0.0
9082007,602,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,1.0,1.0,148.755,85.505,23.788,11.732,0.0,80.0,55.0,1.4,607.375,777.733,518.397,2.129,71.723,72.27,73.337,72.097,70.959,0.069,0.263,0.102,23.002,16.0,52.982,47.919,0.0,71.821,113.077,73.046,114.696,32.261,66.466,32.719,-10.82,48.719,51.219,71.5,72.063,71.063,71.375,0.0,52.438,72.0,70.0,1000.0,200.0,0.017,86.563,72.813,71.438,-0.052,73.438,74.188,71.813,73.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.049,250.5,76.688,76.5,0.009,73.375,73.938,71.813,73.563,0.0,84.688,72.0,70.0,1000.0,200.0,0.039,221.625,76.0,75.813,0.017,71.938,74.125,72.625,73.813,0.0,72.063,72.0,70.0,1000.0,200.0,0.024,177.125,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.148,-0.072,-0.962,0.157,-5.571,0.0,0.149,0.086,-0.01,0.0,0.0,-0.0
9082007,603,1.0,1.0,1.0,1.0,100.0,0.0,10.438,10.438,10.438,1.0,1.0,230.747,105.417,0.012,11.762,0.0,80.0,55.0,1.4,607.375,1153.308,739.774,5.766,71.615,72.482,73.443,72.202,71.066,0.164,0.436,0.124,31.25,23.398,53.235,47.779,0.0,71.821,108.121,73.046,110.929,32.115,66.361,32.573,-10.82,48.5,51.094,71.75,71.75,71.188,71.375,0.0,56.094,72.0,70.0,1000.0,200.0,0.042,132.875,72.813,71.438,-0.052,73.438,73.813,71.75,72.75,0.0,99.813,72.0,70.0,1000.0,200.0,0.093,343.25,76.75,76.5,0.009,73.375,73.688,71.625,73.125,0.0,79.813,72.0,70.0,1000.0,200.0,0.071,298.5,76.125,75.813,0.017,71.813,73.375,72.313,73.625,0.0,69.75,72.0,70.0,1000.0,200.0,0.05,249.875,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,0.157,0.0,0.0,0.231,0.105,-0.01,0.0,0.001,-0.0
9082007,604,1.0,1.0,1.0,1.0,100.0,0.0,36.505,36.505,36.505,1.0,1.0,331.479,125.329,0.022,11.717,0.0,80.0,55.0,1.4,1038.375,1377.298,899.635,4.04,71.831,72.589,73.443,72.413,71.387,0.271,0.652,0.164,37.791,29.344,53.235,47.611,0.0,71.821,107.677,73.259,110.412,32.188,66.361,32.646,-10.82,48.375,50.844,71.5,71.625,71.25,71.438,0.0,56.781,72.0,70.0,1000.0,200.0,0.077,177.75,72.813,71.438,-0.052,73.313,73.625,71.75,72.438,0.0,87.875,72.0,70.0,1000.0,200.0,0.156,441.25,76.75,76.5,0.009,73.375,73.375,71.75,72.75,0.0,73.5,72.0,70.0,1000.0,200.0,0.104,358.5,76.0,75.813,0.017,71.938,72.938,72.188,73.188,0.0,65.563,72.0,70.0,1000.0,200.0,0.074,302.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.002,0.157,0.0,0.0,0.331,0.125,-0.01,0.0,0.0,-0.0
9082007,605,1.0,1.0,1.0,1.0,100.0,0.0,55.164,55.164,55.164,1.0,1.0,454.466,139.385,0.022,11.732,0.0,80.0,55.0,1.4,1364.25,1568.158,971.344,211.467,72.154,72.695,73.548,72.519,71.815,0.438,0.901,0.197,44.78,33.081,52.87,47.667,0.0,71.392,107.159,73.259,109.673,32.115,66.257,32.646,-10.82,48.313,50.563,71.438,71.563,71.688,71.563,0.0,55.594,72.0,70.0,1000.0,200.0,0.114,214.5,72.813,71.438,-0.052,73.313,73.375,72.0,72.188,0.0,75.625,72.0,70.0,1000.0,200.0,0.21,506.25,76.75,76.375,0.009,73.313,73.313,71.813,72.688,0.0,67.563,72.0,70.0,1000.0,200.0,0.126,390.5,76.0,75.813,0.017,71.938,72.75,72.0,73.063,0.0,60.844,72.0,70.0,1000.0,200.0,0.095,339.25,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.002,0.182,0.0,0.0,0.454,0.139,-0.01,0.0,0.0,-0.0
9082007,606,1.0,1.0,1.0,1.0,100.0,0.0,72.731,72.731,72.731,1.0,1.0,555.198,165.154,0.012,11.911,0.0,80.0,55.0,1.4,1497.375,1678.958,1184.723,580.921,72.369,72.058,73.548,72.308,71.923,0.591,1.085,0.212,49.06,38.536,52.814,47.723,0.0,68.814,106.937,73.79,109.452,32.261,65.943,32.719,-10.828,48.844,50.563,71.5,71.5,71.875,71.688,0.0,53.063,72.0,70.0,1000.0,200.0,0.147,241.75,72.813,71.25,-0.052,73.313,73.188,72.125,72.313,0.0,65.938,72.0,70.0,1000.0,200.0,0.238,536.0,76.75,76.5,0.009,73.313,73.25,72.063,72.563,0.0,62.625,72.0,70.0,1000.0,200.0,0.141,411.5,76.125,75.813,0.017,72.0,72.688,72.0,72.875,0.0,56.344,72.0,70.0,1000.0,200.0,0.111,367.75,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,0.001,-0.001,0.162,0.0,0.0,0.555,0.165,-0.012,0.0,0.001,-0.0
9082007,607,1.0,1.0,1.0,1.0,100.0,4.531,85.783,85.783,85.783,1.0,1.0,627.818,194.436,0.012,11.703,0.0,80.0,55.0,1.4,1588.375,1725.929,1366.665,785.64,72.261,70.679,73.337,71.568,71.708,0.774,1.283,0.215,52.849,41.058,53.571,47.863,0.0,65.699,106.641,74.108,109.23,32.188,65.943,32.719,-10.82,51.063,51.5,71.5,71.5,71.875,71.75,0.0,50.531,72.0,70.0,1000.0,200.0,0.172,260.5,72.813,71.438,-0.052,73.25,73.063,72.125,72.188,0.0,58.031,72.0,70.0,1000.0,200.0,0.244,540.0,76.75,76.375,0.009,73.313,73.125,72.063,72.563,0.0,58.844,72.0,70.0,1000.0,200.0,0.148,421.25,76.0,75.75,0.021,72.0,72.438,72.0,72.75,0.0,52.656,72.0,70.0,1000.0,200.0,0.121,380.25,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.149,-0.072,-0.148,-0.072,-0.001,0.184,0.0,0.864,0.628,0.194,-0.01,0.0,0.001,-0.0
9082007,608,1.0,1.0,1.0,1.0,100.0,21.028,100.0,100.0,100.0,1.0,1.0,671.157,204.978,0.022,11.717,0.0,80.0,55.0,1.4,1593.25,1712.948,1396.696,839.455,71.938,69.618,73.548,70.406,71.066,0.922,1.416,0.245,55.345,44.028,54.132,48.171,0.0,63.658,106.419,74.533,109.009,32.334,65.63,33.811,-10.82,53.281,52.406,71.438,71.5,71.688,71.688,0.0,47.875,72.0,70.0,1000.0,200.0,0.184,269.5,72.688,71.375,-0.052,73.25,73.0,71.813,72.063,0.0,52.75,72.0,70.0,1000.0,200.0,0.238,534.5,76.75,76.5,0.009,73.063,73.125,71.75,72.563,0.0,55.75,72.0,70.0,1000.0,200.0,0.143,413.0,76.0,75.75,0.021,72.0,72.375,72.0,72.688,0.0,49.781,72.0,70.0,1000.0,200.0,0.121,379.5,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.002,0.52,0.0,2.406,0.671,0.205,-0.01,0.0,0.001,-0.0
9082007,609,1.0,1.0,1.0,1.0,100.0,38.935,100.0,100.0,100.0,1.0,1.0,715.666,217.862,0.022,11.375,0.0,80.0,55.0,1.4,1593.25,1704.844,1479.336,841.275,71.077,68.345,73.127,69.35,69.46,1.082,1.546,0.263,57.277,45.11,55.394,48.367,0.0,61.939,106.197,75.064,108.787,32.334,69.704,44.736,-10.82,56.375,54.625,71.5,71.563,71.188,71.563,0.0,45.844,72.0,70.0,1000.0,200.0,0.188,271.75,72.813,71.438,-0.052,73.25,72.938,71.438,71.813,0.0,49.313,72.0,70.0,1000.0,200.0,0.229,523.0,76.75,76.5,0.009,72.938,73.125,71.438,72.313,0.0,54.406,72.0,70.0,1000.0,200.0,0.139,409.5,76.0,75.813,0.017,72.0,72.25,71.75,72.563,0.0,48.0,72.0,70.0,1000.0,200.0,0.116,372.25,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,-0.002,3.775,0.0,19.613,0.716,0.218,-0.01,0.0,0.0,-0.0
9082007,610,1.0,1.0,1.0,1.0,100.0,42.597,100.0,100.0,100.0,1.0,1.0,725.037,217.862,0.022,11.167,0.0,80.0,55.0,1.4,1567.0,1703.224,1474.549,836.049,66.126,67.602,73.022,68.61,61.967,1.204,1.643,0.267,58.291,46.508,55.759,48.367,0.0,61.187,106.123,75.383,108.566,32.334,56.123,45.392,-10.82,58.469,57.813,71.438,71.25,66.938,69.313,0.0,44.625,72.0,70.0,1000.0,200.0,0.188,269.75,72.813,71.438,-0.052,73.0,72.813,67.688,69.75,0.0,46.156,72.0,70.0,1000.0,200.0,0.215,504.75,76.75,76.5,0.009,72.938,72.813,67.938,70.875,0.0,53.156,72.0,70.0,1000.0,200.0,0.139,408.5,76.0,75.75,0.017,72.0,72.188,70.125,72.0,0.0,46.219,72.0,70.0,1000.0,200.0,0.113,368.5,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,6.13,0.0,20.273,0.725,0.218,-0.01,0.0,0.001,-0.0
9082007,611,1.0,1.0,1.0,1.0,100.0,39.828,100.0,100.0,100.0,1.0,1.0,733.236,219.034,0.012,11.212,0.0,80.0,55.0,1.4,1538.0,1646.702,1479.336,815.384,60.314,66.966,72.812,67.765,53.938,1.273,1.697,0.259,58.95,47.13,64.397,47.891,0.0,60.543,105.901,75.702,108.418,32.408,49.541,41.168,-10.82,60.313,65.313,71.313,71.0,63.156,66.563,0.0,43.406,72.0,70.0,1000.0,200.0,0.182,265.75,72.813,71.438,-0.052,72.875,72.188,64.063,66.813,0.0,44.844,72.0,70.0,1000.0,200.0,0.201,488.75,76.75,76.5,0.009,72.813,72.5,64.563,68.688,0.0,52.281,72.0,70.0,1000.0,200.0,0.135,402.5,76.0,75.813,0.017,71.938,72.063,68.0,70.5,0.0,44.844,72.0,70.0,1000.0,200.0,0.107,359.25,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.001,5.733,0.0,13.655,0.733,0.219,-0.01,0.0,0.0,-0.0
9082007,612,1.0,1.0,1.0,1.0,100.0,37.497,100.0,100.0,100.0,1.0,1.0,709.81,219.034,0.012,11.464,0.0,80.0,55.0,1.4,1475.0,1569.754,1458.609,800.825,57.408,66.647,72.496,67.343,50.513,1.326,1.722,0.27,59.314,47.327,70.119,47.667,0.0,60.113,105.753,76.233,108.27,32.774,48.81,40.803,-10.82,61.844,71.75,71.125,70.563,60.531,64.125,0.0,42.813,72.0,70.0,1000.0,200.0,0.169,256.5,72.813,71.438,-0.052,72.625,71.688,61.75,64.625,0.0,43.813,72.0,70.0,1000.0,200.0,0.184,468.0,76.75,76.5,0.009,72.375,72.125,62.531,66.625,0.0,51.219,72.0,70.0,1000.0,200.0,0.128,388.5,76.0,75.813,0.017,71.938,71.813,66.375,69.125,0.0,45.125,72.0,70.0,1000.0,200.0,0.1,345.5,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,0.001,-0.001,5.74,0.0,12.795,0.71,0.219,-0.01,0.0,0.0,-0.0
9082007,613,1.0,1.0,1.0,1.0,100.0,35.525,100.0,100.0,100.0,1.0,1.0,685.212,220.205,0.012,11.494,0.0,80.0,55.0,1.4,1475.0,1471.374,1474.549,762.311,55.686,66.329,72.181,67.026,48.693,1.299,1.704,0.274,59.698,47.667,74.326,47.527,0.0,59.791,105.679,76.552,108.122,34.606,48.601,41.313,-10.82,63.5,77.125,70.875,70.063,58.906,62.313,0.0,41.031,72.0,70.0,1000.0,200.0,0.167,255.625,72.813,71.438,-0.052,72.25,71.313,60.219,62.813,0.0,42.188,72.0,70.0,1000.0,200.0,0.167,444.5,76.75,76.375,0.009,72.063,71.563,61.063,65.063,0.0,50.875,72.0,70.0,1000.0,200.0,0.112,364.75,76.0,75.75,0.017,71.813,71.688,65.125,67.938,0.0,44.188,72.0,70.0,1000.0,200.0,0.095,337.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.001,5.508,0.0,10.71,0.685,0.22,-0.01,0.0,0.001,-0.0
9082007,614,1.0,1.0,1.0,1.0,100.0,33.567,100.0,100.0,100.0,1.0,1.0,673.499,220.205,0.012,11.747,0.0,80.0,55.0,1.4,1389.75,1394.459,1466.575,717.161,54.717,65.905,71.655,66.603,47.944,1.322,1.73,0.289,60.019,47.998,78.533,47.442,0.0,59.576,105.531,76.87,107.901,35.265,49.228,41.677,-10.82,64.313,81.688,70.875,69.75,57.625,61.094,0.0,39.344,72.0,70.0,1000.0,200.0,0.123,217.875,72.813,71.438,-0.052,72.0,70.938,59.219,61.594,0.0,40.594,72.0,70.0,1000.0,200.0,0.158,436.0,76.75,76.5,0.009,71.688,71.188,60.25,63.969,0.0,49.906,72.0,70.0,1000.0,200.0,0.099,345.0,76.0,75.813,0.017,71.5,71.25,64.0,67.0,0.0,43.125,72.0,70.0,1000.0,200.0,0.091,330.25,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,-0.001,5.394,0.0,10.463,0.673,0.22,-0.01,0.0,0.0,-0.0
9082007,615,1.0,1.0,1.0,1.0,100.0,31.74,100.0,100.0,100.0,1.0,1.0,641.874,221.376,0.012,11.747,0.0,80.0,55.0,1.4,1329.625,1326.046,1434.751,695.039,54.179,65.799,71.34,66.498,47.837,1.353,1.694,0.296,60.37,48.308,80.524,47.611,0.0,59.361,105.383,77.295,107.901,34.825,49.959,41.386,-10.82,65.5,85.188,70.688,69.375,57.125,60.219,0.0,37.844,72.0,70.0,1000.0,200.0,0.123,217.875,72.688,71.438,-0.052,71.563,70.375,58.594,60.656,0.0,39.781,72.0,70.0,1000.0,200.0,0.132,400.0,76.75,76.375,0.009,71.688,70.625,59.563,62.969,0.0,48.594,72.0,70.0,1000.0,200.0,0.088,328.5,76.0,75.75,0.02,71.375,71.125,63.219,66.125,0.0,42.5,72.0,70.0,1000.0,200.0,0.077,306.5,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.001,5.093,0.0,10.707,0.642,0.221,-0.01,0.0,0.001,-0.0
9082007,616,1.0,1.0,1.0,1.0,100.0,29.825,100.0,100.0,100.0,1.0,1.0,655.93,220.205,0.022,11.762,0.0,80.0,55.0,1.4,1255.625,1282.84,1423.637,706.485,54.071,65.586,71.024,66.286,48.051,1.364,1.679,0.296,60.525,48.339,82.347,47.835,0.0,59.361,105.161,77.614,107.753,35.119,49.959,40.876,-10.82,66.375,87.625,70.625,69.375,56.625,59.5,0.0,37.594,72.0,70.0,1000.0,200.0,0.116,212.75,72.813,71.438,-0.052,71.625,70.0,57.969,59.938,0.0,39.031,72.0,70.0,1000.0,200.0,0.124,386.0,76.75,76.375,0.009,71.75,70.375,58.938,62.156,0.0,48.188,72.0,70.0,1000.0,200.0,0.091,330.75,76.0,75.75,0.017,71.313,71.063,62.594,65.438,0.0,42.469,72.0,70.0,1000.0,200.0,0.071,290.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,4.563,0.0,9.406,0.656,0.22,-0.01,0.0,0.001,-0.0
