DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9082007,617,1.0,1.0,1.0,1.0,100.0,28.213,100.0,100.0,100.0,1.0,1.0,648.902,217.862,0.012,11.866,0.0,80.0,55.0,1.4,1255.625,1259.802,1384.042,717.275,53.641,65.374,70.814,66.075,48.158,1.345,1.672,0.304,60.585,48.481,84.17,47.947,0.0,59.146,105.161,77.826,107.679,36.144,50.377,41.168,-10.82,67.188,89.375,70.563,69.063,56.344,58.969,0.0,36.469,72.0,70.0,1000.0,200.0,0.117,214.0,72.813,71.375,-0.052,71.563,69.938,57.469,59.344,0.0,37.344,72.0,70.0,1000.0,200.0,0.128,391.25,76.688,76.5,0.009,71.75,69.75,58.469,61.594,0.0,48.156,72.0,70.0,1000.0,200.0,0.085,325.0,76.0,75.75,0.017,71.125,70.938,61.781,64.625,0.0,41.531,72.0,70.0,1000.0,200.0,0.065,282.5,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,4.188,0.0,8.279,0.649,0.218,-0.011,0.0,0.001,-0.0
9082007,618,1.0,1.0,1.0,1.0,100.0,26.573,100.0,100.0,100.0,1.0,1.0,618.448,215.52,0.012,11.941,0.0,80.0,55.0,1.4,1209.625,1204.822,1328.84,747.71,53.641,65.056,70.814,65.969,48.586,1.375,1.654,0.318,60.624,48.53,85.965,48.339,0.0,58.824,105.161,78.145,107.458,36.95,51.004,41.532,-10.82,68.063,91.188,70.313,68.688,56.0,58.688,0.0,37.0,72.0,70.0,1000.0,200.0,0.109,206.625,72.813,71.438,-0.052,71.25,69.5,57.156,58.969,0.0,37.594,72.0,70.0,1000.0,200.0,0.108,355.5,76.75,76.5,0.009,71.625,69.563,58.094,60.969,0.0,48.5,72.0,70.0,1000.0,200.0,0.082,312.25,76.0,75.75,0.017,70.875,70.875,61.5,64.25,0.0,40.469,72.0,70.0,1000.0,200.0,0.061,269.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.001,3.893,0.0,7.596,0.618,0.216,-0.01,0.0,0.001,-0.0
9082007,619,1.0,1.0,1.0,1.0,100.0,25.445,100.0,100.0,100.0,1.0,1.0,578.624,217.862,0.012,11.881,0.0,80.0,55.0,1.4,1133.0,1118.691,1294.262,725.193,53.749,64.525,70.393,65.441,49.014,1.455,1.697,0.322,60.55,48.494,87.311,48.676,0.0,58.824,105.013,78.464,107.384,36.95,51.631,41.386,-10.82,69.0,92.313,70.125,68.563,55.813,58.281,0.0,36.344,72.0,70.0,1000.0,200.0,0.11,207.75,72.813,71.438,-0.052,71.25,69.125,56.938,58.75,0.0,35.844,72.0,70.0,1000.0,200.0,0.106,354.75,76.75,76.5,0.009,71.5,69.438,57.969,60.688,0.0,47.375,72.0,70.0,1000.0,200.0,0.081,310.75,76.0,75.813,0.017,70.75,70.438,61.188,63.813,0.0,37.5,72.0,70.0,1000.0,200.0,0.04,217.75,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.001,3.59,0.0,7.317,0.579,0.218,-0.01,0.0,0.0,-0.0
9082007,620,1.0,1.0,1.0,1.0,100.0,24.574,100.0,100.0,100.0,1.0,1.0,610.249,212.006,0.022,11.971,0.0,80.0,55.0,1.4,1057.25,1148.782,1314.684,719.89,54.071,64.101,70.183,65.124,49.549,1.421,1.69,0.318,60.651,48.406,87.816,49.208,0.0,58.931,104.939,78.782,107.236,36.437,52.257,40.949,-10.82,69.875,93.25,69.938,68.438,55.688,57.969,1.693,35.75,72.0,70.0,1000.0,200.0,0.111,208.25,72.813,71.375,-0.052,71.0,68.938,56.938,58.531,0.0,35.031,72.0,70.0,1000.0,200.0,0.102,348.75,76.75,76.375,0.009,71.313,69.438,57.875,60.313,0.0,47.063,72.0,70.0,1000.0,200.0,0.069,288.75,76.0,75.813,0.017,70.563,70.375,61.063,63.625,0.0,36.156,72.0,70.0,1000.0,200.0,0.04,219.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.002,3.414,0.0,7.5,0.61,0.212,-0.011,0.0,0.0,-0.0
9082007,621,1.0,1.0,1.0,1.0,100.0,23.051,100.0,100.0,100.0,1.0,1.0,593.851,213.177,0.012,12.09,0.0,80.0,55.0,1.4,1057.25,1050.029,1302.114,686.702,53.856,63.889,70.078,64.807,49.657,1.429,1.679,0.322,60.738,48.449,87.564,49.657,0.0,58.609,104.718,78.889,107.162,34.093,52.571,38.91,-10.82,70.938,94.063,69.625,68.438,55.5,57.781,11.922,36.969,72.0,70.0,1000.0,200.0,0.101,197.375,72.813,71.438,-0.052,71.0,68.938,56.875,58.344,0.0,35.469,72.0,70.0,1000.0,200.0,0.085,317.75,76.75,76.375,0.009,71.313,69.438,57.781,60.188,0.0,46.5,72.0,70.0,1000.0,200.0,0.068,283.25,76.0,75.813,0.017,70.563,70.438,60.938,63.375,0.0,37.344,72.0,70.0,1000.0,200.0,0.035,202.25,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,3.152,0.0,8.092,0.594,0.213,-0.01,0.0,0.0,-0.0
9082007,622,1.0,1.0,1.0,1.0,100.0,22.201,100.0,100.0,100.0,1.0,1.0,577.452,212.006,0.012,12.09,0.0,80.0,55.0,1.4,1014.25,1052.998,1280.141,667.189,53.964,63.783,70.078,64.596,49.549,1.349,1.704,0.322,60.711,48.545,87.423,49.881,0.0,58.502,104.718,79.101,107.088,32.628,52.675,37.38,-10.82,71.25,94.313,69.313,68.438,55.5,57.688,23.422,36.25,72.0,70.0,1000.0,200.0,0.104,203.75,74.125,71.375,0.002,71.0,68.938,56.75,58.219,0.0,34.5,72.0,70.0,1000.0,200.0,0.084,320.75,76.75,76.375,0.009,71.063,69.0,57.656,60.063,0.0,45.844,72.0,70.0,1000.0,200.0,0.061,273.0,76.0,75.813,0.021,70.5,70.438,60.625,63.219,0.0,37.0,72.0,70.0,1000.0,200.0,0.034,201.25,74.813,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.001,2.866,0.0,7.987,0.577,0.212,0.001,0.0,0.001,-0.0
9082007,623,1.0,1.0,1.0,1.0,100.0,20.743,100.0,100.0,100.0,1.0,1.0,483.748,204.978,0.012,11.926,0.0,80.0,55.0,1.4,1005.75,758.016,1219.084,603.851,53.856,63.57,69.973,64.385,49.442,1.413,1.546,0.329,60.528,48.433,87.003,49.993,0.0,58.502,104.496,79.314,106.941,32.481,52.78,36.725,-10.828,71.375,95.0,69.313,68.563,55.281,58.281,23.672,35.531,72.0,70.0,1000.0,200.0,0.109,206.125,73.5,66.188,0.208,70.938,68.688,56.563,58.125,0.0,29.922,72.0,70.0,1000.0,200.0,0.047,222.0,76.75,76.5,0.009,70.938,68.813,57.375,60.0,0.0,43.969,72.0,70.0,1000.0,200.0,0.038,209.625,76.0,75.813,0.017,70.5,70.375,60.406,62.813,0.0,36.094,72.0,70.0,1000.0,200.0,0.036,204.75,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,2.493,0.0,7.036,0.484,0.205,0.223,0.0,0.0,-0.0
9082007,624,1.0,1.0,1.0,1.0,100.0,19.063,100.0,100.0,100.0,1.0,1.0,503.66,207.321,0.012,11.866,0.0,80.0,55.0,1.4,832.0,878.948,1240.978,615.89,53.749,63.252,70.078,64.174,49.014,1.413,1.542,0.322,60.749,48.399,86.133,50.189,0.0,58.179,104.496,79.632,106.867,32.408,52.675,35.923,-10.82,72.188,94.813,69.313,68.563,55.094,59.375,23.891,36.969,72.0,70.0,1000.0,200.0,0.098,195.875,70.813,66.625,0.191,70.813,68.688,56.438,58.125,0.0,29.781,72.0,70.0,1000.0,200.0,0.039,215.375,76.75,76.375,0.009,70.938,69.0,57.375,60.0,0.0,43.813,72.0,70.0,1000.0,200.0,0.035,204.125,76.125,75.813,0.017,70.5,70.25,60.219,62.75,0.0,35.188,72.0,70.0,1000.0,200.0,0.037,211.25,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.001,2.058,0.0,5.799,0.504,0.207,0.117,0.0,0.001,-0.0
9082007,625,1.0,1.0,1.0,1.0,100.0,17.341,100.0,100.0,100.0,1.0,1.0,535.286,210.835,0.022,11.881,0.0,80.0,55.0,1.4,821.375,887.593,1250.369,610.937,53.641,63.146,70.288,63.962,49.228,1.372,1.589,0.333,60.699,48.491,87.592,50.105,0.0,58.287,104.348,79.951,106.645,31.968,53.093,35.122,-10.82,72.875,95.125,69.438,68.438,54.906,59.5,20.344,35.656,72.0,70.0,1000.0,200.0,0.107,205.125,70.0,66.188,0.216,70.813,69.125,56.438,58.219,0.0,28.781,72.0,70.0,1000.0,200.0,0.039,215.625,76.688,76.375,0.009,70.875,69.125,57.281,59.688,0.0,42.688,72.0,70.0,1000.0,200.0,0.035,209.875,76.0,75.813,0.017,70.313,70.063,60.031,62.531,0.0,37.125,72.0,70.0,1000.0,200.0,0.032,195.25,74.813,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.002,1.774,0.0,5.21,0.535,0.211,0.121,0.0,0.0,-0.0
9082007,626,1.0,1.0,1.0,1.0,100.0,16.188,100.0,100.0,100.0,1.0,1.0,524.744,208.492,0.012,11.896,0.0,80.0,55.0,1.4,821.375,870.316,1247.238,611.507,53.749,63.04,70.288,63.857,49.871,1.421,1.571,0.326,60.594,48.494,89.19,50.189,0.0,58.179,104.126,79.951,106.645,31.236,54.451,34.103,-10.82,73.438,95.375,69.438,68.563,55.188,59.5,20.516,36.594,72.0,70.0,1000.0,200.0,0.1,197.5,70.188,65.5,0.167,70.625,69.313,56.438,58.219,0.0,27.594,72.0,70.0,1000.0,200.0,0.039,217.75,76.688,76.375,0.009,70.875,68.938,57.188,59.688,0.0,42.969,72.0,70.0,1000.0,200.0,0.036,204.25,76.0,75.813,0.017,70.25,70.0,59.813,62.531,0.0,36.344,72.0,70.0,1000.0,200.0,0.034,200.125,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,1.469,0.0,4.743,0.525,0.208,0.115,0.0,0.0,-0.0
9082007,627,1.0,1.0,1.0,1.0,100.0,16.051,100.0,100.0,100.0,1.0,1.0,534.114,208.492,0.022,11.926,0.0,80.0,55.0,1.4,802.625,877.508,1250.369,606.519,54.179,62.934,70.288,63.751,50.62,1.463,1.618,0.329,60.572,48.491,90.004,50.161,0.0,58.179,104.052,80.163,106.497,30.649,55.601,33.301,-10.82,73.875,95.75,69.063,68.563,55.281,59.5,31.953,36.969,72.0,70.0,1000.0,200.0,0.098,196.75,71.0,64.875,0.208,70.625,69.188,56.563,58.219,0.0,27.875,72.0,70.0,1000.0,200.0,0.036,211.875,76.688,76.375,0.009,70.875,69.125,57.281,59.688,0.0,43.438,72.0,70.0,1000.0,200.0,0.033,199.125,76.0,75.813,0.017,70.313,69.875,59.813,62.125,0.0,35.594,72.0,70.0,1000.0,200.0,0.035,208.875,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,1.268,0.0,4.399,0.534,0.208,0.187,0.0,0.0,-0.0
9082007,628,1.0,1.0,1.0,1.0,100.0,16.138,100.0,100.0,100.0,1.0,1.0,496.633,209.663,0.012,11.941,0.0,80.0,55.0,1.4,810.125,845.939,1245.673,598.236,54.61,62.828,70.393,63.54,51.262,1.444,1.495,0.333,60.548,48.468,90.452,50.329,0.0,58.179,103.978,80.376,106.35,30.063,56.959,32.864,-10.828,74.5,96.0,69.0,68.438,55.5,59.906,34.219,35.813,72.0,70.0,1000.0,200.0,0.107,204.75,71.813,65.75,0.343,70.813,69.313,56.875,58.344,0.0,29.375,72.0,70.0,1000.0,200.0,0.033,197.125,76.688,76.375,0.009,70.875,69.25,57.375,59.688,0.0,43.844,72.0,70.0,1000.0,200.0,0.032,195.5,76.0,75.813,0.017,70.25,69.875,59.688,62.063,0.0,36.875,72.0,70.0,1000.0,200.0,0.032,196.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.001,1.244,0.0,4.653,0.497,0.21,0.305,0.0,0.0,-0.0
9082007,629,1.0,1.0,1.0,1.0,100.0,15.707,100.0,100.0,100.0,1.0,1.0,521.23,207.321,0.022,11.911,0.0,80.0,55.0,1.4,815.5,858.83,1240.978,607.317,54.61,62.722,70.288,63.434,51.476,1.459,1.604,0.329,60.582,48.479,90.508,50.525,0.0,58.287,103.978,80.482,106.276,33.14,57.69,35.414,-10.82,75.063,96.375,69.438,68.188,55.688,60.219,21.344,35.938,72.0,70.0,1000.0,200.0,0.105,201.375,72.438,67.063,0.235,70.625,69.375,56.938,58.531,0.0,28.609,72.0,70.0,1000.0,200.0,0.034,200.875,76.75,76.375,0.009,70.875,69.125,57.469,59.688,0.0,43.75,72.0,70.0,1000.0,200.0,0.032,195.875,76.0,75.75,0.017,70.125,69.813,59.688,61.938,0.0,36.281,72.0,70.0,1000.0,200.0,0.033,199.75,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.148,-0.072,-0.002,1.103,0.0,3.765,0.521,0.207,0.185,0.0,0.001,-0.0
9082007,630,1.0,1.0,1.0,1.0,100.0,16.333,100.0,100.0,100.0,1.0,1.0,498.975,208.492,0.012,11.822,0.0,80.0,55.0,1.4,815.5,824.525,1236.284,597.919,54.825,62.828,70.604,63.645,51.583,1.387,1.513,0.322,60.52,48.538,90.004,50.75,0.0,58.179,103.83,80.695,106.202,33.36,58.317,35.996,-10.828,75.063,96.563,69.438,68.063,55.813,60.406,25.328,36.969,72.0,70.0,1000.0,200.0,0.098,195.75,72.563,67.063,0.23,70.625,69.5,56.938,58.531,0.0,29.25,72.0,70.0,1000.0,200.0,0.032,196.75,76.688,76.375,0.009,70.875,69.125,57.469,59.688,0.0,43.563,72.0,70.0,1000.0,200.0,0.032,198.625,75.938,75.813,0.021,70.125,69.875,59.625,61.844,0.0,36.313,72.0,70.0,1000.0,200.0,0.033,202.625,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,1.249,0.0,4.331,0.499,0.208,0.185,0.0,0.0,-0.0
9082007,631,1.0,1.0,1.0,1.0,100.0,15.971,100.0,100.0,100.0,1.0,1.0,507.174,206.149,0.022,11.926,0.0,80.0,55.0,1.4,803.625,830.226,1237.849,601.089,54.932,62.616,70.393,63.328,51.69,1.421,1.596,0.333,60.617,48.496,90.228,50.946,0.0,58.179,103.756,80.801,106.128,33.067,58.317,35.705,-10.82,75.313,96.75,69.313,68.438,55.813,60.531,21.734,36.625,72.0,70.0,1000.0,200.0,0.1,200.25,72.813,66.938,0.18,70.625,69.375,56.938,58.531,0.0,28.359,72.0,70.0,1000.0,200.0,0.034,201.5,76.688,76.375,0.009,70.875,69.25,57.375,59.688,0.0,43.156,72.0,70.0,1000.0,200.0,0.032,201.25,76.0,75.75,0.017,70.0,69.813,59.625,61.844,0.0,36.625,72.0,70.0,1000.0,200.0,0.032,197.375,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,1.246,0.0,4.373,0.507,0.206,0.155,0.0,0.001,-0.0
9082007,632,1.0,1.0,1.0,1.0,100.0,16.643,100.0,100.0,100.0,1.0,1.0,518.887,210.835,0.012,11.837,0.0,80.0,55.0,1.4,796.0,845.939,1233.156,599.283,55.255,62.51,70.288,63.223,52.012,1.406,1.604,0.333,60.597,48.498,90.34,51.114,0.0,58.394,103.608,81.119,105.98,32.774,58.526,35.414,-10.828,75.625,96.875,69.313,68.188,55.813,60.531,33.188,35.656,72.0,70.0,1000.0,200.0,0.107,204.625,73.0,66.625,0.292,70.5,69.375,56.938,58.625,0.0,29.141,72.0,70.0,1000.0,200.0,0.032,196.375,76.688,76.375,0.009,70.875,69.25,57.375,59.688,0.0,43.031,72.0,70.0,1000.0,200.0,0.032,202.0,75.938,75.75,0.017,70.0,69.813,59.406,61.625,0.0,36.719,72.0,70.0,1000.0,200.0,0.032,200.625,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,1.213,0.0,4.344,0.519,0.211,0.273,0.0,0.0,-0.0
9082007,633,1.0,1.0,1.0,1.0,100.0,16.504,100.0,100.0,100.0,1.0,1.0,500.146,206.149,0.012,11.896,0.0,80.0,55.0,1.4,811.375,825.949,1233.156,599.824,55.148,62.51,70.393,63.223,52.012,1.433,1.557,0.329,60.549,48.388,90.284,51.45,0.0,58.179,103.46,81.119,105.906,33.36,58.421,35.923,-10.82,75.938,97.063,69.313,68.25,56.0,60.625,22.234,36.344,72.0,70.0,1000.0,200.0,0.102,198.25,73.375,67.25,0.222,70.5,69.375,57.031,58.625,0.0,28.219,72.0,70.0,1000.0,200.0,0.034,202.125,76.688,76.25,0.009,70.875,69.125,57.469,59.688,0.0,43.0,72.0,70.0,1000.0,200.0,0.032,202.5,76.125,75.813,0.017,69.938,69.688,59.344,61.563,1.825,36.75,72.0,70.0,1000.0,200.0,0.033,196.625,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.217,0.0,4.238,0.5,0.206,0.199,0.001,0.001,-0.0
9082007,634,1.0,1.0,1.0,1.0,100.0,16.652,100.0,100.0,100.0,1.0,1.0,515.373,210.835,0.022,11.852,0.0,80.0,55.0,1.4,792.0,831.653,1247.238,600.296,55.255,62.403,70.393,63.011,51.905,1.417,1.632,0.318,60.547,48.533,89.976,51.45,0.0,58.072,103.386,81.226,105.759,34.166,58.421,36.579,-10.828,76.063,97.188,69.063,68.188,55.906,60.719,33.656,36.875,72.0,70.0,1000.0,200.0,0.099,196.375,73.813,67.375,0.245,70.5,69.375,56.938,58.625,0.0,28.922,72.0,70.0,1000.0,200.0,0.032,197.125,76.563,76.375,0.009,70.875,69.125,57.469,59.688,0.0,42.625,72.0,70.0,1000.0,200.0,0.033,205.0,76.0,75.75,0.021,69.938,69.688,59.344,61.563,1.843,36.563,72.0,70.0,1000.0,200.0,0.032,201.25,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.002,1.179,0.0,3.974,0.515,0.211,0.231,0.0,0.001,-0.0
9082007,635,1.0,1.0,1.0,1.0,100.0,17.108,100.0,100.0,100.0,1.0,1.0,509.517,209.663,0.012,11.911,0.0,80.0,55.0,1.4,791.0,851.664,1230.028,602.493,55.255,62.403,70.393,63.117,51.905,1.413,1.51,0.326,60.496,48.431,90.004,51.647,0.0,58.179,103.238,81.438,105.685,34.313,58.421,36.87,-10.82,76.25,97.25,69.313,68.25,55.906,61.0,26.5,37.094,72.0,70.0,1000.0,200.0,0.099,196.625,74.438,67.875,0.25,70.5,69.375,57.031,58.625,0.0,29.094,72.0,70.0,1000.0,200.0,0.032,197.125,76.688,76.25,0.009,70.688,69.125,57.469,59.688,0.0,43.0,72.0,70.0,1000.0,200.0,0.032,202.75,75.938,75.75,0.017,69.938,69.688,59.344,61.5,1.861,36.656,72.0,70.0,1000.0,200.0,0.033,197.625,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.001,1.263,0.0,4.232,0.51,0.21,0.24,0.001,0.0,-0.0
9082007,636,1.0,1.0,1.0,1.0,100.0,17.382,100.0,100.0,100.0,1.0,1.0,521.23,209.663,0.012,11.941,0.0,80.0,55.0,1.4,791.0,878.948,1261.332,600.205,55.255,62.51,70.393,63.011,52.012,1.452,1.542,0.322,60.635,48.497,90.284,51.871,0.0,58.287,103.164,81.438,105.611,34.313,58.421,36.87,-10.828,76.875,97.313,69.313,68.063,56.0,61.0,22.922,36.094,72.0,70.0,1000.0,200.0,0.106,203.625,75.063,67.938,0.219,70.5,69.375,57.031,58.625,0.0,28.297,72.0,70.0,1000.0,200.0,0.035,201.875,76.688,76.25,0.009,70.688,69.125,57.375,59.594,0.0,42.531,72.0,70.0,1000.0,200.0,0.034,205.5,75.938,75.75,0.017,69.938,69.688,59.219,61.344,1.879,35.875,72.0,70.0,1000.0,200.0,0.035,202.25,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,0.001,-0.001,1.267,0.0,4.242,0.521,0.21,0.228,0.001,0.0,-0.0
9082007,637,1.0,1.0,1.0,1.0,100.0,17.704,100.0,100.0,100.0,1.0,1.0,507.174,210.835,0.012,12.001,0.0,80.0,55.0,1.4,810.25,878.948,1267.599,602.793,55.363,62.403,70.288,63.117,52.119,1.433,1.593,0.333,60.645,48.542,90.2,52.011,0.0,58.179,103.09,81.757,105.537,34.459,58.317,37.016,-10.82,76.938,97.25,69.063,68.188,56.0,61.094,34.375,35.719,72.0,70.0,1000.0,200.0,0.107,203.5,75.375,68.125,0.292,70.5,69.313,57.031,58.625,0.0,28.984,72.0,70.0,1000.0,200.0,0.032,197.625,76.563,76.375,0.009,70.875,68.938,57.375,59.688,0.0,42.344,72.0,70.0,1000.0,200.0,0.036,205.5,76.0,75.75,0.017,69.938,69.5,59.219,61.25,0.0,36.625,72.0,70.0,1000.0,200.0,0.031,200.5,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.001,1.286,0.0,4.264,0.507,0.211,0.31,0.0,0.001,-0.0
9082007,638,1.0,1.0,1.0,1.0,100.0,18.264,100.0,100.0,100.0,1.0,1.0,520.059,207.321,0.012,11.881,0.0,80.0,55.0,1.4,804.375,871.754,1240.978,604.93,55.363,62.51,70.393,63.117,52.226,1.444,1.575,0.329,60.593,48.5,90.116,52.207,0.0,58.287,102.942,81.863,105.316,34.606,58.421,37.234,-10.82,77.063,97.375,69.063,68.25,56.0,61.375,34.656,36.844,72.0,70.0,1000.0,200.0,0.099,197.0,76.313,69.375,0.27,70.438,69.375,57.031,58.75,0.0,29.047,72.0,70.0,1000.0,200.0,0.032,198.75,76.563,76.25,0.009,70.688,69.0,57.375,59.594,0.0,42.281,72.0,70.0,1000.0,200.0,0.036,205.5,76.0,75.75,0.011,69.938,69.438,59.125,61.25,1.918,36.563,72.0,70.0,1000.0,200.0,0.033,198.125,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.001,1.311,0.0,4.338,0.52,0.207,0.274,0.0,0.0,-0.0
9082007,639,1.0,1.0,1.0,1.0,100.0,18.681,100.0,100.0,100.0,1.0,1.0,520.059,209.663,0.022,11.986,0.0,80.0,55.0,1.4,786.25,855.963,1258.198,605.673,55.363,62.51,70.288,63.117,52.226,1.356,1.51,0.333,60.628,48.459,90.116,52.263,0.0,58.287,103.016,81.863,105.316,34.899,58.421,37.599,-10.828,77.438,97.438,69.0,68.25,56.0,61.719,34.938,36.469,72.0,70.0,1000.0,200.0,0.102,201.25,76.563,70.0,0.284,70.5,69.313,57.031,58.625,0.0,29.078,72.0,70.0,1000.0,200.0,0.032,200.0,76.563,76.25,0.009,70.688,69.0,57.375,59.5,0.0,42.875,72.0,70.0,1000.0,200.0,0.034,200.25,75.938,75.5,0.017,69.75,69.438,59.125,61.063,8.594,37.188,72.0,70.0,1000.0,200.0,0.032,194.875,74.688,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.002,1.376,0.0,4.496,0.52,0.21,0.273,0.0,0.001,-0.0
9082007,640,1.0,1.0,1.0,1.0,100.0,19.098,100.0,100.0,100.0,1.0,1.0,513.031,208.492,0.012,11.986,0.0,80.0,55.0,1.4,818.0,861.699,1255.066,628.56,55.363,62.51,70.288,63.117,52.333,1.341,1.585,0.329,60.569,48.624,90.256,52.431,0.0,58.394,102.794,81.969,105.168,35.045,58.317,37.744,-10.828,77.75,97.438,69.313,68.25,56.125,61.844,27.781,35.969,72.0,70.0,1000.0,200.0,0.106,201.875,76.563,70.375,0.295,70.438,69.313,57.031,58.625,0.0,28.734,72.0,70.0,1000.0,200.0,0.034,199.25,76.563,76.25,0.009,70.563,69.125,57.375,59.594,0.0,42.656,72.0,70.0,1000.0,200.0,0.035,203.0,75.938,75.75,0.017,69.938,69.438,59.031,61.063,8.648,36.594,72.0,70.0,1000.0,200.0,0.033,198.0,74.688,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,1.39,0.0,4.494,0.513,0.208,0.267,0.0,0.0,-0.0
9082007,641,1.0,1.0,1.0,1.0,100.0,19.597,100.0,100.0,100.0,1.0,1.0,536.457,209.663,0.022,11.866,0.0,80.0,55.0,1.4,790.0,854.529,1242.543,609.369,55.363,62.403,70.183,63.117,52.333,1.387,1.585,0.329,60.647,48.531,90.228,52.572,0.0,58.394,102.72,82.075,105.094,35.192,58.526,37.744,-10.82,77.813,97.625,69.063,68.438,56.0,61.844,35.5,37.063,72.0,70.0,1000.0,200.0,0.097,196.0,76.313,70.25,0.272,70.438,69.188,57.156,58.625,0.0,29.234,72.0,70.0,1000.0,200.0,0.032,196.375,76.563,76.25,0.009,70.563,69.0,57.375,59.5,0.0,42.344,72.0,70.0,1000.0,200.0,0.035,207.0,75.938,75.5,0.017,69.75,69.438,59.031,60.969,8.719,36.688,72.0,70.0,1000.0,200.0,0.031,200.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.003,1.298,0.0,4.206,0.536,0.21,0.241,0.0,0.001,-0.0
9082007,642,1.0,1.0,1.0,1.0,100.0,20.173,100.0,100.0,100.0,1.0,1.0,507.174,206.149,0.012,11.881,0.0,80.0,55.0,1.4,800.375,874.63,1242.543,604.725,55.363,62.297,70.288,63.011,52.333,1.299,1.56,0.337,60.538,48.436,90.172,52.684,0.0,58.287,102.572,82.182,105.02,35.192,58.317,37.817,-10.828,77.438,97.688,69.063,68.25,56.125,61.938,35.781,35.813,72.0,70.0,1000.0,200.0,0.105,203.875,75.938,70.25,0.336,70.313,69.188,57.031,58.625,0.0,28.203,72.0,70.0,1000.0,200.0,0.034,205.875,76.563,76.25,0.009,70.688,69.0,57.375,59.5,0.0,42.281,72.0,70.0,1000.0,200.0,0.035,206.0,75.938,75.75,0.012,69.688,69.438,58.813,60.969,8.813,37.031,72.0,70.0,1000.0,200.0,0.032,195.25,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.001,1.349,0.0,4.332,0.507,0.206,0.28,0.0,0.0,-0.0
9082007,643,1.0,1.0,1.0,1.0,100.0,20.466,100.0,100.0,100.0,1.0,1.0,507.174,212.006,0.012,11.956,0.0,80.0,55.0,1.4,800.375,858.83,1251.935,613.505,55.363,62.297,70.288,63.011,52.226,1.444,1.564,0.337,60.665,48.575,90.172,52.74,0.0,58.287,102.572,82.288,104.946,35.412,58.317,37.963,-10.82,77.688,97.688,69.063,68.25,56.0,61.938,36.031,36.5,72.0,70.0,1000.0,200.0,0.1,197.75,75.875,70.188,0.286,70.438,69.188,57.031,58.625,0.0,28.656,72.0,70.0,1000.0,200.0,0.033,199.75,76.563,76.25,0.009,70.563,68.938,57.375,59.5,0.0,42.906,72.0,70.0,1000.0,200.0,0.034,200.75,75.938,75.75,0.017,69.688,69.25,58.813,60.875,11.648,35.531,72.0,70.0,1000.0,200.0,0.036,206.625,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.001,1.332,0.0,4.236,0.507,0.212,0.238,0.0,0.0,-0.0
9082007,644,1.0,1.0,1.0,1.0,100.0,21.239,100.0,100.0,100.0,1.0,1.0,515.373,209.663,0.022,11.881,0.0,80.0,55.0,1.4,791.75,834.507,1247.238,602.209,55.471,62.191,70.183,63.011,52.333,1.429,1.582,0.329,60.511,48.488,90.004,52.88,0.0,58.179,102.424,82.288,104.799,35.558,58.317,38.108,-10.82,77.625,97.688,69.063,68.25,56.125,61.938,36.344,37.063,72.0,70.0,1000.0,200.0,0.098,195.875,75.875,70.063,0.331,70.313,69.188,57.031,58.625,0.0,28.984,72.0,70.0,1000.0,200.0,0.033,197.875,76.563,76.25,0.009,70.688,68.938,57.375,59.5,0.0,43.344,72.0,70.0,1000.0,200.0,0.033,197.25,75.813,75.75,0.017,69.75,69.188,58.813,60.875,9.0,36.875,72.0,70.0,1000.0,200.0,0.032,196.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.003,1.331,0.0,4.208,0.515,0.21,0.281,0.0,0.0,-0.0
9082007,645,1.0,1.0,1.0,1.0,100.0,21.682,100.0,100.0,100.0,1.0,1.0,524.744,212.006,0.012,11.911,0.0,80.0,55.0,1.4,795.0,874.63,1253.5,607.571,55.471,62.297,70.183,62.8,52.226,1.391,1.578,0.329,60.814,48.664,90.2,52.936,0.0,58.179,102.35,82.394,104.725,35.631,58.212,38.181,-10.82,77.688,97.875,69.063,68.563,56.0,61.938,29.219,36.094,72.0,70.0,1000.0,200.0,0.105,203.0,76.188,70.25,0.328,70.313,69.188,57.031,58.531,0.0,27.625,72.0,70.0,1000.0,200.0,0.037,207.875,76.563,76.188,0.009,70.563,69.0,57.375,59.5,0.0,43.781,72.0,70.0,1000.0,200.0,0.032,195.0,75.938,75.5,0.017,69.75,69.188,58.719,60.875,11.82,35.875,72.0,70.0,1000.0,200.0,0.035,203.125,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.001,1.345,0.0,4.219,0.525,0.212,0.285,0.0,0.001,-0.0
9082007,646,1.0,1.0,1.0,1.0,100.0,21.899,100.0,100.0,100.0,1.0,1.0,525.915,209.663,0.022,11.941,0.0,80.0,55.0,1.4,804.625,843.078,1250.369,596.38,55.471,62.191,70.183,62.906,52.333,1.452,1.629,0.326,60.783,48.601,89.976,53.048,0.0,57.965,102.276,82.607,104.577,35.705,58.421,38.254,-10.82,77.438,98.125,69.0,68.438,56.125,62.031,36.938,35.531,72.0,70.0,1000.0,200.0,0.108,204.5,76.5,70.25,0.331,70.313,69.188,57.031,58.625,0.0,28.719,72.0,70.0,1000.0,200.0,0.033,199.25,76.563,76.188,0.009,70.5,69.0,57.375,59.375,0.0,42.969,72.0,70.0,1000.0,200.0,0.032,202.625,75.938,75.5,0.017,69.563,69.063,58.719,60.781,15.711,37.031,72.0,70.0,1000.0,200.0,0.032,195.625,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,1.34,0.0,4.227,0.526,0.21,0.303,0.0,0.001,-0.0
9082007,647,1.0,1.0,1.0,1.0,100.0,22.672,100.0,100.0,100.0,1.0,1.0,518.887,209.663,0.022,11.986,0.0,80.0,55.0,1.4,787.25,855.963,1239.413,592.483,55.471,62.191,70.078,62.8,52.333,1.307,1.625,0.333,60.721,48.375,89.891,53.16,0.0,58.072,102.128,82.5,104.503,35.778,58.212,38.254,-10.82,77.563,98.063,69.063,68.438,56.125,62.031,37.219,36.906,72.0,70.0,1000.0,200.0,0.098,196.125,76.563,70.5,0.31,70.313,69.125,57.031,58.531,0.0,28.984,72.0,70.0,1000.0,200.0,0.032,198.125,76.563,76.188,0.009,70.563,69.0,57.375,59.5,0.0,43.25,72.0,70.0,1000.0,200.0,0.032,200.5,75.938,75.5,0.017,69.563,69.063,58.719,60.688,15.859,35.125,72.0,70.0,1000.0,200.0,0.036,212.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,1.323,0.0,4.122,0.519,0.21,0.275,0.0,0.001,-0.0
9082007,648,1.0,1.0,1.0,1.0,100.0,23.201,100.0,100.0,100.0,1.0,1.0,504.832,209.663,0.012,11.971,0.0,80.0,55.0,1.4,787.25,864.57,1251.935,602.574,55.471,62.085,70.078,62.906,52.226,1.402,1.549,0.329,60.559,48.412,89.779,53.188,0.0,57.857,102.128,82.607,104.429,35.924,58.108,38.473,-10.82,77.438,98.188,69.063,68.25,56.125,62.219,37.5,36.719,72.0,70.0,1000.0,200.0,0.1,199.25,76.75,70.625,0.344,70.188,69.188,57.031,58.625,0.0,29.172,72.0,70.0,1000.0,200.0,0.033,197.5,76.563,76.188,0.009,70.5,69.0,57.375,59.375,0.0,42.906,72.0,70.0,1000.0,200.0,0.033,202.375,75.813,75.5,0.017,69.688,69.188,58.719,60.781,15.992,37.0,72.0,70.0,1000.0,200.0,0.032,195.5,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,0.001,-0.001,1.375,0.0,4.238,0.505,0.21,0.308,0.0,0.001,-0.0
9082007,649,1.0,1.0,1.0,1.0,100.0,24.128,100.0,100.0,100.0,1.0,1.0,506.003,204.978,0.012,11.941,0.0,80.0,55.0,1.4,796.375,851.664,1247.238,603.286,55.363,62.085,70.078,62.8,52.333,1.467,1.546,0.329,60.534,48.426,90.004,53.272,0.0,57.857,101.906,82.607,104.281,35.998,58.108,38.473,-10.828,77.75,98.188,69.063,68.25,56.0,62.219,37.813,35.656,72.0,70.0,1000.0,200.0,0.107,205.0,76.75,70.875,0.326,70.313,69.125,56.938,58.531,0.0,28.453,72.0,70.0,1000.0,200.0,0.034,201.375,76.563,76.188,0.009,70.563,68.813,57.281,59.375,0.0,43.094,72.0,70.0,1000.0,200.0,0.032,201.25,75.938,75.5,0.017,69.563,69.063,58.625,60.688,16.125,36.219,72.0,70.0,1000.0,200.0,0.034,200.5,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.337,0.0,4.104,0.506,0.205,0.28,0.0,0.001,-0.0
9082007,650,1.0,1.0,1.0,1.0,100.0,23.887,100.0,100.0,100.0,1.0,1.0,503.66,210.835,0.012,11.941,0.0,80.0,55.0,1.4,801.25,866.006,1261.332,601.724,55.363,62.085,70.078,62.695,52.333,1.406,1.499,0.322,60.533,48.555,89.919,53.328,0.0,57.965,101.832,82.713,104.208,35.998,58.108,38.545,-10.82,78.0,98.25,69.063,68.438,56.125,62.219,38.094,36.594,72.0,70.0,1000.0,200.0,0.1,196.375,76.5,70.75,0.331,70.188,69.188,56.938,58.531,0.0,29.078,72.0,70.0,1000.0,200.0,0.032,197.0,76.375,76.188,0.009,70.5,68.813,57.281,59.375,0.0,42.594,72.0,70.0,1000.0,200.0,0.034,205.125,75.813,75.5,0.014,69.563,68.875,58.625,60.688,16.266,37.188,72.0,70.0,1000.0,200.0,0.032,194.625,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,-0.001,1.376,0.0,4.224,0.504,0.211,0.278,0.0,0.001,-0.0
9082007,651,1.0,1.0,1.0,1.0,100.0,24.261,100.0,100.0,100.0,1.0,1.0,507.174,209.663,0.022,11.986,0.0,80.0,55.0,1.4,803.125,853.097,1251.935,592.935,55.363,61.979,70.078,62.8,52.333,1.398,1.596,0.322,60.456,48.257,90.06,53.44,0.0,57.965,101.758,82.713,104.134,36.218,58.108,38.691,-10.82,78.375,98.188,69.063,68.438,56.0,62.219,38.344,37.094,72.0,70.0,1000.0,200.0,0.098,195.625,76.375,70.625,0.317,70.188,69.188,56.938,58.531,0.0,27.828,72.0,70.0,1000.0,200.0,0.036,206.0,76.25,76.188,0.009,70.5,68.938,57.281,59.375,0.0,42.938,72.0,70.0,1000.0,200.0,0.032,202.625,75.813,75.5,0.017,69.563,68.875,58.625,60.469,16.422,36.438,72.0,70.0,1000.0,200.0,0.033,198.5,74.438,74.313,0.003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,1.354,0.0,4.116,0.507,0.21,0.267,0.0,0.001,0.0
9082007,652,1.0,1.0,1.0,1.0,100.0,24.956,100.0,100.0,100.0,1.0,1.0,510.688,210.835,0.012,11.941,0.0,80.0,55.0,1.4,794.625,873.192,1250.369,601.72,55.363,61.979,70.078,62.695,52.226,1.383,1.593,0.329,60.374,48.393,89.976,53.412,0.0,57.965,101.684,82.819,103.986,36.218,58.003,38.837,-10.82,78.125,98.25,69.0,68.25,56.0,62.031,40.594,36.063,72.0,70.0,1000.0,200.0,0.105,203.625,75.938,70.625,0.364,70.188,69.188,56.938,58.531,0.0,28.719,72.0,70.0,1000.0,200.0,0.033,198.75,76.375,76.188,0.009,70.5,68.813,57.281,59.219,0.0,42.594,72.0,70.0,1000.0,200.0,0.034,205.0,75.813,75.438,0.017,69.688,69.063,58.625,60.469,12.781,37.031,72.0,70.0,1000.0,200.0,0.032,195.5,74.563,74.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.436,0.0,4.343,0.511,0.211,0.283,0.0,0.001,0.0
9082007,653,1.0,1.0,1.0,1.0,100.0,25.137,100.0,100.0,100.0,1.0,1.0,510.688,212.006,0.022,11.971,0.0,80.0,55.0,1.4,794.625,853.097,1244.108,598.468,55.363,61.979,69.973,62.695,52.226,1.318,1.589,0.329,60.48,48.416,89.807,53.496,0.0,57.965,101.61,82.819,103.912,36.218,58.003,38.982,-10.82,77.938,98.188,69.0,68.438,56.0,62.219,40.938,35.875,72.0,70.0,1000.0,200.0,0.107,202.0,75.938,70.625,0.387,70.063,69.125,56.938,58.531,0.0,29.063,72.0,70.0,1000.0,200.0,0.032,197.125,76.375,76.125,0.009,70.5,68.938,57.281,59.219,0.0,42.656,72.0,70.0,1000.0,200.0,0.034,204.375,75.813,75.438,0.017,69.688,68.813,58.5,60.469,12.922,36.344,72.0,70.0,1000.0,200.0,0.034,199.125,74.563,74.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.003,1.519,0.0,4.595,0.511,0.212,0.301,0.0,0.001,0.0
9082007,654,1.0,1.0,1.0,1.0,100.0,25.256,100.0,100.0,100.0,1.0,1.0,518.887,213.177,0.012,11.911,0.0,80.0,55.0,1.4,801.0,854.529,1250.369,580.838,55.255,61.979,69.973,62.695,52.012,1.322,1.6,0.326,60.46,48.267,89.19,53.581,0.0,57.75,101.536,82.925,103.838,36.218,57.795,39.201,-10.82,78.063,98.313,69.063,68.563,56.0,62.219,39.281,37.063,72.0,70.0,1000.0,200.0,0.098,195.5,75.938,70.75,0.374,70.063,69.125,56.875,58.531,0.0,29.219,72.0,70.0,1000.0,200.0,0.032,196.875,76.375,76.125,0.009,70.5,68.938,57.188,59.219,0.0,42.25,72.0,70.0,1000.0,200.0,0.035,205.375,75.813,75.438,0.023,69.563,68.875,58.406,60.469,13.055,37.125,72.0,70.0,1000.0,200.0,0.032,195.0,74.563,74.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.001,1.647,0.0,4.934,0.519,0.213,0.284,0.0,0.001,0.0
9082007,655,1.0,1.0,1.0,1.0,100.0,25.251,100.0,100.0,100.0,1.0,1.0,502.489,208.492,0.012,11.911,0.0,80.0,55.0,1.4,813.625,863.135,1259.765,594.687,55.04,61.873,69.973,62.589,51.69,1.41,1.596,0.322,60.374,48.313,88.882,53.581,0.0,57.857,101.241,83.032,103.691,36.144,56.854,39.201,-10.82,77.938,98.188,68.938,68.25,55.813,62.031,45.188,35.906,72.0,70.0,1000.0,200.0,0.105,204.0,75.938,70.625,0.374,70.063,69.125,56.75,58.344,0.0,28.484,72.0,70.0,1000.0,200.0,0.034,200.25,76.375,76.125,0.009,70.5,68.813,57.094,59.219,0.0,42.5,72.0,70.0,1000.0,200.0,0.034,205.625,75.813,75.438,0.017,69.438,69.063,58.406,60.469,21.672,36.5,72.0,70.0,1000.0,200.0,0.033,198.125,74.688,74.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.002,1.758,0.0,5.057,0.502,0.208,0.291,0.0,0.001,0.0
9082007,656,1.0,1.0,1.0,1.0,100.0,24.843,100.0,100.0,100.0,1.0,1.0,522.401,213.177,0.022,11.837,0.0,80.0,55.0,1.4,798.375,903.479,1242.543,607.944,54.932,61.979,69.973,62.589,51.476,1.421,1.589,0.34,60.404,48.407,88.798,53.524,0.0,57.75,101.315,83.032,103.617,36.144,56.332,39.128,-10.82,78.0,98.25,69.0,68.25,55.688,61.938,41.844,35.938,72.0,70.0,1000.0,200.0,0.105,201.375,76.313,70.75,0.413,69.938,68.938,56.75,58.344,0.0,29.0,72.0,70.0,1000.0,200.0,0.033,197.75,76.25,76.125,0.009,70.5,68.938,56.906,59.125,0.0,42.688,72.0,70.0,1000.0,200.0,0.035,203.25,75.563,75.438,0.017,69.438,68.813,58.219,60.438,21.859,35.125,72.0,70.0,1000.0,200.0,0.036,210.625,74.813,74.375,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.003,1.75,0.0,4.905,0.522,0.213,0.336,0.0,0.0,0.001
9082007,657,1.0,1.0,1.0,1.0,100.0,24.969,100.0,100.0,100.0,1.0,1.0,522.401,204.978,0.012,11.866,0.0,80.0,55.0,1.4,798.375,883.268,1259.765,600.007,55.04,61.873,69.973,62.589,51.476,1.448,1.524,0.329,60.398,48.396,88.854,53.524,0.0,57.965,101.315,83.138,103.543,36.218,56.018,39.055,-10.82,78.25,98.125,69.0,68.688,55.688,62.219,42.188,37.0,72.0,70.0,1000.0,200.0,0.098,195.375,76.875,71.25,0.443,70.063,68.938,56.563,58.219,0.0,27.406,72.0,70.0,1000.0,200.0,0.036,210.75,76.25,76.188,0.009,70.375,68.688,56.813,59.125,0.0,42.813,72.0,70.0,1000.0,200.0,0.035,201.625,75.563,75.438,0.017,69.438,68.875,58.125,60.438,22.047,36.719,72.0,70.0,1000.0,200.0,0.032,196.875,75.313,74.313,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.001,1.7,0.0,4.675,0.522,0.205,0.364,0.0,0.0,0.002
9082007,658,1.0,1.0,1.0,1.0,100.0,24.057,100.0,100.0,100.0,1.0,1.0,529.429,215.52,0.012,12.016,0.0,80.0,55.0,1.4,794.0,884.709,1253.5,605.676,54.717,61.873,69.973,62.483,51.369,1.364,1.524,0.34,60.445,48.337,89.022,53.524,0.0,57.642,101.241,83.138,103.469,34.679,55.914,38.036,-10.82,78.25,98.188,68.938,68.438,55.5,62.313,46.188,36.0,72.0,70.0,1000.0,200.0,0.104,203.0,77.438,71.75,0.483,69.938,68.938,56.438,58.219,1.445,29.094,72.0,70.0,1000.0,200.0,0.032,196.375,76.563,76.125,0.009,70.375,68.813,56.813,59.0,0.0,42.906,72.0,70.0,1000.0,200.0,0.035,200.875,75.5,75.438,0.017,69.438,68.875,58.125,60.438,22.234,35.594,72.0,70.0,1000.0,200.0,0.035,207.875,75.938,73.938,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.9,0.0,5.604,0.529,0.216,0.402,0.001,0.0,0.004
9082007,659,1.0,1.0,1.0,1.0,100.0,23.473,100.0,100.0,100.0,1.0,1.0,514.202,210.835,0.012,11.986,0.0,80.0,55.0,1.4,804.375,851.664,1251.935,595.772,54.61,61.767,69.868,62.589,51.262,1.425,1.521,0.326,60.325,48.27,89.218,53.44,0.0,57.642,101.019,83.138,103.395,33.287,55.914,36.652,-10.82,78.625,98.188,69.063,68.25,55.406,62.438,40.906,36.406,72.0,70.0,1000.0,200.0,0.101,198.5,78.0,72.375,0.496,70.063,68.938,56.438,58.125,0.0,28.969,72.0,70.0,1000.0,200.0,0.033,198.25,76.375,76.125,0.009,70.25,68.688,56.563,59.0,0.0,42.906,72.0,70.0,1000.0,200.0,0.034,201.25,75.563,75.438,0.017,69.563,68.688,58.125,60.438,22.406,36.563,72.0,70.0,1000.0,200.0,0.033,198.125,77.063,72.063,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,1.783,0.0,5.606,0.514,0.211,0.408,0.0,0.0,0.012
9082007,700,1.0,1.0,1.0,1.0,100.0,23.085,100.0,100.0,100.0,1.0,1.0,531.772,207.321,0.012,11.896,0.0,80.0,55.0,1.4,787.125,871.754,1251.935,590.099,54.61,61.873,69.973,62.483,51.048,1.299,1.553,0.322,60.397,48.284,88.91,53.412,0.0,57.75,101.019,83.138,103.247,33.214,55.914,36.506,-10.82,78.875,98.25,69.063,68.188,55.406,62.531,41.219,36.813,72.0,70.0,1000.0,200.0,0.099,197.625,78.375,72.688,0.458,69.938,68.938,56.344,58.125,1.459,28.328,72.0,70.0,1000.0,200.0,0.034,204.875,76.25,76.125,0.009,70.25,68.813,56.688,58.906,0.0,42.719,72.0,70.0,1000.0,200.0,0.035,202.375,75.563,75.438,0.017,69.75,68.688,58.031,60.469,11.336,37.063,72.0,70.0,1000.0,200.0,0.032,197.0,78.438,69.688,0.024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.725,0.0,5.443,0.532,0.207,0.381,0.0,0.0,0.031
9082007,701,1.0,1.0,1.0,1.0,100.0,22.308,100.0,100.0,100.0,1.0,1.0,515.373,208.492,0.012,11.941,0.0,80.0,55.0,1.4,787.125,853.097,1247.238,594.686,54.502,61.873,69.868,62.589,50.941,1.417,1.549,0.329,60.429,48.313,88.77,53.356,0.0,57.75,100.797,83.244,103.174,33.214,56.018,36.433,-10.82,78.813,98.25,69.063,68.25,55.281,62.531,41.469,35.875,72.0,70.0,1000.0,200.0,0.106,203.75,78.813,72.688,0.336,69.938,68.813,56.344,58.031,1.473,28.813,72.0,70.0,1000.0,200.0,0.033,198.25,76.25,76.125,0.009,70.375,68.688,56.563,58.781,0.0,43.25,72.0,70.0,1000.0,200.0,0.033,198.25,75.563,75.438,0.017,70.0,68.688,57.938,60.438,1.991,36.875,72.0,70.0,1000.0,200.0,0.032,196.5,79.125,69.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,1.686,0.0,5.343,0.515,0.208,0.301,0.0,0.0,0.0
9082007,702,1.0,1.0,1.0,1.0,100.0,21.449,100.0,100.0,100.0,1.0,1.0,508.346,209.663,0.012,11.896,0.0,80.0,55.0,1.4,794.5,837.362,1244.108,599.469,54.394,61.873,69.868,62.589,50.727,1.402,1.553,0.333,60.464,48.35,88.742,53.356,0.0,57.857,100.575,83.35,103.026,32.847,55.705,36.288,-10.82,79.063,98.125,69.063,68.25,55.188,62.313,41.781,36.125,72.0,70.0,1000.0,200.0,0.103,200.0,78.938,72.5,0.422,69.938,68.813,56.125,57.906,1.491,28.391,72.0,70.0,1000.0,200.0,0.033,203.75,76.25,76.125,0.009,70.25,68.5,56.5,58.781,0.0,43.344,72.0,70.0,1000.0,200.0,0.033,197.5,75.563,75.438,0.018,70.313,68.688,57.938,60.438,0.0,35.656,72.0,70.0,1000.0,200.0,0.036,205.625,79.125,70.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.002,1.791,0.0,5.69,0.508,0.21,0.397,0.0,0.0,0.0
9082007,703,1.0,1.0,1.0,1.0,100.0,20.518,100.0,100.0,100.0,1.0,1.0,506.003,206.149,0.022,12.001,0.0,80.0,55.0,1.4,798.5,848.801,1242.543,593.069,54.287,61.873,69.868,62.589,50.727,1.402,1.611,0.326,60.369,48.313,88.798,53.216,0.0,57.965,100.797,83.244,103.026,32.408,55.601,35.778,-10.828,79.25,98.125,69.0,68.25,55.188,62.438,44.063,36.875,72.0,70.0,1000.0,200.0,0.099,196.5,78.938,72.75,0.392,69.938,68.688,56.125,57.719,1.513,28.578,72.0,70.0,1000.0,200.0,0.033,199.75,76.25,76.125,0.009,70.375,68.688,56.5,58.625,0.0,43.281,72.0,70.0,1000.0,200.0,0.033,198.125,75.563,75.438,0.017,70.563,68.813,57.813,60.219,0.0,36.625,72.0,70.0,1000.0,200.0,0.032,198.5,79.063,70.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.003,1.744,0.0,5.623,0.506,0.206,0.355,0.0,0.0,0.0
9082007,704,1.0,1.0,1.0,1.0,100.0,19.178,100.0,100.0,100.0,1.0,1.0,506.003,208.492,0.022,11.941,0.0,80.0,55.0,1.4,799.0,845.939,1248.804,605.49,54.071,61.979,69.868,62.589,50.513,1.448,1.596,0.333,60.265,48.229,88.882,53.216,0.0,57.857,100.649,83.35,102.952,32.041,55.601,35.414,-10.82,79.438,98.188,68.938,68.438,55.094,62.531,48.031,37.125,72.0,70.0,1000.0,200.0,0.099,196.625,78.938,72.938,0.442,69.813,68.813,56.125,57.719,5.457,28.625,72.0,70.0,1000.0,200.0,0.033,199.5,76.25,75.875,0.009,70.25,68.5,56.5,58.5,0.0,43.281,72.0,70.0,1000.0,200.0,0.033,198.0,75.563,75.375,0.012,70.875,68.813,57.813,60.094,0.0,37.031,72.0,70.0,1000.0,200.0,0.032,196.625,78.938,70.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,1.71,0.0,5.6,0.506,0.208,0.388,0.0,0.0,0.0
9082007,705,1.0,1.0,1.0,1.0,100.0,18.201,100.0,100.0,100.0,1.0,1.0,506.003,208.492,0.012,11.881,0.0,80.0,55.0,1.4,806.625,833.079,1236.284,603.987,54.071,61.873,69.657,62.483,50.513,1.383,1.553,0.337,60.382,48.38,89.022,53.132,0.0,57.965,100.575,83.244,102.804,31.895,55.496,35.195,-10.82,79.25,98.188,68.938,68.25,55.094,62.531,48.375,36.063,72.0,70.0,1000.0,200.0,0.105,204.125,78.625,73.375,0.498,69.813,68.688,55.938,57.625,5.508,29.156,72.0,70.0,1000.0,200.0,0.032,196.625,76.25,76.125,0.009,70.25,68.5,56.281,58.5,0.0,43.563,72.0,70.0,1000.0,200.0,0.032,196.375,75.563,75.375,0.017,71.125,68.688,57.625,59.875,0.0,36.344,72.0,70.0,1000.0,200.0,0.034,200.25,78.875,70.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.002,1.661,0.0,5.452,0.506,0.208,0.382,0.0,0.0,0.0
9082007,706,1.0,1.0,1.0,1.0,100.0,17.081,100.0,100.0,100.0,1.0,1.0,495.461,202.635,0.012,11.852,0.0,80.0,55.0,1.4,806.625,840.219,1228.464,607.712,54.071,61.979,69.763,62.589,50.513,1.379,1.575,0.333,60.382,48.266,89.106,53.02,0.0,57.965,100.205,83.456,102.656,31.602,55.496,34.831,-10.82,79.063,98.188,69.0,68.25,54.781,62.531,45.063,36.531,72.0,70.0,1000.0,200.0,0.102,198.25,78.313,73.25,0.496,69.813,68.813,55.844,57.625,5.559,29.188,72.0,70.0,1000.0,200.0,0.032,197.375,76.25,75.875,0.009,70.25,68.438,56.188,58.5,0.0,43.5,72.0,70.0,1000.0,200.0,0.033,196.5,75.563,75.375,0.017,71.313,68.625,57.563,59.813,0.0,37.031,72.0,70.0,1000.0,200.0,0.032,196.125,78.625,70.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,1.602,0.0,5.322,0.495,0.203,0.367,0.0,0.0,0.0
9082007,707,1.0,1.0,1.0,1.0,100.0,15.996,100.0,100.0,100.0,1.0,1.0,510.688,207.321,0.012,12.001,0.0,80.0,55.0,1.4,797.875,854.529,1261.332,610.564,54.071,61.873,69.763,62.589,50.727,1.417,1.575,0.326,60.313,48.244,89.751,52.992,0.0,57.965,100.353,83.35,102.583,31.455,55.81,34.175,-10.828,79.25,98.125,69.313,68.188,54.906,62.531,43.406,35.969,72.0,70.0,1000.0,200.0,0.105,203.375,78.063,73.063,0.476,69.75,68.688,55.844,57.5,8.484,28.391,72.0,70.0,1000.0,200.0,0.034,201.75,76.25,75.875,0.009,70.25,68.438,56.188,58.375,0.0,43.656,72.0,70.0,1000.0,200.0,0.032,195.25,75.5,75.375,0.017,71.375,68.625,57.563,59.813,0.0,36.5,72.0,70.0,1000.0,200.0,0.033,198.25,78.625,70.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.002,1.34,0.0,4.539,0.511,0.207,0.348,0.0,0.0,0.0
