DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9082007,708,1.0,1.0,1.0,1.0,100.0,14.98,100.0,100.0,100.0,1.0,1.0,518.887,207.321,0.022,11.911,0.0,80.0,55.0,1.4,802.625,871.754,1244.108,616.496,54.179,61.767,69.763,62.483,50.941,1.379,1.585,0.329,60.485,48.286,90.536,52.936,0.0,57.857,100.279,83.456,102.509,31.309,56.332,33.666,-10.82,79.063,98.063,69.063,68.188,54.906,62.219,43.656,35.719,72.0,70.0,1000.0,200.0,0.105,203.625,77.75,72.375,0.385,69.75,68.563,55.844,57.5,8.555,29.203,72.0,70.0,1000.0,200.0,0.032,196.25,76.125,75.875,0.009,70.25,68.438,56.188,58.375,0.0,43.094,72.0,70.0,1000.0,200.0,0.032,201.625,75.5,75.375,0.017,71.688,68.688,57.438,59.688,0.0,36.031,72.0,70.0,1000.0,200.0,0.034,205.375,78.563,70.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.003,1.122,0.0,3.904,0.519,0.207,0.303,0.0,0.0,0.0
9082007,709,1.0,1.0,1.0,1.0,100.0,14.903,100.0,100.0,100.0,1.0,1.0,515.373,210.835,0.022,11.896,0.0,80.0,55.0,1.4,790.375,850.232,1267.599,589.351,54.394,61.873,69.657,62.589,51.476,1.421,1.625,0.333,60.3,48.235,91.294,53.02,0.0,57.965,100.057,83.35,102.435,32.847,57.063,34.685,-10.82,79.25,98.063,69.063,68.188,55.094,62.313,43.969,36.906,72.0,70.0,1000.0,200.0,0.098,195.375,77.688,72.188,0.437,69.75,68.563,55.938,57.5,8.633,29.047,72.0,70.0,1000.0,200.0,0.033,198.625,76.25,75.875,0.009,70.125,68.438,56.281,58.375,0.0,42.438,72.0,70.0,1000.0,200.0,0.034,206.125,75.563,75.375,0.017,72.0,68.813,57.438,59.594,0.0,36.813,72.0,70.0,1000.0,200.0,0.032,196.875,78.563,70.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.003,0.903,0.0,3.039,0.515,0.211,0.351,0.0,0.0,0.0
9082007,710,1.0,1.0,1.0,1.0,100.0,14.725,100.0,100.0,100.0,1.0,1.0,515.373,214.348,0.022,11.896,0.0,80.0,55.0,1.4,800.0,897.697,1259.765,598.091,54.61,61.873,69.657,62.483,51.905,1.387,1.593,0.348,60.425,48.436,91.883,53.188,0.0,57.857,99.983,83.563,102.287,33.8,58.003,35.851,-10.82,79.313,98.125,69.063,68.25,55.281,62.531,44.25,36.0,72.0,70.0,1000.0,200.0,0.104,203.125,77.688,72.5,0.463,69.75,68.563,56.125,57.625,8.711,28.297,72.0,70.0,1000.0,200.0,0.035,202.75,76.125,75.875,0.009,70.125,68.5,56.5,58.375,0.0,42.719,72.0,70.0,1000.0,200.0,0.033,204.5,75.563,75.375,0.014,72.0,68.875,57.563,59.594,0.0,35.625,72.0,70.0,1000.0,200.0,0.035,208.75,78.438,70.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,1.008,0.0,3.391,0.515,0.214,0.351,0.0,0.0,0.0
9082007,711,1.0,1.0,1.0,1.0,100.0,14.896,100.0,100.0,100.0,1.0,1.0,532.943,208.492,0.012,12.001,0.0,80.0,55.0,1.4,800.0,926.671,1281.709,608.191,54.825,61.873,69.657,62.483,52.44,1.433,1.456,0.326,60.408,48.294,92.247,53.384,0.0,57.965,99.909,83.456,102.213,33.727,58.944,35.851,-10.82,79.188,98.125,69.313,68.188,55.5,62.531,37.094,35.594,72.0,70.0,1000.0,200.0,0.107,203.125,77.75,72.188,0.359,69.75,68.563,56.25,57.625,5.93,29.125,72.0,70.0,1000.0,200.0,0.032,196.75,76.125,75.875,0.009,70.125,68.375,56.563,58.5,0.0,42.563,72.0,70.0,1000.0,200.0,0.036,202.625,75.5,75.375,0.017,72.313,68.813,57.563,59.594,0.0,36.375,72.0,70.0,1000.0,200.0,0.04,216.875,78.313,70.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.002,1.011,0.0,3.542,0.533,0.208,0.292,0.0,0.0,0.0
9082007,712,1.0,1.0,1.0,1.0,100.0,15.588,100.0,100.0,100.0,1.0,1.0,520.059,213.177,0.012,12.03,0.0,80.0,55.0,1.4,805.25,903.479,1278.573,613.099,55.148,61.979,69.657,62.483,52.654,1.421,1.618,0.337,60.446,48.327,92.416,53.496,0.0,57.965,99.835,83.563,102.139,33.433,59.362,35.705,-10.82,79.25,98.188,69.313,68.25,55.688,62.438,37.313,36.719,72.0,70.0,1000.0,200.0,0.098,197.5,78.063,71.938,0.365,69.75,68.5,56.438,57.719,8.875,27.625,72.0,70.0,1000.0,200.0,0.036,209.5,76.125,75.875,0.009,70.125,68.438,56.688,58.5,0.0,42.688,72.0,70.0,1000.0,200.0,0.035,202.5,75.5,75.375,0.017,72.5,68.688,57.563,59.594,0.0,36.0,72.0,70.0,1000.0,200.0,0.042,224.5,78.313,70.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.002,1.054,0.0,3.799,0.52,0.213,0.327,0.0,0.0,0.0
9082007,713,1.0,1.0,1.0,1.0,100.0,16.312,100.0,100.0,100.0,1.0,1.0,525.915,220.205,0.012,11.956,0.0,80.0,55.0,1.4,820.5,902.033,1306.826,613.36,55.363,62.191,69.868,62.8,52.975,1.429,1.607,0.337,60.7,48.426,92.388,53.665,0.0,58.072,99.761,83.456,102.066,33.727,59.571,35.851,-10.82,79.313,98.313,69.313,68.188,55.813,62.438,37.531,35.656,72.0,70.0,1000.0,200.0,0.105,204.25,78.375,72.063,0.376,69.75,68.563,56.563,57.906,8.953,28.969,72.0,70.0,1000.0,200.0,0.032,198.0,76.125,75.875,0.009,70.125,68.438,56.813,58.625,0.0,42.563,72.0,70.0,1000.0,200.0,0.035,203.75,75.5,75.375,0.017,72.688,68.813,57.625,59.531,0.0,37.156,72.0,70.0,1000.0,200.0,0.047,237.75,78.313,70.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,0.983,0.0,3.529,0.526,0.22,0.347,0.0,0.0,0.0
9082007,714,1.0,1.0,1.0,1.0,100.0,16.928,100.0,100.0,100.0,1.0,1.0,520.059,221.376,0.012,11.881,0.0,80.0,55.0,1.4,839.0,925.219,1327.266,616.101,55.471,62.085,69.657,62.589,53.189,1.429,1.611,0.337,60.47,48.363,92.219,53.805,0.0,58.072,99.539,83.563,101.918,34.166,59.988,36.433,-10.82,79.188,98.438,69.313,68.188,56.0,62.656,37.75,36.719,72.0,70.0,1000.0,200.0,0.099,196.5,79.188,72.5,0.361,69.813,68.563,56.563,57.906,6.164,29.0,72.0,70.0,1000.0,200.0,0.033,198.5,76.125,75.875,0.009,70.25,68.438,57.094,58.781,0.0,43.156,72.0,70.0,1000.0,200.0,0.033,199.875,75.5,75.375,0.017,72.875,68.688,57.625,59.594,0.0,37.906,72.0,70.0,1000.0,200.0,0.055,254.625,78.25,70.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,1.043,0.0,3.743,0.52,0.221,0.353,0.0,0.0,0.0
9082007,715,1.0,1.0,1.0,1.0,100.0,17.698,100.0,100.0,100.0,1.0,1.0,534.114,213.177,0.012,11.926,0.0,80.0,55.0,1.4,839.0,931.03,1277.004,607.367,55.578,62.191,69.763,62.695,53.189,1.421,1.477,0.333,60.514,48.466,91.995,54.057,0.0,58.179,99.539,83.563,101.844,34.532,60.093,36.87,-10.82,79.188,98.375,69.313,68.25,56.125,62.938,45.438,36.625,72.0,70.0,1000.0,200.0,0.102,199.125,80.188,72.75,0.4,69.75,68.563,56.75,58.031,9.109,28.922,72.0,70.0,1000.0,200.0,0.032,200.75,76.125,75.875,0.009,70.25,68.375,56.906,58.781,0.0,43.656,72.0,70.0,1000.0,200.0,0.032,196.0,75.5,75.375,0.017,73.063,68.625,57.625,59.531,0.0,39.0,72.0,70.0,1000.0,200.0,0.059,265.25,78.25,70.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,1.091,0.0,3.874,0.534,0.213,0.435,0.0,0.0,0.0
9082007,716,1.0,1.0,1.0,1.0,100.0,18.605,100.0,100.0,100.0,1.0,1.0,541.142,208.492,0.012,11.986,0.0,80.0,55.0,1.4,885.25,944.129,1264.465,607.128,55.686,62.191,69.657,62.695,53.189,1.356,1.557,0.326,60.704,48.418,91.939,54.281,0.0,58.179,99.317,83.563,101.696,34.532,59.884,36.943,-10.82,79.0,98.5,69.063,68.25,56.125,63.219,38.281,36.344,72.0,70.0,1000.0,200.0,0.103,200.625,81.875,74.125,0.466,69.75,68.563,56.875,58.125,9.188,29.406,72.0,70.0,1000.0,200.0,0.032,195.75,76.125,75.813,0.009,70.25,68.5,57.094,58.781,0.0,43.531,72.0,70.0,1000.0,200.0,0.032,196.625,75.438,75.25,0.017,73.25,68.5,57.813,59.531,0.0,39.906,72.0,70.0,1000.0,200.0,0.067,283.75,78.063,70.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,1.14,0.0,4.015,0.541,0.208,0.527,0.0,0.0,0.0
9082007,717,1.0,1.0,1.0,1.0,100.0,19.683,100.0,100.0,100.0,1.0,1.0,541.142,212.006,0.022,11.986,0.0,80.0,55.0,1.4,892.875,983.613,1275.436,621.238,55.794,62.297,69.763,62.8,53.296,1.455,1.643,0.326,60.675,48.614,91.967,54.477,0.0,58.179,99.539,83.563,101.696,34.606,59.884,36.943,-10.82,79.0,98.375,69.438,68.25,56.344,63.719,38.531,35.813,72.0,70.0,1000.0,200.0,0.105,203.375,84.25,75.563,0.409,69.75,68.563,56.875,58.125,9.266,28.359,72.0,70.0,1000.0,200.0,0.034,200.75,76.063,75.813,0.009,70.25,68.438,57.094,58.781,0.0,43.031,72.0,70.0,1000.0,200.0,0.034,199.75,75.438,75.25,0.017,73.563,68.313,57.625,59.531,0.0,40.875,72.0,70.0,1000.0,200.0,0.08,310.0,78.063,70.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.003,1.108,0.0,3.892,0.541,0.212,0.518,0.0,0.0,0.0
9082007,718,1.0,1.0,1.0,1.0,100.0,20.508,100.0,100.0,100.0,1.0,1.0,557.54,214.348,0.022,11.941,0.0,80.0,55.0,1.4,910.125,963.105,1277.004,620.786,55.794,62.297,69.552,62.8,53.403,1.307,1.665,0.329,60.955,48.727,91.995,54.674,0.0,58.179,99.243,83.563,101.549,34.972,59.988,37.162,-10.82,78.75,98.5,69.313,68.438,56.438,64.25,38.75,36.969,72.0,70.0,1000.0,200.0,0.098,194.375,86.75,76.75,0.371,69.75,68.563,56.938,58.219,9.352,29.328,72.0,70.0,1000.0,200.0,0.032,194.5,76.125,75.813,0.009,70.25,68.5,57.188,59.0,0.0,43.375,72.0,70.0,1000.0,200.0,0.032,199.125,75.5,75.25,0.017,73.563,68.063,57.625,59.313,0.0,42.25,72.0,70.0,1000.0,200.0,0.088,323.75,78.0,70.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.003,1.045,0.0,3.633,0.558,0.214,0.541,0.0,0.001,0.0
9082007,719,1.0,1.0,1.0,1.0,100.0,22.077,100.0,100.0,100.0,1.0,1.0,554.026,215.52,0.022,11.926,0.0,80.0,55.0,1.4,910.125,989.486,1303.684,629.776,56.009,62.51,69.657,62.906,53.51,1.326,1.539,0.333,61.005,48.896,91.967,54.786,0.0,58.287,99.243,83.563,101.475,35.192,59.988,37.453,-10.82,78.375,98.438,69.563,68.563,56.438,64.875,35.156,35.938,72.0,70.0,1000.0,200.0,0.105,202.5,89.563,78.188,0.367,69.75,68.5,56.938,58.219,9.43,28.438,72.0,70.0,1000.0,200.0,0.034,199.625,76.063,75.813,0.009,70.25,68.438,57.188,59.0,0.0,43.563,72.0,70.0,1000.0,200.0,0.032,196.5,75.438,75.375,0.017,73.813,68.5,57.625,59.188,0.0,43.281,72.0,70.0,1000.0,200.0,0.099,341.25,78.0,70.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.003,1.087,0.0,3.746,0.554,0.216,0.608,0.0,0.0,0.0
9082007,720,1.0,1.0,1.0,1.0,100.0,23.528,100.0,100.0,100.0,1.0,1.0,549.341,215.52,0.022,12.045,0.0,80.0,55.0,1.4,941.25,1055.969,1314.684,647.304,56.116,62.616,69.763,63.117,53.724,1.463,1.654,0.326,61.028,48.889,91.967,54.926,0.0,58.287,99.169,83.669,101.401,35.338,60.093,37.744,-10.82,78.313,98.438,69.563,68.563,56.531,65.313,31.547,35.5,72.0,70.0,1000.0,200.0,0.106,205.0,92.688,79.875,0.353,69.75,68.563,57.031,58.344,9.516,27.438,72.0,70.0,1000.0,200.0,0.037,207.75,76.125,75.813,0.009,70.25,68.438,57.281,59.125,0.0,43.156,72.0,70.0,1000.0,200.0,0.033,199.375,75.563,75.25,0.017,73.688,68.5,57.625,59.188,0.0,43.656,72.0,70.0,1000.0,200.0,0.108,359.0,78.0,70.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,1.171,0.0,4.025,0.549,0.216,0.658,0.0,0.001,0.0
9082007,721,1.0,1.0,1.0,1.0,100.0,24.761,100.0,100.0,100.0,1.0,1.0,570.425,212.006,0.012,11.911,0.0,80.0,55.0,1.4,974.875,1069.355,1311.541,639.043,56.224,62.616,69.657,63.117,53.724,1.44,1.686,0.333,60.829,48.762,91.742,55.094,0.0,58.287,99.095,83.563,101.327,35.412,60.302,38.181,-10.82,77.875,98.5,69.438,68.688,56.531,66.188,35.5,36.813,72.0,70.0,1000.0,200.0,0.099,196.0,95.75,81.75,0.353,69.75,68.688,57.031,58.344,9.586,28.344,72.0,70.0,1000.0,200.0,0.033,200.0,76.063,75.813,0.009,70.125,68.5,57.375,59.125,0.0,43.375,72.0,70.0,1000.0,200.0,0.033,198.375,75.438,75.25,0.017,73.875,68.5,57.813,59.188,0.0,45.094,72.0,70.0,1000.0,200.0,0.122,382.5,77.875,70.688,0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,1.325,0.0,4.581,0.57,0.212,0.719,0.0,0.0,0.002
9082007,722,1.0,1.0,1.0,1.0,100.0,25.764,100.0,100.0,100.0,1.0,1.0,589.166,214.348,0.022,11.956,0.0,80.0,55.0,1.4,974.875,1082.771,1322.547,654.549,56.009,62.722,69.763,63.223,53.296,1.474,1.668,0.326,60.772,48.709,90.508,55.15,0.0,58.179,98.873,83.669,101.105,35.485,59.78,38.982,-10.82,77.375,98.688,69.563,68.875,56.531,67.125,31.891,36.438,72.0,70.0,1000.0,200.0,0.1,201.0,98.938,84.063,0.349,69.75,68.688,57.031,58.344,6.801,28.641,72.0,70.0,1000.0,200.0,0.033,198.0,76.063,75.813,0.009,70.25,68.438,57.375,59.125,0.0,42.344,72.0,70.0,1000.0,200.0,0.036,206.25,75.438,75.25,0.017,73.875,68.5,57.625,59.156,0.0,46.0,72.0,70.0,1000.0,200.0,0.129,397.5,77.875,70.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,1.721,0.0,5.807,0.589,0.214,0.754,0.0,0.0,0.0
9082007,723,1.0,1.0,1.0,1.0,100.0,26.194,100.0,100.0,100.0,1.0,1.0,572.767,224.89,0.022,11.971,0.0,80.0,55.0,1.4,1005.25,1108.193,1376.14,656.998,55.794,62.828,69.657,63.328,52.868,1.421,1.686,0.333,60.722,48.517,89.639,55.178,0.0,58.179,98.873,83.669,101.105,35.631,58.735,39.347,-10.828,77.125,98.75,69.438,69.063,56.344,67.688,28.266,35.688,72.0,70.0,1000.0,200.0,0.106,204.25,101.938,85.688,0.298,69.813,68.563,56.938,58.344,9.734,28.797,72.0,70.0,1000.0,200.0,0.032,197.75,76.063,75.813,0.009,70.25,68.375,57.281,59.125,0.0,42.313,72.0,70.0,1000.0,200.0,0.034,208.375,75.438,75.25,0.021,74.188,68.0,57.563,59.031,0.0,47.281,72.0,70.0,1000.0,200.0,0.146,420.75,77.875,70.688,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.003,1.925,0.0,6.178,0.573,0.225,0.703,0.0,0.001,0.012
9082007,724,1.0,1.0,1.0,1.0,100.0,26.27,100.0,100.0,100.0,1.0,1.0,572.767,212.006,0.012,11.956,0.0,80.0,55.0,1.4,1006.5,1121.694,1313.112,655.48,55.471,62.828,69.657,63.328,52.226,1.425,1.654,0.318,60.617,48.461,89.499,55.15,0.0,58.179,98.725,83.563,101.031,35.924,57.063,39.274,-10.82,77.375,98.625,69.625,69.063,56.125,67.938,32.188,36.875,72.0,70.0,1000.0,200.0,0.098,195.375,104.188,86.625,0.281,69.75,68.563,56.875,58.344,9.813,29.031,72.0,70.0,1000.0,200.0,0.032,196.5,76.063,75.813,0.009,70.25,68.375,57.094,59.125,0.0,42.531,72.0,70.0,1000.0,200.0,0.034,206.625,75.438,75.25,0.017,74.063,68.063,57.344,58.906,0.0,48.594,72.0,70.0,1000.0,200.0,0.16,436.0,77.75,70.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,0.001,-0.002,1.895,0.0,5.562,0.573,0.212,0.716,0.0,0.0,0.0
9082007,725,1.0,1.0,1.0,1.0,100.0,26.471,100.0,100.0,100.0,1.0,1.0,605.564,213.177,0.012,12.001,0.0,80.0,55.0,1.4,1025.875,1177.499,1330.414,667.392,55.363,62.934,69.657,63.434,52.226,1.406,1.668,0.318,60.581,48.477,90.06,55.15,0.0,58.287,98.577,83.669,100.884,36.071,56.436,39.347,-10.82,77.313,98.5,69.625,69.25,56.0,68.438,28.516,36.125,72.0,70.0,1000.0,200.0,0.104,202.25,106.5,87.625,0.241,69.75,68.5,56.563,58.219,9.898,28.969,72.0,70.0,1000.0,200.0,0.032,199.75,76.063,75.813,0.009,70.125,68.375,57.094,59.0,0.0,42.188,72.0,70.0,1000.0,200.0,0.035,207.375,75.438,75.25,0.017,74.375,68.063,57.219,58.719,0.0,50.531,72.0,70.0,1000.0,200.0,0.181,466.0,77.75,70.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.146,-0.222,-0.072,-0.002,1.931,0.0,5.46,0.606,0.213,0.659,0.0,0.0,0.0
9082007,726,1.0,1.0,1.0,1.0,100.0,27.065,100.0,100.0,100.0,1.0,1.0,606.735,216.691,0.012,11.956,0.0,80.0,55.0,1.4,1025.875,1163.881,1319.401,676.891,55.255,63.146,69.657,63.434,52.333,1.463,1.701,0.315,60.453,48.377,90.677,55.066,0.0,58.287,98.725,83.669,100.81,36.364,56.436,39.638,-10.828,77.125,98.438,69.625,69.375,56.0,68.438,28.609,35.656,72.0,70.0,1000.0,200.0,0.106,203.625,108.188,87.688,0.24,69.75,68.5,56.563,58.125,9.977,28.953,72.0,70.0,1000.0,200.0,0.033,197.375,76.063,75.688,0.009,70.125,68.438,56.906,59.0,0.131,43.438,72.0,70.0,1000.0,200.0,0.033,196.125,75.5,75.188,0.017,74.625,67.875,57.063,58.531,0.0,51.844,72.0,70.0,1000.0,200.0,0.195,484.25,77.5,70.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.002,1.95,0.0,5.436,0.607,0.217,0.713,0.0,0.001,0.0
9082007,727,1.0,1.0,1.0,1.0,100.0,26.909,100.0,100.0,100.0,1.0,1.0,637.189,214.348,0.022,11.986,0.0,80.0,55.0,1.4,1081.375,1236.84,1343.011,694.564,55.255,63.252,69.657,63.645,52.44,1.398,1.686,0.311,60.478,48.371,90.901,55.038,0.0,58.394,98.429,83.775,100.736,36.584,56.436,39.856,-10.828,76.938,98.375,69.75,69.375,55.906,68.563,25.969,35.625,72.0,70.0,1000.0,200.0,0.104,202.375,109.75,88.375,0.223,69.75,68.5,56.563,58.125,10.055,28.25,72.0,70.0,1000.0,200.0,0.035,201.875,76.0,75.813,0.009,70.125,68.438,56.906,58.906,0.0,42.75,72.0,70.0,1000.0,200.0,0.033,203.625,75.313,75.188,0.017,74.5,67.688,56.906,58.438,0.0,54.031,72.0,70.0,1000.0,200.0,0.22,514.5,77.5,70.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.148,-0.072,-0.003,1.976,0.0,5.446,0.637,0.214,0.69,0.0,0.0,0.0
9082007,728,1.0,1.0,1.0,1.0,100.0,27.506,100.0,100.0,100.0,1.0,1.0,626.647,220.205,0.022,11.941,0.0,80.0,55.0,1.4,1114.75,1223.099,1354.044,696.817,55.363,63.57,69.763,64.068,52.547,1.387,1.654,0.326,60.503,48.362,91.097,54.982,0.0,58.394,98.503,83.563,100.662,36.73,56.436,40.148,-10.828,76.75,98.438,69.75,69.438,55.906,69.0,26.063,36.844,72.0,70.0,1000.0,200.0,0.097,193.625,111.125,89.0,0.223,69.625,68.5,56.563,58.125,13.797,28.063,72.0,70.0,1000.0,200.0,0.034,205.125,76.063,75.688,0.009,70.125,68.375,56.813,58.906,0.0,43.406,72.0,70.0,1000.0,200.0,0.033,196.0,75.438,75.188,0.013,74.625,67.563,56.906,58.344,0.0,55.156,72.0,70.0,1000.0,200.0,0.231,529.0,77.5,70.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.003,2.071,0.0,5.667,0.627,0.22,0.714,0.0,0.0,0.0
9082007,729,1.0,1.0,1.0,1.0,100.0,27.824,100.0,100.0,100.0,1.0,1.0,651.245,216.691,0.022,11.956,0.0,80.0,55.0,1.4,1127.875,1249.077,1357.198,702.576,55.255,63.464,69.552,64.068,52.547,1.356,1.661,0.318,60.657,48.44,91.097,55.038,0.0,58.502,98.355,83.775,100.588,36.877,56.436,40.293,-10.82,76.5,98.438,69.938,69.438,56.0,69.25,18.688,36.406,72.0,70.0,1000.0,200.0,0.101,198.875,112.25,89.813,0.188,69.625,68.5,56.438,58.125,13.914,29.219,72.0,70.0,1000.0,200.0,0.031,196.625,76.063,75.688,0.009,70.25,68.188,56.906,58.781,0.0,43.375,72.0,70.0,1000.0,200.0,0.032,199.0,75.438,75.188,0.017,74.75,67.5,56.906,58.125,0.0,58.031,72.0,70.0,1000.0,200.0,0.257,558.0,77.5,70.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,2.088,0.0,5.67,0.651,0.217,0.61,0.0,0.001,0.0
9082007,730,1.0,1.0,1.0,1.0,100.0,27.972,100.0,100.0,100.0,1.0,1.0,660.615,214.348,0.022,11.986,0.0,80.0,55.0,1.4,1169.0,1281.302,1347.738,727.354,55.255,63.57,69.447,64.068,52.654,1.372,1.683,0.322,60.769,48.557,91.013,55.15,0.0,58.609,98.281,83.563,100.514,36.877,56.541,40.658,-10.82,76.188,98.5,69.938,69.625,56.0,69.125,18.719,36.25,72.0,70.0,1000.0,200.0,0.102,200.375,113.313,89.188,0.186,69.625,68.313,56.438,58.031,10.383,28.766,72.0,70.0,1000.0,200.0,0.033,197.0,76.0,75.688,0.009,70.125,68.188,56.906,58.781,0.0,42.469,72.0,70.0,1000.0,200.0,0.035,205.75,75.313,75.25,0.017,74.875,67.0,56.844,58.0,0.0,59.625,72.0,70.0,1000.0,200.0,0.287,587.5,77.375,70.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,2.305,0.0,6.292,0.661,0.214,0.649,0.0,0.0,0.0
9082007,731,1.0,1.0,1.0,1.0,100.0,28.344,100.0,100.0,100.0,1.0,1.0,658.272,217.862,0.022,11.956,0.0,80.0,55.0,1.4,1174.875,1295.158,1365.087,733.61,55.255,63.783,69.342,64.279,52.547,1.364,1.69,0.315,60.943,48.688,90.957,55.262,0.0,58.609,98.281,83.563,100.367,37.023,55.914,40.803,-10.82,75.938,98.438,69.938,69.75,55.906,69.125,15.867,36.406,72.0,70.0,1000.0,200.0,0.101,199.375,114.313,89.0,0.171,69.625,68.313,56.344,58.031,14.148,27.719,72.0,70.0,1000.0,200.0,0.035,206.375,76.063,75.688,0.009,70.125,68.188,56.906,58.906,0.0,43.281,72.0,70.0,1000.0,200.0,0.034,197.875,75.438,75.188,0.017,74.875,67.0,56.781,57.938,0.0,61.469,72.0,70.0,1000.0,200.0,0.311,612.5,77.25,70.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.003,2.392,0.0,6.274,0.658,0.218,0.626,0.0,0.001,0.0
9082007,732,1.0,1.0,1.0,1.0,100.0,28.378,100.0,100.0,100.0,1.0,1.0,659.444,215.52,0.022,11.956,0.0,80.0,55.0,1.4,1206.625,1315.22,1368.244,738.469,55.255,63.889,69.447,64.385,52.44,1.383,1.665,0.307,60.888,48.728,91.097,55.262,0.0,58.717,97.986,83.669,100.293,37.023,55.601,40.803,-10.828,75.75,98.375,70.063,69.75,56.0,69.25,15.875,36.344,72.0,70.0,1000.0,200.0,0.102,199.5,115.063,89.188,0.168,69.625,68.5,56.344,58.125,14.258,29.297,72.0,70.0,1000.0,200.0,0.031,194.0,76.0,75.813,0.009,70.125,68.0,56.813,58.781,0.0,43.656,72.0,70.0,1000.0,200.0,0.031,196.875,75.313,75.188,0.017,74.875,66.813,56.656,57.938,0.0,64.0,72.0,70.0,1000.0,200.0,0.337,636.5,77.25,70.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.004,2.433,0.0,6.274,0.659,0.216,0.628,0.0,0.0,0.0
9082007,733,1.0,1.0,1.0,1.0,100.0,28.926,100.0,100.0,100.0,1.0,1.0,700.439,219.034,0.012,11.911,0.0,80.0,55.0,1.4,1206.625,1350.851,1393.531,752.504,55.255,63.995,69.342,64.385,52.547,1.364,1.712,0.322,61.177,48.822,91.406,55.346,0.0,58.824,97.912,83.563,100.145,36.95,55.81,41.022,-10.82,75.438,98.375,70.063,69.75,56.0,69.125,15.875,36.344,72.0,70.0,1000.0,200.0,0.102,199.875,115.625,89.313,0.168,69.75,68.5,56.344,58.031,14.367,28.766,72.0,70.0,1000.0,200.0,0.033,197.0,76.0,75.688,0.009,70.0,68.375,56.813,58.625,0.0,42.688,72.0,70.0,1000.0,200.0,0.034,204.0,75.313,75.188,0.017,75.063,66.5,56.656,57.875,0.0,66.125,72.0,70.0,1000.0,200.0,0.366,664.5,77.25,70.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,2.572,0.0,6.734,0.7,0.219,0.639,0.0,0.0,0.0
9082007,734,1.0,1.0,1.0,1.0,100.0,29.201,100.0,100.0,100.0,1.0,1.0,714.495,219.034,0.012,11.926,0.0,80.0,55.0,1.4,1266.25,1391.336,1420.464,754.851,55.255,63.995,69.237,64.596,52.654,1.345,1.755,0.3,61.322,48.915,91.21,55.43,0.0,58.931,97.986,83.563,100.145,37.097,55.705,41.095,-10.82,75.25,98.438,70.063,69.625,56.0,69.313,15.867,36.563,72.0,70.0,1000.0,200.0,0.101,198.625,116.188,89.563,0.181,69.625,68.313,56.344,58.125,14.484,27.875,72.0,70.0,1000.0,200.0,0.034,206.125,76.0,75.688,0.009,70.125,68.0,56.813,58.625,0.135,42.688,72.0,70.0,1000.0,200.0,0.035,201.625,75.313,75.188,0.017,75.063,66.313,56.656,57.75,0.0,68.375,72.0,70.0,1000.0,200.0,0.396,689.0,77.188,70.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.148,-0.146,-0.072,-0.148,-0.072,-0.002,2.562,0.0,6.619,0.714,0.219,0.696,0.0,0.0,0.0
9082007,735,1.0,1.0,1.0,1.0,100.0,29.5,100.0,100.0,100.0,1.0,1.0,702.782,221.376,0.022,11.911,0.0,80.0,55.0,1.4,1287.625,1360.174,1414.121,760.747,55.255,64.207,69.237,64.702,52.654,1.353,1.719,0.311,61.356,49.05,91.266,55.57,0.0,58.931,97.838,83.563,99.997,35.192,55.705,40.002,-10.82,74.875,98.438,70.063,69.75,55.906,69.313,13.125,36.438,72.0,70.0,1000.0,200.0,0.102,199.75,116.75,90.0,0.137,69.625,68.188,56.344,58.031,14.609,29.219,72.0,70.0,1000.0,200.0,0.032,194.625,76.0,75.688,0.009,70.0,68.188,56.688,58.625,0.136,43.844,72.0,70.0,1000.0,200.0,0.032,194.375,75.188,75.188,0.017,75.25,66.125,56.438,57.563,0.0,70.25,72.0,70.0,1000.0,200.0,0.417,709.0,77.063,70.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.003,2.793,0.0,7.958,0.703,0.221,0.529,0.0,0.0,0.0
9082007,736,1.0,1.0,1.0,1.0,100.0,29.776,100.0,100.0,100.0,1.0,1.0,716.838,223.719,0.022,11.941,0.0,80.0,55.0,1.4,1315.125,1400.71,1407.781,767.593,55.148,64.419,69.132,64.807,52.547,1.353,1.762,0.315,61.467,49.178,90.957,55.655,0.0,59.146,97.69,83.563,99.924,34.093,55.496,38.91,-10.828,74.688,98.438,70.063,69.75,55.906,69.0,15.844,36.563,72.0,70.0,1000.0,200.0,0.102,199.25,116.938,89.188,0.145,69.625,68.188,56.25,58.031,22.406,28.422,72.0,70.0,1000.0,200.0,0.034,199.75,76.0,75.688,0.009,70.0,68.0,56.688,58.625,0.138,43.031,72.0,70.0,1000.0,200.0,0.033,201.25,75.313,74.938,0.017,75.313,65.938,56.344,57.438,0.0,73.813,72.0,70.0,1000.0,200.0,0.453,740.0,77.063,70.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,2.687,0.0,7.993,0.717,0.224,0.581,0.0,0.001,0.0
9082007,737,1.0,1.0,1.0,1.0,100.0,29.749,100.0,100.0,100.0,1.0,1.0,735.578,226.062,0.012,11.971,0.0,80.0,55.0,1.4,1342.0,1454.042,1439.518,789.88,55.148,64.419,69.027,64.807,52.333,1.36,1.733,0.307,61.713,49.346,90.733,55.795,0.0,59.146,97.838,83.669,99.776,34.093,55.287,38.837,-10.82,74.438,98.375,70.063,69.75,55.813,68.938,15.82,36.781,72.0,70.0,1000.0,200.0,0.101,198.625,117.375,88.563,0.139,69.625,68.313,56.25,57.906,14.852,28.328,72.0,70.0,1000.0,200.0,0.033,203.0,76.0,75.688,0.009,70.0,68.188,56.563,58.625,0.14,42.438,72.0,70.0,1000.0,200.0,0.035,205.625,75.313,74.938,0.017,75.313,65.813,56.219,57.344,0.0,77.188,72.0,70.0,1000.0,200.0,0.495,773.0,76.875,70.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,2.68,0.0,7.891,0.736,0.226,0.579,0.0,0.001,0.0
9082007,738,1.0,1.0,1.0,1.0,100.0,29.593,100.0,100.0,100.0,1.0,1.0,733.236,223.719,0.012,11.926,0.0,80.0,55.0,1.4,1342.0,1450.895,1429.986,787.736,55.04,64.525,68.816,64.913,52.226,1.356,1.672,0.304,61.834,49.441,90.845,55.767,0.0,59.361,97.616,83.669,99.776,34.093,54.869,38.837,-10.82,74.25,98.438,70.063,69.875,55.813,68.938,15.805,36.875,72.0,70.0,1000.0,200.0,0.101,198.25,117.563,88.313,0.137,69.625,68.313,56.125,57.906,22.688,29.219,72.0,70.0,1000.0,200.0,0.032,194.75,76.0,75.688,0.009,70.125,68.375,56.563,58.5,0.141,43.406,72.0,70.0,1000.0,200.0,0.033,196.875,75.188,75.188,0.017,75.25,65.75,56.125,57.281,0.0,80.0,72.0,70.0,1000.0,200.0,0.522,793.5,76.875,70.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.002,2.723,0.0,7.862,0.733,0.224,0.579,0.0,0.0,0.0
9082007,739,1.0,1.0,1.0,1.0,100.0,29.303,100.0,100.0,100.0,1.0,1.0,733.236,229.575,0.012,11.822,0.0,80.0,55.0,1.4,1391.0,1450.895,1434.751,797.471,54.932,64.525,69.027,65.019,52.226,1.368,1.791,0.318,61.961,49.533,90.957,55.823,0.0,59.361,97.542,83.669,99.628,33.873,54.869,38.691,-10.82,73.688,98.375,70.063,69.75,55.688,68.688,15.789,36.875,72.0,70.0,1000.0,200.0,0.102,199.0,117.813,88.313,0.138,69.438,68.188,55.938,57.719,22.844,28.438,72.0,70.0,1000.0,200.0,0.034,199.875,75.75,75.688,0.009,70.0,67.938,56.563,58.5,0.0,43.406,72.0,70.0,1000.0,200.0,0.031,199.0,75.313,74.938,0.017,74.938,65.75,56.125,57.188,0.0,82.625,72.0,70.0,1000.0,200.0,0.556,818.5,76.875,70.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,2.713,0.0,7.915,0.733,0.23,0.588,0.0,0.001,0.0
9082007,740,1.0,1.0,1.0,1.0,100.0,28.964,100.0,100.0,100.0,1.0,1.0,777.745,222.548,0.022,11.837,0.0,80.0,55.0,1.4,1422.125,1490.324,1444.287,813.063,54.825,64.738,68.921,65.124,52.226,1.41,1.867,0.315,61.991,49.578,91.069,55.907,0.0,59.361,97.468,83.669,99.628,33.433,54.765,38.4,-10.82,73.688,98.313,70.063,69.875,55.688,68.688,15.758,36.75,72.0,70.0,1000.0,200.0,0.102,200.375,118.0,88.375,0.133,69.438,68.188,55.938,57.719,23.031,27.781,72.0,70.0,1000.0,200.0,0.034,207.125,76.0,75.563,0.018,70.125,68.188,56.281,58.375,0.0,42.375,72.0,70.0,1000.0,200.0,0.035,205.5,75.188,74.938,0.017,75.25,65.188,56.063,56.969,0.0,83.25,72.0,70.0,1000.0,200.0,0.582,838.5,76.813,70.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,2.756,0.0,8.171,0.778,0.223,0.569,0.001,0.001,0.0
9082007,741,1.0,1.0,1.0,1.0,100.0,28.86,100.0,100.0,100.0,1.0,1.0,768.375,227.233,0.022,11.941,0.0,80.0,55.0,1.4,1436.0,1502.983,1452.241,809.971,54.825,64.738,68.711,65.23,52.226,1.391,1.805,0.311,62.012,49.622,91.069,56.019,0.0,59.361,97.32,83.563,99.554,33.214,54.869,38.108,-10.82,73.063,98.375,70.125,69.75,55.688,68.688,13.0,36.844,72.0,70.0,1000.0,200.0,0.102,199.5,118.25,88.563,0.142,69.438,68.188,55.844,57.719,26.078,29.094,72.0,70.0,1000.0,200.0,0.031,197.0,76.0,75.688,0.033,70.125,67.938,56.5,58.375,0.0,43.281,72.0,70.0,1000.0,200.0,0.033,198.0,75.188,74.938,0.017,74.75,65.313,55.844,56.969,0.0,86.25,72.0,70.0,1000.0,200.0,0.602,850.0,76.688,70.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.004,2.699,0.0,8.123,0.768,0.227,0.609,0.002,0.001,0.0
9082007,742,1.0,1.0,1.0,1.0,100.0,28.456,100.0,100.0,100.0,1.0,1.0,751.977,229.575,0.022,11.822,0.0,80.0,55.0,1.4,1477.75,1480.844,1453.833,800.693,55.04,64.95,68.711,65.23,52.226,1.353,1.812,0.311,62.111,49.564,90.985,56.159,0.0,59.791,97.32,83.563,99.48,33.067,54.66,38.036,-10.82,72.813,98.438,70.063,69.75,55.5,68.688,12.977,36.719,72.0,70.0,1000.0,200.0,0.102,200.125,118.625,88.688,0.152,69.438,68.063,55.844,57.719,23.406,29.047,72.0,70.0,1000.0,200.0,0.032,195.25,76.125,75.688,0.042,70.0,68.188,56.5,58.375,0.146,43.5,72.0,70.0,1000.0,200.0,0.031,197.875,75.188,74.938,0.017,74.5,65.313,55.844,56.844,0.0,88.188,72.0,70.0,1000.0,200.0,0.618,861.0,76.688,70.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.003,2.72,0.0,8.165,0.752,0.23,0.657,0.003,0.001,0.0
9082007,743,1.0,1.0,1.0,1.0,100.0,28.755,100.0,100.0,100.0,1.0,1.0,782.431,227.233,0.022,11.896,0.0,80.0,55.0,1.4,1463.875,1556.995,1466.575,828.848,54.932,64.95,68.501,65.336,52.119,1.417,1.87,0.3,62.11,49.704,91.041,56.159,0.0,59.791,97.246,83.563,99.407,32.994,54.765,37.963,-10.82,72.5,98.313,70.125,69.75,55.688,68.688,12.945,36.438,72.0,70.0,1000.0,200.0,0.103,201.75,118.75,88.688,0.138,69.438,68.063,55.844,57.719,23.594,27.922,72.0,70.0,1000.0,200.0,0.034,206.75,76.688,74.875,0.042,70.0,67.813,56.281,58.375,0.148,42.531,72.0,70.0,1000.0,200.0,0.035,203.875,75.188,74.938,0.017,74.25,65.125,55.844,56.844,0.0,88.5,72.0,70.0,1000.0,200.0,0.642,877.5,76.563,70.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.146,-0.222,-0.072,-0.003,2.715,0.0,8.217,0.782,0.227,0.599,0.011,0.001,0.0
9082007,744,1.0,1.0,1.0,1.0,100.0,28.325,100.0,100.0,100.0,1.0,1.0,764.861,229.575,0.022,11.911,0.0,80.0,55.0,1.4,1463.875,1515.66,1468.169,828.062,55.04,65.056,68.501,65.441,52.226,1.425,1.823,0.304,61.991,49.574,91.294,56.271,0.0,59.898,97.246,83.563,99.407,32.921,54.765,37.89,-10.82,72.438,98.313,70.063,69.75,55.5,68.688,12.914,35.938,72.0,70.0,1000.0,200.0,0.105,203.5,118.75,88.563,0.136,69.438,68.313,55.75,57.906,23.781,28.797,72.0,70.0,1000.0,200.0,0.032,197.625,77.688,72.75,0.042,70.0,68.0,56.188,58.313,3.014,43.094,72.0,70.0,1000.0,200.0,0.034,198.875,75.188,74.875,0.018,74.063,64.938,55.75,56.781,0.0,89.0,72.0,70.0,1000.0,200.0,0.663,891.0,76.563,70.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.003,2.709,0.0,8.227,0.765,0.23,0.593,0.03,0.001,0.0
9082007,745,1.0,1.0,1.0,1.0,100.0,27.897,100.0,100.0,100.0,1.0,1.0,781.259,222.548,0.012,11.986,0.0,80.0,55.0,1.4,1486.25,1518.833,1447.468,824.651,54.825,65.056,68.501,65.441,52.119,1.429,1.834,0.307,61.945,49.557,91.294,56.383,0.0,59.791,97.024,83.563,99.333,32.774,54.765,37.744,-10.82,72.375,98.375,70.125,69.875,55.5,68.688,15.617,35.781,72.0,70.0,1000.0,200.0,0.105,203.0,118.875,88.688,0.138,69.438,68.313,55.844,58.031,16.281,29.094,72.0,70.0,1000.0,200.0,0.032,196.625,79.125,70.375,0.042,70.0,68.0,56.188,58.0,0.153,43.688,72.0,70.0,1000.0,200.0,0.032,195.25,75.188,74.938,0.017,73.5,64.938,55.688,56.781,0.0,89.313,72.0,70.0,1000.0,200.0,0.667,895.0,76.563,70.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.002,2.709,0.0,8.281,0.781,0.223,0.601,0.054,0.001,0.0
9082007,746,1.0,1.0,1.0,1.0,100.0,27.902,100.0,100.0,100.0,1.0,1.0,759.004,229.575,0.012,11.986,0.0,80.0,55.0,1.4,1499.5,1514.074,1450.65,811.356,54.717,65.162,68.501,65.547,52.226,1.391,1.859,0.311,61.919,49.553,91.434,56.383,0.0,60.006,97.024,83.456,99.185,32.701,54.765,37.599,-10.82,72.313,98.375,70.063,69.75,55.5,68.688,15.594,35.719,72.0,70.0,1000.0,200.0,0.104,202.0,118.875,88.563,0.142,69.438,68.188,55.75,58.125,24.125,28.031,72.0,70.0,1000.0,200.0,0.034,206.75,80.875,67.875,0.041,70.0,68.0,56.188,58.313,0.0,42.563,72.0,70.0,1000.0,200.0,0.034,204.875,75.188,74.938,0.017,72.688,65.0,55.75,56.688,0.0,87.563,72.0,70.0,1000.0,200.0,0.643,876.0,76.563,70.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.002,2.661,0.0,8.161,0.759,0.23,0.621,0.078,0.001,0.0
9082007,747,1.0,1.0,1.0,1.0,100.0,27.661,100.0,100.0,100.0,1.0,1.0,767.204,227.233,0.012,11.822,0.0,80.0,55.0,1.4,1483.875,1506.15,1458.609,820.0,54.932,65.268,68.501,65.547,52.333,1.429,1.867,0.307,61.878,49.521,91.35,56.551,0.0,60.328,96.876,83.456,99.111,32.554,54.869,37.671,-10.82,72.375,98.25,70.125,69.75,55.5,68.688,12.82,36.531,72.0,70.0,1000.0,200.0,0.099,195.875,118.875,88.813,0.128,69.438,68.063,55.75,58.125,24.328,28.953,72.0,70.0,1000.0,200.0,0.032,197.5,82.75,65.625,0.05,70.125,67.813,56.188,58.188,0.0,42.875,72.0,70.0,1000.0,200.0,0.035,201.125,75.188,74.938,0.017,72.563,64.938,55.75,56.688,0.0,85.875,72.0,70.0,1000.0,200.0,0.637,870.0,76.313,70.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.296,-0.072,-0.002,2.711,0.0,8.41,0.767,0.227,0.556,0.125,0.001,0.0
9082007,748,1.0,1.0,1.0,1.0,100.0,27.195,100.0,100.0,100.0,1.0,1.0,778.917,221.376,0.022,11.941,0.0,80.0,55.0,1.4,1445.0,1536.302,1455.425,829.259,54.717,65.268,68.396,65.652,52.119,1.429,1.852,0.3,61.877,49.476,91.238,56.495,0.0,60.22,96.876,83.563,99.037,32.554,54.765,37.599,-10.82,71.938,98.313,70.125,69.75,55.406,68.688,12.797,36.344,72.0,70.0,1000.0,200.0,0.101,199.75,118.875,88.375,0.129,69.438,68.063,55.75,58.219,24.516,27.422,72.0,70.0,1000.0,200.0,0.036,209.875,85.813,63.906,0.05,70.125,67.813,56.094,58.188,0.0,43.0,72.0,70.0,1000.0,200.0,0.034,200.0,75.0,74.875,0.017,72.688,64.938,55.688,56.688,0.0,86.313,72.0,70.0,1000.0,200.0,0.625,866.5,76.313,70.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.004,2.712,0.0,8.375,0.779,0.221,0.568,0.16,0.0,0.0
9082007,749,1.0,1.0,1.0,1.0,100.0,26.905,100.0,100.0,100.0,1.0,1.0,775.403,223.719,0.022,11.941,0.0,80.0,55.0,1.4,1452.125,1463.491,1447.468,819.439,54.717,65.268,68.396,65.652,52.119,1.398,1.78,0.304,62.118,49.654,91.21,56.523,0.0,60.22,96.728,83.456,98.963,32.481,54.66,37.599,-10.82,72.125,98.375,70.125,69.75,55.5,68.5,12.758,36.5,72.0,70.0,1000.0,200.0,0.101,199.0,118.875,88.0,0.105,69.438,68.188,55.625,58.344,24.703,28.734,72.0,70.0,1000.0,200.0,0.032,200.375,89.813,62.875,0.05,70.0,67.938,56.281,58.0,0.156,43.781,72.0,70.0,1000.0,200.0,0.031,195.625,75.0,74.875,0.017,72.875,64.938,55.688,56.688,0.0,88.563,72.0,70.0,1000.0,200.0,0.623,866.0,76.125,70.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.004,2.755,0.0,8.496,0.775,0.224,0.468,0.196,0.0,0.0
9082007,750,1.0,1.0,1.0,1.0,100.0,26.629,100.0,100.0,100.0,1.0,1.0,775.403,227.233,0.022,11.926,0.0,80.0,55.0,1.4,1452.125,1504.566,1457.017,819.806,54.717,65.268,68.291,65.652,52.119,1.413,1.845,0.318,62.096,49.563,91.49,56.523,0.0,60.328,96.654,83.563,98.816,32.481,54.765,37.526,-10.82,72.125,98.25,70.063,69.75,55.406,68.313,15.461,36.219,72.0,70.0,1000.0,200.0,0.102,200.375,118.875,87.188,0.113,69.438,68.188,55.625,58.344,24.891,29.078,72.0,70.0,1000.0,200.0,0.032,195.625,94.063,62.438,0.05,70.0,67.813,56.094,58.188,0.159,42.469,72.0,70.0,1000.0,200.0,0.034,205.625,75.188,74.875,0.017,72.688,64.625,55.688,56.688,0.0,90.375,72.0,70.0,1000.0,200.0,0.63,871.5,76.25,70.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.004,2.7,0.0,8.365,0.775,0.227,0.517,0.23,0.001,0.0
9082007,751,1.0,1.0,1.0,1.0,100.0,26.453,100.0,100.0,100.0,1.0,1.0,761.347,226.062,0.012,11.911,0.0,80.0,55.0,1.4,1474.125,1517.246,1463.388,833.613,54.717,65.268,68.291,65.758,52.119,1.413,1.755,0.307,62.002,49.612,91.546,56.636,0.0,60.22,96.506,83.563,98.668,32.481,54.765,37.526,-10.82,71.563,98.25,70.125,69.75,55.5,68.063,12.703,35.969,72.0,70.0,1000.0,200.0,0.104,201.25,119.0,86.75,0.11,69.438,68.313,55.75,58.625,25.094,28.344,72.0,70.0,1000.0,200.0,0.034,200.125,98.375,62.031,0.05,70.0,67.813,56.094,58.0,0.0,43.188,72.0,70.0,1000.0,200.0,0.034,198.5,75.0,74.938,0.018,72.375,64.688,55.688,56.563,0.0,88.438,72.0,70.0,1000.0,200.0,0.653,878.5,76.125,70.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.296,0.001,-0.002,2.697,0.0,8.354,0.761,0.226,0.512,0.264,0.0,0.0
9082007,752,1.0,1.0,1.0,1.0,100.0,26.147,100.0,100.0,100.0,1.0,1.0,759.004,228.404,0.012,12.001,0.0,80.0,55.0,1.4,1482.25,1477.686,1463.388,814.373,54.717,65.374,68.291,65.758,52.119,1.387,1.867,0.3,62.0,49.629,91.434,56.72,0.0,60.435,96.58,83.563,98.52,32.481,54.66,37.453,-10.82,71.813,98.375,70.125,69.75,55.406,68.063,12.672,35.969,72.0,70.0,1000.0,200.0,0.103,200.5,119.0,86.625,0.108,69.438,68.188,55.625,58.844,25.266,28.969,72.0,70.0,1000.0,200.0,0.031,199.5,103.125,62.031,0.05,70.0,67.813,56.094,58.0,0.165,43.25,72.0,70.0,1000.0,200.0,0.031,200.125,75.188,74.875,0.017,72.313,64.688,55.563,56.563,0.0,87.688,72.0,70.0,1000.0,200.0,0.638,873.0,76.0,70.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,2.69,0.0,8.295,0.759,0.228,0.505,0.298,0.001,0.0
9082007,753,1.0,1.0,1.0,1.0,100.0,25.828,100.0,100.0,100.0,1.0,1.0,771.889,228.404,0.022,12.001,0.0,80.0,55.0,1.4,1466.375,1520.419,1455.425,833.86,54.61,65.374,68.396,65.864,52.012,1.436,1.841,0.304,61.997,49.68,91.294,56.636,0.0,60.543,96.432,83.563,98.594,32.481,54.66,37.526,-10.82,71.063,98.25,70.125,69.75,55.406,68.0,12.641,35.719,72.0,70.0,1000.0,200.0,0.104,202.0,118.875,86.625,0.1,69.438,68.188,55.625,59.156,25.453,28.797,72.0,70.0,1000.0,200.0,0.033,197.5,107.375,62.344,0.046,70.0,68.0,56.094,58.188,0.172,42.469,72.0,70.0,1000.0,200.0,0.036,204.0,75.0,74.875,0.017,72.063,64.688,55.563,56.563,0.0,85.938,72.0,70.0,1000.0,200.0,0.637,874.0,76.0,70.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.296,-0.072,-0.004,2.73,0.0,8.417,0.772,0.228,0.466,0.3,0.0,0.0
9082007,754,1.0,1.0,1.0,1.0,100.0,25.237,100.0,100.0,100.0,1.0,1.0,750.805,223.719,0.012,11.971,0.0,80.0,55.0,1.4,1466.375,1468.22,1458.609,825.088,54.61,65.48,68.396,65.864,52.119,1.368,1.776,0.315,62.052,49.668,91.49,56.748,0.0,60.543,96.432,83.35,98.52,32.408,54.66,37.453,-10.82,71.313,98.313,70.125,69.625,55.281,68.0,12.617,35.781,72.0,70.0,1000.0,200.0,0.104,201.0,118.875,86.5,0.105,69.438,68.188,55.625,59.281,25.625,28.047,72.0,70.0,1000.0,200.0,0.035,202.375,109.313,62.875,0.05,70.0,67.813,56.094,58.0,0.179,43.656,72.0,70.0,1000.0,200.0,0.032,195.0,74.813,74.875,0.017,72.0,64.938,55.563,56.563,0.0,85.438,72.0,70.0,1000.0,200.0,0.628,862.5,75.938,70.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,2.714,0.0,8.396,0.751,0.224,0.491,0.336,-0.0,0.0
9082007,755,1.0,1.0,1.0,1.0,100.0,25.238,100.0,100.0,100.0,1.0,1.0,797.657,227.233,0.022,11.986,0.0,80.0,55.0,1.4,1454.375,1523.594,1466.575,830.861,54.717,65.48,68.291,65.969,52.119,1.444,1.863,0.311,62.188,49.743,91.518,56.748,0.0,60.757,96.284,83.35,98.446,32.408,54.66,37.526,-10.82,71.563,98.25,70.125,69.625,55.5,68.0,12.594,35.906,72.0,70.0,1000.0,200.0,0.102,200.75,118.875,86.375,0.111,69.438,68.188,55.625,59.438,18.125,27.453,72.0,70.0,1000.0,200.0,0.035,208.75,111.688,63.813,0.052,70.0,67.938,56.094,58.0,0.186,42.469,72.0,70.0,1000.0,200.0,0.034,206.625,75.0,74.875,0.018,72.0,64.938,55.563,56.563,0.0,86.375,72.0,70.0,1000.0,200.0,0.62,865.0,75.938,70.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.004,2.757,0.0,8.528,0.798,0.227,0.521,0.36,0.0,0.0
9082007,756,1.0,1.0,1.0,1.0,100.0,24.739,100.0,100.0,100.0,1.0,1.0,766.032,226.062,0.022,11.881,0.0,80.0,55.0,1.4,1455.75,1525.181,1464.982,820.814,55.04,65.692,68.291,65.969,52.333,1.406,1.852,0.311,62.21,49.766,91.799,56.776,0.0,61.187,96.284,83.35,98.372,32.554,54.765,37.599,-10.82,71.563,98.188,70.063,69.625,55.406,68.0,15.305,35.688,72.0,70.0,1000.0,200.0,0.103,201.625,118.875,86.375,0.104,69.625,68.313,55.75,59.813,18.25,29.031,72.0,70.0,1000.0,200.0,0.032,196.25,113.75,65.063,0.05,69.938,67.813,56.094,58.0,3.072,42.813,72.0,70.0,1000.0,200.0,0.035,201.25,75.0,74.875,0.014,71.938,64.688,55.563,56.563,0.0,84.313,72.0,70.0,1000.0,200.0,0.627,868.5,75.75,70.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.004,2.699,0.0,8.333,0.766,0.226,0.488,0.352,0.0,0.0
9082007,757,1.0,1.0,1.0,1.0,100.0,25.032,100.0,100.0,100.0,1.0,1.0,760.176,222.548,0.012,11.866,0.0,80.0,55.0,1.4,1470.75,1506.15,1450.65,827.06,54.825,65.692,68.291,66.181,52.333,1.433,1.845,0.311,62.095,49.72,91.855,56.776,0.0,60.972,96.136,83.35,98.299,32.554,54.869,37.599,-10.82,71.25,98.188,70.125,69.625,55.406,68.0,12.547,35.469,72.0,70.0,1000.0,200.0,0.104,202.0,118.813,86.375,0.118,69.438,68.5,55.625,59.938,18.359,27.938,72.0,70.0,1000.0,200.0,0.036,203.875,115.75,66.313,0.014,69.938,67.938,56.094,58.0,3.098,43.438,72.0,70.0,1000.0,200.0,0.033,196.5,75.0,74.875,0.018,71.813,64.938,55.563,56.375,0.0,84.438,72.0,70.0,1000.0,200.0,0.62,863.0,75.75,70.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.002,2.683,0.0,8.322,0.76,0.223,0.553,0.1,0.0,0.0
9082007,758,1.0,1.0,1.0,1.0,100.0,24.826,100.0,100.0,100.0,1.0,1.0,775.403,227.233,0.022,11.986,0.0,80.0,55.0,1.4,1470.75,1476.108,1444.287,804.838,54.825,65.799,68.291,66.181,52.226,1.349,1.798,0.3,62.176,49.707,91.518,56.776,0.0,61.187,96.136,83.456,98.225,32.554,54.869,37.599,-10.82,71.25,98.313,70.125,69.625,55.406,68.063,12.516,36.719,72.0,70.0,1000.0,200.0,0.098,196.25,118.875,86.375,0.108,69.625,68.5,55.75,59.813,18.484,28.172,72.0,70.0,1000.0,200.0,0.033,203.875,116.625,66.688,0.01,69.938,67.938,56.094,58.0,3.119,42.844,72.0,70.0,1000.0,200.0,0.033,202.875,75.0,74.875,0.019,71.688,64.688,55.688,56.563,0.0,83.5,72.0,70.0,1000.0,200.0,0.595,842.5,75.625,70.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.004,2.71,0.0,8.406,0.775,0.227,0.507,0.072,0.0,0.0
