DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9082007,759,1.0,1.0,1.0,1.0,100.0,24.432,100.0,100.0,100.0,1.0,1.0,773.06,230.747,0.022,11.777,0.0,80.0,55.0,1.4,1441.5,1480.844,1453.833,818.185,54.825,65.905,68.291,66.181,52.226,1.417,1.78,0.307,62.216,49.727,91.714,56.804,0.0,61.187,95.914,83.35,98.077,32.481,54.869,37.599,-10.828,71.188,98.25,70.063,69.625,55.5,68.063,15.227,36.375,72.0,70.0,1000.0,200.0,0.102,199.25,118.813,86.5,0.105,69.625,68.563,55.75,59.563,18.594,29.125,72.0,70.0,1000.0,200.0,0.032,195.125,116.125,66.875,0.01,69.938,67.938,56.094,58.0,3.148,42.969,72.0,70.0,1000.0,200.0,0.034,200.375,74.875,74.875,0.018,71.688,65.0,55.688,56.688,0.0,83.188,72.0,70.0,1000.0,200.0,0.585,836.0,75.625,70.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.004,2.692,0.0,8.38,0.773,0.231,0.49,0.071,0.0,0.0
9082007,800,1.0,1.0,1.0,1.0,100.0,24.473,100.0,100.0,100.0,1.0,1.0,757.833,224.89,0.012,11.911,0.0,80.0,55.0,1.4,1429.25,1465.067,1444.287,812.071,55.04,66.011,68.291,66.286,52.44,1.413,1.823,0.315,62.339,49.786,91.771,56.86,0.0,61.617,95.914,83.244,98.003,32.554,54.974,37.599,-10.82,70.625,98.313,70.063,69.75,55.5,68.0,12.461,36.25,72.0,70.0,1000.0,200.0,0.103,200.0,118.75,86.5,0.115,69.625,68.563,55.75,59.281,18.719,28.594,72.0,70.0,1000.0,200.0,0.033,198.375,115.563,67.188,0.01,69.938,67.938,56.094,58.0,3.184,43.813,72.0,70.0,1000.0,200.0,0.032,194.625,74.875,74.75,0.019,71.813,65.0,55.688,56.563,0.0,82.75,72.0,70.0,1000.0,200.0,0.583,833.0,75.5,70.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,2.68,0.0,8.354,0.758,0.225,0.536,0.07,0.0,0.0
9082007,801,1.0,1.0,1.0,1.0,100.0,24.284,100.0,100.0,100.0,1.0,1.0,775.403,231.918,0.022,11.896,0.0,80.0,55.0,1.4,1428.875,1493.487,1469.764,821.15,54.717,66.011,68.501,66.392,52.119,1.398,1.827,0.318,62.276,49.787,91.406,56.748,0.0,61.187,95.766,83.244,98.003,32.701,55.078,37.671,-10.82,70.5,98.25,70.125,71.5,55.5,68.0,12.438,36.313,72.0,70.0,1000.0,200.0,0.102,200.0,118.75,86.5,0.122,69.625,68.5,55.75,58.969,18.813,27.453,72.0,70.0,1000.0,200.0,0.036,207.375,115.063,67.25,0.01,69.938,68.0,56.094,58.0,3.205,42.594,72.0,70.0,1000.0,200.0,0.034,204.875,74.875,74.75,0.021,71.938,64.688,55.688,56.563,0.0,83.875,72.0,70.0,1000.0,200.0,0.583,836.5,75.438,70.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.884,12.864,11.973,12.532,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,0.0,113.625,541.5,534.5,230.0,-0.072,539.5,531.5,0.001,-0.004,2.642,0.0,8.219,0.775,0.232,0.568,0.069,0.0,0.0
9082007,802,1.0,1.0,1.0,1.0,100.0,24.119,100.0,100.0,100.0,1.0,1.0,755.491,226.062,0.022,11.926,0.0,80.0,55.0,1.4,1447.5,1480.844,1463.388,836.782,54.825,66.011,68.816,66.392,52.226,1.379,1.769,0.304,62.234,49.823,91.462,56.131,0.0,61.402,95.766,83.244,97.855,32.774,55.078,37.744,-10.82,70.125,98.25,70.25,73.938,55.406,68.0,8.602,36.219,72.0,70.0,1000.0,200.0,0.104,200.25,118.75,86.625,0.11,69.75,69.125,55.75,58.625,15.266,29.078,72.0,70.0,1000.0,200.0,0.032,195.625,114.5,67.5,0.01,70.125,69.125,56.094,58.0,0.0,43.188,72.0,70.0,1000.0,200.0,0.033,198.25,74.875,74.875,0.021,72.063,65.125,55.688,56.563,0.0,84.0,72.0,70.0,1000.0,200.0,0.605,850.0,75.438,70.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.861,12.845,11.95,12.514,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.5,555.0,556.0,542.5,291.5,555.0,552.0,539.0,-0.004,2.657,0.0,8.239,0.755,0.226,0.51,0.068,0.0,0.0
9082007,803,1.0,1.0,1.0,1.0,100.0,23.675,100.0,100.0,100.0,1.0,1.0,760.176,227.233,0.012,11.956,0.0,80.0,55.0,1.4,1447.5,1465.067,1452.241,810.426,54.825,66.011,69.447,66.392,52.333,1.391,1.794,0.315,62.322,49.829,91.686,55.178,0.0,61.617,95.618,83.244,97.782,32.701,54.974,37.744,-10.82,70.063,98.25,70.25,75.25,55.5,67.813,8.531,36.25,72.0,70.0,1000.0,200.0,0.102,200.0,118.625,86.25,0.08,69.813,70.0,55.75,58.531,8.555,28.313,72.0,70.0,1000.0,200.0,0.034,200.75,114.188,67.813,0.01,70.125,70.375,56.094,58.0,0.0,43.75,72.0,70.0,1000.0,200.0,0.032,195.75,74.875,74.625,0.017,73.0,65.75,55.563,56.563,0.0,85.875,72.0,70.0,1000.0,200.0,0.607,852.5,75.313,70.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.846,12.828,11.94,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,557.0,560.5,551.0,303.0,557.5,557.5,552.5,-0.002,2.707,0.0,8.382,0.76,0.227,0.374,0.067,0.001,0.0
9082007,804,1.0,1.0,1.0,1.0,100.0,23.984,100.0,100.0,100.0,1.0,1.0,777.745,233.089,0.022,11.986,0.0,80.0,55.0,1.4,1450.5,1520.419,1464.982,830.06,54.825,66.117,70.183,66.498,52.333,1.452,1.867,0.3,62.106,49.904,91.602,54.029,0.0,61.509,95.618,83.138,97.708,32.774,55.183,37.817,-10.82,69.688,98.313,70.313,76.563,55.5,67.25,5.582,35.625,72.0,70.0,1000.0,200.0,0.105,203.375,118.25,85.0,0.067,70.063,70.75,55.75,58.219,5.824,29.0,72.0,70.0,1000.0,200.0,0.032,197.125,113.688,67.875,0.01,70.5,71.313,55.969,58.0,0.0,43.281,72.0,70.0,1000.0,200.0,0.031,200.5,74.813,74.625,0.017,73.5,66.25,55.563,56.563,0.0,88.125,72.0,70.0,1000.0,200.0,0.664,891.0,75.125,70.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.851,12.829,11.937,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,556.0,560.5,552.5,307.25,556.5,557.5,555.0,-0.004,2.697,0.0,8.403,0.778,0.233,0.322,0.066,0.0,0.0
9082007,805,1.0,1.0,1.0,1.0,100.0,23.632,100.0,100.0,100.0,1.0,1.0,798.829,233.089,0.012,11.941,0.0,80.0,55.0,1.4,1483.75,1561.778,1484.126,850.703,54.932,66.223,70.499,66.603,52.333,1.429,1.874,0.304,62.117,49.697,91.799,53.356,0.0,61.617,95.544,83.138,97.708,32.847,55.183,37.963,-10.828,69.5,98.25,70.625,77.5,55.5,66.063,0.0,35.469,72.0,70.0,1000.0,200.0,0.105,203.125,117.188,83.875,-0.051,70.313,71.563,55.75,58.219,0.056,28.109,72.0,70.0,1000.0,200.0,0.035,203.0,113.125,67.875,0.01,70.688,71.563,55.969,57.906,0.0,42.688,72.0,70.0,1000.0,200.0,0.036,202.25,74.813,74.625,0.017,73.063,66.375,55.563,56.563,0.0,92.313,72.0,70.0,1000.0,200.0,0.688,909.5,75.125,70.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.845,12.826,11.934,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,555.0,559.5,552.5,307.5,555.0,556.5,555.0,-0.002,2.735,0.0,8.492,0.799,0.233,-0.245,0.065,0.0,0.0
9082007,806,1.0,1.0,1.0,1.0,100.0,23.758,100.0,100.0,100.0,1.0,1.0,774.231,227.233,0.012,11.866,0.0,80.0,55.0,1.4,1502.875,1522.006,1458.609,832.401,54.932,66.329,70.919,66.709,52.44,1.383,1.809,0.315,62.043,49.667,91.827,52.628,0.0,61.724,95.47,83.138,97.56,32.847,55.392,37.89,-10.82,69.75,98.25,70.688,78.188,55.688,63.406,0.0,37.156,72.0,70.0,1000.0,200.0,0.095,192.625,116.313,83.563,-0.052,70.438,72.0,55.75,58.125,0.0,29.156,72.0,70.0,1000.0,200.0,0.032,195.5,112.625,68.0,0.01,71.063,72.188,56.094,58.0,0.0,43.594,72.0,70.0,1000.0,200.0,0.032,194.75,74.813,74.625,0.017,73.5,66.688,55.688,56.375,0.0,93.625,72.0,70.0,1000.0,200.0,0.686,905.0,75.125,70.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.846,12.829,11.935,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,553.5,557.5,552.0,307.25,554.0,555.0,554.5,-0.002,2.654,0.0,8.318,0.774,0.227,-0.246,0.065,0.0,0.0
9082007,807,1.0,1.0,1.0,1.0,100.0,24.043,100.0,100.0,100.0,1.0,1.0,803.514,231.918,0.012,11.866,0.0,80.0,55.0,1.4,1520.25,1560.183,1463.388,843.954,55.04,66.435,71.34,66.815,52.547,1.444,1.874,0.304,62.03,49.665,91.911,52.207,0.0,61.724,95.47,83.138,97.56,33.067,55.496,38.036,-10.82,69.563,98.25,70.875,78.438,55.688,61.219,0.0,35.875,72.0,70.0,1000.0,200.0,0.104,202.375,115.563,83.563,-0.052,70.5,72.375,55.844,58.125,0.0,28.422,72.0,70.0,1000.0,200.0,0.034,200.0,112.25,68.063,0.01,71.188,72.75,56.188,57.906,0.0,42.813,72.0,70.0,1000.0,200.0,0.032,203.0,74.813,74.625,0.021,73.688,66.688,55.688,56.688,0.0,97.313,72.0,70.0,1000.0,200.0,0.713,924.5,75.0,70.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.823,12.803,11.907,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,552.5,555.5,551.5,306.5,552.5,553.5,554.0,-0.002,2.629,0.0,8.196,0.804,0.232,-0.241,0.064,0.001,0.0
9082007,808,1.0,1.0,1.0,1.0,100.0,24.346,100.0,100.0,100.0,1.0,1.0,787.116,237.775,0.022,11.896,0.0,80.0,55.0,1.4,1522.5,1579.336,1517.729,846.791,55.148,66.435,71.445,66.709,52.654,1.402,1.874,0.304,62.036,49.613,91.967,51.843,0.0,61.939,95.174,83.138,97.264,33.067,55.496,38.108,-10.828,69.313,98.25,70.875,77.063,55.813,59.594,0.0,35.625,72.0,70.0,1000.0,200.0,0.105,202.75,114.75,83.5,-0.052,70.625,72.813,55.844,58.031,0.0,29.063,72.0,70.0,1000.0,200.0,0.032,196.5,111.75,68.063,0.01,71.5,72.813,56.188,58.0,0.0,42.688,72.0,70.0,1000.0,200.0,0.035,202.375,74.813,74.563,0.017,73.563,66.813,55.688,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.716,926.5,74.938,70.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.815,12.793,11.897,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,551.0,554.0,550.5,306.5,549.0,552.0,553.0,-0.004,2.674,0.0,8.335,0.787,0.238,-0.235,0.063,0.001,0.0
9082007,809,1.0,1.0,1.0,1.0,100.0,24.776,100.0,100.0,100.0,1.0,1.0,800.0,224.89,0.012,11.881,0.0,80.0,55.0,1.4,1522.5,1569.754,1495.312,845.07,55.255,66.435,71.445,66.815,52.761,1.41,1.863,0.307,62.026,49.616,91.939,51.647,0.0,62.046,95.248,83.138,97.338,33.14,55.496,38.181,-10.82,69.75,98.188,71.125,75.938,55.813,58.875,0.0,35.5,72.0,70.0,1000.0,200.0,0.104,202.5,114.0,83.313,-0.052,70.938,73.188,55.938,58.031,0.0,28.25,72.0,70.0,1000.0,200.0,0.034,205.375,111.188,68.313,0.01,71.625,73.313,56.188,58.0,0.0,43.469,72.0,70.0,1000.0,200.0,0.033,196.5,74.75,74.563,0.021,73.563,66.813,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.711,922.0,74.938,70.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.809,12.792,11.89,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,550.0,552.0,549.5,306.5,550.0,550.0,552.0,-0.002,2.679,0.0,8.325,0.8,0.225,-0.231,0.062,0.001,0.0
9082007,810,1.0,1.0,1.0,1.0,100.0,25.022,100.0,100.0,100.0,1.0,1.0,775.403,226.062,0.022,11.866,0.0,80.0,55.0,1.4,1529.875,1541.073,1458.609,839.934,55.471,66.753,71.76,67.026,52.975,1.41,1.841,0.307,61.996,49.568,91.855,51.703,0.0,62.369,95.248,83.138,97.338,33.287,55.705,38.327,-10.82,69.125,98.25,71.125,75.625,55.906,58.563,0.0,37.156,72.0,70.0,1000.0,200.0,0.095,193.875,113.438,83.0,-0.052,70.938,73.5,55.938,58.031,0.0,28.906,72.0,70.0,1000.0,200.0,0.032,197.375,110.625,68.375,0.01,71.688,73.688,56.281,58.0,0.0,43.625,72.0,70.0,1000.0,200.0,0.031,198.375,74.75,74.625,0.021,73.813,67.0,55.75,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.713,923.0,74.813,70.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.828,12.803,11.902,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,548.0,550.5,548.5,306.5,547.0,548.5,550.5,-0.004,2.668,0.0,8.312,0.775,0.226,-0.229,0.061,0.0,0.0
9082007,811,1.0,1.0,1.0,1.0,100.0,25.355,100.0,100.0,100.0,1.0,1.0,803.514,230.747,0.012,11.896,0.0,80.0,55.0,1.4,1520.125,1572.947,1468.169,850.087,55.255,66.541,71.655,66.815,52.761,1.413,1.852,0.304,61.979,49.576,91.546,51.591,0.0,62.154,95.174,83.032,97.264,33.287,55.705,38.327,-10.82,68.688,98.25,71.313,74.875,55.906,58.188,0.0,35.938,72.0,70.0,1000.0,200.0,0.104,201.75,112.813,82.875,-0.052,71.0,73.75,55.938,58.031,0.0,29.109,72.0,70.0,1000.0,200.0,0.032,198.5,110.125,68.375,0.01,71.75,73.813,56.188,58.188,0.0,42.375,72.0,70.0,1000.0,200.0,0.035,205.125,74.75,74.625,0.021,74.375,67.25,55.75,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.718,926.0,74.813,70.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.823,12.798,11.897,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,546.5,549.0,548.0,306.5,544.5,546.5,550.0,-0.002,2.674,0.0,8.333,0.804,0.231,-0.225,0.06,0.0,0.0
9082007,812,1.0,1.0,1.0,1.0,100.0,25.879,100.0,100.0,100.0,1.0,1.0,794.144,223.719,0.022,11.881,0.0,80.0,55.0,1.4,1533.625,1556.995,1464.982,840.321,55.255,66.859,71.971,67.131,52.868,1.406,1.881,0.293,61.972,49.574,91.827,51.478,0.0,62.261,94.952,83.138,97.117,33.58,55.601,38.545,-10.828,69.0,98.188,71.5,75.25,55.906,58.063,0.0,35.813,72.0,70.0,1000.0,200.0,0.104,201.625,112.25,82.75,-0.052,71.125,73.75,55.938,57.906,0.0,28.75,72.0,70.0,1000.0,200.0,0.033,198.375,109.563,68.438,0.01,71.875,74.25,56.281,58.188,0.0,43.281,72.0,70.0,1000.0,200.0,0.034,198.125,74.75,74.563,0.017,74.375,67.25,55.844,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.712,923.0,74.813,70.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.802,12.775,11.879,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,545.5,547.5,547.0,306.25,543.5,545.0,549.0,-0.004,2.679,0.0,8.198,0.794,0.224,-0.222,0.06,0.0,0.0
9082007,813,1.0,1.0,1.0,1.0,100.0,25.896,100.0,100.0,100.0,1.0,1.0,774.231,229.575,0.012,11.926,0.0,80.0,55.0,1.4,1533.625,1555.402,1466.575,844.669,55.255,66.647,71.865,66.92,52.868,1.41,1.863,0.3,61.961,49.563,91.742,51.282,0.0,62.369,95.026,83.138,97.043,33.653,55.705,38.545,-10.82,68.813,98.313,71.438,75.938,55.906,57.969,0.0,35.625,72.0,70.0,1000.0,200.0,0.104,202.0,111.625,82.688,-0.052,71.25,73.813,55.938,58.031,0.0,29.109,72.0,70.0,1000.0,200.0,0.032,198.25,109.0,68.625,0.01,72.063,74.25,56.188,58.313,0.0,43.031,72.0,70.0,1000.0,200.0,0.034,205.875,74.75,74.563,0.017,74.25,67.438,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.714,925.0,74.688,70.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.805,12.784,11.879,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,544.5,546.0,546.5,306.0,542.0,544.0,548.0,-0.002,2.646,0.0,8.108,0.774,0.23,-0.218,0.058,0.0,0.0
9082007,814,1.0,1.0,1.0,1.0,100.0,26.297,100.0,100.0,100.0,1.0,1.0,787.116,234.261,0.022,11.941,0.0,80.0,55.0,1.4,1533.375,1568.158,1524.144,850.209,55.255,66.859,72.286,67.131,52.975,1.406,1.863,0.315,61.958,49.562,91.686,51.002,0.0,62.369,94.952,83.138,97.043,33.727,55.705,38.764,-10.82,68.313,98.313,71.438,75.938,56.0,57.781,0.0,36.438,72.0,70.0,1000.0,200.0,0.099,195.75,111.125,82.375,-0.052,71.438,74.063,56.125,57.906,0.0,28.641,72.0,70.0,1000.0,200.0,0.033,199.0,108.375,68.625,0.01,72.188,74.25,56.5,58.188,0.0,43.313,72.0,70.0,1000.0,200.0,0.037,211.5,74.75,74.563,0.017,74.188,67.5,55.844,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.712,923.0,74.688,70.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.796,12.775,11.869,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,543.0,545.0,545.5,305.75,540.5,542.5,547.0,-0.004,2.737,0.0,8.359,0.787,0.234,-0.216,0.058,0.0,0.0
9082007,815,1.0,1.0,1.0,1.0,100.0,26.635,100.0,100.0,100.0,1.0,1.0,798.829,226.062,0.022,11.911,0.0,80.0,55.0,1.4,1527.875,1584.131,1482.529,846.683,55.363,66.647,72.076,66.92,52.975,1.41,1.87,0.307,61.921,49.539,91.602,51.002,0.0,62.261,94.804,83.138,96.969,33.873,55.705,38.837,-10.828,68.0,98.25,71.5,75.438,56.0,57.688,0.0,36.281,72.0,70.0,1000.0,200.0,0.101,199.625,110.5,82.313,-0.052,71.438,74.313,56.125,58.031,0.0,29.234,72.0,70.0,1000.0,200.0,0.032,195.875,107.75,68.688,0.01,72.188,74.313,56.281,58.313,0.0,43.563,72.0,70.0,1000.0,200.0,0.038,214.625,74.625,74.563,0.021,74.25,67.5,55.844,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.708,920.5,74.563,70.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.804,12.796,11.887,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.0,543.0,545.0,305.25,540.0,541.5,546.5,-0.004,2.708,0.0,8.216,0.799,0.226,-0.212,0.057,0.0,0.0
9082007,816,1.0,1.0,1.0,1.0,100.0,27.324,100.0,100.0,100.0,1.0,1.0,788.287,231.918,0.012,11.941,0.0,80.0,55.0,1.4,1543.375,1579.336,1468.169,850.186,55.363,66.541,72.181,66.92,52.868,1.406,1.845,0.296,61.94,49.553,91.406,50.974,0.0,62.369,94.509,83.032,96.6,33.946,55.81,38.837,-10.828,67.5,98.25,71.813,76.125,55.906,57.688,0.0,35.844,72.0,70.0,1000.0,200.0,0.104,201.875,109.875,82.063,-0.052,71.438,74.313,56.125,58.031,0.0,28.516,72.0,70.0,1000.0,200.0,0.034,199.75,107.125,68.688,0.01,72.375,74.438,56.281,58.313,0.0,43.906,72.0,70.0,1000.0,200.0,0.039,216.125,74.75,74.563,0.021,74.375,67.5,55.844,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.711,921.0,74.563,70.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.8,12.779,11.876,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,541.0,542.0,544.5,305.25,538.0,540.0,545.5,-0.002,2.671,0.0,8.116,0.788,0.232,-0.209,0.056,0.001,0.0
9082007,817,1.0,1.0,1.0,1.0,100.0,27.396,100.0,100.0,100.0,1.0,1.0,810.542,224.89,0.012,11.911,0.0,80.0,55.0,1.4,1543.375,1572.947,1480.932,847.111,55.363,66.647,72.181,66.92,52.868,1.41,1.87,0.296,61.929,49.546,91.462,50.778,0.0,62.369,94.73,83.032,96.747,34.093,55.81,38.982,-10.82,67.438,98.125,71.75,76.375,56.0,57.688,0.0,35.719,72.0,70.0,1000.0,200.0,0.104,201.75,109.438,82.063,-0.052,71.563,74.625,56.125,57.906,0.0,29.234,72.0,70.0,1000.0,200.0,0.032,195.625,106.563,68.875,0.01,72.375,74.313,56.5,58.188,0.0,44.281,72.0,70.0,1000.0,200.0,0.039,215.125,74.75,74.563,0.017,74.375,67.5,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.709,921.5,74.438,70.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.799,12.779,11.871,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,540.0,541.0,544.5,305.0,538.0,539.0,545.0,-0.002,2.681,0.0,8.092,0.811,0.225,-0.206,0.055,0.0,0.0
9082007,818,1.0,1.0,1.0,1.0,100.0,28.098,100.0,100.0,100.0,1.0,1.0,800.0,229.575,0.012,11.926,0.0,80.0,55.0,1.4,1543.625,1585.73,1480.932,858.904,55.363,66.647,72.286,67.026,52.975,1.413,1.856,0.3,61.931,49.544,91.63,50.582,0.0,62.476,94.657,82.925,96.6,34.093,55.914,38.982,-10.82,67.438,98.063,71.75,75.625,56.0,57.594,0.0,35.781,72.0,70.0,1000.0,200.0,0.103,200.875,108.813,81.75,-0.052,71.625,74.625,56.125,58.031,0.0,28.469,72.0,70.0,1000.0,200.0,0.034,200.25,106.125,69.0,0.01,72.375,74.5,56.5,58.188,0.0,44.063,72.0,70.0,1000.0,200.0,0.043,228.25,74.75,74.563,0.017,74.75,67.438,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.708,922.0,74.438,70.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.794,12.777,11.868,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,539.0,540.0,543.5,304.75,536.0,538.0,544.5,-0.002,2.672,0.0,8.102,0.8,0.23,-0.204,0.054,0.0,0.0
9082007,819,1.0,1.0,1.0,1.0,100.0,28.842,100.0,100.0,100.0,1.0,1.0,803.514,224.89,0.022,11.971,0.0,80.0,55.0,1.4,1554.625,1590.528,1495.312,860.035,55.471,66.753,72.286,67.026,53.082,1.413,1.83,0.296,61.923,49.539,91.771,50.778,0.0,62.691,94.435,83.032,96.526,34.239,55.914,39.128,-10.828,68.25,98.063,71.75,75.063,56.0,57.594,0.0,35.719,72.0,70.0,1000.0,200.0,0.104,200.875,108.313,81.688,-0.052,71.625,74.688,56.25,58.031,0.0,29.281,72.0,70.0,1000.0,200.0,0.032,196.25,105.563,69.0,0.01,72.5,74.438,56.5,58.188,0.0,44.969,72.0,70.0,1000.0,200.0,0.046,233.25,74.75,74.563,0.017,74.375,67.563,56.063,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.702,916.0,74.438,70.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.784,12.772,11.856,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,537.5,538.5,543.5,304.75,535.5,537.0,544.0,-0.004,2.7,0.0,8.132,0.804,0.225,-0.201,0.053,0.0,0.0
9082007,820,1.0,1.0,1.0,1.0,100.0,29.661,100.0,100.0,100.0,1.0,1.0,800.0,229.575,0.022,11.941,0.0,80.0,55.0,1.4,1562.75,1584.131,1479.336,850.996,55.578,67.072,72.496,67.237,53.189,1.387,1.874,0.307,61.945,49.574,91.714,50.834,0.0,62.691,94.287,83.032,96.378,34.386,55.914,39.201,-10.82,67.5,98.125,71.938,75.75,56.125,57.688,0.0,35.781,72.0,70.0,1000.0,200.0,0.103,200.25,107.75,81.688,-0.052,71.625,74.813,56.25,58.031,0.0,28.703,72.0,70.0,1000.0,200.0,0.033,198.25,105.063,69.063,0.01,72.688,74.25,56.5,58.188,0.0,45.156,72.0,70.0,1000.0,200.0,0.046,239.625,74.75,74.625,0.017,74.625,67.563,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.7,914.5,74.313,70.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.762,11.856,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,537.0,537.5,543.0,304.5,534.0,536.5,543.0,-0.004,2.671,0.0,7.989,0.8,0.23,-0.196,0.052,0.0,0.0
9082007,821,1.0,1.0,1.0,1.0,100.0,30.356,100.0,100.0,100.0,1.0,1.0,807.028,228.404,0.022,11.896,0.0,80.0,55.0,1.4,1562.75,1629.009,1482.529,865.325,55.578,66.859,72.496,67.131,53.189,1.368,1.867,0.293,61.958,49.559,91.546,50.638,0.0,62.584,94.361,82.819,96.452,34.459,56.123,39.419,-10.82,67.063,98.188,71.813,76.25,56.125,57.594,0.0,35.813,72.0,70.0,1000.0,200.0,0.102,200.0,107.188,81.438,-0.052,71.875,74.938,56.344,58.031,0.0,27.844,72.0,70.0,1000.0,200.0,0.035,207.0,104.438,69.125,0.01,72.688,74.0,56.5,58.188,0.0,45.625,72.0,70.0,1000.0,200.0,0.053,252.375,74.75,74.563,0.017,74.938,67.563,56.063,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.702,919.0,74.25,70.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.767,12.757,11.849,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.5,536.5,542.5,304.25,532.5,535.5,542.5,-0.004,2.724,0.0,8.198,0.807,0.228,-0.194,0.051,0.0,0.0
9082007,822,1.0,1.0,1.0,1.0,100.0,30.926,100.0,100.0,100.0,1.0,1.0,830.454,228.404,0.012,11.911,0.0,80.0,55.0,1.4,1578.375,1622.584,1488.918,862.662,55.578,66.859,72.496,67.131,53.082,1.394,1.867,0.293,61.964,49.573,91.518,50.582,0.0,62.691,94.287,82.819,96.378,34.459,56.018,39.565,-10.82,68.0,98.0,71.813,76.125,56.125,57.594,0.0,35.75,72.0,70.0,1000.0,200.0,0.103,200.625,106.625,81.375,-0.052,71.75,74.938,56.344,58.031,0.0,29.063,72.0,70.0,1000.0,200.0,0.032,196.0,103.875,69.25,0.01,72.813,73.938,56.563,58.188,0.0,45.188,72.0,70.0,1000.0,200.0,0.059,262.25,74.75,74.563,0.014,75.313,67.875,56.125,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.698,914.0,74.313,70.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.758,12.746,11.847,12.42,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,536.5,542.0,304.25,532.0,535.0,542.5,-0.002,2.821,0.0,8.45,0.83,0.228,-0.19,0.05,0.0,0.0
9082007,823,1.0,1.0,1.0,1.0,100.0,31.559,100.0,100.0,100.0,1.0,1.0,825.769,228.404,0.022,11.986,0.0,80.0,55.0,1.4,1573.5,1641.873,1487.32,876.927,55.578,66.966,72.391,67.237,53.082,1.368,1.881,0.304,62.011,49.615,91.406,50.582,0.0,62.906,94.065,82.819,96.157,34.459,55.81,40.002,-10.828,67.438,98.125,71.938,75.125,56.125,57.594,0.0,35.875,72.0,70.0,1000.0,200.0,0.102,199.5,106.125,81.125,-0.052,71.875,74.938,56.25,58.031,0.0,27.453,72.0,70.0,1000.0,200.0,0.036,208.0,103.313,69.25,0.01,72.688,73.938,56.563,58.188,0.0,45.188,72.0,70.0,1000.0,200.0,0.061,270.25,74.625,74.563,0.007,74.75,68.0,56.125,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.694,913.0,74.25,70.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.747,11.852,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,535.0,542.0,304.25,530.5,534.0,542.0,-0.004,3.112,0.0,9.231,0.826,0.228,-0.188,0.049,0.0,0.0
9082007,824,1.0,1.0,1.0,1.0,100.0,31.927,100.0,100.0,100.0,1.0,1.0,828.111,227.233,0.012,11.941,0.0,80.0,55.0,1.4,1579.75,1627.402,1519.332,866.376,55.363,66.966,72.496,67.237,52.868,1.398,1.856,0.304,62.026,49.625,90.761,50.61,0.0,62.798,94.213,82.819,96.304,34.752,55.392,40.293,-10.82,67.188,98.0,72.125,75.75,56.125,57.594,0.0,35.906,72.0,70.0,1000.0,200.0,0.102,199.375,105.563,81.125,-0.052,71.875,74.938,56.25,58.031,0.0,29.281,72.0,70.0,1000.0,200.0,0.032,194.75,102.813,69.25,0.01,72.688,73.688,56.5,58.0,0.0,46.906,72.0,70.0,1000.0,200.0,0.062,271.0,74.75,74.563,0.011,74.875,67.875,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.7,914.5,74.25,70.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.755,12.739,11.835,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.0,534.5,542.0,304.0,530.0,533.0,541.5,-0.002,3.206,0.0,9.192,0.828,0.227,-0.184,0.049,0.0,0.0
9082007,825,1.0,1.0,1.0,1.0,100.0,32.161,100.0,100.0,100.0,1.0,1.0,826.94,230.747,0.012,11.866,0.0,80.0,55.0,1.4,1595.125,1632.223,1504.912,871.068,55.255,67.072,72.496,67.343,52.761,1.387,1.888,0.289,62.055,49.657,90.957,50.385,0.0,63.013,93.991,82.819,96.083,34.825,55.183,40.221,-10.82,67.25,97.875,72.125,76.375,56.0,57.469,0.0,36.281,72.0,70.0,1000.0,200.0,0.102,200.0,105.188,81.0,-0.052,72.0,75.25,56.25,58.031,0.0,28.672,72.0,70.0,1000.0,200.0,0.033,198.0,102.188,69.5,0.01,72.813,73.625,56.281,57.906,0.0,47.313,72.0,70.0,1000.0,200.0,0.064,276.5,74.75,74.563,0.021,74.75,68.063,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.698,914.0,74.25,70.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.757,11.849,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.5,534.0,541.5,304.0,529.5,532.5,541.0,-0.002,3.145,0.0,8.895,0.827,0.231,-0.182,0.047,0.001,0.0
9082007,826,1.0,1.0,1.0,1.0,100.0,31.965,100.0,100.0,100.0,1.0,1.0,829.283,230.747,0.022,11.896,0.0,80.0,55.0,1.4,1595.125,1648.312,1498.511,875.305,55.255,67.072,72.601,67.343,52.654,1.368,1.892,0.296,62.133,49.676,90.957,50.189,0.0,62.906,94.065,82.713,96.157,35.045,55.078,40.366,-10.82,66.313,97.938,72.125,76.438,56.0,57.469,0.0,36.219,72.0,70.0,1000.0,200.0,0.102,199.125,104.688,80.875,-0.052,72.0,75.563,56.125,58.031,0.0,27.703,72.0,70.0,1000.0,200.0,0.035,207.0,101.875,69.625,0.01,72.688,73.688,56.281,58.0,0.0,47.281,72.0,70.0,1000.0,200.0,0.068,286.25,74.625,74.563,0.017,74.75,68.0,56.063,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.696,913.0,74.25,70.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.828,12.828,11.912,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,531.5,533.0,541.5,303.75,529.0,531.5,541.0,-0.004,3.16,0.0,8.793,0.829,0.231,-0.18,0.047,0.0,0.0
9082007,827,1.0,1.0,1.0,1.0,100.0,32.225,100.0,100.0,100.0,1.0,1.0,835.139,235.432,0.022,11.896,0.0,80.0,55.0,1.4,1602.125,1632.223,1488.918,878.884,55.255,67.072,72.707,67.343,52.547,1.383,1.87,0.289,62.115,49.693,91.153,50.133,0.0,62.906,94.065,82.713,96.083,35.192,55.078,40.585,-10.82,66.688,97.875,72.125,75.438,55.906,57.469,0.0,36.625,72.0,70.0,1000.0,200.0,0.102,199.375,104.188,80.75,-0.052,72.0,75.563,56.125,58.031,0.0,29.078,72.0,70.0,1000.0,200.0,0.032,198.625,101.375,69.688,0.01,72.813,73.375,56.281,57.813,0.0,47.906,72.0,70.0,1000.0,200.0,0.07,289.0,74.75,74.563,0.017,74.625,68.063,56.063,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.698,913.5,74.125,70.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.83,12.826,11.914,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,530.5,532.5,541.0,303.75,527.0,531.0,540.5,-0.004,3.226,0.0,8.912,0.835,0.235,-0.177,0.046,0.0,0.0
9082007,828,1.0,1.0,1.0,1.0,100.0,32.524,100.0,100.0,100.0,1.0,1.0,826.94,228.404,0.022,11.866,0.0,80.0,55.0,1.4,1614.5,1659.591,1504.912,892.672,55.148,67.178,72.707,67.343,52.547,1.398,1.895,0.304,62.191,49.766,91.013,50.049,0.0,62.906,93.991,82.819,96.009,35.412,54.974,40.949,-10.82,66.688,97.813,72.125,76.125,55.906,57.375,0.0,37.031,72.0,70.0,1000.0,200.0,0.102,199.125,103.688,80.438,-0.052,72.0,75.563,56.125,57.906,0.0,28.109,72.0,70.0,1000.0,200.0,0.037,212.375,100.875,69.688,0.01,72.688,73.375,56.188,57.75,0.0,48.406,72.0,70.0,1000.0,200.0,0.072,293.75,74.625,74.625,0.017,74.938,68.313,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.693,911.0,74.125,70.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.842,12.833,11.912,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,530.0,532.0,541.0,303.75,528.0,530.5,540.5,-0.004,3.359,0.0,9.126,0.827,0.228,-0.175,0.045,0.0,0.0
9082007,829,1.0,1.0,1.0,1.0,100.0,32.758,100.0,100.0,100.0,1.0,1.0,856.223,233.089,0.012,11.881,0.0,80.0,55.0,1.4,1622.625,1670.883,1511.318,882.439,55.148,67.284,72.812,67.448,52.547,1.375,1.881,0.3,62.253,49.787,91.153,49.769,0.0,63.121,93.843,82.713,95.935,35.412,54.974,41.022,-10.82,66.5,97.813,72.125,76.875,55.906,57.375,0.0,37.375,72.0,70.0,1000.0,200.0,0.101,199.25,103.188,80.438,-0.052,72.125,75.563,55.938,57.719,0.0,28.0,72.0,70.0,1000.0,200.0,0.037,212.125,100.375,69.75,0.01,72.5,73.625,56.281,57.813,0.0,47.688,72.0,70.0,1000.0,200.0,0.074,300.5,74.75,74.625,0.017,74.938,68.063,55.844,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.694,910.5,73.938,70.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.845,12.833,11.92,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,529.0,531.5,540.5,303.5,527.0,530.0,540.0,-0.002,3.407,0.0,9.258,0.856,0.233,-0.172,0.044,0.0,0.0
9082007,830,1.0,1.0,1.0,1.0,100.0,32.69,100.0,100.0,100.0,1.0,1.0,842.167,227.233,0.012,11.896,0.0,80.0,55.0,1.4,1619.125,1661.203,1512.92,887.006,55.148,67.178,72.812,67.554,52.44,1.368,1.881,0.289,62.269,49.833,91.069,49.741,0.0,63.121,93.769,82.713,95.787,35.558,54.869,41.24,-10.82,66.438,97.75,72.313,75.813,55.906,57.375,0.0,38.031,72.0,70.0,1000.0,200.0,0.102,201.375,102.75,80.375,-0.052,72.125,75.438,55.938,57.906,0.0,27.969,72.0,70.0,1000.0,200.0,0.038,212.25,100.125,69.875,0.01,72.5,73.25,56.188,57.813,0.0,47.469,72.0,70.0,1000.0,200.0,0.073,297.75,74.625,74.625,0.017,74.875,68.063,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.695,912.0,73.938,70.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.837,12.826,11.907,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,529.0,531.0,540.5,303.75,527.0,529.0,539.5,-0.002,3.5,0.0,9.388,0.842,0.227,-0.169,0.044,0.0,0.0
9082007,831,1.0,1.0,1.0,1.0,100.0,33.12,100.0,100.0,100.0,1.0,1.0,850.366,231.918,0.022,11.941,0.0,80.0,55.0,1.4,1619.125,1677.343,1517.729,892.218,55.148,67.602,73.022,67.765,52.547,1.383,1.877,0.311,62.312,49.832,91.518,49.797,0.0,63.228,93.695,82.607,95.713,35.705,54.869,41.313,-10.82,67.125,97.813,72.313,76.625,55.813,57.375,0.0,37.25,72.0,70.0,1000.0,200.0,0.112,209.375,102.25,80.188,-0.052,72.25,75.313,55.938,57.906,0.0,28.156,72.0,70.0,1000.0,200.0,0.037,211.625,99.563,69.875,0.01,72.5,73.0,56.188,57.75,0.0,46.688,72.0,70.0,1000.0,200.0,0.076,301.0,74.625,74.563,0.017,74.875,68.063,55.844,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.691,909.0,73.938,70.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.828,12.812,11.892,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,528.5,530.5,540.0,303.5,526.5,528.5,539.5,-0.004,3.494,0.0,9.301,0.85,0.232,-0.166,0.043,0.0,0.0
9082007,832,1.0,1.0,1.0,1.0,100.0,33.292,100.0,100.0,100.0,1.0,1.0,851.537,227.233,0.012,11.971,0.0,80.0,55.0,1.4,1634.625,1678.958,1514.523,903.288,55.148,67.39,72.917,67.66,52.654,1.372,1.892,0.307,62.387,49.893,91.238,49.545,0.0,63.228,93.473,82.607,95.566,35.851,54.974,41.532,-10.82,66.063,97.875,72.5,77.75,55.813,57.156,0.0,37.25,72.0,70.0,1000.0,200.0,0.112,209.75,101.75,80.188,-0.052,72.25,75.438,55.938,57.906,0.0,29.078,72.0,70.0,1000.0,200.0,0.038,212.5,99.188,70.063,0.01,72.5,72.75,56.188,57.75,0.0,48.375,72.0,70.0,1000.0,200.0,0.08,308.5,74.75,74.625,0.017,75.063,68.25,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.689,909.5,73.813,70.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.821,12.805,11.894,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,528.0,530.0,540.0,303.25,525.5,528.5,539.5,-0.002,3.556,0.0,9.445,0.852,0.227,-0.163,0.042,0.0,0.0
9082007,833,1.0,1.0,1.0,1.0,100.0,33.492,100.0,100.0,100.0,1.0,1.0,869.107,230.747,0.012,11.926,0.0,80.0,55.0,1.4,1641.625,1685.423,1512.92,892.564,55.148,67.496,73.022,67.66,52.654,1.387,1.903,0.307,62.432,49.981,91.294,49.376,0.0,63.335,93.399,82.713,95.492,35.998,54.869,41.677,-10.82,66.375,97.813,72.313,77.313,55.813,57.156,0.0,37.281,72.0,70.0,1000.0,200.0,0.113,210.625,101.375,79.938,-0.052,72.25,75.438,55.938,57.719,0.0,29.531,72.0,70.0,1000.0,200.0,0.038,213.125,98.875,70.063,0.01,72.5,72.438,56.188,57.75,0.0,48.375,72.0,70.0,1000.0,200.0,0.078,305.5,74.75,74.625,0.021,74.875,68.313,55.844,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.693,911.5,73.938,70.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.817,12.815,11.907,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,527.5,529.5,540.0,303.5,524.5,528.0,539.0,-0.002,3.589,0.0,9.406,0.869,0.231,-0.162,0.042,0.0,0.0
9082007,834,1.0,1.0,1.0,1.0,100.0,33.693,100.0,100.0,100.0,1.0,1.0,865.593,235.432,0.022,11.881,0.0,80.0,55.0,1.4,1641.625,1685.423,1519.332,895.443,55.148,67.39,72.812,67.66,52.547,1.394,1.895,0.296,62.45,49.947,91.294,49.348,0.0,63.443,93.473,82.607,95.566,36.218,54.974,41.969,-10.82,66.25,97.75,72.313,76.125,55.813,57.156,0.0,37.125,72.0,70.0,1000.0,200.0,0.113,210.625,100.938,79.875,-0.052,72.313,75.313,55.938,57.719,0.0,30.375,72.0,70.0,1000.0,200.0,0.038,212.375,98.5,70.063,0.01,72.5,72.438,56.188,57.75,0.0,48.563,72.0,70.0,1000.0,200.0,0.081,309.0,74.75,74.625,0.017,74.875,68.5,55.844,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.697,912.5,73.938,70.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.807,12.792,11.893,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,527.0,529.5,540.0,303.25,524.0,527.5,538.5,-0.004,3.643,0.0,9.488,0.866,0.235,-0.159,0.041,0.0,0.0
9082007,835,1.0,1.0,1.0,1.0,100.0,33.825,100.0,100.0,100.0,1.0,1.0,860.908,228.404,0.022,11.986,0.0,80.0,55.0,1.4,1641.75,1683.806,1536.991,898.921,55.148,67.496,72.812,67.765,52.654,1.383,1.895,0.3,62.498,49.999,91.406,49.685,0.0,63.55,93.547,82.607,95.566,36.364,54.869,42.042,-10.828,65.5,97.875,72.938,75.375,55.813,57.063,0.0,38.156,72.0,70.0,1000.0,200.0,0.113,210.25,100.438,79.813,-0.052,72.313,75.313,55.938,57.719,0.0,30.031,72.0,70.0,1000.0,200.0,0.04,217.375,97.938,70.25,0.01,72.5,72.188,56.188,57.75,0.0,48.531,72.0,70.0,1000.0,200.0,0.082,316.5,74.625,74.563,0.021,74.938,68.313,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.693,909.5,73.813,70.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.799,12.785,11.877,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.5,529.0,540.0,303.25,524.5,527.0,538.5,-0.004,3.678,0.0,9.45,0.861,0.228,-0.156,0.04,0.0,0.0
9082007,836,1.0,1.0,1.0,1.0,100.0,33.954,100.0,100.0,100.0,1.0,1.0,883.163,237.775,0.012,11.881,0.0,80.0,55.0,1.4,1662.0,1717.814,1556.3,906.616,55.148,67.602,72.812,67.765,52.654,1.379,1.895,0.296,62.605,50.087,91.434,49.545,0.0,63.55,93.399,82.713,95.418,34.02,54.974,40.658,-10.82,66.375,97.75,72.625,77.063,55.813,57.156,0.0,38.844,72.0,70.0,1000.0,200.0,0.112,209.5,100.0,79.813,-0.052,72.313,75.313,55.938,57.719,0.0,29.859,72.0,70.0,1000.0,200.0,0.044,227.125,97.688,70.25,0.01,72.5,72.188,56.188,57.594,0.0,48.156,72.0,70.0,1000.0,200.0,0.087,324.5,74.75,74.625,0.021,74.938,68.5,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.688,907.5,73.813,70.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.787,12.772,11.872,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,526.5,528.5,540.0,303.25,524.0,526.5,538.5,-0.002,3.764,0.0,10.959,0.883,0.238,-0.152,0.04,0.0,0.0
9082007,837,1.0,1.0,1.0,1.0,100.0,33.913,100.0,100.0,100.0,1.0,1.0,883.163,237.775,0.012,11.941,0.0,80.0,55.0,1.4,1671.25,1732.426,1541.814,921.092,55.04,67.708,72.917,67.871,52.547,1.368,1.917,0.307,62.751,50.097,91.069,49.376,0.0,63.872,93.325,82.607,95.344,33.653,54.974,40.366,-10.828,66.75,97.875,72.5,77.0,55.813,57.063,0.0,38.438,72.0,70.0,1000.0,200.0,0.119,216.75,99.688,79.688,-0.052,72.313,75.25,55.938,57.719,0.0,30.063,72.0,70.0,1000.0,200.0,0.047,236.375,97.25,70.313,0.01,72.5,72.0,56.094,57.594,0.0,48.25,72.0,70.0,1000.0,200.0,0.089,327.25,74.75,74.625,0.017,75.063,68.625,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.685,906.5,73.75,70.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.787,12.771,11.868,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.0,528.5,539.5,303.25,523.5,526.5,538.0,-0.002,3.76,0.0,11.14,0.883,0.238,-0.151,0.039,0.0,0.0
9082007,838,1.0,1.0,1.0,1.0,100.0,34.467,100.0,100.0,100.0,1.0,1.0,876.135,236.603,0.012,11.941,0.0,80.0,55.0,1.4,1671.25,1732.426,1553.078,917.297,55.255,67.814,72.917,67.977,52.44,1.368,1.917,0.3,62.802,50.235,90.536,49.348,0.0,64.195,93.251,82.607,95.344,33.8,54.138,40.293,-10.82,65.75,97.813,72.5,76.25,55.813,57.063,0.0,38.281,72.0,70.0,1000.0,200.0,0.119,214.375,99.25,79.563,-0.052,72.438,75.25,55.844,57.625,0.0,30.359,72.0,70.0,1000.0,200.0,0.045,231.875,96.875,70.375,0.01,72.5,72.125,55.969,57.594,0.0,48.719,72.0,70.0,1000.0,200.0,0.09,329.0,74.75,74.625,0.017,74.625,68.625,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.688,906.5,73.75,70.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.79,12.775,11.869,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,528.0,539.0,303.25,522.5,526.5,538.0,-0.002,3.812,0.0,10.775,0.876,0.237,-0.149,0.039,0.0,0.0
9082007,839,1.0,1.0,1.0,1.0,100.0,33.447,40.0,40.0,40.0,1.0,1.0,872.621,233.089,0.022,11.926,0.0,80.0,55.0,1.4,1682.125,1737.302,1504.912,729.85,54.717,67.92,72.707,67.977,52.119,1.364,1.906,0.333,62.903,50.282,90.593,49.432,0.0,63.98,93.251,82.607,95.27,33.873,53.929,40.293,-10.82,64.5,97.813,72.938,75.375,55.688,56.969,0.0,39.063,72.0,70.0,1000.0,200.0,0.113,212.375,98.813,79.375,-0.052,72.438,75.25,55.625,57.5,0.0,29.703,72.0,70.0,1000.0,200.0,0.051,248.125,96.563,70.375,0.01,72.5,72.125,55.969,57.438,0.0,48.406,72.0,70.0,1000.0,200.0,0.091,329.25,74.75,74.625,0.017,74.625,68.5,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.689,908.5,73.813,70.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.769,11.868,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.5,528.0,539.0,303.25,523.0,526.0,537.5,-0.004,3.818,0.0,10.64,0.873,0.233,-0.147,0.038,0.0,0.0
9082007,840,1.0,1.0,1.0,1.0,100.0,33.374,40.0,40.0,40.0,1.0,1.0,913.616,221.376,0.012,11.941,0.0,80.0,55.0,1.4,1696.375,1758.457,1404.613,34.537,54.61,68.981,72.707,68.505,51.905,1.391,1.924,0.344,62.904,50.313,90.172,49.376,0.0,63.98,93.103,82.5,95.196,33.214,54.242,40.002,-10.82,60.188,97.75,72.688,76.625,55.406,56.906,0.0,38.438,72.0,70.0,1000.0,200.0,0.125,221.75,98.438,79.25,-0.052,72.438,75.0,55.625,57.406,0.0,30.188,72.0,70.0,1000.0,200.0,0.051,248.875,96.125,70.438,0.01,72.375,72.188,55.875,57.438,0.0,49.156,72.0,70.0,1000.0,200.0,0.09,328.5,74.75,74.625,0.017,74.938,68.5,55.563,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.695,912.0,73.75,70.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.802,12.782,11.887,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.0,528.0,539.0,303.25,522.5,526.0,537.0,-0.002,3.855,0.0,11.266,0.914,0.221,-0.145,0.037,0.0,0.0
9082007,841,1.0,1.0,1.0,1.0,100.0,32.122,40.0,40.0,40.0,1.0,1.0,901.903,223.719,0.012,11.941,0.0,80.0,55.0,1.4,1714.625,1763.346,1406.197,33.518,54.825,70.573,73.022,69.772,52.012,1.398,1.921,0.344,62.983,50.328,90.256,49.012,0.0,64.302,93.103,82.5,95.122,32.554,54.869,39.711,-10.82,57.344,97.563,72.625,77.063,55.406,56.906,0.0,38.75,72.0,70.0,1000.0,200.0,0.125,221.25,98.0,79.125,-0.052,72.438,74.813,55.625,57.406,0.0,30.156,72.0,70.0,1000.0,200.0,0.053,251.375,95.875,70.438,0.01,72.375,72.188,55.875,57.344,0.0,49.313,72.0,70.0,1000.0,200.0,0.096,337.75,74.813,74.625,0.018,74.875,68.625,55.406,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.693,910.5,73.75,70.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.802,12.782,11.869,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.0,528.0,539.0,303.25,521.0,525.5,537.0,-0.002,3.83,0.0,11.881,0.902,0.224,-0.143,0.037,0.0,0.0
9082007,842,1.0,1.0,1.0,1.0,100.0,32.179,40.0,40.0,40.0,1.0,1.0,910.103,224.89,0.022,11.986,0.0,80.0,55.0,1.4,1720.75,1758.457,1398.279,16.837,54.502,71.209,72.707,70.512,51.798,1.391,1.91,0.329,62.968,50.365,89.947,48.9,0.0,64.195,93.029,82.394,95.049,32.334,54.765,39.419,-10.82,55.063,97.5,72.5,76.438,55.281,56.75,0.0,38.469,72.0,70.0,1000.0,200.0,0.125,221.625,97.625,79.125,-0.052,72.438,74.938,55.531,57.313,0.0,30.422,72.0,70.0,1000.0,200.0,0.053,252.875,95.563,70.688,0.01,72.375,72.125,55.656,57.344,0.0,50.094,72.0,70.0,1000.0,200.0,0.092,333.0,74.75,74.625,0.017,74.5,68.5,55.406,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.692,911.0,73.75,70.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.797,12.777,11.874,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,524.5,528.0,539.0,303.5,521.5,525.5,536.5,-0.004,3.786,0.0,11.806,0.91,0.225,-0.14,0.036,0.0,0.0
9082007,843,1.0,1.0,1.0,1.0,100.0,31.562,40.0,40.0,40.0,1.0,1.0,907.76,226.062,0.022,11.911,0.0,80.0,55.0,1.4,1729.875,1766.607,1418.878,26.083,54.502,71.528,72.601,71.04,51.798,1.394,1.946,0.344,63.014,50.432,89.947,48.928,0.0,64.195,92.881,82.5,95.049,32.261,54.869,39.419,-10.82,53.656,97.438,72.438,76.125,55.406,56.563,0.0,38.563,72.0,70.0,1000.0,200.0,0.125,221.625,97.313,79.063,-0.052,72.438,74.688,55.344,57.125,0.0,31.141,72.0,70.0,1000.0,200.0,0.053,252.75,95.063,70.75,0.01,72.375,72.0,55.625,57.219,0.0,49.688,72.0,70.0,1000.0,200.0,0.098,340.5,74.75,74.625,0.017,74.75,68.5,55.219,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.694,912.5,73.75,70.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.784,12.765,11.864,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,524.0,528.0,539.0,303.25,520.5,525.0,536.5,-0.005,3.771,0.0,11.854,0.908,0.226,-0.138,0.035,0.0,0.0
9082007,844,1.0,1.0,1.0,1.0,100.0,30.71,40.0,40.0,40.0,1.0,1.0,897.218,220.205,0.012,11.896,0.0,80.0,55.0,1.4,1729.875,1761.716,1395.114,27.353,54.502,71.74,72.812,71.463,51.69,1.375,1.935,0.337,63.059,50.449,89.919,48.732,0.0,64.302,92.733,82.394,94.901,32.188,54.869,39.274,-10.828,52.5,97.25,72.438,76.25,55.281,56.563,0.0,38.469,72.0,70.0,1000.0,200.0,0.126,221.875,96.938,79.0,-0.052,72.438,74.625,55.531,57.125,0.0,32.094,72.0,70.0,1000.0,200.0,0.053,251.875,94.875,70.75,0.01,72.375,72.5,55.625,57.219,0.0,49.781,72.0,70.0,1000.0,200.0,0.1,343.25,74.625,74.625,0.015,74.875,68.688,55.219,56.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.692,910.5,73.625,70.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.796,12.772,11.864,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,524.0,528.0,539.0,303.0,521.5,525.0,536.0,-0.003,3.717,0.0,11.72,0.897,0.22,-0.136,0.035,0.0,0.0
9082007,845,1.0,1.0,1.0,1.0,100.0,30.205,40.0,40.0,40.0,1.0,1.0,922.987,222.548,0.012,11.911,0.0,80.0,55.0,1.4,1726.625,1794.364,1442.697,34.623,54.502,71.846,72.812,71.674,51.69,1.368,1.924,0.344,63.183,50.491,89.976,48.62,0.0,64.41,92.881,82.394,94.901,31.895,54.869,39.201,-10.82,51.813,97.188,72.438,76.563,55.281,56.438,0.0,38.813,72.0,70.0,1000.0,200.0,0.125,222.125,96.375,78.75,-0.052,72.438,74.625,55.344,57.125,0.0,31.172,72.0,70.0,1000.0,200.0,0.06,263.75,94.438,70.875,0.01,72.313,72.188,55.625,57.125,0.0,49.125,72.0,70.0,1000.0,200.0,0.104,351.0,74.75,74.625,0.017,74.75,68.625,55.219,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.689,910.0,73.625,70.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.788,12.765,11.863,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,524.0,528.0,539.0,303.25,521.0,525.0,536.0,-0.002,3.788,0.0,12.1,0.923,0.223,-0.133,0.034,0.0,0.0
9082007,846,1.0,1.0,1.0,1.0,100.0,29.519,40.0,40.0,40.0,1.0,1.0,930.015,222.548,0.012,11.911,0.0,80.0,55.0,1.4,1736.75,1800.906,1434.751,35.403,54.394,71.952,72.917,71.78,51.798,1.368,1.924,0.34,63.203,50.548,89.863,48.564,0.0,64.41,92.659,82.394,94.679,31.748,54.765,38.982,-10.82,51.344,97.188,72.438,76.438,55.281,56.438,0.0,39.281,72.0,70.0,1000.0,200.0,0.124,220.75,96.063,78.688,-0.052,72.625,74.375,55.344,57.0,0.0,31.266,72.0,70.0,1000.0,200.0,0.06,269.5,94.125,70.875,0.01,72.313,72.125,55.625,57.125,0.0,49.5,72.0,70.0,1000.0,200.0,0.104,353.0,74.75,74.75,0.015,74.625,68.5,55.219,56.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.693,910.0,73.625,70.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.765,11.856,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.5,527.5,538.5,303.25,521.0,524.5,536.0,-0.002,3.744,0.0,11.981,0.93,0.223,-0.131,0.034,0.0,0.0
9082007,847,1.0,1.0,1.0,1.0,100.0,29.284,40.0,40.0,40.0,1.0,1.0,938.214,223.719,0.022,11.896,0.0,80.0,55.0,1.4,1756.25,1804.178,1436.34,29.253,54.502,72.058,72.707,71.78,51.69,1.379,1.906,0.34,63.235,50.59,89.723,48.479,0.0,64.41,92.585,82.288,94.605,31.602,54.869,38.91,-10.82,50.969,97.125,72.625,76.625,55.188,56.438,0.0,39.531,72.0,70.0,1000.0,200.0,0.125,221.75,95.688,78.688,-0.052,72.438,74.625,55.344,57.0,0.0,31.125,72.0,70.0,1000.0,200.0,0.062,273.0,93.813,70.875,0.01,72.375,71.938,55.5,57.0,0.0,49.469,72.0,70.0,1000.0,200.0,0.105,356.0,74.813,74.625,0.017,74.625,68.688,55.219,56.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.691,908.5,73.625,70.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.769,11.858,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.5,528.0,539.0,303.25,519.5,524.5,536.0,-0.004,3.736,0.0,12.089,0.938,0.224,-0.129,0.033,0.0,0.0
9082007,848,1.0,1.0,1.0,1.0,100.0,28.514,40.0,40.0,40.0,1.0,1.0,930.015,227.233,0.022,11.971,0.0,80.0,55.0,1.4,1759.875,1804.178,1412.535,47.76,54.394,72.058,72.917,71.885,51.69,1.391,1.917,0.333,63.289,50.624,89.723,48.423,0.0,64.41,92.659,82.288,94.679,31.602,54.66,38.837,-10.82,50.781,96.938,72.625,76.625,55.188,56.438,0.0,40.063,72.0,70.0,1000.0,200.0,0.125,221.0,95.313,78.563,-0.052,72.438,74.375,55.219,56.938,0.0,31.828,72.0,70.0,1000.0,200.0,0.062,271.5,93.625,71.0,0.01,72.375,71.938,55.5,57.0,0.0,48.938,72.0,70.0,1000.0,200.0,0.105,355.75,74.75,74.75,0.018,74.875,68.5,55.219,56.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.694,912.0,73.625,70.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.763,11.851,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.5,527.5,539.0,303.25,520.0,524.0,536.0,-0.004,3.756,0.0,12.044,0.93,0.227,-0.127,0.033,0.0,0.0
9082007,849,1.0,1.0,1.0,1.0,100.0,28.351,40.0,40.0,40.0,1.0,1.0,940.556,229.575,0.012,11.837,0.0,80.0,55.0,1.4,1756.5,1807.452,1414.121,50.601,54.394,72.058,72.707,71.991,51.69,1.379,1.953,0.337,63.313,50.66,89.723,48.339,0.0,64.517,92.585,82.394,94.605,31.455,54.765,38.764,-10.82,50.625,96.875,72.5,77.0,55.188,56.438,0.0,39.844,72.0,70.0,1000.0,200.0,0.131,228.0,95.125,78.5,-0.052,72.438,74.313,55.219,56.938,0.0,32.313,72.0,70.0,1000.0,200.0,0.062,273.25,93.438,71.0,0.01,72.375,71.813,55.5,57.0,0.0,50.281,72.0,70.0,1000.0,200.0,0.106,355.0,74.813,74.75,0.017,74.75,68.688,55.125,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.694,911.5,73.625,70.688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.784,12.767,11.86,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.5,528.0,539.0,303.0,519.5,524.0,535.5,-0.002,3.712,0.0,12.031,0.941,0.23,-0.126,0.033,0.0,0.0
