DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9082007,850,1.0,1.0,1.0,1.0,100.0,27.427,40.0,40.0,40.0,1.0,1.0,938.214,227.233,0.022,11.881,0.0,80.0,55.0,1.4,1765.375,1805.815,1417.292,48.538,54.502,72.058,72.707,71.991,51.69,1.372,1.942,0.348,63.336,50.659,89.751,48.283,0.0,64.624,92.437,82.182,94.605,31.309,54.765,38.691,-10.82,50.438,96.875,72.5,77.063,55.094,56.438,0.0,38.906,72.0,70.0,1000.0,200.0,0.138,232.5,94.688,78.5,-0.052,72.438,74.188,55.125,56.938,0.0,33.375,72.0,70.0,1000.0,200.0,0.062,272.25,93.0,71.063,0.01,72.313,72.0,55.5,57.0,0.0,50.969,72.0,70.0,1000.0,200.0,0.103,350.5,74.75,74.75,0.017,74.625,68.625,55.125,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.69,909.0,73.563,70.688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.752,11.852,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.0,527.5,539.0,303.0,520.5,524.0,535.5,-0.005,3.739,0.0,12.197,0.938,0.227,-0.122,0.032,0.0,0.0
9082007,851,1.0,1.0,1.0,1.0,100.0,26.804,40.0,40.0,40.0,1.0,1.0,945.242,228.404,0.012,11.896,0.0,80.0,55.0,1.4,1765.375,1830.398,1447.468,51.994,54.61,72.058,72.707,71.991,51.798,1.364,1.921,0.337,63.479,50.707,89.835,48.115,0.0,64.947,92.363,82.182,94.532,31.162,54.765,38.473,-10.82,50.375,96.75,72.5,76.375,55.094,56.344,0.0,39.313,72.0,70.0,1000.0,200.0,0.137,231.0,94.375,78.375,-0.052,72.438,74.188,55.219,56.781,0.0,32.906,72.0,70.0,1000.0,200.0,0.067,281.75,92.875,71.25,0.01,72.313,71.625,55.5,56.813,0.0,49.938,72.0,70.0,1000.0,200.0,0.113,369.25,74.75,74.75,0.018,74.5,68.688,55.219,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.682,903.5,73.625,70.688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.739,11.838,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.5,528.0,538.5,303.25,519.5,523.5,535.5,-0.003,3.685,0.0,12.096,0.945,0.228,-0.121,0.031,0.0,0.0
9082007,852,1.0,1.0,1.0,1.0,100.0,26.164,40.0,40.0,40.0,1.0,1.0,962.811,227.233,0.022,11.956,0.0,80.0,55.0,1.4,1782.125,1843.532,1431.574,65.132,54.502,72.27,72.812,72.202,51.69,1.353,1.935,0.348,63.59,50.807,89.891,48.339,0.0,64.732,92.437,82.288,94.458,31.162,54.974,38.254,-10.828,50.313,96.813,72.5,75.813,55.188,56.344,0.0,39.25,72.0,70.0,1000.0,200.0,0.135,230.375,94.063,78.375,-0.052,72.438,74.188,55.219,56.781,0.0,32.625,72.0,70.0,1000.0,200.0,0.071,289.5,92.5,71.25,0.01,72.5,71.625,55.5,57.125,0.0,50.438,72.0,70.0,1000.0,200.0,0.113,369.0,74.75,74.75,0.013,74.625,68.688,55.125,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.684,906.0,73.563,70.688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.764,12.744,11.836,12.42,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.5,528.0,538.5,303.0,519.5,523.5,535.5,-0.004,3.561,0.0,11.793,0.963,0.227,-0.119,0.031,0.0,0.0
9082007,853,1.0,1.0,1.0,1.0,100.0,25.73,40.0,40.0,40.0,1.0,1.0,958.126,228.404,0.022,11.941,0.0,80.0,55.0,1.4,1798.75,1843.532,1439.518,55.577,54.61,72.164,72.601,71.991,51.905,1.349,1.949,0.34,63.7,50.905,89.863,48.339,0.0,64.839,92.289,82.182,94.236,31.089,55.183,38.327,-10.82,50.281,96.75,72.5,76.563,55.188,56.344,0.0,39.281,72.0,70.0,1000.0,200.0,0.136,230.5,93.688,78.188,-0.052,72.438,74.125,55.219,56.781,0.0,32.469,72.0,70.0,1000.0,200.0,0.073,297.0,92.313,71.25,0.01,72.5,71.438,55.5,57.0,0.0,50.375,72.0,70.0,1000.0,200.0,0.116,373.5,74.75,74.75,0.019,74.75,68.813,55.219,56.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.686,906.0,73.563,70.688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.856,12.831,11.926,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,522.0,528.0,538.0,303.0,519.5,523.0,535.0,-0.004,3.587,0.0,12.021,0.958,0.228,-0.117,0.031,0.0,0.0
9082007,854,1.0,1.0,1.0,1.0,100.0,25.503,40.0,40.0,40.0,1.0,1.0,954.612,228.404,0.022,11.911,0.0,80.0,55.0,1.4,1798.75,1850.106,1436.34,57.57,54.61,72.164,72.601,71.991,51.905,1.364,1.957,0.34,63.773,50.997,89.947,48.255,0.0,64.732,92.215,82.182,94.31,31.016,55.392,38.108,-10.82,50.219,96.688,72.5,76.438,55.281,56.438,0.0,39.656,72.0,70.0,1000.0,200.0,0.137,231.125,93.313,78.063,-0.052,72.438,74.063,55.344,56.781,0.0,32.875,72.0,70.0,1000.0,200.0,0.074,298.5,92.0,71.375,0.01,72.375,71.625,55.625,56.813,0.0,51.031,72.0,70.0,1000.0,200.0,0.115,372.0,74.813,74.75,0.017,74.75,68.813,55.219,56.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.687,908.0,73.563,70.688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.846,12.821,11.918,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,522.5,528.0,538.5,303.25,519.5,523.0,535.0,-0.005,3.465,0.0,11.749,0.955,0.228,-0.115,0.03,0.0,0.0
9082007,855,1.0,1.0,1.0,1.0,100.0,25.399,40.0,40.0,40.0,1.0,1.0,969.839,240.117,0.012,11.911,0.0,80.0,55.0,1.4,1809.875,1856.684,1449.059,66.088,54.717,72.058,72.601,71.991,52.119,1.36,1.946,0.348,63.853,51.033,89.976,48.283,0.0,65.054,92.141,82.182,94.31,30.942,55.392,37.963,-10.82,50.188,96.688,72.5,76.125,55.281,56.438,0.0,40.063,72.0,70.0,1000.0,200.0,0.136,230.5,93.063,77.938,-0.052,72.438,73.813,55.531,56.781,0.0,33.656,72.0,70.0,1000.0,200.0,0.073,297.25,91.813,71.375,0.01,72.5,71.563,55.625,57.0,0.0,51.594,72.0,70.0,1000.0,200.0,0.122,380.25,74.813,74.75,0.017,74.5,68.813,55.219,56.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.689,907.5,73.563,70.688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.845,12.817,11.912,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,522.0,528.0,538.0,303.0,518.0,523.0,534.5,-0.003,3.42,0.0,11.631,0.97,0.24,-0.114,0.03,0.0,0.0
9082007,856,1.0,1.0,1.0,1.0,100.0,25.43,40.0,40.0,40.0,1.0,1.0,979.209,231.918,0.022,11.911,0.0,80.0,55.0,1.4,1818.375,1871.499,1447.468,72.714,54.825,72.164,72.601,72.097,52.226,1.349,1.971,0.344,64.0,51.113,90.032,48.367,0.0,65.161,92.141,82.182,94.162,30.869,55.601,37.963,-10.82,50.281,96.5,72.5,77.063,55.406,56.563,0.0,40.125,72.0,70.0,1000.0,200.0,0.136,231.25,92.813,77.875,-0.052,72.438,73.813,55.531,56.781,0.0,33.719,72.0,70.0,1000.0,200.0,0.075,300.75,91.375,71.5,0.01,72.5,71.438,55.656,57.0,0.0,51.375,72.0,70.0,1000.0,200.0,0.128,388.25,74.75,74.75,0.017,74.5,68.875,55.406,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.683,905.0,73.563,70.688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.838,12.807,11.909,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,522.0,528.0,538.0,303.0,518.5,522.5,534.5,-0.004,3.416,0.0,11.753,0.979,0.232,-0.113,0.029,0.0,0.0
9082007,857,1.0,1.0,1.0,1.0,100.0,25.595,40.0,40.0,40.0,1.0,1.0,990.922,233.089,0.012,11.956,0.0,80.0,55.0,1.4,1826.625,1871.499,1445.877,78.139,54.932,72.164,72.707,71.991,52.226,1.372,1.982,0.348,64.095,51.171,89.835,48.311,0.0,65.161,91.993,81.969,94.162,30.723,55.81,37.89,-10.82,50.313,96.5,72.625,76.875,55.5,56.438,0.0,40.781,72.0,70.0,1000.0,200.0,0.136,231.25,92.5,77.875,-0.052,72.438,73.625,55.625,56.938,0.0,34.125,72.0,70.0,1000.0,200.0,0.076,302.75,91.188,71.5,0.01,72.688,71.313,55.656,57.0,0.0,51.313,72.0,70.0,1000.0,200.0,0.132,394.5,74.75,74.875,0.017,74.625,68.875,55.406,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.686,906.0,73.563,70.688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.846,12.815,11.91,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,522.0,528.5,538.0,303.0,520.0,522.5,534.5,-0.003,3.416,0.0,11.919,0.991,0.233,-0.111,0.029,-0.0,0.0
9082007,858,1.0,1.0,1.0,1.0,100.0,26.312,40.0,40.0,40.0,1.0,1.0,1014.348,228.404,0.012,11.852,0.0,80.0,55.0,1.4,1837.375,1883.036,1461.795,64.472,55.04,72.164,72.601,72.097,52.44,1.379,1.957,0.34,64.174,51.357,89.751,48.283,0.0,65.269,92.067,82.075,94.088,30.649,55.81,37.817,-10.82,50.281,96.438,72.5,76.438,55.5,56.75,0.0,41.094,72.0,70.0,1000.0,200.0,0.136,230.875,92.188,77.875,-0.052,72.313,73.75,55.625,56.938,0.0,34.938,72.0,70.0,1000.0,200.0,0.076,302.25,91.0,71.5,0.01,72.5,71.438,55.875,57.0,0.0,52.406,72.0,70.0,1000.0,200.0,0.137,403.75,74.813,74.875,0.017,74.5,68.875,55.563,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.687,906.0,73.563,70.688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.838,12.812,11.914,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,522.0,528.0,538.0,303.25,520.0,523.0,534.0,-0.002,3.376,0.0,11.817,1.014,0.228,-0.108,0.028,-0.0,0.0
9082007,859,1.0,1.0,1.0,1.0,100.0,26.177,40.0,40.0,40.0,1.0,1.0,1001.464,234.261,0.012,11.822,0.0,80.0,55.0,1.4,1852.375,1879.739,1453.833,78.42,55.04,72.27,72.707,72.097,52.44,1.368,1.978,0.351,64.298,51.454,89.555,48.395,0.0,65.376,91.919,82.075,94.015,30.43,55.81,37.744,-10.82,50.313,96.438,72.5,77.563,55.688,56.75,0.0,40.438,72.0,70.0,1000.0,200.0,0.145,238.25,92.0,77.563,-0.052,72.313,73.813,55.75,57.0,0.0,34.594,72.0,70.0,1000.0,200.0,0.077,303.0,90.813,71.563,0.01,72.688,71.313,55.969,57.125,0.0,53.688,72.0,70.0,1000.0,200.0,0.135,405.0,74.875,74.75,0.017,74.375,68.875,55.563,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.685,904.5,73.563,70.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.837,12.803,11.904,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,521.5,528.5,538.0,303.0,519.0,522.5,534.5,-0.003,3.407,0.0,12.028,1.001,0.234,-0.109,0.028,0.0,0.0
9082007,900,1.0,1.0,1.0,1.0,100.0,26.315,40.0,40.0,40.0,1.0,1.0,1013.177,249.488,0.022,11.866,0.0,80.0,55.0,1.4,1852.375,1921.031,1498.511,72.221,55.148,72.27,72.707,72.097,52.547,1.353,1.996,0.366,64.492,51.467,89.443,48.339,0.0,65.376,91.771,81.969,93.793,30.283,55.81,37.744,-10.82,50.25,96.25,72.5,76.875,55.688,56.75,0.0,41.25,72.0,70.0,1000.0,200.0,0.141,234.125,91.563,77.563,-0.052,72.438,73.813,55.75,56.938,0.0,34.375,72.0,70.0,1000.0,200.0,0.083,316.75,90.625,71.688,0.01,72.813,71.438,55.875,57.219,0.0,52.219,72.0,70.0,1000.0,200.0,0.147,423.75,74.813,74.875,0.019,74.5,69.188,55.563,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.683,904.0,73.375,70.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.833,12.805,11.902,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,521.5,528.5,537.5,303.25,520.0,522.5,534.0,-0.005,3.468,0.0,12.316,1.013,0.249,-0.106,0.028,-0.0,0.0
9082007,901,1.0,1.0,1.0,1.0,100.0,26.775,40.0,40.0,40.0,1.0,1.0,1038.946,251.83,0.012,11.941,0.0,80.0,55.0,1.4,1873.25,1917.721,1488.918,77.16,55.255,72.376,72.707,72.202,52.547,1.368,1.993,0.359,64.582,51.666,89.33,48.536,0.0,65.376,91.845,82.075,93.941,30.356,55.705,37.671,-10.82,50.219,96.125,72.5,76.438,55.813,56.75,0.0,40.5,72.0,70.0,1000.0,200.0,0.149,241.625,91.25,77.5,-0.052,72.313,73.813,55.75,57.0,0.0,35.313,72.0,70.0,1000.0,200.0,0.077,306.75,90.438,71.688,0.01,72.813,71.625,55.969,57.125,0.0,52.75,72.0,70.0,1000.0,200.0,0.151,426.75,74.813,74.875,0.019,74.375,69.25,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.688,906.5,73.375,70.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.826,12.796,11.906,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,521.5,528.5,538.0,303.0,520.0,522.5,534.0,-0.003,3.446,0.0,12.151,1.039,0.252,-0.104,0.027,-0.0,0.0
9082007,902,1.0,1.0,1.0,1.0,100.0,27.473,40.0,40.0,40.0,1.0,1.0,1044.802,241.288,0.012,11.956,0.0,80.0,55.0,1.4,1886.75,1937.591,1472.953,92.486,55.255,72.376,72.707,72.308,52.547,1.356,1.993,0.337,64.684,51.749,89.302,48.479,0.0,65.484,91.697,81.969,93.793,30.283,55.81,37.599,-10.82,50.188,96.063,72.625,76.563,55.813,56.75,0.0,40.563,72.0,70.0,1000.0,200.0,0.149,241.625,91.063,77.375,-0.052,72.438,73.625,55.844,57.0,0.0,34.688,72.0,70.0,1000.0,200.0,0.085,320.5,90.125,71.688,0.01,72.875,71.188,55.969,57.219,0.0,54.188,72.0,70.0,1000.0,200.0,0.153,429.0,74.813,74.875,0.02,74.375,69.188,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.682,904.0,73.375,70.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.83,12.807,11.902,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,521.5,528.5,538.0,303.0,518.0,522.5,534.0,-0.003,3.427,0.0,12.168,1.045,0.241,-0.104,0.027,-0.0,0.0
9082007,903,1.0,1.0,1.0,1.0,100.0,27.762,40.0,40.0,40.0,1.0,1.0,1058.858,235.432,0.022,11.896,0.0,80.0,55.0,1.4,1915.875,1955.836,1468.169,106.346,55.255,72.589,72.917,72.519,52.547,1.368,1.985,0.355,64.887,51.873,89.246,48.423,0.0,65.484,91.623,81.863,93.719,30.137,55.705,37.599,-10.82,50.219,95.938,72.688,76.875,55.813,56.75,0.0,40.563,72.0,70.0,1000.0,200.0,0.15,242.875,90.75,77.375,-0.052,72.313,73.625,55.844,57.0,0.0,34.031,72.0,70.0,1000.0,200.0,0.086,321.5,89.875,71.875,0.01,72.875,71.0,55.969,57.125,0.0,53.938,72.0,70.0,1000.0,200.0,0.168,448.5,74.813,74.875,0.017,74.375,69.25,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.684,906.5,73.375,70.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.833,12.803,11.901,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,521.5,528.5,537.5,303.0,517.5,522.5,534.0,-0.005,3.472,0.0,12.349,1.059,0.235,-0.101,0.026,-0.0,0.0
9082007,904,1.0,1.0,1.0,1.0,100.0,27.593,40.0,40.0,40.0,1.0,1.0,1081.113,255.344,0.022,11.911,0.0,80.0,55.0,1.4,1915.875,1954.176,1512.92,90.371,55.255,72.376,72.707,72.308,52.654,1.379,2.014,0.348,64.995,51.89,89.05,48.423,0.0,65.484,91.623,81.863,93.719,30.137,55.705,37.599,-10.82,50.063,95.813,72.625,76.438,55.813,56.906,0.0,40.719,72.0,70.0,1000.0,200.0,0.15,243.0,90.438,77.313,-0.052,72.313,73.625,55.844,57.0,0.0,34.188,72.0,70.0,1000.0,200.0,0.086,321.5,89.563,71.875,0.01,72.875,71.313,56.094,57.219,0.0,54.406,72.0,70.0,1000.0,200.0,0.173,453.5,74.813,74.875,0.019,74.5,69.438,55.75,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.688,908.0,73.375,70.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.856,12.821,11.926,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,521.5,529.0,537.5,303.0,518.0,522.5,534.0,-0.005,3.476,0.0,12.365,1.081,0.255,-0.099,0.026,-0.0,0.0
9082007,905,1.0,1.0,1.0,1.0,100.0,27.922,40.0,40.0,40.0,1.0,1.0,1076.428,247.145,0.012,11.896,0.0,80.0,55.0,1.4,1917.75,1969.124,1504.912,109.026,55.255,72.589,72.917,72.519,52.547,1.375,2.036,0.362,65.097,52.037,88.966,48.395,0.0,65.376,91.549,81.863,93.645,30.063,55.705,37.599,-10.82,50.063,95.75,72.625,77.0,55.906,56.969,0.0,41.094,72.0,70.0,1000.0,200.0,0.15,242.25,90.25,77.313,-0.052,72.313,73.5,55.844,57.0,0.0,34.5,72.0,70.0,1000.0,200.0,0.086,322.0,89.5,71.875,0.01,72.938,70.938,56.094,57.125,0.0,54.188,72.0,70.0,1000.0,200.0,0.182,463.75,74.813,74.875,0.017,74.375,69.438,55.75,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.685,906.5,73.375,70.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.912,12.877,11.978,12.546,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,521.0,529.0,537.5,303.0,519.5,522.0,533.5,-0.003,3.496,0.0,12.472,1.076,0.247,-0.098,0.026,-0.0,0.0
9082007,906,1.0,1.0,1.0,1.0,100.0,28.453,40.0,40.0,40.0,1.0,1.0,1076.428,249.488,0.012,11.852,0.0,80.0,55.0,1.4,1930.25,1972.448,1520.936,92.711,55.363,72.27,72.707,72.308,52.547,1.372,2.036,0.359,65.143,52.087,88.882,48.339,0.0,65.376,91.475,81.863,93.719,30.137,55.81,37.599,-10.82,50.031,95.688,72.625,77.125,55.906,56.906,0.0,41.344,72.0,70.0,1000.0,200.0,0.15,242.875,90.063,77.313,-0.052,72.313,73.5,55.844,57.125,0.0,35.031,72.0,70.0,1000.0,200.0,0.086,321.5,89.25,72.0,0.01,72.813,70.938,56.094,57.219,0.0,54.688,72.0,70.0,1000.0,200.0,0.184,470.0,74.813,74.938,0.021,74.375,69.5,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.688,907.5,73.375,70.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.903,12.871,11.965,12.543,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,521.0,529.5,537.0,303.0,518.0,522.0,533.5,-0.003,3.445,0.0,12.304,1.076,0.249,-0.097,0.025,-0.0,0.0
9082007,907,1.0,1.0,1.0,1.0,100.0,28.879,40.0,40.0,40.0,1.0,1.0,1085.798,242.46,0.012,11.896,0.0,80.0,55.0,1.4,1942.625,1980.763,1490.516,95.116,55.363,72.376,72.707,72.308,52.547,1.375,2.011,0.351,65.238,52.15,88.854,48.395,0.0,65.591,91.401,81.863,93.571,30.137,55.81,37.526,-10.82,50.094,95.563,72.5,77.313,55.906,56.906,0.0,41.75,72.0,70.0,1000.0,200.0,0.151,242.625,89.75,77.188,-0.052,72.313,73.625,55.938,57.125,0.0,35.594,72.0,70.0,1000.0,200.0,0.087,322.0,89.0,72.063,0.01,72.813,71.188,56.094,57.219,0.0,55.375,72.0,70.0,1000.0,200.0,0.187,472.25,74.813,74.938,0.019,74.5,69.5,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.688,908.0,73.375,70.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.904,12.871,11.968,12.543,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,521.0,529.5,537.0,303.25,518.5,522.5,533.5,-0.003,3.424,0.0,12.229,1.086,0.242,-0.095,0.025,-0.0,0.0
9082007,908,1.0,1.0,1.0,1.0,100.0,29.349,40.0,40.0,40.0,1.0,1.0,1099.854,237.775,0.022,11.911,0.0,80.0,55.0,1.4,1942.625,1997.411,1484.126,114.168,55.363,72.376,72.812,72.202,52.547,1.364,2.05,0.359,65.346,52.219,88.882,48.395,0.0,65.806,91.401,81.863,93.497,30.137,55.601,37.599,-10.82,50.219,95.438,72.5,77.125,55.906,56.906,0.0,42.156,72.0,70.0,1000.0,200.0,0.151,242.75,89.438,76.938,-0.052,72.313,73.75,55.938,57.125,0.0,35.063,72.0,70.0,1000.0,200.0,0.09,333.0,88.875,72.063,0.01,72.813,70.688,56.094,57.219,0.0,55.438,72.0,70.0,1000.0,200.0,0.188,474.5,74.813,74.875,0.021,74.5,69.438,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.691,908.0,73.375,70.938,0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.908,12.874,11.961,12.547,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,521.0,529.5,537.0,303.0,518.5,522.0,533.5,-0.005,3.49,0.0,12.365,1.1,0.238,-0.095,0.024,-0.0,0.001
9082007,909,1.0,1.0,1.0,1.0,100.0,29.775,40.0,40.0,40.0,1.0,1.0,1111.567,243.631,0.022,11.941,0.0,80.0,55.0,1.4,1958.625,2024.098,1495.312,122.674,55.363,72.27,72.707,72.308,52.654,1.364,2.032,0.355,65.499,52.331,88.882,48.423,0.0,66.021,91.327,81.757,93.497,30.063,55.81,37.526,-10.82,50.188,95.375,72.625,76.438,55.906,56.906,0.0,41.344,72.0,70.0,1000.0,200.0,0.158,249.375,89.125,76.938,-0.052,72.313,73.625,55.938,57.125,0.0,34.844,72.0,70.0,1000.0,200.0,0.094,337.0,88.688,72.063,0.01,72.813,70.625,56.094,57.219,0.0,54.969,72.0,70.0,1000.0,200.0,0.196,487.25,74.813,74.938,0.017,74.375,69.5,55.844,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.687,905.0,73.313,70.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.902,12.871,11.951,12.546,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,521.0,529.5,537.0,303.25,519.0,522.0,533.5,-0.005,3.461,0.0,12.398,1.112,0.244,-0.092,0.024,-0.0,0.0
9082007,910,1.0,1.0,1.0,1.0,100.0,30.179,40.0,40.0,40.0,1.0,1.0,1101.025,241.288,0.022,11.896,0.0,80.0,55.0,1.4,1974.75,2009.079,1498.511,111.573,55.471,72.482,72.917,72.413,52.761,1.36,2.032,0.351,65.551,52.361,88.742,48.479,0.0,66.021,91.254,81.863,93.276,30.063,55.81,37.526,-10.828,50.188,95.375,72.625,76.438,56.0,56.969,0.0,42.219,72.0,70.0,1000.0,200.0,0.154,245.25,89.0,76.875,-0.052,72.313,73.625,55.938,57.125,0.0,35.219,72.0,70.0,1000.0,200.0,0.093,337.25,88.375,72.188,0.01,72.688,70.813,56.188,57.219,0.0,55.75,72.0,70.0,1000.0,200.0,0.2,488.0,74.813,74.938,0.021,74.375,69.688,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.685,906.0,73.375,70.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.899,12.877,11.96,12.549,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,521.0,529.5,537.0,303.0,519.5,522.0,533.0,-0.005,3.448,0.0,12.351,1.101,0.241,-0.092,0.024,-0.0,0.0
9082007,911,1.0,1.0,1.0,1.0,100.0,30.939,40.0,40.0,40.0,1.0,1.0,1119.766,247.145,0.022,11.911,0.0,80.0,55.0,1.4,1981.25,2017.421,1501.711,113.602,55.471,72.27,72.601,72.308,52.654,1.375,2.05,0.359,65.64,52.536,88.742,48.507,0.0,66.128,91.18,81.757,93.35,30.063,55.705,37.526,-10.82,50.219,95.313,72.625,76.438,56.0,56.969,0.0,41.563,72.0,70.0,1000.0,200.0,0.162,252.375,88.625,76.875,-0.052,72.313,73.5,55.938,57.125,0.0,34.813,72.0,70.0,1000.0,200.0,0.097,341.75,88.313,72.188,0.01,72.813,70.813,56.094,57.219,0.0,56.406,72.0,70.0,1000.0,200.0,0.196,485.5,74.813,74.875,0.021,74.375,69.688,56.063,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.687,905.5,73.313,70.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.9,12.869,11.947,12.544,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,521.0,530.0,537.5,303.0,518.0,522.0,533.0,-0.005,3.467,0.0,12.367,1.12,0.247,-0.089,0.023,-0.0,0.0
9082007,912,1.0,1.0,1.0,1.0,100.0,31.575,40.0,40.0,40.0,1.0,1.0,1136.164,244.802,0.012,11.911,0.0,80.0,55.0,1.4,1980.875,2040.808,1512.92,116.438,55.471,72.27,72.707,72.308,52.868,1.36,2.043,0.351,65.798,52.546,88.713,48.479,0.0,66.128,91.254,81.757,93.35,30.137,55.81,37.599,-10.82,50.156,95.125,72.625,77.0,56.0,56.969,0.0,41.094,72.0,70.0,1000.0,200.0,0.164,253.125,88.5,76.75,-0.052,72.313,73.5,55.938,57.125,0.0,35.844,72.0,70.0,1000.0,200.0,0.094,337.75,88.063,72.188,0.01,72.688,70.813,56.188,57.219,0.0,55.688,72.0,70.0,1000.0,200.0,0.208,498.5,74.813,74.875,0.021,74.375,69.875,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.684,905.5,73.313,70.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.904,12.883,11.958,12.554,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,521.0,530.0,537.0,303.0,519.0,522.0,533.0,-0.003,3.462,0.0,12.365,1.136,0.245,-0.089,0.023,-0.0,0.0
9082007,913,1.0,1.0,1.0,1.0,100.0,32.096,40.0,40.0,40.0,1.0,1.0,1112.738,244.802,0.022,11.941,0.0,80.0,55.0,1.4,2001.75,2049.172,1517.729,120.108,55.471,72.376,72.707,72.202,52.761,1.36,2.057,0.362,65.846,52.648,88.657,48.507,0.0,66.236,91.106,81.757,93.202,30.063,55.81,37.599,-10.828,50.156,95.188,72.625,77.125,56.0,57.063,0.0,41.344,72.0,70.0,1000.0,200.0,0.164,253.0,88.375,76.75,-0.052,72.438,73.625,56.125,57.125,0.0,35.781,72.0,70.0,1000.0,200.0,0.097,341.5,88.0,72.188,0.01,72.688,70.688,56.281,57.344,0.0,56.344,72.0,70.0,1000.0,200.0,0.21,500.25,74.813,74.938,0.018,74.5,69.875,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.688,906.5,73.313,70.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.903,12.883,11.958,12.557,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,521.0,530.0,537.0,303.0,518.5,522.0,532.5,-0.005,3.495,0.0,12.519,1.113,0.245,-0.088,0.023,-0.0,0.0
9082007,914,1.0,1.0,1.0,1.0,100.0,32.964,40.0,40.0,40.0,1.0,1.0,1112.738,244.802,0.022,11.941,0.0,80.0,55.0,1.4,2004.75,2044.153,1517.729,115.423,55.578,72.376,72.707,72.308,52.761,1.356,2.068,0.359,65.915,52.732,88.517,48.507,0.0,66.343,91.032,81.544,93.202,30.063,55.914,37.599,-10.82,50.219,95.0,72.625,76.563,55.906,57.063,0.0,41.25,72.0,70.0,1000.0,200.0,0.165,254.375,88.063,76.625,-0.052,72.313,73.5,56.125,57.313,0.0,36.188,72.0,70.0,1000.0,200.0,0.097,341.75,87.688,72.313,0.01,72.5,70.688,56.281,57.344,0.0,56.438,72.0,70.0,1000.0,200.0,0.206,495.25,74.813,74.938,0.021,74.375,69.813,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.692,908.5,73.313,71.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.903,12.875,11.955,12.549,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,521.0,530.0,537.0,303.0,518.0,522.0,533.0,-0.005,3.481,0.0,12.519,1.113,0.245,-0.087,0.022,-0.0,0.0
9082007,915,1.0,1.0,1.0,1.0,100.0,33.597,40.0,40.0,40.0,1.0,1.0,1136.164,254.173,0.022,11.956,0.0,80.0,55.0,1.4,2004.75,2047.498,1541.814,113.149,55.578,72.376,72.601,72.308,52.761,1.368,2.072,0.355,66.058,52.835,88.377,48.648,0.0,66.45,90.958,81.651,93.128,30.137,55.81,37.817,-10.82,50.219,94.875,72.625,76.375,56.125,57.063,0.0,41.625,72.0,70.0,1000.0,200.0,0.163,252.625,87.813,76.625,-0.052,72.313,73.375,56.125,57.125,0.0,36.594,72.0,70.0,1000.0,200.0,0.098,343.0,87.563,72.5,0.01,72.688,70.688,56.281,57.344,0.0,56.563,72.0,70.0,1000.0,200.0,0.217,508.5,74.813,74.938,0.021,74.063,69.813,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.688,907.5,73.313,71.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.896,12.877,11.948,12.547,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,521.0,530.0,536.5,303.0,517.5,522.0,532.5,-0.005,3.577,0.0,12.774,1.136,0.254,-0.085,0.022,-0.0,0.0
9082007,916,1.0,1.0,1.0,1.0,100.0,34.734,40.0,40.0,40.0,1.0,1.0,1132.65,250.659,0.012,11.807,0.0,80.0,55.0,1.4,2008.625,2055.866,1519.332,121.015,55.794,72.482,72.917,72.519,52.868,1.356,2.054,0.362,66.098,52.832,88.321,48.676,0.0,66.665,90.958,81.544,92.907,30.137,55.601,37.817,-10.82,50.281,94.938,72.625,76.375,56.125,57.063,0.0,41.906,72.0,70.0,1000.0,200.0,0.166,253.75,87.625,76.563,-0.052,72.313,73.375,56.125,57.313,0.0,36.406,72.0,70.0,1000.0,200.0,0.101,350.75,87.438,72.5,0.01,72.688,70.688,56.188,57.344,0.0,57.25,72.0,70.0,1000.0,200.0,0.215,513.0,74.813,74.938,0.021,74.188,69.813,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.688,906.0,73.313,70.938,0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.883,12.869,11.942,12.543,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,521.0,530.0,537.0,303.0,518.0,522.0,532.5,-0.002,3.561,0.0,12.615,1.133,0.251,-0.084,0.022,-0.0,0.001
9082007,917,1.0,1.0,1.0,1.0,100.0,34.601,40.0,40.0,40.0,1.0,1.0,1156.076,244.802,0.012,11.822,0.0,80.0,55.0,1.4,2022.5,2075.974,1530.565,134.927,55.363,72.27,72.707,72.202,52.654,1.368,2.057,0.351,66.274,52.979,87.956,48.395,0.0,66.558,90.958,81.651,92.98,30.21,55.183,38.181,-10.82,50.313,94.75,72.688,77.125,56.0,57.063,0.0,43.063,72.0,70.0,1000.0,200.0,0.164,253.125,87.438,76.563,-0.052,72.313,73.375,56.125,57.313,0.0,36.625,72.0,70.0,1000.0,200.0,0.102,352.25,87.188,72.5,0.01,72.5,70.625,56.188,57.344,0.0,56.844,72.0,70.0,1000.0,200.0,0.226,522.0,74.813,74.875,0.021,74.25,69.813,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.683,903.5,73.313,71.0,0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.878,12.851,11.931,12.53,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,521.0,530.5,537.0,303.0,518.5,522.0,532.5,-0.003,3.773,0.0,13.109,1.156,0.245,-0.082,0.021,-0.0,0.0
9082007,918,1.0,1.0,1.0,1.0,100.0,34.749,40.0,40.0,40.0,1.0,1.0,1174.817,253.001,0.012,11.896,0.0,80.0,55.0,1.4,2030.125,2072.62,1530.565,131.892,55.363,72.27,72.707,72.308,52.44,1.372,2.097,0.359,66.345,53.025,88.012,48.451,0.0,66.558,90.81,81.651,92.98,30.137,55.078,38.254,-10.82,50.219,94.625,72.688,76.438,56.0,56.969,0.0,43.031,72.0,70.0,1000.0,200.0,0.164,253.125,87.313,76.563,-0.052,72.25,73.188,55.938,57.125,0.0,36.594,72.0,70.0,1000.0,200.0,0.104,354.75,87.063,72.5,0.01,72.688,70.625,56.188,57.219,0.0,57.313,72.0,70.0,1000.0,200.0,0.229,525.0,74.813,74.938,0.023,74.25,69.875,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.688,906.5,73.313,71.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.878,12.858,11.935,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,521.0,530.5,536.5,303.0,519.0,522.5,532.0,-0.003,3.872,0.0,13.433,1.175,0.253,-0.081,0.021,-0.0,0.0
9082007,919,1.0,1.0,1.0,1.0,100.0,34.891,40.0,40.0,40.0,1.0,1.0,1154.905,262.372,0.022,11.866,0.0,80.0,55.0,1.4,2036.75,2060.89,1557.911,121.166,55.255,72.27,72.601,72.202,52.333,1.391,2.068,0.359,66.401,53.175,87.956,48.451,0.0,66.665,90.736,81.438,92.907,30.137,54.974,38.327,-10.82,50.094,94.563,72.688,76.25,55.906,56.969,0.0,42.75,72.0,70.0,1000.0,200.0,0.171,260.0,87.0,76.375,-0.052,72.25,73.063,55.938,57.125,0.0,37.469,72.0,70.0,1000.0,200.0,0.099,345.75,86.875,72.563,0.01,72.5,70.375,56.094,57.219,0.0,58.219,72.0,70.0,1000.0,200.0,0.221,514.0,74.813,74.938,0.023,74.25,69.875,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.693,909.0,73.313,71.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.881,12.854,11.934,12.53,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,521.0,530.5,536.5,303.25,518.0,522.5,532.5,-0.005,3.913,0.0,13.52,1.155,0.262,-0.081,0.021,-0.0,0.0
9082007,920,1.0,1.0,1.0,1.0,100.0,34.876,40.0,40.0,40.0,1.0,1.0,1168.961,262.372,0.012,11.896,0.0,80.0,55.0,1.4,2054.0,2097.794,1564.359,145.003,55.148,72.27,72.601,72.202,52.226,1.341,2.079,0.362,66.602,53.259,88.265,48.367,0.0,66.665,90.662,81.438,92.833,30.356,54.66,38.4,-10.82,50.156,94.563,72.688,76.438,55.813,56.906,0.0,42.469,72.0,70.0,1000.0,200.0,0.176,262.25,86.75,76.375,-0.052,72.25,73.188,55.844,57.0,0.0,35.844,72.0,70.0,1000.0,200.0,0.107,359.0,86.875,72.563,0.01,72.688,70.188,55.969,57.125,0.0,57.406,72.0,70.0,1000.0,200.0,0.238,536.5,74.813,74.938,0.02,74.188,69.875,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.68,904.0,73.188,71.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.876,12.854,11.926,12.527,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,521.0,531.0,536.5,303.0,518.5,522.5,532.0,-0.003,3.937,0.0,13.312,1.169,0.262,-0.079,0.021,-0.0,0.0
9082007,921,1.0,1.0,1.0,1.0,100.0,35.08,40.0,40.0,40.0,1.0,1.0,1168.961,253.001,0.012,11.866,0.0,80.0,55.0,1.4,2054.0,2094.435,1540.206,142.116,55.148,72.482,72.812,72.413,52.226,1.356,2.111,0.351,66.673,53.307,88.377,48.339,0.0,66.773,90.662,81.544,92.833,30.356,54.66,38.473,-10.82,50.156,94.688,72.688,76.875,55.813,56.906,0.0,42.188,72.0,70.0,1000.0,200.0,0.178,263.0,86.625,76.25,-0.052,72.25,73.063,55.844,57.0,0.0,36.656,72.0,70.0,1000.0,200.0,0.105,355.75,86.563,72.688,0.01,72.5,70.188,55.969,57.125,0.0,58.625,72.0,70.0,1000.0,200.0,0.229,524.5,74.813,74.938,0.015,74.063,69.875,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.69,907.0,73.188,71.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.879,12.861,11.934,12.535,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,521.5,530.5,536.5,303.0,519.0,522.5,532.0,-0.003,3.963,0.0,13.399,1.169,0.253,-0.079,0.02,-0.0,0.0
9082007,922,1.0,1.0,1.0,1.0,100.0,35.232,40.0,40.0,40.0,1.0,1.0,1191.215,250.659,0.012,11.822,0.0,80.0,55.0,1.4,2050.25,2109.559,1553.078,148.624,55.148,72.376,72.812,72.202,52.226,1.356,2.097,0.362,66.853,53.429,88.433,48.311,0.0,66.88,90.662,81.438,92.833,30.43,54.869,38.545,-10.82,50.125,94.75,72.625,76.625,55.813,56.906,0.0,42.25,72.0,70.0,1000.0,200.0,0.177,263.25,86.563,76.25,-0.052,72.313,72.938,55.75,57.0,0.0,36.188,72.0,70.0,1000.0,200.0,0.108,360.0,86.5,72.688,0.01,72.5,70.375,55.969,57.125,0.0,58.406,72.0,70.0,1000.0,200.0,0.246,543.0,74.875,74.938,0.022,74.063,69.813,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.684,904.0,73.313,71.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.879,12.866,11.932,12.541,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,521.5,531.0,536.0,303.0,518.0,522.5,532.0,-0.003,3.926,0.0,13.345,1.191,0.251,-0.078,0.02,-0.0,0.0
9082007,923,1.0,1.0,1.0,1.0,100.0,35.38,40.0,40.0,40.0,1.0,1.0,1191.215,261.201,0.012,11.881,0.0,80.0,55.0,1.4,2071.25,2087.719,1559.522,134.332,55.148,72.376,72.601,72.308,52.333,1.398,2.101,0.359,66.889,53.517,88.433,48.367,0.0,66.88,90.44,81.544,92.685,30.503,54.869,38.618,-10.82,50.094,94.75,72.688,76.438,55.813,56.969,0.0,42.125,72.0,70.0,1000.0,200.0,0.18,265.0,86.125,76.125,-0.052,72.25,72.938,55.844,57.0,0.0,37.313,72.0,70.0,1000.0,200.0,0.1,349.5,86.375,72.75,0.01,72.5,70.188,55.969,57.125,0.0,58.813,72.0,70.0,1000.0,200.0,0.242,534.5,74.875,74.938,0.018,74.063,69.813,55.75,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.693,910.5,73.313,71.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.871,12.861,11.928,12.535,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,521.5,531.0,536.0,303.0,519.0,522.5,532.0,-0.003,3.957,0.0,13.412,1.191,0.261,-0.076,0.02,-0.0,0.0
9082007,924,1.0,1.0,1.0,1.0,100.0,35.571,40.0,40.0,40.0,1.0,1.0,1192.387,256.515,0.022,11.911,0.0,80.0,55.0,1.4,2068.25,2106.197,1551.468,147.75,55.148,72.27,72.601,72.202,52.226,1.372,2.108,0.359,67.009,53.586,88.489,48.423,0.0,66.988,90.44,81.438,92.611,30.43,54.869,38.764,-10.82,50.219,94.688,72.688,76.563,55.813,56.906,0.0,42.031,72.0,70.0,1000.0,200.0,0.179,264.5,86.0,76.125,-0.052,72.25,72.813,55.844,56.781,0.0,36.344,72.0,70.0,1000.0,200.0,0.109,363.25,86.188,72.75,0.01,72.313,70.188,55.969,57.0,0.0,58.531,72.0,70.0,1000.0,200.0,0.242,535.0,74.813,74.938,0.021,74.063,69.875,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.69,909.0,73.188,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.886,12.863,11.932,12.538,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,521.5,531.0,536.5,303.0,518.0,522.5,532.0,-0.005,4.062,0.0,13.809,1.192,0.257,-0.075,0.02,-0.0,0.0
9082007,925,1.0,1.0,1.0,1.0,100.0,35.792,40.0,40.0,40.0,1.0,1.0,1209.956,255.344,0.022,11.852,0.0,80.0,55.0,1.4,2075.0,2104.516,1548.249,141.364,55.148,72.27,72.496,72.097,52.226,1.391,2.115,0.355,67.021,53.614,88.209,48.339,0.0,67.095,90.366,81.332,92.611,30.649,54.765,38.982,-10.82,50.094,94.625,72.625,76.625,55.688,56.75,0.0,43.281,72.0,70.0,1000.0,200.0,0.174,261.5,85.938,76.063,-0.052,72.25,72.813,55.75,56.938,0.0,36.438,72.0,70.0,1000.0,200.0,0.111,364.0,85.938,72.75,0.01,72.375,70.188,55.969,57.0,0.0,58.625,72.0,70.0,1000.0,200.0,0.24,538.5,74.875,74.938,0.017,73.875,69.813,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.694,910.0,73.188,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.883,12.864,11.929,12.538,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,521.5,531.0,536.0,303.0,518.5,522.5,532.0,-0.005,4.095,0.0,13.738,1.21,0.255,-0.075,0.019,-0.0,0.0
9082007,926,1.0,1.0,1.0,1.0,100.0,35.718,40.0,40.0,40.0,1.0,1.0,1207.614,260.029,0.022,11.837,0.0,80.0,55.0,1.4,2078.0,2119.652,1557.911,147.728,55.04,72.164,72.391,72.097,52.119,1.372,2.14,0.359,67.137,53.651,88.124,48.339,0.0,67.202,90.44,81.438,92.537,30.649,54.556,38.982,-10.82,50.156,94.563,72.688,76.375,55.688,56.75,0.0,43.063,72.0,70.0,1000.0,200.0,0.179,264.75,85.563,76.063,-0.052,72.125,72.938,55.75,56.938,0.0,36.813,72.0,70.0,1000.0,200.0,0.11,363.25,85.875,72.875,0.01,72.375,70.125,55.969,57.0,0.0,57.719,72.0,70.0,1000.0,200.0,0.25,548.5,74.813,74.938,0.021,74.063,69.875,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.69,909.5,73.188,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.876,12.856,11.931,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,521.5,531.0,536.0,303.0,519.5,522.5,531.5,-0.005,4.126,0.0,13.72,1.208,0.26,-0.072,0.019,-0.0,0.0
9082007,927,1.0,1.0,1.0,1.0,100.0,35.795,40.0,40.0,40.0,1.0,1.0,1190.044,257.687,0.012,11.866,0.0,80.0,55.0,1.4,2086.0,2119.652,1548.249,147.079,55.04,72.164,72.391,72.097,52.119,1.383,2.097,0.366,67.211,53.715,88.377,48.283,0.0,67.417,90.292,81.332,92.463,30.796,54.347,39.128,-10.828,50.188,94.688,72.625,76.625,55.688,56.75,0.0,43.375,72.0,70.0,1000.0,200.0,0.179,265.0,85.438,75.938,-0.052,72.25,72.813,55.75,56.938,0.0,37.313,72.0,70.0,1000.0,200.0,0.11,362.5,85.813,72.875,0.01,72.375,70.0,55.875,57.0,0.0,58.156,72.0,70.0,1000.0,200.0,0.251,547.0,74.813,74.938,0.021,73.875,69.875,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.691,909.0,73.313,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.863,12.841,11.923,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,522.0,531.5,536.5,303.0,518.5,523.0,531.5,-0.003,4.198,0.0,13.752,1.19,0.258,-0.072,0.019,-0.0,0.0
9082007,928,1.0,1.0,1.0,1.0,100.0,35.845,40.0,40.0,40.0,1.0,1.0,1193.558,261.201,0.022,11.956,0.0,80.0,55.0,1.4,2084.75,2123.018,1559.522,151.749,54.932,72.164,72.391,72.097,52.012,1.379,2.115,0.384,67.212,53.765,88.377,48.283,0.0,67.417,90.144,81.332,92.316,31.016,54.451,39.274,-10.82,50.094,94.625,73.0,76.375,55.5,56.563,0.0,43.813,72.0,70.0,1000.0,200.0,0.18,265.5,85.188,75.938,-0.052,72.25,72.813,55.625,56.781,0.0,37.063,72.0,70.0,1000.0,200.0,0.109,363.5,85.563,72.875,0.01,72.375,70.0,55.656,57.0,0.0,58.75,72.0,70.0,1000.0,200.0,0.25,546.5,74.813,74.938,0.021,73.875,70.063,55.563,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.695,912.5,73.188,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.867,12.848,11.932,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,522.0,531.0,536.5,303.0,519.5,522.5,531.5,-0.005,4.213,0.0,13.732,1.194,0.261,-0.07,0.019,-0.0,0.0
9082007,929,1.0,1.0,1.0,1.0,100.0,35.624,40.0,40.0,40.0,1.0,1.0,1202.928,255.344,0.022,11.926,0.0,80.0,55.0,1.4,2088.0,2129.754,1556.3,143.349,54.932,72.164,72.391,72.097,52.012,1.375,2.119,0.37,67.249,53.805,88.377,48.395,0.0,67.417,90.218,81.332,92.39,31.162,54.451,39.347,-10.82,50.0,94.688,72.938,76.25,55.5,56.563,0.0,44.344,72.0,70.0,1000.0,200.0,0.18,265.75,85.0,75.75,-0.052,72.25,72.813,55.625,56.781,0.0,38.031,72.0,70.0,1000.0,200.0,0.11,363.5,85.375,73.063,0.01,72.5,69.813,55.875,56.813,0.0,59.063,72.0,70.0,1000.0,200.0,0.252,549.0,74.813,74.938,0.021,73.813,69.875,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.695,912.0,73.188,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.87,12.85,11.939,12.522,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,522.0,531.0,536.0,303.25,520.5,523.0,531.5,-0.005,4.191,0.0,13.576,1.203,0.255,-0.07,0.018,-0.0,0.0
9082007,930,1.0,1.0,1.0,1.0,100.0,35.903,40.0,40.0,40.0,1.0,1.0,1241.581,268.228,0.012,11.941,0.0,80.0,55.0,1.4,2103.5,2153.354,1569.199,152.862,55.04,72.164,72.391,72.097,52.012,1.356,2.144,0.37,67.379,53.874,88.517,48.311,0.0,67.525,90.144,81.332,92.316,31.309,54.556,39.492,-10.828,50.063,94.75,73.0,75.813,55.688,56.75,0.0,44.563,72.0,70.0,1000.0,200.0,0.189,272.25,84.938,75.938,-0.052,72.125,72.563,55.625,56.781,0.0,36.875,72.0,70.0,1000.0,200.0,0.118,377.0,85.25,73.063,0.01,72.375,70.0,55.875,56.813,0.0,59.0,72.0,70.0,1000.0,200.0,0.258,556.5,74.875,74.938,0.021,73.563,69.875,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.683,904.5,73.188,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.864,12.842,11.937,12.514,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,522.0,531.5,536.0,303.0,520.0,523.0,531.5,-0.003,4.203,0.0,13.589,1.242,0.268,-0.068,0.018,-0.0,0.0
9082007,931,1.0,1.0,1.0,1.0,100.0,35.947,40.0,40.0,40.0,1.0,1.0,1229.868,256.515,0.022,11.971,0.0,80.0,55.0,1.4,2103.5,2149.98,1554.689,159.745,55.04,72.376,72.601,72.097,52.119,1.356,2.133,0.362,67.486,53.98,88.545,48.339,0.0,67.417,90.144,81.226,92.316,31.309,54.66,39.492,-10.82,50.031,94.75,72.688,76.438,55.5,56.563,0.0,44.969,72.0,70.0,1000.0,200.0,0.191,273.75,84.688,75.625,-0.052,72.25,72.563,55.75,56.781,0.0,37.313,72.0,70.0,1000.0,200.0,0.117,376.25,85.188,73.063,0.01,72.313,69.813,55.875,56.813,0.0,58.5,72.0,70.0,1000.0,200.0,0.264,562.5,74.875,74.938,0.021,73.813,70.0,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.688,907.5,73.188,71.188,0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.867,12.851,11.948,12.527,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,522.0,531.5,536.5,303.0,519.5,523.5,531.5,-0.005,4.195,0.0,13.623,1.23,0.257,-0.069,0.018,-0.0,0.0
9082007,932,1.0,1.0,1.0,1.0,100.0,36.028,40.0,40.0,40.0,1.0,1.0,1234.553,257.687,0.012,11.896,0.0,80.0,55.0,1.4,2120.5,2155.042,1564.359,157.099,55.04,72.164,72.391,72.202,52.226,1.383,2.129,0.37,67.563,53.995,88.545,48.311,0.0,67.525,89.996,81.332,92.242,31.529,54.765,39.711,-10.82,50.156,94.813,72.688,76.438,55.688,56.75,0.0,44.531,72.0,70.0,1000.0,200.0,0.193,275.0,84.625,75.563,-0.052,72.125,72.813,55.625,56.781,0.0,37.438,72.0,70.0,1000.0,200.0,0.117,376.75,85.063,73.125,0.01,72.188,69.75,55.875,56.813,0.0,59.313,72.0,70.0,1000.0,200.0,0.258,553.0,74.875,75.188,0.018,73.813,69.875,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.693,910.5,73.188,71.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.859,12.846,11.94,12.521,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,522.0,531.5,536.0,303.25,518.5,523.5,531.5,-0.003,4.189,0.0,13.535,1.235,0.258,-0.069,0.017,-0.001,0.0
9082007,933,1.0,1.0,1.0,1.0,100.0,36.839,40.0,40.0,40.0,1.0,1.0,1232.211,260.029,0.012,11.941,0.0,80.0,55.0,1.4,2113.75,2131.438,1582.12,151.595,55.04,72.058,72.391,72.308,52.226,1.406,2.14,0.362,67.564,54.074,88.489,48.339,0.0,67.632,89.996,81.119,92.168,31.602,54.765,39.929,-10.82,50.031,94.75,72.938,76.438,55.688,56.563,0.0,44.75,72.0,70.0,1000.0,200.0,0.194,275.25,84.25,75.625,-0.052,72.0,72.813,55.75,56.781,0.0,38.531,72.0,70.0,1000.0,200.0,0.112,363.75,85.0,73.063,0.01,72.188,69.75,55.875,57.0,0.0,59.344,72.0,70.0,1000.0,200.0,0.255,551.0,74.813,75.188,0.019,73.688,70.0,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.692,910.0,73.188,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.864,12.85,11.94,12.524,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,522.0,531.5,536.0,303.0,519.5,523.5,531.5,-0.003,4.293,0.0,13.827,1.232,0.26,-0.065,0.017,-0.001,0.0
9082007,934,1.0,1.0,1.0,1.0,100.0,36.559,40.0,40.0,40.0,1.0,1.0,1257.98,257.687,0.012,11.896,0.0,80.0,55.0,1.4,2103.25,2170.238,1583.737,154.639,55.363,72.164,72.391,72.097,52.44,1.379,2.144,0.373,67.672,54.172,88.405,48.227,0.0,67.847,90.07,81.226,92.094,31.822,54.765,40.148,-10.82,50.031,94.75,72.938,76.438,55.813,56.75,0.0,45.25,72.0,70.0,1000.0,200.0,0.193,274.5,84.188,75.625,-0.052,72.125,72.813,55.75,56.781,0.0,37.0,72.0,70.0,1000.0,200.0,0.121,381.5,84.75,73.125,0.01,72.063,70.0,55.875,56.813,0.0,58.375,72.0,70.0,1000.0,200.0,0.262,560.5,74.813,74.938,0.025,73.813,69.875,55.75,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.69,909.0,73.188,71.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.866,12.858,11.945,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,522.5,532.0,536.0,303.25,519.0,523.5,531.0,-0.003,4.317,0.0,13.772,1.258,0.258,-0.065,0.017,-0.0,0.0
9082007,935,1.0,1.0,1.0,1.0,100.0,36.731,40.0,40.0,40.0,1.0,1.0,1245.095,258.858,0.012,11.956,0.0,80.0,55.0,1.4,2119.0,2161.793,1575.657,156.55,55.04,72.27,72.391,72.202,52.226,1.372,2.148,0.381,67.702,54.117,88.349,48.283,0.0,67.847,89.996,81.119,92.094,31.968,54.556,40.221,-10.82,50.031,94.688,72.688,76.625,55.688,56.563,0.0,45.406,72.0,70.0,1000.0,200.0,0.193,275.0,84.125,75.563,-0.052,72.125,72.813,55.75,56.781,0.0,37.625,72.0,70.0,1000.0,200.0,0.118,379.25,84.688,73.25,0.01,72.313,70.188,55.969,56.813,0.0,58.563,72.0,70.0,1000.0,200.0,0.262,562.0,75.0,74.938,0.021,73.688,69.875,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.696,912.0,73.188,71.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.858,12.85,11.934,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,522.5,531.5,536.0,303.0,520.0,523.5,531.5,-0.003,4.368,0.0,13.72,1.245,0.259,-0.065,0.017,0.0,0.0
9082007,936,1.0,1.0,1.0,1.0,100.0,36.621,40.0,40.0,40.0,1.0,1.0,1275.549,258.858,0.022,11.896,0.0,80.0,55.0,1.4,2124.75,2178.688,1586.971,159.981,55.04,72.27,72.391,72.202,52.226,1.349,2.137,0.37,67.794,54.179,88.433,48.199,0.0,67.739,89.848,81.119,92.02,31.968,54.765,40.293,-10.82,49.969,94.625,72.625,76.563,55.688,56.563,0.0,44.938,72.0,70.0,1000.0,200.0,0.2,281.5,84.125,75.5,-0.052,72.25,72.563,55.75,56.781,0.0,37.313,72.0,70.0,1000.0,200.0,0.122,382.0,84.563,73.25,0.01,72.313,70.188,55.969,56.813,0.0,59.438,72.0,70.0,1000.0,200.0,0.264,562.0,74.875,74.938,0.024,73.688,70.063,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.688,908.5,73.188,71.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.854,12.848,11.935,12.521,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,522.5,531.5,536.0,303.0,519.5,523.5,531.0,-0.005,4.344,0.0,13.77,1.276,0.259,-0.065,0.017,-0.0,0.0
9082007,937,1.0,1.0,1.0,1.0,100.0,37.048,40.0,40.0,40.0,1.0,1.0,1268.521,257.687,0.012,11.866,0.0,80.0,55.0,1.4,2135.25,2178.688,1580.504,165.822,55.363,72.376,72.391,72.308,52.333,1.372,2.155,0.37,67.91,54.244,88.545,48.283,0.0,68.169,89.848,81.013,92.02,32.115,54.66,40.512,-10.82,50.125,94.688,72.5,76.375,55.813,56.75,0.0,44.281,72.0,70.0,1000.0,200.0,0.207,285.25,83.75,75.5,-0.052,72.125,72.5,55.75,56.781,0.0,36.875,72.0,70.0,1000.0,200.0,0.121,381.25,84.5,73.25,0.01,72.375,70.125,55.969,56.813,0.0,59.844,72.0,70.0,1000.0,200.0,0.272,569.0,74.813,75.188,0.021,73.688,70.0,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.69,908.0,73.188,71.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.854,12.842,11.934,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,522.5,532.0,536.0,303.25,520.0,524.0,531.5,-0.003,4.42,0.0,13.854,1.269,0.258,-0.063,0.016,-0.001,0.0
9082007,938,1.0,1.0,1.0,1.0,100.0,37.321,40.0,40.0,40.0,1.0,1.0,1260.322,262.372,0.022,11.866,0.0,80.0,55.0,1.4,2129.25,2168.548,1575.657,159.796,55.148,72.376,72.391,72.308,52.333,1.383,2.158,0.362,67.859,54.276,88.349,48.227,0.0,68.169,89.774,81.119,91.872,32.261,54.66,40.803,-10.82,50.0,94.75,72.625,76.375,55.688,56.563,0.0,44.875,72.0,70.0,1000.0,200.0,0.199,278.25,83.5,75.5,-0.052,72.125,72.563,55.75,56.781,0.0,37.281,72.0,70.0,1000.0,200.0,0.12,381.0,84.5,73.25,0.01,72.188,70.0,55.969,56.813,0.0,59.531,72.0,70.0,1000.0,200.0,0.259,558.0,74.813,75.188,0.024,73.813,70.0,55.75,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.693,912.0,73.188,71.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.866,12.843,11.937,12.518,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,522.5,532.0,536.0,303.25,519.5,524.0,531.0,-0.005,4.525,0.0,14.092,1.26,0.262,-0.061,0.016,-0.001,0.0
9082007,939,1.0,1.0,1.0,1.0,100.0,37.459,40.0,40.0,40.0,1.0,1.0,1249.781,264.715,0.012,11.896,0.0,80.0,55.0,1.4,2132.0,2173.617,1593.444,160.046,55.148,72.376,72.391,72.308,52.226,1.372,2.148,0.366,67.923,54.301,88.321,48.143,0.0,68.277,89.7,81.013,91.872,32.481,54.556,40.949,-10.82,49.969,94.688,72.5,76.438,55.688,56.563,0.0,45.25,72.0,70.0,1000.0,200.0,0.199,281.0,83.375,75.313,-0.052,72.125,72.375,55.75,56.781,0.0,37.063,72.0,70.0,1000.0,200.0,0.122,382.25,84.188,73.375,0.01,72.188,69.813,55.875,57.0,0.0,59.906,72.0,70.0,1000.0,200.0,0.264,563.0,74.875,75.188,0.021,73.688,70.0,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.692,910.5,73.188,71.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.859,12.843,11.932,12.518,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,523.0,532.0,536.0,303.25,520.5,524.0,531.0,-0.003,4.563,0.0,14.004,1.25,0.265,-0.061,0.016,-0.001,0.0
9082007,940,1.0,1.0,1.0,1.0,100.0,37.68,40.0,40.0,40.0,1.0,1.0,1273.207,279.941,0.022,11.896,0.0,80.0,55.0,1.4,2151.25,2190.527,1627.525,159.853,55.148,72.376,72.496,72.413,52.226,1.379,2.151,0.392,67.984,54.395,88.489,48.199,0.0,68.277,89.626,81.013,91.725,32.481,54.556,40.949,-10.828,49.906,94.75,72.5,76.375,55.688,56.75,0.0,44.25,72.0,70.0,1000.0,200.0,0.209,286.0,83.188,75.313,-0.052,72.25,72.375,55.75,56.781,0.0,37.188,72.0,70.0,1000.0,200.0,0.122,382.25,84.063,73.375,0.01,72.313,70.125,55.656,56.813,0.0,59.188,72.0,70.0,1000.0,200.0,0.276,576.5,74.813,74.938,0.019,73.5,70.0,55.75,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.695,911.0,73.188,71.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.886,12.856,11.945,12.53,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,522.5,532.0,535.5,303.0,520.0,524.0,531.0,-0.005,4.563,0.0,14.004,1.273,0.28,-0.06,0.016,-0.0,0.0
