DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9082007,941,1.0,1.0,1.0,1.0,100.0,37.851,40.0,40.0,40.0,1.0,1.0,1273.207,269.4,0.022,12.001,0.0,80.0,55.0,1.4,2149.75,2197.297,1606.408,167.495,55.148,72.482,72.286,72.413,52.333,1.379,2.169,0.381,68.056,54.457,88.349,48.283,0.0,68.599,89.626,80.907,91.799,32.701,54.66,41.313,-10.82,50.0,94.688,72.5,75.813,55.813,56.75,0.0,45.438,72.0,70.0,1000.0,200.0,0.198,277.75,83.063,75.125,-0.052,72.125,72.563,55.844,56.781,0.0,38.0,72.0,70.0,1000.0,200.0,0.123,382.5,83.938,73.375,0.01,72.375,70.125,55.969,56.813,0.0,60.219,72.0,70.0,1000.0,200.0,0.281,577.5,74.875,75.188,0.025,73.688,70.0,55.75,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.691,910.0,73.188,71.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.873,12.854,11.943,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,523.0,532.0,536.0,303.0,519.5,523.5,531.0,-0.005,4.707,0.0,14.367,1.273,0.269,-0.06,0.015,-0.001,0.0
9082007,942,1.0,1.0,1.0,1.0,100.0,38.082,40.0,40.0,40.0,1.0,1.0,1287.262,257.687,0.022,11.926,0.0,80.0,55.0,1.4,2149.75,2188.835,1595.064,175.755,55.148,72.482,72.391,72.413,52.44,1.379,2.155,0.366,68.073,54.43,88.433,48.283,0.0,69.028,89.478,81.013,91.577,32.774,54.451,41.313,-10.82,50.031,94.75,72.438,75.813,55.813,56.75,0.0,44.719,72.0,70.0,1000.0,200.0,0.206,284.0,82.938,75.125,-0.052,72.125,72.5,55.75,56.781,0.0,37.875,72.0,70.0,1000.0,200.0,0.122,382.25,83.875,73.5,0.01,72.313,69.813,55.969,56.813,0.0,59.813,72.0,70.0,1000.0,200.0,0.275,573.0,74.875,75.25,0.017,73.563,70.0,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.689,909.5,73.188,71.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.87,12.851,11.937,12.524,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,523.0,532.5,536.0,303.25,519.5,524.0,531.0,-0.005,4.698,0.0,14.156,1.287,0.258,-0.059,0.015,-0.001,0.0
9082007,943,1.0,1.0,1.0,1.0,100.0,38.345,40.0,40.0,40.0,1.0,1.0,1283.748,267.057,0.022,11.822,0.0,80.0,55.0,1.4,2149.25,2198.99,1590.207,181.736,55.148,72.482,72.391,72.519,52.226,1.394,2.158,0.37,68.11,54.482,88.293,48.339,0.0,68.814,89.552,81.013,91.725,32.994,54.451,41.605,-10.82,49.906,94.625,72.438,76.25,55.813,56.75,0.0,44.531,72.0,70.0,1000.0,200.0,0.209,286.25,82.813,75.125,-0.052,72.125,72.5,55.75,56.781,0.0,38.094,72.0,70.0,1000.0,200.0,0.123,382.5,83.75,73.5,0.01,71.875,69.813,55.875,56.813,0.0,60.5,72.0,70.0,1000.0,200.0,0.276,575.5,74.875,75.188,0.021,73.5,70.0,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.692,910.5,73.188,71.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.866,12.845,11.932,12.518,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,523.0,532.5,536.0,303.0,520.0,523.5,531.0,-0.006,4.744,0.0,14.15,1.284,0.267,-0.058,0.015,-0.001,0.0
9082007,944,1.0,1.0,1.0,1.0,100.0,38.493,40.0,40.0,40.0,1.0,1.0,1246.267,261.201,0.012,11.866,0.0,80.0,55.0,1.4,2155.0,2188.835,1590.207,178.551,55.148,72.376,72.391,72.413,52.226,1.375,2.173,0.377,68.143,54.517,88.209,48.199,0.0,68.706,89.478,81.013,91.725,33.14,54.451,41.677,-10.82,49.719,94.75,72.625,76.563,55.688,56.563,0.0,44.313,72.0,70.0,1000.0,200.0,0.208,286.0,82.625,75.125,-0.052,72.125,72.5,55.75,56.781,0.0,38.438,72.0,70.0,1000.0,200.0,0.123,383.0,83.75,73.5,0.01,72.188,69.813,55.875,56.813,0.0,60.125,72.0,70.0,1000.0,200.0,0.276,575.0,74.813,75.188,0.021,73.563,70.0,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.693,911.0,73.188,71.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.859,12.842,11.932,12.513,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,523.0,532.5,536.0,303.0,520.0,524.0,531.0,-0.003,4.753,0.0,14.08,1.246,0.261,-0.057,0.015,-0.001,0.0
9082007,945,1.0,1.0,1.0,1.0,100.0,38.655,40.0,40.0,40.0,1.0,1.0,1272.035,261.201,0.012,11.866,0.0,80.0,55.0,1.4,2155.5,2180.378,1596.683,171.771,55.148,72.376,72.391,72.413,52.226,1.406,2.187,0.366,68.145,54.518,88.321,48.283,0.0,68.706,89.478,81.013,91.651,33.36,54.451,41.823,-10.82,49.75,94.688,72.5,76.125,55.688,56.563,0.0,44.344,72.0,70.0,1000.0,200.0,0.211,287.25,82.563,75.063,-0.052,72.125,72.375,55.844,56.688,0.0,38.625,72.0,70.0,1000.0,200.0,0.124,383.75,83.563,73.5,0.01,71.875,70.188,55.875,57.0,0.0,59.813,72.0,70.0,1000.0,200.0,0.262,561.5,74.875,75.188,0.019,73.688,70.063,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.697,912.5,73.188,71.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.858,12.845,11.931,12.518,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,523.0,532.5,536.0,303.0,520.0,523.5,531.0,-0.003,4.761,0.0,13.957,1.272,0.261,-0.057,0.015,-0.001,0.0
9082007,946,1.0,1.0,1.0,1.0,100.0,38.806,40.0,40.0,40.0,1.0,1.0,1291.947,265.886,0.012,11.971,0.0,80.0,55.0,1.4,2141.25,2212.541,1596.683,182.436,55.148,72.376,72.391,72.413,52.226,1.349,2.158,0.373,68.266,54.566,88.433,48.283,0.0,68.814,89.33,80.907,91.577,33.433,54.556,41.896,-10.82,49.781,94.75,72.5,76.25,55.688,56.563,0.0,44.75,72.0,70.0,1000.0,200.0,0.208,285.25,82.375,75.063,-0.052,72.25,72.188,55.75,56.781,0.0,38.125,72.0,70.0,1000.0,200.0,0.13,397.0,83.5,73.688,0.01,72.063,70.375,55.875,56.813,0.0,60.031,72.0,70.0,1000.0,200.0,0.277,575.0,74.875,75.25,0.02,73.688,70.0,55.75,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.688,909.0,73.188,71.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.818,12.813,11.893,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,523.0,532.5,536.0,303.25,520.0,524.0,531.0,-0.003,4.796,0.0,14.08,1.292,0.266,-0.056,0.014,-0.001,0.0
9082007,947,1.0,1.0,1.0,1.0,100.0,38.968,40.0,40.0,40.0,1.0,1.0,1262.665,267.057,0.012,11.911,0.0,80.0,55.0,1.4,2165.25,2209.152,1598.303,183.622,55.148,72.376,72.391,72.308,52.226,1.368,2.191,0.37,68.273,54.583,88.237,48.227,0.0,68.921,89.33,80.907,91.577,33.653,54.556,42.187,-10.82,49.75,94.75,72.5,75.938,55.688,56.563,0.0,44.875,72.0,70.0,1000.0,200.0,0.209,285.5,82.313,75.063,-0.052,72.125,72.375,55.75,56.781,0.0,38.375,72.0,70.0,1000.0,200.0,0.131,397.0,83.375,73.688,0.01,71.875,70.125,55.875,56.813,0.0,59.344,72.0,70.0,1000.0,200.0,0.276,574.5,74.875,74.938,0.025,73.813,70.063,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.693,911.5,73.063,71.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.858,12.842,11.923,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,523.0,532.5,535.5,303.0,520.5,524.0,531.0,-0.003,4.863,0.0,14.126,1.263,0.267,-0.055,0.014,-0.0,0.0
9082007,948,1.0,1.0,1.0,1.0,100.0,39.149,40.0,40.0,40.0,1.0,1.0,1274.378,263.543,0.012,11.837,0.0,80.0,55.0,1.4,2163.5,2183.76,1585.354,183.002,55.363,72.27,72.286,72.308,52.333,1.41,2.187,0.362,68.251,54.615,88.096,48.283,0.0,69.136,89.256,80.907,91.503,33.727,54.451,42.333,-10.82,49.75,94.563,72.438,76.625,55.813,56.563,0.0,44.656,72.0,70.0,1000.0,200.0,0.21,287.0,82.188,74.938,-0.052,72.25,72.375,55.75,56.781,0.0,38.625,72.0,70.0,1000.0,200.0,0.13,397.75,83.25,73.688,0.01,71.75,70.125,55.875,56.813,0.0,59.563,72.0,70.0,1000.0,200.0,0.254,555.0,74.813,75.25,0.021,73.688,70.063,55.75,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.7,914.0,73.063,71.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.842,12.829,11.925,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,523.5,532.5,535.5,303.25,520.5,524.0,531.0,-0.003,4.916,0.0,14.157,1.274,0.264,-0.055,0.014,-0.001,0.0
9082007,949,1.0,1.0,1.0,1.0,100.0,39.099,40.0,40.0,40.0,1.0,1.0,1254.466,264.715,0.022,11.926,0.0,80.0,55.0,1.4,2161.5,2176.997,1578.888,173.859,55.04,72.27,72.391,72.308,52.119,1.413,2.18,0.359,68.281,54.638,88.181,48.255,0.0,68.921,89.182,80.907,91.429,33.8,54.451,42.333,-10.828,49.75,94.625,72.438,76.438,55.688,56.563,0.0,44.719,72.0,70.0,1000.0,200.0,0.211,287.75,82.0,74.938,-0.052,72.125,72.375,55.625,56.688,0.0,39.344,72.0,70.0,1000.0,200.0,0.13,391.5,83.125,73.75,0.01,71.75,70.188,55.875,56.813,0.0,59.656,72.0,70.0,1000.0,200.0,0.254,550.5,74.875,75.188,0.022,73.563,70.0,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.7,916.5,73.188,71.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.859,12.845,11.928,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,523.5,532.5,535.5,303.0,520.5,524.0,531.0,-0.006,4.928,0.0,14.142,1.254,0.265,-0.054,0.014,-0.001,0.0
9082007,950,1.0,1.0,1.0,1.0,100.0,39.185,40.0,40.0,40.0,1.0,1.0,1307.174,267.057,0.012,11.881,0.0,80.0,55.0,1.4,2157.25,2207.458,1599.924,179.43,55.04,72.27,72.286,72.202,52.119,1.383,2.191,0.37,68.335,54.664,88.377,48.283,0.0,69.028,89.034,80.907,91.282,33.946,54.347,42.551,-10.82,49.813,94.688,72.438,76.125,55.688,56.438,0.0,45.156,72.0,70.0,1000.0,200.0,0.209,285.75,81.813,74.938,-0.052,72.25,72.375,55.75,56.688,0.0,38.281,72.0,70.0,1000.0,200.0,0.135,402.75,83.125,73.75,0.01,71.75,70.438,55.875,56.813,0.0,58.375,72.0,70.0,1000.0,200.0,0.264,564.0,74.875,75.188,0.017,73.25,70.0,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.695,912.5,73.188,71.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.851,12.836,11.918,12.51,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,523.5,532.5,536.0,303.0,520.5,524.0,531.0,-0.003,5.011,0.0,14.207,1.307,0.267,-0.052,0.014,-0.001,0.0
9082007,951,1.0,1.0,1.0,1.0,100.0,39.281,40.0,40.0,40.0,1.0,1.0,1245.095,264.715,0.022,11.866,0.0,80.0,55.0,1.4,2154.5,2187.143,1582.12,178.469,55.04,72.27,72.391,72.308,52.226,1.398,2.209,0.37,68.358,54.693,88.321,48.255,0.0,68.921,89.108,80.695,91.355,34.166,54.451,42.624,-10.82,49.813,94.75,72.5,76.25,55.688,56.563,0.0,45.344,72.0,70.0,1000.0,200.0,0.212,288.0,81.813,74.875,-0.052,72.25,72.25,55.625,56.688,0.0,38.063,72.0,70.0,1000.0,200.0,0.137,404.75,82.938,73.75,0.01,71.75,70.438,55.969,56.813,0.0,59.094,72.0,70.0,1000.0,200.0,0.249,543.5,74.875,75.188,0.021,73.563,69.875,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.703,918.5,73.188,71.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.846,12.842,11.923,12.518,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,523.5,532.5,535.5,303.0,520.5,524.0,531.0,-0.006,4.948,0.0,13.946,1.245,0.265,-0.053,0.013,-0.001,0.0
9082007,952,1.0,1.0,1.0,1.0,100.0,39.56,40.0,40.0,40.0,1.0,1.0,1279.063,265.886,0.022,11.822,0.0,80.0,55.0,1.4,2154.5,2168.548,1582.12,175.227,55.148,72.482,72.601,72.519,52.119,1.417,2.173,0.37,68.349,54.683,88.377,48.367,0.0,69.136,89.182,80.801,91.355,34.239,54.451,42.697,-10.82,49.969,94.75,72.5,75.625,55.5,56.563,0.0,45.719,72.0,70.0,1000.0,200.0,0.212,288.0,81.563,74.875,-0.052,72.0,72.25,55.625,56.688,0.0,39.031,72.0,70.0,1000.0,200.0,0.129,395.75,82.875,73.75,0.01,71.688,70.688,55.969,57.0,0.0,59.031,72.0,70.0,1000.0,200.0,0.248,547.0,74.875,75.188,0.017,73.563,70.0,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.706,916.5,73.188,71.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.829,12.823,11.902,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,524.0,532.5,535.5,303.0,520.5,524.0,531.0,-0.006,4.947,0.0,13.894,1.279,0.266,-0.051,0.013,-0.001,0.0
9082007,953,1.0,1.0,1.0,1.0,100.0,39.859,40.0,40.0,40.0,1.0,1.0,1286.091,269.4,0.022,11.896,0.0,80.0,55.0,1.4,2145.75,2183.76,1591.826,171.096,55.04,72.27,72.391,72.308,52.226,1.394,2.166,0.377,68.35,54.68,88.601,48.283,0.0,69.351,89.034,80.801,91.282,34.313,54.451,42.77,-10.82,50.125,94.813,72.625,76.25,55.688,56.563,0.0,46.281,72.0,70.0,1000.0,200.0,0.211,286.75,81.563,74.875,-0.052,72.125,72.188,55.75,56.688,0.0,37.875,72.0,70.0,1000.0,200.0,0.136,404.25,82.75,73.875,0.01,71.688,70.625,55.875,56.813,0.0,59.0,72.0,70.0,1000.0,200.0,0.244,543.5,74.875,75.188,0.023,73.25,70.063,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.702,914.5,73.188,71.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.829,12.826,11.904,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,524.0,532.5,535.5,303.0,520.0,524.0,531.0,-0.006,4.996,0.0,13.979,1.286,0.269,-0.051,0.013,-0.001,0.0
9082007,954,1.0,1.0,1.0,1.0,100.0,39.793,40.0,40.0,40.0,1.0,1.0,1263.836,267.057,0.012,11.926,0.0,80.0,55.0,1.4,2152.25,2195.604,1583.737,174.071,55.04,72.589,72.601,72.519,52.226,1.372,2.184,0.359,68.384,54.694,88.377,48.283,0.0,69.458,89.034,80.695,91.208,34.386,54.556,42.988,-10.82,50.0,94.875,72.5,75.625,55.688,56.563,0.0,46.0,72.0,70.0,1000.0,200.0,0.218,292.75,81.313,74.875,-0.052,72.125,72.188,55.75,56.688,0.0,38.719,72.0,70.0,1000.0,200.0,0.133,400.75,82.75,73.875,0.01,71.688,70.688,55.656,57.0,0.0,58.563,72.0,70.0,1000.0,200.0,0.245,545.0,74.875,75.188,0.021,73.563,70.0,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.701,914.0,73.188,71.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.832,12.833,11.906,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,524.0,532.5,536.0,303.25,520.5,524.0,531.0,-0.003,5.086,0.0,14.254,1.264,0.267,-0.049,0.013,-0.001,0.0
9082007,955,1.0,1.0,1.0,1.0,100.0,39.64,40.0,40.0,40.0,1.0,1.0,1294.29,265.886,0.022,11.866,0.0,80.0,55.0,1.4,2160.0,2190.527,1598.303,173.433,55.04,72.27,72.391,72.519,52.226,1.391,2.169,0.381,68.378,54.703,88.489,48.199,0.0,69.458,89.034,80.695,91.208,34.679,54.347,42.988,-10.82,49.969,94.875,72.5,75.938,55.688,56.563,0.0,45.281,72.0,70.0,1000.0,200.0,0.227,297.5,81.25,74.75,-0.052,72.25,72.188,55.75,56.688,0.0,38.219,72.0,70.0,1000.0,200.0,0.137,404.75,82.625,73.875,0.01,71.75,70.688,55.875,56.813,0.0,59.031,72.0,70.0,1000.0,200.0,0.242,536.5,74.875,75.188,0.02,73.5,70.063,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.712,921.5,73.063,71.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.835,12.823,11.904,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,524.0,532.5,535.5,303.0,520.0,524.0,530.5,-0.006,5.013,0.0,13.698,1.294,0.266,-0.049,0.013,-0.001,0.0
9082007,956,1.0,1.0,1.0,1.0,100.0,40.442,40.0,40.0,40.0,1.0,1.0,1296.633,269.4,0.012,11.911,0.0,80.0,55.0,1.4,2156.75,2205.764,1608.031,180.995,55.363,72.589,72.601,72.413,52.226,1.402,2.202,0.392,68.414,54.724,88.517,48.227,0.0,69.78,88.886,80.588,91.134,34.679,54.347,43.207,-10.828,50.031,94.875,72.438,76.125,55.5,56.438,0.0,45.344,72.0,70.0,1000.0,200.0,0.225,296.75,81.063,74.75,-0.052,72.25,72.188,55.625,56.688,0.0,38.375,72.0,70.0,1000.0,200.0,0.136,404.25,82.563,73.938,0.01,71.875,70.813,55.875,56.813,0.0,58.563,72.0,70.0,1000.0,200.0,0.25,544.0,74.875,75.188,0.021,73.5,70.0,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.699,915.5,73.063,71.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.825,12.823,11.894,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,524.0,532.5,535.5,303.25,520.0,524.0,531.0,-0.003,5.165,0.0,14.112,1.297,0.269,-0.048,0.013,-0.001,0.0
9082007,957,1.0,1.0,1.0,1.0,100.0,40.074,40.0,40.0,40.0,1.0,1.0,1266.179,269.4,0.022,11.866,0.0,80.0,55.0,1.4,2158.5,2197.297,1593.444,173.3,55.148,72.376,72.391,72.308,52.119,1.379,2.166,0.377,68.394,54.718,88.461,48.339,0.0,69.566,88.812,80.695,91.134,34.752,54.347,43.28,-10.82,49.969,94.938,72.438,75.625,55.688,56.563,0.0,45.219,72.0,70.0,1000.0,200.0,0.226,297.75,81.0,74.563,-0.052,72.25,72.25,55.75,56.688,0.0,38.438,72.0,70.0,1000.0,200.0,0.137,405.25,82.375,73.938,0.01,71.75,70.813,55.969,56.813,0.0,58.406,72.0,70.0,1000.0,200.0,0.243,538.0,74.875,75.188,0.021,73.25,70.0,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.699,916.5,73.063,71.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.833,12.831,11.917,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,524.0,532.0,535.5,303.25,521.0,524.0,530.5,-0.006,5.164,0.0,14.059,1.266,0.269,-0.049,0.012,-0.001,0.0
9082007,958,1.0,1.0,1.0,1.0,100.0,40.206,40.0,40.0,40.0,1.0,1.0,1302.489,264.715,0.012,11.926,0.0,80.0,55.0,1.4,2158.75,2192.219,1593.444,176.79,55.148,72.27,72.286,72.308,52.226,1.406,2.202,0.351,68.403,54.722,88.545,48.311,0.0,69.78,88.664,80.588,91.06,34.972,54.451,43.353,-10.828,50.0,94.875,72.438,75.75,55.5,56.563,0.0,46.406,72.0,70.0,1000.0,200.0,0.215,290.0,80.75,74.563,-0.052,72.125,72.188,55.625,56.688,0.0,38.438,72.0,70.0,1000.0,200.0,0.138,406.75,82.375,73.938,0.01,71.688,70.813,55.875,56.813,0.0,57.25,72.0,70.0,1000.0,200.0,0.244,538.5,74.875,75.25,0.023,73.188,69.875,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.708,922.0,73.063,71.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.837,12.826,11.904,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,524.5,532.5,536.0,303.0,521.0,524.0,531.0,-0.004,5.131,0.0,13.885,1.302,0.265,-0.047,0.012,-0.001,0.0
9082007,959,1.0,1.0,1.0,1.0,100.0,40.381,40.0,40.0,40.0,1.0,1.0,1303.66,264.715,0.012,11.911,0.0,80.0,55.0,1.4,2147.75,2185.451,1591.826,178.513,55.148,72.376,72.391,72.519,52.226,1.421,2.176,0.359,68.385,54.72,88.629,48.283,0.0,69.888,88.738,80.695,90.986,35.119,54.556,43.498,-10.82,50.063,94.938,72.438,76.125,55.688,56.563,0.0,45.781,72.0,70.0,1000.0,200.0,0.224,296.75,80.75,74.5,-0.052,72.125,72.0,55.75,56.688,0.0,38.563,72.0,70.0,1000.0,200.0,0.138,406.75,82.25,73.938,0.01,71.75,70.938,55.969,57.0,0.0,58.094,72.0,70.0,1000.0,200.0,0.234,528.5,74.875,75.188,0.022,73.188,70.0,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.709,921.5,73.188,71.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.838,12.836,11.906,12.51,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,524.5,532.0,536.0,303.0,521.5,524.0,531.0,-0.003,5.135,0.0,13.864,1.304,0.265,-0.047,0.012,-0.001,0.0
9082007,1000,1.0,1.0,1.0,1.0,100.0,40.961,40.0,40.0,40.0,1.0,1.0,1266.179,265.886,0.022,11.911,0.0,80.0,55.0,1.4,2152.0,2190.527,1595.064,179.834,55.148,72.376,72.496,72.308,52.226,1.379,2.187,0.366,68.426,54.709,88.461,48.255,0.0,69.995,88.664,80.695,90.912,35.192,54.556,43.644,-10.828,49.938,94.938,72.438,76.438,55.688,56.563,0.0,45.563,72.0,70.0,1000.0,200.0,0.227,298.5,80.688,74.5,-0.052,72.125,72.0,55.75,56.688,0.0,39.188,72.0,70.0,1000.0,200.0,0.136,404.25,82.188,73.938,0.01,71.875,71.0,55.875,57.0,0.0,57.594,72.0,70.0,1000.0,200.0,0.243,540.5,74.875,75.25,0.025,73.5,69.875,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.702,917.5,73.188,71.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.842,12.826,11.904,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,524.5,532.0,535.5,303.0,521.0,524.5,531.0,-0.006,5.199,0.0,13.984,1.266,0.266,-0.047,0.012,-0.001,0.0
9082007,1001,1.0,1.0,1.0,1.0,100.0,40.71,40.0,40.0,40.0,1.0,1.0,1281.406,264.715,0.022,11.896,0.0,80.0,55.0,1.4,2155.75,2197.297,1596.683,172.057,55.148,72.376,72.391,72.308,52.333,1.391,2.209,0.373,68.406,54.725,88.517,48.255,0.0,70.103,88.664,80.588,90.838,35.192,54.451,43.79,-10.82,50.0,95.0,72.438,75.938,55.688,56.438,0.0,45.656,72.0,70.0,1000.0,200.0,0.228,298.5,80.438,74.5,-0.052,72.125,72.188,55.75,56.688,0.0,39.406,72.0,70.0,1000.0,200.0,0.138,406.0,82.188,73.938,0.01,71.875,71.0,55.969,57.0,0.0,57.781,72.0,70.0,1000.0,200.0,0.239,537.5,74.875,75.188,0.026,73.563,69.688,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.708,920.0,73.188,71.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.84,12.836,11.91,12.513,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,524.5,532.0,535.5,303.25,521.0,524.0,531.0,-0.006,5.311,0.0,14.208,1.281,0.265,-0.045,0.012,-0.001,0.0
9082007,1002,1.0,1.0,1.0,1.0,100.0,40.872,40.0,40.0,40.0,1.0,1.0,1297.804,263.543,0.012,11.896,0.0,80.0,55.0,1.4,2157.0,2193.911,1604.786,175.914,55.148,72.589,72.496,72.519,52.333,1.387,2.198,0.373,68.411,54.732,88.517,48.367,0.0,70.103,88.442,80.588,90.765,35.338,54.451,43.862,-10.82,49.969,94.938,72.438,76.125,55.5,56.563,0.0,45.688,72.0,70.0,1000.0,200.0,0.227,298.5,80.438,74.5,-0.052,72.25,71.875,55.75,56.688,0.0,39.719,72.0,70.0,1000.0,200.0,0.138,406.5,82.063,74.063,0.01,71.875,70.938,55.875,57.0,0.0,57.719,72.0,70.0,1000.0,200.0,0.239,536.5,74.875,75.188,0.026,73.188,69.813,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.71,922.5,73.188,71.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.843,12.834,11.907,12.511,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,524.5,532.0,535.5,303.25,521.5,524.0,531.0,-0.004,5.305,0.0,14.085,1.298,0.264,-0.045,0.012,-0.001,0.0
9082007,1003,1.0,1.0,1.0,1.0,100.0,41.073,40.0,40.0,40.0,1.0,1.0,1287.262,267.057,0.012,11.852,0.0,80.0,55.0,1.4,2157.0,2200.683,1595.064,175.378,55.04,72.27,72.181,72.202,52.333,1.375,2.184,0.373,68.425,54.743,88.405,48.62,0.0,70.21,88.516,80.482,90.838,35.558,54.347,44.154,-10.82,49.938,94.938,72.438,76.438,55.688,56.438,0.0,45.938,72.0,70.0,1000.0,200.0,0.226,298.0,80.188,74.375,-0.052,72.438,71.0,55.75,56.688,0.0,39.625,72.0,70.0,1000.0,200.0,0.149,420.5,81.938,74.063,0.01,71.75,71.0,55.969,56.813,0.0,58.406,72.0,70.0,1000.0,200.0,0.228,524.0,74.75,75.25,0.021,73.063,69.875,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.702,918.0,73.063,71.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.829,12.823,11.894,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.0,532.0,535.5,302.75,521.5,524.0,531.0,-0.003,5.422,0.0,14.151,1.287,0.267,-0.044,0.011,-0.002,0.0
9082007,1004,1.0,1.0,1.0,1.0,100.0,40.989,40.0,40.0,40.0,1.0,1.0,1309.517,264.715,0.012,11.956,0.0,80.0,55.0,1.4,2162.25,2198.99,1599.924,183.104,55.148,72.589,72.391,72.519,52.226,1.372,2.187,0.366,68.48,54.765,88.461,48.592,0.0,70.21,88.516,80.482,90.765,35.705,54.242,44.154,-10.82,49.969,94.938,72.438,75.813,55.688,56.438,0.0,46.281,72.0,70.0,1000.0,200.0,0.226,297.5,80.188,74.375,-0.052,72.438,70.375,55.75,56.688,0.0,40.156,72.0,70.0,1000.0,200.0,0.156,428.75,81.938,74.313,0.01,71.75,70.938,55.969,57.0,0.0,57.438,72.0,70.0,1000.0,200.0,0.231,530.0,74.875,75.188,0.018,73.188,70.0,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.699,916.5,73.063,71.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.826,12.82,11.885,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,524.5,532.0,535.5,303.0,521.5,524.0,531.0,-0.003,5.449,0.0,14.03,1.31,0.265,-0.044,0.011,-0.001,0.0
9082007,1005,1.0,1.0,1.0,1.0,100.0,41.828,40.0,40.0,40.0,1.0,1.0,1325.915,264.715,0.022,11.956,0.0,80.0,55.0,1.4,2171.25,2236.289,1606.408,186.157,55.04,72.27,72.181,72.202,52.226,1.383,2.194,0.366,68.592,54.771,88.685,48.676,0.0,70.317,88.368,80.482,90.691,35.705,54.347,44.154,-10.828,50.031,94.938,72.5,75.938,55.688,56.563,0.0,47.094,72.0,70.0,1000.0,200.0,0.224,295.75,80.063,74.375,-0.052,72.688,70.375,55.75,56.688,0.0,40.813,72.0,70.0,1000.0,200.0,0.167,448.0,81.75,74.313,0.01,71.875,71.438,55.875,57.0,0.0,57.5,72.0,70.0,1000.0,200.0,0.236,533.5,74.875,75.25,0.022,73.188,70.0,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.695,910.0,73.063,71.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.813,12.807,11.881,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.0,532.0,536.0,303.0,522.0,524.0,531.0,-0.006,5.419,0.0,14.03,1.326,0.265,-0.043,0.011,-0.001,0.0
9082007,1006,1.0,1.0,1.0,1.0,100.0,41.577,40.0,40.0,40.0,1.0,1.0,1316.545,263.543,0.022,11.896,0.0,80.0,55.0,1.4,2188.75,2246.479,1611.275,181.703,55.363,72.27,72.181,72.308,52.333,1.36,2.194,0.381,68.702,54.872,88.629,48.592,0.0,70.532,88.294,80.376,90.617,35.778,54.347,44.372,-10.828,50.094,94.938,72.438,75.813,55.688,56.563,0.0,47.469,72.0,70.0,1000.0,200.0,0.223,295.5,80.063,74.313,-0.052,72.625,70.375,55.75,56.688,0.0,42.219,72.0,70.0,1000.0,200.0,0.166,445.0,81.688,74.063,0.01,72.063,71.188,55.875,57.0,0.0,58.313,72.0,70.0,1000.0,200.0,0.248,544.5,74.875,75.188,0.026,73.188,69.813,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.688,908.5,73.188,71.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.79,12.782,11.856,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.0,532.0,536.0,303.25,521.5,524.0,530.5,-0.006,5.506,0.0,14.199,1.317,0.264,-0.044,0.011,-0.001,0.0
9082007,1007,1.0,1.0,1.0,1.0,100.0,41.817,40.0,40.0,40.0,1.0,1.0,1345.827,265.886,0.022,11.881,0.0,80.0,55.0,1.4,2196.25,2244.78,1619.395,189.828,55.148,72.27,72.076,72.202,52.226,1.368,2.194,0.377,68.673,54.931,88.461,48.62,0.0,70.532,88.368,80.482,90.691,35.998,54.451,44.591,-10.828,49.969,94.875,72.438,75.938,55.688,56.563,0.0,47.781,72.0,70.0,1000.0,200.0,0.225,296.75,80.0,74.313,-0.052,72.625,70.313,55.75,56.688,0.0,41.813,72.0,70.0,1000.0,200.0,0.173,460.25,81.688,74.313,0.01,71.75,71.0,55.969,57.0,0.0,57.938,72.0,70.0,1000.0,200.0,0.246,543.0,74.875,75.188,0.025,73.563,70.0,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.702,916.5,73.063,71.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.787,12.785,11.866,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,525.5,532.0,536.0,303.25,522.0,524.0,530.5,-0.006,5.533,0.0,14.178,1.346,0.266,-0.043,0.011,-0.001,0.0
9082007,1008,1.0,1.0,1.0,1.0,100.0,42.057,40.0,40.0,40.0,1.0,1.0,1321.23,269.4,0.022,11.866,0.0,80.0,55.0,1.4,2210.0,2237.987,1616.146,183.957,55.148,72.27,72.076,72.202,52.333,1.368,2.187,0.377,68.801,55.026,88.489,48.76,0.0,70.64,88.22,80.482,90.543,36.071,54.347,44.664,-10.82,50.063,94.938,72.438,75.75,55.688,56.563,0.0,46.656,72.0,70.0,1000.0,200.0,0.238,305.5,79.938,74.313,-0.052,72.625,70.375,55.75,56.5,0.0,42.125,72.0,70.0,1000.0,200.0,0.168,448.5,81.563,74.313,0.01,71.875,70.938,55.969,57.0,0.0,57.875,72.0,70.0,1000.0,200.0,0.245,542.0,74.875,75.188,0.021,73.188,69.875,55.75,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.692,909.5,73.063,71.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.774,12.769,11.854,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.5,532.0,536.0,303.0,522.0,524.0,531.0,-0.007,5.579,0.0,14.16,1.321,0.269,-0.043,0.011,-0.001,0.0
9082007,1009,1.0,1.0,1.0,1.0,100.0,42.749,40.0,40.0,40.0,1.0,1.0,1323.573,264.715,0.012,11.881,0.0,80.0,55.0,1.4,2203.0,2231.197,1606.408,182.887,55.148,72.27,72.076,72.202,52.333,1.379,2.227,0.381,68.86,55.075,88.377,48.76,0.0,70.532,88.22,80.376,90.543,36.218,54.347,44.809,-10.82,49.938,94.938,72.438,75.938,55.688,56.438,0.0,46.625,72.0,70.0,1000.0,200.0,0.238,305.5,79.813,74.313,-0.052,72.688,70.063,55.75,56.5,0.0,42.438,72.0,70.0,1000.0,200.0,0.182,464.0,81.563,74.313,0.01,71.875,71.313,55.969,56.813,0.0,57.906,72.0,70.0,1000.0,200.0,0.228,522.0,74.875,75.188,0.017,73.25,70.0,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.696,912.5,73.063,71.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.763,11.847,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.5,532.0,536.0,303.25,522.0,524.5,530.5,-0.004,5.63,0.0,14.174,1.324,0.265,-0.042,0.011,-0.001,0.0
9082007,1010,1.0,1.0,1.0,1.0,100.0,42.728,40.0,40.0,40.0,1.0,1.0,1343.485,268.228,0.012,11.911,0.0,80.0,55.0,1.4,2201.5,2249.877,1617.771,182.077,55.255,72.164,72.076,72.202,52.333,1.372,2.234,0.373,68.888,55.094,88.377,48.788,0.0,70.64,88.22,80.27,90.469,36.291,54.242,44.882,-10.82,49.969,94.938,72.313,75.438,55.688,56.563,0.0,46.906,72.0,70.0,1000.0,200.0,0.233,301.0,79.563,74.125,-0.052,72.625,70.313,55.75,56.5,0.0,42.281,72.0,70.0,1000.0,200.0,0.189,473.0,81.438,74.375,0.01,71.875,71.625,55.969,57.0,0.0,58.063,72.0,70.0,1000.0,200.0,0.23,526.0,74.875,75.188,0.021,73.25,69.875,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.695,912.5,73.063,71.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.76,11.846,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,526.0,532.0,535.5,303.0,522.5,524.0,531.0,-0.003,5.7,0.0,14.21,1.343,0.268,-0.041,0.01,-0.001,0.0
9082007,1011,1.0,1.0,1.0,1.0,100.0,42.67,40.0,40.0,40.0,1.0,1.0,1355.198,270.571,0.012,11.926,0.0,80.0,55.0,1.4,2204.5,2278.797,1625.898,191.688,55.04,72.27,72.076,72.202,52.226,1.353,2.209,0.373,69.044,55.101,88.545,48.788,0.0,70.64,88.072,80.27,90.469,36.364,54.347,45.028,-10.828,50.094,94.875,72.438,75.25,55.688,56.438,0.0,47.438,72.0,70.0,1000.0,200.0,0.227,300.5,79.5,74.313,-0.052,72.625,70.313,55.75,56.5,0.0,43.094,72.0,70.0,1000.0,200.0,0.192,480.0,81.375,74.313,0.01,72.063,71.563,55.875,57.0,0.0,57.906,72.0,70.0,1000.0,200.0,0.244,538.5,74.875,75.188,0.021,73.188,70.0,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.69,911.0,73.063,71.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.787,12.78,11.861,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.0,532.0,536.0,303.0,523.0,524.0,530.5,-0.004,5.746,0.0,14.348,1.355,0.271,-0.039,0.01,-0.001,0.0
9082007,1012,1.0,1.0,1.0,1.0,100.0,43.283,40.0,40.0,40.0,1.0,1.0,1349.341,274.085,0.012,11.896,0.0,80.0,55.0,1.4,2230.0,2268.583,1622.646,185.988,55.148,72.27,72.076,72.202,52.333,1.375,2.209,0.384,69.075,55.254,88.517,48.816,0.0,70.64,88.072,80.27,90.395,36.437,54.242,45.101,-10.82,50.094,94.875,72.438,75.625,55.813,56.563,0.0,47.219,72.0,70.0,1000.0,200.0,0.24,305.75,79.375,74.125,-0.052,72.625,70.313,55.75,56.5,0.0,43.25,72.0,70.0,1000.0,200.0,0.192,480.5,81.375,74.375,0.01,71.75,71.438,55.969,57.0,0.0,58.594,72.0,70.0,1000.0,200.0,0.239,535.0,74.875,75.188,0.017,73.188,70.0,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.695,912.5,73.063,71.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.777,11.86,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.0,532.0,536.0,303.25,523.0,524.0,530.5,-0.004,5.789,0.0,14.312,1.349,0.274,-0.04,0.01,-0.001,0.0
9082007,1013,1.0,1.0,1.0,1.0,100.0,43.523,40.0,40.0,40.0,1.0,1.0,1348.17,270.571,0.012,11.866,0.0,80.0,55.0,1.4,2229.25,2249.877,1621.02,182.393,55.148,72.376,72.286,72.308,52.226,1.406,2.216,0.377,69.084,55.273,88.461,48.872,0.0,70.747,87.998,80.163,90.395,36.657,54.347,45.246,-10.82,50.219,94.938,72.438,75.625,55.688,56.438,0.0,46.781,72.0,70.0,1000.0,200.0,0.243,308.25,79.313,74.125,-0.052,72.313,70.5,55.75,56.5,0.0,43.188,72.0,70.0,1000.0,200.0,0.189,472.0,81.188,74.375,0.01,71.75,71.563,55.969,57.0,0.0,57.938,72.0,70.0,1000.0,200.0,0.226,522.0,74.813,75.25,0.022,73.5,69.875,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.705,918.0,73.188,71.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.779,11.863,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.0,532.0,536.0,303.25,523.5,524.5,530.5,-0.004,5.761,0.0,14.151,1.348,0.271,-0.039,0.01,-0.001,0.0
9082007,1014,1.0,1.0,1.0,1.0,100.0,43.708,40.0,40.0,40.0,1.0,1.0,1350.512,265.886,0.022,11.911,0.0,80.0,55.0,1.4,2229.25,2282.203,1634.034,188.314,55.363,72.376,72.286,72.308,52.44,1.364,2.227,0.373,69.11,55.288,88.573,48.928,0.0,71.284,87.998,80.376,90.321,36.73,54.242,45.319,-10.82,50.25,94.938,72.438,75.438,55.688,56.438,0.0,47.281,72.0,70.0,1000.0,200.0,0.238,305.75,79.188,73.938,-0.052,72.313,70.063,55.75,56.5,0.0,42.281,72.0,70.0,1000.0,200.0,0.195,484.0,81.188,74.375,0.01,72.063,71.313,55.875,57.125,0.0,57.688,72.0,70.0,1000.0,200.0,0.242,537.0,75.0,75.25,0.026,73.25,69.813,55.75,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.69,909.5,73.063,71.75,0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.765,11.851,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.5,531.5,536.0,303.0,524.0,524.0,530.5,-0.007,5.842,0.0,14.204,1.351,0.266,-0.04,0.01,-0.001,0.001
9082007,1015,1.0,1.0,1.0,1.0,100.0,43.948,40.0,40.0,40.0,1.0,1.0,1334.114,277.599,0.022,11.822,0.0,80.0,55.0,1.4,2237.0,2278.797,1625.898,183.454,55.363,72.376,72.286,72.413,52.333,1.356,2.227,0.373,69.225,55.314,88.489,48.844,0.0,71.284,88.072,80.163,90.321,36.95,54.347,45.538,-10.82,50.281,94.938,72.438,76.375,55.813,56.563,0.0,47.5,72.0,70.0,1000.0,200.0,0.239,305.75,79.188,73.938,-0.052,72.313,70.313,55.75,56.5,0.0,42.719,72.0,70.0,1000.0,200.0,0.184,474.0,81.063,74.375,0.01,72.063,71.313,55.969,57.0,0.0,58.0,72.0,70.0,1000.0,200.0,0.25,547.0,74.875,75.25,0.025,73.188,69.5,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.694,911.5,73.188,71.875,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.779,11.864,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.0,532.0,536.0,303.0,524.0,524.5,530.5,-0.006,5.836,0.0,14.096,1.334,0.278,-0.04,0.01,-0.001,0.0
9082007,1016,1.0,1.0,1.0,1.0,100.0,43.819,40.0,40.0,40.0,1.0,1.0,1348.17,271.742,0.012,11.896,0.0,80.0,55.0,1.4,2237.5,2249.877,1643.811,183.727,55.148,72.376,72.181,72.202,52.333,1.387,2.22,0.373,69.195,55.365,88.405,48.928,0.0,71.284,87.925,80.27,90.174,37.023,54.138,45.756,-10.82,50.063,94.938,72.313,75.625,55.688,56.563,0.0,47.125,72.0,70.0,1000.0,200.0,0.242,307.0,79.0,73.938,-0.052,72.0,70.313,55.75,56.5,0.0,43.75,72.0,70.0,1000.0,200.0,0.178,463.5,81.063,74.5,0.01,72.188,71.438,55.969,57.125,0.0,57.875,72.0,70.0,1000.0,200.0,0.246,537.5,74.875,75.25,0.022,73.063,69.875,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.698,914.0,73.188,71.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.775,11.856,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.5,532.0,536.0,303.0,524.5,524.0,530.5,-0.004,6.07,0.0,14.423,1.348,0.272,-0.038,0.01,-0.001,0.0
9082007,1017,1.0,1.0,1.0,1.0,100.0,44.0,40.0,40.0,40.0,1.0,1.0,1355.198,269.4,0.012,11.896,0.0,80.0,55.0,1.4,2227.75,2243.082,1617.771,185.287,55.148,72.482,72.286,72.413,52.119,1.379,2.234,0.384,69.24,55.399,88.349,49.012,0.0,71.284,87.851,80.27,90.247,37.17,54.138,45.829,-10.82,50.0,94.938,72.313,75.813,55.688,56.438,0.0,46.625,72.0,70.0,1000.0,200.0,0.241,307.0,78.938,73.938,-0.052,72.25,70.063,55.625,56.5,0.0,42.969,72.0,70.0,1000.0,200.0,0.181,471.0,81.0,74.5,0.01,72.063,71.563,55.969,57.0,0.0,58.438,72.0,70.0,1000.0,200.0,0.242,534.5,75.0,75.188,0.021,73.063,70.0,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.699,914.0,73.063,71.875,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.78,12.784,11.868,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.5,532.0,536.0,303.0,524.5,524.0,530.5,-0.004,6.071,0.0,14.3,1.355,0.269,-0.038,0.009,-0.001,0.0
9082007,1018,1.0,1.0,1.0,1.0,100.0,44.164,40.0,40.0,40.0,1.0,1.0,1356.369,271.742,0.012,11.837,0.0,80.0,55.0,1.4,2229.75,2280.5,1632.406,185.966,55.148,72.376,72.181,72.413,52.226,1.36,2.212,0.37,69.314,55.42,88.461,48.956,0.0,71.392,87.851,80.27,90.1,37.243,54.242,45.829,-10.82,50.031,94.938,72.125,75.813,55.688,56.438,0.0,47.063,72.0,70.0,1000.0,200.0,0.241,307.25,78.813,73.875,-0.052,72.125,70.063,55.625,56.5,0.0,42.531,72.0,70.0,1000.0,200.0,0.191,480.5,81.0,74.5,0.01,72.313,71.438,55.875,57.0,0.0,58.219,72.0,70.0,1000.0,200.0,0.249,547.0,74.875,75.25,0.026,73.063,69.875,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.698,915.0,73.063,71.875,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.763,11.844,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,526.5,532.0,536.0,303.25,525.0,524.0,530.5,-0.004,5.979,0.0,14.109,1.356,0.272,-0.038,0.009,-0.001,0.0
9082007,1019,1.0,1.0,1.0,1.0,100.0,45.075,40.0,40.0,40.0,1.0,1.0,1342.313,271.742,0.012,11.822,0.0,80.0,55.0,1.4,2246.75,2287.313,1638.921,188.648,55.471,72.164,71.971,72.202,52.333,1.368,2.194,0.377,69.359,55.481,88.545,48.9,0.0,71.606,87.703,80.27,90.1,37.463,54.138,45.975,-10.82,50.0,94.938,72.313,75.813,55.688,56.563,0.0,47.375,72.0,70.0,1000.0,200.0,0.239,306.0,78.813,73.875,-0.052,72.125,70.313,55.75,56.5,0.0,42.531,72.0,70.0,1000.0,200.0,0.193,481.25,80.875,74.5,0.01,72.313,71.0,55.969,57.0,0.0,58.094,72.0,70.0,1000.0,200.0,0.251,548.0,75.0,75.188,0.026,73.0,69.813,55.688,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.693,912.5,73.063,71.875,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.767,11.851,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.0,532.0,536.0,303.25,525.0,524.0,530.5,-0.004,6.035,0.0,13.969,1.342,0.272,-0.038,0.009,-0.001,0.0
9082007,1020,1.0,1.0,1.0,1.0,100.0,44.664,40.0,40.0,40.0,1.0,1.0,1373.939,271.742,0.012,11.971,0.0,80.0,55.0,1.4,2251.25,2266.882,1630.779,182.21,55.148,72.376,72.181,72.413,52.226,1.372,2.223,0.366,69.38,55.519,88.405,48.872,0.0,71.392,87.703,80.27,90.026,37.536,54.138,46.193,-10.82,50.0,95.0,72.313,75.813,55.688,56.563,0.0,47.406,72.0,70.0,1000.0,200.0,0.241,306.75,78.688,73.875,-0.052,72.0,70.313,55.75,56.5,0.0,42.781,72.0,70.0,1000.0,200.0,0.187,477.5,80.75,74.5,0.01,72.313,71.0,55.969,57.0,0.0,58.938,72.0,70.0,1000.0,200.0,0.252,549.5,74.875,75.25,0.024,73.063,69.875,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.698,914.5,73.063,71.875,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.761,12.763,11.844,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.0,532.0,536.0,303.0,524.0,524.0,530.5,-0.004,6.242,0.0,14.386,1.374,0.272,-0.037,0.009,-0.001,0.0
9082007,1021,1.0,1.0,1.0,1.0,100.0,45.107,40.0,40.0,40.0,1.0,1.0,1392.679,275.256,0.012,11.852,0.0,80.0,55.0,1.4,2242.25,2285.61,1638.921,183.06,55.148,72.27,71.971,72.097,52.333,1.379,2.22,0.373,69.434,55.525,88.517,49.012,0.0,71.499,87.629,80.163,90.026,37.536,54.242,46.266,-10.82,50.0,94.938,72.313,75.75,55.688,56.438,0.0,47.125,72.0,70.0,1000.0,200.0,0.241,306.5,78.625,73.875,-0.052,72.0,70.313,55.75,56.5,0.0,42.313,72.0,70.0,1000.0,200.0,0.191,480.5,80.75,74.5,0.01,72.063,71.438,55.969,57.0,0.0,59.125,72.0,70.0,1000.0,200.0,0.25,547.5,74.875,75.25,0.025,73.063,70.0,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.692,910.5,73.188,71.875,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.742,12.76,11.841,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.5,532.0,536.5,303.0,524.5,524.0,530.5,-0.004,6.193,0.0,14.363,1.393,0.275,-0.036,0.009,-0.001,0.0
9082007,1022,1.0,1.0,1.0,1.0,100.0,45.049,40.0,40.0,40.0,1.0,1.0,1350.512,277.599,0.012,11.911,0.0,80.0,55.0,1.4,2241.5,2253.277,1629.151,181.59,55.148,72.164,72.076,72.202,52.333,1.398,2.256,0.373,69.427,55.55,88.433,48.928,0.0,71.606,87.703,80.163,90.026,37.756,54.138,46.339,-10.82,49.875,94.938,72.313,75.625,55.688,56.438,0.0,47.469,72.0,70.0,1000.0,200.0,0.242,308.0,78.375,73.75,-0.052,72.0,70.313,55.75,56.5,0.0,42.75,72.0,70.0,1000.0,200.0,0.185,469.0,80.625,74.563,0.01,72.063,71.313,55.969,57.0,0.0,58.125,72.0,70.0,1000.0,200.0,0.233,531.5,74.875,75.25,0.024,73.188,69.875,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.71,922.0,73.188,71.875,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.763,11.844,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.5,532.0,536.0,303.0,525.0,524.0,530.5,-0.004,6.241,0.0,14.19,1.351,0.278,-0.035,0.009,-0.001,0.0
9082007,1023,1.0,1.0,1.0,1.0,100.0,45.227,40.0,40.0,40.0,1.0,1.0,1383.309,267.057,0.012,11.941,0.0,80.0,55.0,1.4,2242.25,2306.068,1637.292,188.536,55.255,72.27,72.181,72.202,52.333,1.383,2.248,0.381,69.541,55.57,88.433,48.816,0.0,71.606,87.555,80.057,89.952,37.829,54.242,46.484,-10.828,50.0,94.938,72.125,76.375,55.688,56.563,0.0,46.844,72.0,70.0,1000.0,200.0,0.241,306.75,78.375,73.75,-0.052,72.125,70.063,55.75,56.5,0.0,42.875,72.0,70.0,1000.0,200.0,0.192,475.5,80.625,74.563,0.01,72.188,71.438,55.969,56.813,0.0,58.563,72.0,70.0,1000.0,200.0,0.254,551.5,74.875,75.25,0.026,73.0,69.875,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.696,913.0,73.188,71.875,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.76,11.841,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.5,532.0,536.0,303.0,525.0,524.0,530.5,-0.004,6.297,0.0,14.345,1.383,0.267,-0.035,0.009,-0.001,0.0
9082007,1024,1.0,1.0,1.0,1.0,100.0,45.536,40.0,40.0,40.0,1.0,1.0,1363.397,272.914,0.012,11.911,0.0,80.0,55.0,1.4,2232.75,2249.877,1630.779,184.123,55.148,72.482,72.286,72.413,52.333,1.402,2.227,0.366,69.49,55.596,88.293,48.872,0.0,71.714,87.481,79.951,89.878,37.976,54.138,46.63,-10.82,49.969,94.938,72.125,76.125,55.688,56.563,0.0,47.594,72.0,70.0,1000.0,200.0,0.243,308.0,78.375,73.75,-0.052,72.0,70.0,55.75,56.5,0.0,42.656,72.0,70.0,1000.0,200.0,0.186,471.75,80.625,74.563,0.01,72.063,71.625,55.875,57.0,0.0,58.656,72.0,70.0,1000.0,200.0,0.238,534.0,74.875,75.375,0.02,73.0,70.063,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.707,920.0,73.063,71.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.767,11.846,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.5,532.0,536.0,303.0,525.5,524.0,530.5,-0.004,6.378,0.0,14.307,1.363,0.273,-0.035,0.009,-0.001,0.0
9082007,1025,1.0,1.0,1.0,1.0,100.0,45.766,40.0,40.0,40.0,1.0,1.0,1352.855,279.941,0.012,11.941,0.0,80.0,55.0,1.4,2232.75,2285.61,1638.921,187.905,55.148,72.27,72.076,72.202,52.333,1.383,2.209,0.392,69.521,55.612,88.461,48.844,0.0,71.714,87.555,80.057,89.878,38.049,54.033,46.63,-10.82,50.0,94.938,72.125,75.75,55.688,56.563,0.0,47.906,72.0,70.0,1000.0,200.0,0.241,307.25,78.188,73.688,-0.052,72.0,70.063,55.75,56.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.184,470.0,80.438,74.563,0.01,72.188,71.438,55.969,57.0,0.0,58.906,72.0,70.0,1000.0,200.0,0.256,551.5,75.0,75.25,0.017,72.875,70.0,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.705,920.0,73.063,71.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.76,11.843,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.5,532.0,536.5,303.25,525.0,524.0,530.0,-0.004,6.411,0.0,14.221,1.353,0.28,-0.034,0.009,-0.001,0.0
9082007,1026,1.0,1.0,1.0,1.0,100.0,45.951,40.0,40.0,40.0,1.0,1.0,1361.054,276.428,0.022,11.911,0.0,80.0,55.0,1.4,2248.25,2268.583,1634.034,187.193,55.148,72.27,72.076,72.202,52.226,1.372,2.223,0.373,69.513,55.598,88.573,48.872,0.0,71.821,87.555,79.951,89.804,38.122,54.033,46.703,-10.82,50.125,94.938,72.313,75.438,55.688,56.563,0.0,47.531,72.0,70.0,1000.0,200.0,0.242,307.75,78.188,73.75,-0.052,72.25,70.063,55.75,56.5,0.0,44.25,72.0,70.0,1000.0,200.0,0.186,472.0,80.438,74.563,0.01,72.063,71.625,55.969,57.0,0.0,59.219,72.0,70.0,1000.0,200.0,0.249,545.5,74.875,75.25,0.018,73.0,69.875,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.702,916.0,73.063,71.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.763,11.849,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,527.0,532.0,536.5,303.25,524.5,524.0,530.0,-0.007,6.424,0.0,14.185,1.361,0.276,-0.034,0.009,-0.001,0.0
9082007,1027,1.0,1.0,1.0,1.0,100.0,46.152,40.0,40.0,40.0,1.0,1.0,1375.11,274.085,0.022,11.881,0.0,80.0,55.0,1.4,2241.75,2273.689,1629.151,192.331,55.148,72.27,72.076,72.202,52.333,1.375,2.238,0.373,69.526,55.637,88.489,48.9,0.0,71.929,87.333,79.951,89.73,38.196,54.138,46.849,-10.82,50.063,95.0,72.125,75.75,55.688,56.438,0.0,48.313,72.0,70.0,1000.0,200.0,0.242,306.75,78.063,73.563,-0.052,72.0,70.313,55.75,56.5,0.0,43.406,72.0,70.0,1000.0,200.0,0.183,470.25,80.375,74.563,0.01,72.188,71.813,55.969,57.0,0.0,59.0,72.0,70.0,1000.0,200.0,0.261,555.5,74.875,75.25,0.015,73.063,69.875,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.702,916.5,73.188,71.875,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.765,11.851,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.0,532.0,536.5,303.0,525.5,524.0,530.5,-0.007,6.449,0.0,14.268,1.375,0.274,-0.034,0.008,-0.001,0.0
9082007,1028,1.0,1.0,1.0,1.0,100.0,46.363,40.0,40.0,40.0,1.0,1.0,1372.767,274.085,0.022,11.911,0.0,80.0,55.0,1.4,2251.25,2290.721,1643.811,188.72,55.148,72.27,72.181,72.202,52.333,1.394,2.223,0.362,69.55,55.646,88.629,48.844,0.0,72.144,87.259,79.951,89.73,38.342,54.242,46.994,-10.82,50.063,95.063,72.313,76.125,55.688,56.563,0.0,48.156,72.0,70.0,1000.0,200.0,0.242,307.0,78.0,73.563,-0.052,72.0,70.0,55.75,56.5,0.0,42.344,72.0,70.0,1000.0,200.0,0.19,476.75,80.375,74.688,0.01,72.063,71.438,56.094,57.0,0.0,59.031,72.0,70.0,1000.0,200.0,0.254,551.5,75.0,75.25,0.021,73.188,69.813,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.7,914.5,73.188,71.875,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.761,12.769,11.854,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.0,532.0,536.5,303.0,525.0,524.0,530.0,-0.007,6.481,0.0,14.302,1.373,0.274,-0.034,0.008,-0.001,0.0
9082007,1029,1.0,1.0,1.0,1.0,100.0,47.084,40.0,40.0,40.0,1.0,1.0,1362.225,272.914,0.012,11.881,0.0,80.0,55.0,1.4,2256.0,2270.285,1635.663,183.417,55.363,72.27,72.181,72.202,52.44,1.398,2.23,0.381,69.551,55.644,88.377,48.788,0.0,72.358,87.333,79.951,89.657,38.342,54.138,47.067,-10.82,49.969,95.0,72.0,76.125,55.813,56.563,0.0,48.188,72.0,70.0,1000.0,200.0,0.243,308.0,78.0,73.563,-0.052,72.25,70.0,55.75,56.5,0.0,42.656,72.0,70.0,1000.0,200.0,0.192,479.5,80.25,74.688,0.01,71.75,71.813,55.969,57.0,0.0,58.75,72.0,70.0,1000.0,200.0,0.243,542.5,75.0,75.25,0.021,73.0,69.688,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.707,920.5,73.063,71.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.767,12.775,11.858,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,527.0,532.0,536.0,303.0,525.5,524.0,530.0,-0.004,6.563,0.0,14.386,1.362,0.273,-0.034,0.008,-0.001,0.0
9082007,1030,1.0,1.0,1.0,1.0,100.0,46.892,40.0,40.0,40.0,1.0,1.0,1373.939,283.455,0.012,11.866,0.0,80.0,55.0,1.4,2254.5,2270.285,1647.073,182.36,55.148,72.27,72.076,72.202,52.333,1.398,2.256,0.381,69.554,55.649,88.349,48.816,0.0,72.036,87.333,79.951,89.657,38.489,54.033,47.14,-10.828,49.875,95.0,72.125,75.938,55.813,56.563,0.0,48.281,72.0,70.0,1000.0,200.0,0.243,308.0,77.75,73.563,-0.052,72.125,70.063,55.75,56.5,0.0,42.875,72.0,70.0,1000.0,200.0,0.191,479.5,80.25,74.688,0.01,72.188,71.563,55.969,57.0,0.0,58.438,72.0,70.0,1000.0,200.0,0.242,540.0,74.875,75.25,0.024,73.063,69.688,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.706,918.5,73.188,71.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.774,11.863,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.0,532.0,536.5,303.0,526.5,524.0,530.0,-0.004,6.604,0.0,14.245,1.374,0.283,-0.032,0.008,-0.001,0.0
9082007,1031,1.0,1.0,1.0,1.0,100.0,47.385,40.0,40.0,40.0,1.0,1.0,1405.564,274.085,0.022,11.866,0.0,80.0,55.0,1.4,2247.5,2287.313,1629.151,189.062,55.148,72.27,71.971,72.202,52.333,1.364,2.238,0.388,69.617,55.643,88.601,48.9,0.0,72.144,87.259,79.845,89.583,38.562,54.138,47.213,-10.82,50.031,95.063,72.125,75.625,55.688,56.438,0.0,48.625,72.0,70.0,1000.0,200.0,0.241,307.0,77.688,73.563,-0.052,72.25,70.063,55.75,56.5,0.0,44.281,72.0,70.0,1000.0,200.0,0.189,477.5,80.125,74.688,0.01,72.313,71.563,55.969,57.0,0.0,59.0,72.0,70.0,1000.0,200.0,0.268,566.5,75.0,75.25,0.025,73.0,69.688,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.696,913.0,73.063,71.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.768,11.852,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.0,532.0,536.5,303.25,526.5,524.0,530.0,-0.007,6.59,0.0,14.245,1.406,0.274,-0.031,0.008,-0.001,0.0
