DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9082007,1032,1.0,1.0,1.0,1.0,100.0,47.333,40.0,40.0,40.0,1.0,1.0,1385.652,276.428,0.012,11.941,0.0,80.0,55.0,1.4,2267.5,2277.094,1632.406,177.938,55.148,72.27,71.971,72.202,52.44,1.379,2.248,0.359,69.632,55.726,88.517,49.068,0.0,72.144,87.259,79.951,89.583,38.708,54.242,47.358,-10.82,50.094,95.063,72.313,75.813,55.813,56.563,0.0,48.438,72.0,70.0,1000.0,200.0,0.25,313.25,77.688,73.563,-0.052,72.0,70.313,55.75,56.5,0.0,43.406,72.0,70.0,1000.0,200.0,0.187,474.5,80.125,74.563,0.01,72.313,71.438,55.969,57.0,0.0,59.5,72.0,70.0,1000.0,200.0,0.256,555.0,75.0,75.25,0.025,73.063,69.813,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.695,911.0,73.063,71.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.771,12.769,11.851,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.0,532.0,536.5,303.0,527.0,524.0,530.0,-0.004,6.649,0.0,14.333,1.386,0.276,-0.031,0.008,-0.001,0.0
9082007,1033,1.0,1.0,1.0,1.0,100.0,47.848,40.0,40.0,40.0,1.0,1.0,1387.994,279.941,0.012,11.911,0.0,80.0,55.0,1.4,2260.75,2294.131,1630.779,190.845,55.255,72.482,72.286,72.202,52.44,1.379,2.248,0.392,69.687,55.751,88.573,48.872,0.0,72.251,87.259,79.845,89.583,38.855,54.033,47.577,-10.828,50.188,95.125,72.313,75.625,55.688,56.563,0.0,47.875,72.0,70.0,1000.0,200.0,0.256,316.5,77.625,73.563,-0.052,72.0,70.063,55.75,56.5,0.0,41.75,72.0,70.0,1000.0,200.0,0.189,476.0,79.938,74.688,0.01,72.188,71.938,55.875,57.0,0.0,58.781,72.0,70.0,1000.0,200.0,0.258,556.0,75.0,75.375,0.02,73.0,69.813,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.697,912.5,73.063,71.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.767,11.847,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.0,532.0,536.5,303.0,525.5,524.0,530.0,-0.004,6.845,0.0,14.415,1.388,0.28,-0.031,0.008,-0.001,0.0
9082007,1034,1.0,1.0,1.0,1.0,100.0,47.872,40.0,40.0,40.0,1.0,1.0,1370.425,276.428,0.012,11.926,0.0,80.0,55.0,1.4,2260.75,2290.721,1637.292,194.959,55.255,72.376,71.971,72.308,52.333,1.387,2.248,0.37,69.678,55.732,88.433,48.872,0.0,72.358,87.037,79.738,89.435,38.928,53.929,47.577,-10.82,50.0,95.063,72.125,75.438,55.688,56.563,0.0,47.813,72.0,70.0,1000.0,200.0,0.251,312.25,77.625,73.563,-0.052,72.0,70.313,55.75,56.5,0.0,42.438,72.0,70.0,1000.0,200.0,0.193,479.5,79.938,74.875,0.01,71.75,71.625,55.969,57.0,0.0,58.938,72.0,70.0,1000.0,200.0,0.247,543.5,75.0,75.25,0.021,73.0,69.688,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.705,919.0,73.063,71.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.768,11.855,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.0,532.0,536.5,303.0,526.5,524.0,530.0,-0.004,6.876,0.0,14.312,1.37,0.276,-0.031,0.007,-0.001,0.0
9082007,1035,1.0,1.0,1.0,1.0,100.0,48.194,40.0,40.0,40.0,1.0,1.0,1383.309,277.599,0.022,11.822,0.0,80.0,55.0,1.4,2254.0,2277.094,1637.292,188.391,55.148,72.27,71.971,72.202,52.333,1.402,2.277,0.381,69.672,55.737,88.433,49.18,0.0,72.251,87.111,79.738,89.435,38.928,54.033,47.65,-10.82,50.094,95.0,72.125,75.25,55.813,56.563,0.0,48.344,72.0,70.0,1000.0,200.0,0.246,309.25,77.5,73.375,-0.052,72.0,70.063,55.75,56.5,0.0,43.406,72.0,70.0,1000.0,200.0,0.187,472.75,79.938,74.875,0.01,71.875,71.438,55.969,57.0,0.0,58.656,72.0,70.0,1000.0,200.0,0.248,544.5,75.0,75.375,0.023,73.188,69.813,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.706,919.5,73.063,71.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.767,11.852,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.0,532.0,537.0,303.0,526.5,524.0,530.0,-0.007,6.826,0.0,14.307,1.383,0.278,-0.031,0.007,-0.001,0.0
9082007,1036,1.0,1.0,1.0,1.0,100.0,48.843,40.0,40.0,40.0,1.0,1.0,1418.448,279.941,0.012,11.911,0.0,80.0,55.0,1.4,2247.25,2316.308,1637.292,195.884,55.363,72.27,71.865,72.097,52.44,1.36,2.248,0.384,69.759,55.746,88.489,49.068,0.0,72.573,87.037,79.845,89.435,39.002,53.929,47.723,-10.82,50.094,95.0,72.313,75.125,55.813,56.438,0.0,48.813,72.0,70.0,1000.0,200.0,0.241,307.25,77.5,73.375,-0.052,72.125,70.063,55.75,56.5,0.0,42.75,72.0,70.0,1000.0,200.0,0.194,486.75,79.875,74.875,0.01,72.188,71.813,55.969,57.0,0.0,59.094,72.0,70.0,1000.0,200.0,0.263,558.0,75.0,75.25,0.025,72.875,69.688,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.696,912.0,73.063,72.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.759,11.841,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.5,532.0,537.0,303.0,526.5,524.0,530.0,-0.004,6.959,0.0,14.413,1.418,0.28,-0.031,0.007,-0.001,0.0
9082007,1037,1.0,1.0,1.0,1.0,100.0,48.681,40.0,40.0,40.0,1.0,1.0,1393.851,276.428,0.022,11.941,0.0,80.0,55.0,1.4,2263.25,2285.61,1635.663,189.398,55.148,72.164,72.181,72.097,52.333,1.391,2.259,0.377,69.729,55.771,88.377,49.096,0.0,72.358,87.037,79.632,89.361,39.148,53.825,47.795,-10.82,49.938,95.063,72.313,75.813,55.688,56.563,0.0,48.219,72.0,70.0,1000.0,200.0,0.255,316.0,77.438,73.375,-0.052,72.0,70.313,55.75,56.5,0.0,43.969,72.0,70.0,1000.0,200.0,0.186,472.5,79.75,74.875,0.01,72.313,71.563,55.875,57.0,0.0,59.063,72.0,70.0,1000.0,200.0,0.257,555.0,74.875,75.375,0.023,73.063,69.5,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.703,917.5,73.188,72.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.76,11.838,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.0,532.0,537.0,303.0,527.0,524.0,530.0,-0.007,7.035,0.0,14.326,1.394,0.276,-0.031,0.007,-0.002,0.0
9082007,1038,1.0,1.0,1.0,1.0,100.0,48.901,40.0,40.0,40.0,1.0,1.0,1424.305,277.599,0.012,11.896,0.0,80.0,55.0,1.4,2260.25,2326.555,1645.442,197.721,55.148,72.27,71.971,72.202,52.226,1.333,2.238,0.381,69.922,55.87,88.629,49.068,0.0,72.466,86.963,79.738,89.287,39.295,53.929,47.941,-10.828,49.969,95.0,72.313,75.75,55.688,56.438,0.0,48.344,72.0,70.0,1000.0,200.0,0.254,315.25,77.438,73.25,-0.052,72.25,70.313,55.75,56.5,0.0,43.438,72.0,70.0,1000.0,200.0,0.202,491.0,79.75,74.938,0.01,72.188,71.438,55.875,57.0,0.0,59.406,72.0,70.0,1000.0,200.0,0.269,565.5,75.0,75.375,0.019,72.875,69.5,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.695,912.0,73.188,71.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.744,11.826,12.42,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.0,532.0,537.0,303.25,526.5,524.0,530.0,-0.004,7.028,0.0,14.27,1.424,0.278,-0.032,0.007,-0.001,0.0
9082007,1039,1.0,1.0,1.0,1.0,100.0,49.102,40.0,40.0,40.0,1.0,1.0,1398.536,275.256,0.012,11.911,0.0,80.0,55.0,1.4,2283.0,2304.362,1640.551,196.039,55.148,72.164,71.971,72.097,52.333,1.383,2.263,0.381,69.874,55.897,88.573,49.152,0.0,72.681,86.963,79.632,89.287,39.368,54.033,48.087,-10.82,49.906,95.063,72.313,75.375,55.813,56.438,0.0,48.313,72.0,70.0,1000.0,200.0,0.255,316.0,77.188,73.25,-0.052,72.0,70.063,55.75,56.5,0.0,43.094,72.0,70.0,1000.0,200.0,0.2,489.25,79.75,74.875,0.01,72.063,71.625,55.969,57.0,0.0,59.75,72.0,70.0,1000.0,200.0,0.264,559.0,75.0,75.25,0.021,73.063,69.688,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.7,915.0,73.188,72.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.724,11.805,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,527.0,532.0,537.0,303.0,525.5,524.0,530.0,-0.004,7.082,0.0,14.408,1.399,0.275,-0.03,0.007,-0.001,0.0
9082007,1040,1.0,1.0,1.0,1.0,100.0,49.62,40.0,40.0,40.0,1.0,1.0,1412.592,283.455,0.012,11.926,0.0,80.0,55.0,1.4,2284.75,2289.017,1660.137,183.87,55.255,72.27,71.971,72.202,52.333,1.394,2.248,0.392,69.871,55.923,88.377,49.124,0.0,72.681,86.815,79.632,89.14,39.368,54.033,48.16,-10.828,49.906,95.063,72.125,75.25,55.688,56.438,0.0,47.594,72.0,70.0,1000.0,200.0,0.259,317.75,77.125,73.25,-0.052,72.0,70.0,55.75,56.5,0.0,43.781,72.0,70.0,1000.0,200.0,0.197,482.25,79.75,74.875,0.01,72.063,71.625,55.969,57.0,0.0,59.031,72.0,70.0,1000.0,200.0,0.25,548.5,75.0,75.375,0.025,73.0,69.688,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.707,920.0,73.063,72.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.73,11.81,12.407,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,527.5,532.0,537.5,303.25,527.0,524.0,530.0,-0.004,7.15,0.0,14.547,1.413,0.283,-0.029,0.007,-0.001,0.0
9082007,1041,1.0,1.0,1.0,1.0,100.0,49.837,40.0,40.0,40.0,1.0,1.0,1407.906,281.113,0.012,11.822,0.0,80.0,55.0,1.4,2281.75,2312.894,1673.226,193.884,55.255,72.27,71.971,72.202,52.333,1.364,2.245,0.381,69.921,55.897,88.517,49.096,0.0,72.788,86.889,79.632,89.213,39.514,53.929,48.087,-10.82,49.844,95.0,72.125,75.75,55.688,56.563,0.0,47.438,72.0,70.0,1000.0,200.0,0.257,317.25,77.125,73.25,-0.052,72.125,69.938,55.75,56.5,0.0,43.75,72.0,70.0,1000.0,200.0,0.199,484.25,79.625,74.938,0.01,72.188,71.625,55.969,57.0,0.0,58.625,72.0,70.0,1000.0,200.0,0.262,562.5,75.0,75.375,0.024,72.875,69.688,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.701,919.0,73.188,72.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.797,12.792,11.869,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,527.5,532.0,537.0,303.25,526.5,524.0,529.5,-0.004,7.031,0.0,14.06,1.408,0.281,-0.029,0.007,-0.001,0.0
9082007,1042,1.0,1.0,1.0,1.0,100.0,49.832,40.0,40.0,40.0,1.0,1.0,1383.309,278.77,0.022,11.956,0.0,80.0,55.0,1.4,2276.0,2300.951,1643.811,195.743,55.148,72.27,72.076,72.202,52.333,1.387,2.245,0.384,69.894,55.916,88.517,48.9,0.0,73.003,86.815,79.632,89.14,39.514,53.929,48.305,-10.82,49.906,95.0,72.125,75.125,55.688,56.438,0.0,48.063,72.0,70.0,1000.0,200.0,0.25,312.25,77.0,73.25,-0.052,72.0,70.063,55.75,56.5,0.0,44.219,72.0,70.0,1000.0,200.0,0.191,476.0,79.625,74.938,0.01,71.875,72.0,55.969,56.719,0.0,58.469,72.0,70.0,1000.0,200.0,0.264,564.5,75.0,75.375,0.024,72.875,69.688,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.701,916.0,73.063,72.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.807,12.805,11.879,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,527.0,532.0,536.5,303.0,527.5,524.0,530.0,-0.007,7.291,0.0,14.581,1.383,0.279,-0.029,0.007,-0.001,0.0
9082007,1043,1.0,1.0,1.0,1.0,100.0,50.572,40.0,40.0,40.0,1.0,1.0,1423.133,277.599,0.012,11.896,0.0,80.0,55.0,1.4,2278.5,2319.723,1658.502,190.825,55.363,72.27,71.971,72.202,52.44,1.387,2.212,0.388,69.894,55.915,88.405,48.956,0.0,73.11,86.667,79.526,89.066,39.588,53.929,48.378,-10.82,49.75,95.0,72.125,75.25,55.688,56.438,0.0,48.813,72.0,70.0,1000.0,200.0,0.245,309.25,76.875,73.125,-0.052,72.125,70.0,55.75,56.406,0.0,42.938,72.0,70.0,1000.0,200.0,0.203,494.0,79.375,74.938,0.01,71.875,71.813,55.969,57.0,0.0,58.469,72.0,70.0,1000.0,200.0,0.266,564.0,75.0,75.438,0.023,72.875,69.688,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.703,917.5,73.063,72.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.815,12.805,11.892,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,527.0,531.5,537.0,303.0,526.5,524.0,529.5,-0.004,7.291,0.0,14.506,1.423,0.278,-0.029,0.006,-0.001,0.0
9082007,1044,1.0,1.0,1.0,1.0,100.0,50.341,40.0,40.0,40.0,1.0,1.0,1424.305,276.428,0.022,11.926,0.0,80.0,55.0,1.4,2278.5,2321.431,1640.551,197.577,55.148,72.482,72.181,72.413,52.226,1.379,2.248,0.392,69.934,55.948,88.377,49.012,0.0,73.11,86.741,79.632,89.066,39.734,53.72,48.451,-10.82,49.75,94.938,72.313,75.375,55.688,56.438,0.0,48.219,72.0,70.0,1000.0,200.0,0.253,315.0,76.875,73.25,-0.052,72.125,70.0,55.75,56.406,0.0,43.438,72.0,70.0,1000.0,200.0,0.2,491.25,79.563,74.938,0.01,72.188,71.813,55.969,57.0,0.0,58.344,72.0,70.0,1000.0,200.0,0.266,565.0,75.0,75.375,0.021,72.563,69.813,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.698,913.5,73.063,72.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.81,12.81,11.882,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,527.0,532.0,537.0,303.0,527.0,524.0,530.0,-0.007,7.433,0.0,14.421,1.424,0.276,-0.028,0.007,-0.001,0.0
9082007,1045,1.0,1.0,1.0,1.0,100.0,50.566,40.0,40.0,40.0,1.0,1.0,1423.133,281.113,0.012,11.941,0.0,80.0,55.0,1.4,2286.75,2316.308,1647.073,193.405,55.148,72.376,72.076,72.202,52.226,1.383,2.241,0.377,69.964,55.942,88.405,48.956,0.0,73.11,86.593,79.42,88.992,39.734,53.825,48.597,-10.82,49.625,95.0,72.313,75.625,55.688,56.438,0.0,47.938,72.0,70.0,1000.0,200.0,0.256,316.5,76.75,73.125,-0.052,72.125,70.0,55.75,56.5,0.0,43.688,72.0,70.0,1000.0,200.0,0.191,484.5,79.375,74.938,0.01,72.188,71.938,55.969,57.0,0.0,59.375,72.0,70.0,1000.0,200.0,0.269,565.5,75.0,75.375,0.024,72.875,69.813,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.699,915.5,73.063,72.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.82,12.817,11.889,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,527.5,532.0,537.0,303.0,527.5,524.0,530.0,-0.004,7.511,0.0,14.681,1.423,0.281,-0.028,0.006,-0.001,0.0
9082007,1046,1.0,1.0,1.0,1.0,100.0,50.737,40.0,40.0,40.0,1.0,1.0,1423.133,282.284,0.022,11.896,0.0,80.0,55.0,1.4,2282.0,2331.681,1643.811,203.773,55.148,72.376,72.076,72.202,52.226,1.387,2.274,0.381,70.046,55.982,88.209,48.788,0.0,73.218,86.593,79.526,88.992,38.782,53.72,48.16,-10.82,49.688,95.0,72.125,75.75,55.688,56.438,0.0,48.438,72.0,70.0,1000.0,200.0,0.256,317.0,76.75,73.125,-0.052,72.125,69.813,55.625,56.406,0.0,43.844,72.0,70.0,1000.0,200.0,0.199,491.0,79.375,74.938,0.01,72.188,71.625,55.875,57.0,0.0,59.563,72.0,70.0,1000.0,200.0,0.274,572.5,75.0,75.375,0.021,72.688,69.5,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.695,913.0,73.063,72.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.81,12.809,11.882,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,527.0,532.0,537.0,303.0,527.0,524.0,529.5,-0.007,7.468,0.0,15.48,1.423,0.282,-0.028,0.006,-0.001,0.0
9082007,1047,1.0,1.0,1.0,1.0,100.0,50.65,40.0,40.0,40.0,1.0,1.0,1417.277,279.941,0.012,11.941,0.0,80.0,55.0,1.4,2293.5,2306.068,1645.442,188.339,55.04,72.27,72.076,72.202,52.119,1.406,2.227,0.388,70.006,56.009,87.928,48.844,0.0,73.218,86.593,79.526,88.918,38.489,53.407,47.868,-10.82,49.688,94.938,72.125,75.625,55.5,56.438,0.0,48.813,72.0,70.0,1000.0,200.0,0.255,315.75,76.563,73.125,-0.052,72.125,69.938,55.625,56.406,0.0,43.563,72.0,70.0,1000.0,200.0,0.207,497.75,79.25,75.063,0.01,71.875,72.0,55.656,56.813,0.0,59.281,72.0,70.0,1000.0,200.0,0.255,555.0,75.0,75.438,0.022,72.563,69.438,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.701,916.0,73.063,72.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.818,12.813,11.881,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,527.5,532.0,537.5,303.25,527.5,524.0,529.5,-0.004,7.507,0.0,15.542,1.417,0.28,-0.026,0.006,-0.001,0.0
9082007,1048,1.0,1.0,1.0,1.0,100.0,50.173,40.0,40.0,40.0,1.0,1.0,1393.851,282.284,0.022,12.001,0.0,80.0,55.0,1.4,2288.75,2302.656,1643.811,194.095,54.825,72.376,71.971,72.202,51.905,1.391,2.241,0.384,70.017,56.014,88.04,48.9,0.0,73.433,86.519,79.526,88.918,38.122,52.989,47.504,-10.82,49.719,94.813,72.313,75.125,55.5,56.344,0.0,48.781,72.0,70.0,1000.0,200.0,0.259,317.75,76.563,73.063,-0.052,71.875,70.0,55.531,56.406,0.0,44.5,72.0,70.0,1000.0,200.0,0.193,483.25,79.25,74.938,0.01,72.063,71.625,55.656,56.813,0.0,59.813,72.0,70.0,1000.0,200.0,0.262,560.0,75.0,75.375,0.023,72.563,69.25,55.563,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.704,917.0,73.063,72.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.81,12.813,11.89,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,527.5,532.0,537.0,303.25,527.5,524.0,529.5,-0.008,7.573,0.0,15.627,1.394,0.282,-0.027,0.006,-0.001,0.0
9082007,1049,1.0,1.0,1.0,1.0,100.0,49.72,40.0,40.0,40.0,1.0,1.0,1409.078,289.312,0.012,11.852,0.0,80.0,55.0,1.4,2291.75,2300.951,1671.589,184.34,54.717,72.27,71.865,72.202,51.798,1.406,2.266,0.414,70.04,56.037,87.9,48.928,0.0,73.433,86.371,79.42,88.844,37.976,52.989,47.431,-10.82,49.438,94.875,72.313,75.625,55.406,56.25,0.0,48.406,72.0,70.0,1000.0,200.0,0.259,318.5,76.563,73.125,-0.052,71.625,69.938,55.531,56.313,0.0,43.438,72.0,70.0,1000.0,200.0,0.185,471.0,79.25,75.063,0.01,72.063,71.625,55.656,56.719,0.0,59.594,72.0,70.0,1000.0,200.0,0.266,562.5,75.188,75.375,0.024,72.563,69.25,55.563,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.709,922.5,73.063,72.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.795,11.869,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,527.5,532.0,537.0,303.25,526.5,524.5,529.5,-0.004,7.464,0.0,15.553,1.409,0.289,-0.026,0.006,-0.001,0.0
9082007,1050,1.0,1.0,1.0,1.0,100.0,49.437,40.0,40.0,40.0,1.0,1.0,1440.703,279.941,0.022,11.941,0.0,80.0,55.0,1.4,2273.5,2341.939,1668.315,194.499,54.717,72.482,72.181,72.413,51.69,1.36,2.245,0.384,70.13,56.028,88.04,48.732,0.0,73.54,86.593,79.526,88.918,37.683,52.78,47.14,-10.828,49.313,94.813,72.438,75.813,55.281,56.25,0.0,49.0,72.0,70.0,1000.0,200.0,0.258,317.75,76.5,73.063,-0.052,71.875,69.938,55.344,56.188,0.0,43.219,72.0,70.0,1000.0,200.0,0.199,486.5,79.25,75.063,0.01,72.188,71.938,55.625,56.594,0.0,59.469,72.0,70.0,1000.0,200.0,0.275,573.0,75.0,75.375,0.021,72.688,69.438,55.406,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.701,915.5,73.063,72.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.797,12.804,11.887,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,527.0,531.5,537.5,303.25,526.5,524.0,529.0,-0.007,7.48,0.0,15.675,1.441,0.28,-0.026,0.006,-0.001,0.0
9082007,1051,1.0,1.0,1.0,1.0,100.0,48.703,40.0,40.0,40.0,1.0,1.0,1417.277,275.256,0.022,11.911,0.0,80.0,55.0,1.4,2290.75,2316.308,1658.502,197.601,54.61,72.164,71.971,72.202,51.476,1.387,2.277,0.384,70.071,56.058,88.012,48.536,0.0,73.433,86.371,79.314,88.696,37.17,52.675,46.921,-10.82,49.25,94.938,72.125,75.438,55.281,56.125,0.0,49.219,72.0,70.0,1000.0,200.0,0.26,318.0,76.375,73.063,-0.052,71.75,69.938,55.219,56.188,0.0,42.281,72.0,70.0,1000.0,200.0,0.194,483.0,79.125,75.063,0.01,72.313,71.563,55.5,56.594,0.0,60.719,72.0,70.0,1000.0,200.0,0.271,571.0,75.0,75.375,0.021,72.875,69.25,55.219,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.705,919.5,73.063,72.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.803,11.877,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,527.5,532.0,537.5,303.0,527.5,524.0,529.5,-0.007,7.491,0.0,16.124,1.417,0.275,-0.025,0.006,-0.001,0.0
9082007,1052,1.0,1.0,1.0,1.0,100.0,47.997,40.0,40.0,40.0,1.0,1.0,1417.277,278.77,0.012,11.866,0.0,80.0,55.0,1.4,2289.0,2302.656,1651.969,192.932,54.502,72.482,72.181,72.413,51.476,1.402,2.256,0.395,70.071,56.057,87.956,48.395,0.0,73.54,86.371,79.42,88.77,36.95,52.466,46.703,-10.82,49.25,94.938,72.313,74.75,55.094,55.938,0.0,48.75,72.0,70.0,1000.0,200.0,0.262,319.5,76.375,73.063,-0.052,72.0,70.0,55.125,56.094,0.0,42.25,72.0,70.0,1000.0,200.0,0.183,466.75,79.125,75.063,0.01,71.875,71.813,55.375,56.531,0.0,59.906,72.0,70.0,1000.0,200.0,0.269,568.0,75.0,75.375,0.021,72.563,69.25,55.125,56.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.711,922.5,73.063,72.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.802,12.813,11.892,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,527.0,532.0,537.0,303.0,527.0,524.0,529.0,-0.004,7.459,0.0,16.067,1.417,0.279,-0.025,0.006,-0.001,0.0
9082007,1053,1.0,1.0,1.0,1.0,100.0,47.193,40.0,40.0,40.0,1.0,1.0,1413.763,285.798,0.022,11.896,0.0,80.0,55.0,1.4,2284.5,2312.894,1655.235,197.861,54.394,72.27,71.971,72.202,51.262,1.406,2.295,0.384,70.08,56.064,88.153,48.311,0.0,73.862,86.297,79.314,88.696,36.804,52.153,46.63,-10.82,49.219,94.938,72.125,75.625,54.906,55.938,0.0,48.813,72.0,70.0,1000.0,200.0,0.261,318.25,76.375,73.063,-0.052,71.875,70.0,55.031,55.906,0.0,42.594,72.0,70.0,1000.0,200.0,0.196,484.75,79.125,75.063,0.01,72.063,71.563,55.281,56.438,0.0,59.563,72.0,70.0,1000.0,200.0,0.259,560.0,75.0,75.375,0.025,72.688,69.188,55.063,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.708,920.5,73.063,72.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.809,12.813,11.89,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,527.0,532.0,537.5,303.0,526.5,524.0,529.0,-0.008,7.615,0.0,16.229,1.414,0.286,-0.025,0.006,-0.001,0.0
9082007,1054,1.0,1.0,1.0,1.0,100.0,46.246,40.0,40.0,40.0,1.0,1.0,1453.587,281.113,0.022,11.896,0.0,80.0,55.0,1.4,2276.25,2304.362,1651.969,193.794,54.287,72.27,71.865,72.202,51.262,1.398,2.288,0.388,70.074,56.059,88.068,48.227,0.0,73.755,86.223,79.207,88.696,36.511,52.153,46.412,-10.82,49.094,95.0,72.125,75.438,54.906,55.875,0.0,48.469,72.0,70.0,1000.0,200.0,0.26,318.75,76.313,72.938,-0.052,71.75,70.0,54.969,55.906,0.0,43.125,72.0,70.0,1000.0,200.0,0.184,472.25,79.063,75.063,0.01,72.375,71.313,55.063,56.188,0.0,59.563,72.0,70.0,1000.0,200.0,0.276,577.0,75.0,75.438,0.02,72.5,69.063,55.063,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.705,918.5,73.063,72.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.797,12.812,11.885,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,527.0,532.0,537.0,303.25,527.5,524.0,529.0,-0.008,7.53,0.0,16.355,1.454,0.281,-0.026,0.006,-0.001,0.0
9082007,1055,1.0,1.0,1.0,1.0,100.0,45.662,40.0,40.0,40.0,1.0,1.0,1425.476,284.627,0.012,11.881,0.0,80.0,55.0,1.4,2276.25,2323.139,1660.137,195.602,54.394,72.482,71.971,72.413,51.155,1.372,2.252,0.381,70.09,56.072,88.124,48.199,0.0,74.077,86.223,79.42,88.549,36.291,52.153,46.193,-10.828,48.813,95.063,72.125,75.375,54.781,55.75,0.0,49.0,72.0,70.0,1000.0,200.0,0.258,317.5,76.313,72.938,-0.052,71.75,69.938,54.969,55.781,0.0,41.969,72.0,70.0,1000.0,200.0,0.189,477.0,79.063,75.063,0.01,72.188,71.313,55.063,56.188,0.0,59.813,72.0,70.0,1000.0,200.0,0.283,584.0,75.0,75.375,0.017,72.5,69.188,55.063,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.703,916.5,73.063,72.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.805,11.887,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,527.5,532.0,537.0,303.0,527.5,524.0,529.0,-0.004,7.417,0.0,16.337,1.425,0.285,-0.026,0.006,-0.001,0.0
9082007,1056,1.0,1.0,1.0,1.0,100.0,43.698,40.0,40.0,40.0,1.0,1.0,1417.277,282.284,0.012,11.896,0.0,80.0,55.0,1.4,2298.0,2306.068,1642.181,192.249,53.964,72.27,71.76,72.202,50.941,1.41,2.259,0.395,70.057,56.071,88.068,48.143,0.0,73.97,86.223,79.207,88.696,36.218,51.84,46.12,-10.828,48.813,95.125,72.125,75.063,54.688,55.656,0.0,48.156,72.0,70.0,1000.0,200.0,0.263,320.75,76.188,72.938,-0.052,72.0,69.938,54.719,55.781,0.0,43.406,72.0,70.0,1000.0,200.0,0.175,456.25,79.063,75.063,0.01,72.063,71.625,55.0,56.094,0.0,60.875,72.0,70.0,1000.0,200.0,0.276,574.0,75.0,75.375,0.024,72.563,69.25,54.938,55.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.72,927.0,73.188,72.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.796,11.877,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,527.5,531.5,537.5,303.0,527.5,524.0,529.0,-0.004,7.54,0.0,16.358,1.417,0.282,-0.025,0.006,-0.001,0.0
9082007,1057,1.0,1.0,1.0,1.0,100.0,42.583,40.0,40.0,40.0,1.0,1.0,1432.504,297.511,0.022,11.896,0.0,80.0,55.0,1.4,2279.5,2316.308,1691.267,189.901,53.964,72.164,71.76,72.097,51.048,1.394,2.281,0.406,70.086,56.081,88.321,47.975,0.0,74.184,86.001,79.314,88.475,36.071,52.049,45.829,-10.828,48.813,95.063,72.0,74.875,54.594,55.563,0.0,49.0,72.0,70.0,1000.0,200.0,0.257,317.25,75.938,72.75,-0.052,72.125,69.813,54.719,55.688,0.0,42.563,72.0,70.0,1000.0,200.0,0.19,478.5,79.063,75.188,0.01,72.063,71.563,54.875,56.031,0.0,60.344,72.0,70.0,1000.0,200.0,0.274,574.0,75.0,75.375,0.019,72.375,69.063,54.844,55.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.706,919.5,73.063,72.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.796,11.882,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,527.0,532.0,537.0,303.0,526.5,524.0,529.0,-0.008,7.265,0.0,16.121,1.433,0.298,-0.024,0.006,-0.001,0.0
9082007,1058,1.0,1.0,1.0,1.0,100.0,41.554,40.0,40.0,40.0,1.0,1.0,1453.587,285.798,0.022,11.866,0.0,80.0,55.0,1.4,2294.25,2331.681,1665.042,195.965,53.964,72.27,71.655,72.202,51.048,1.387,2.256,0.406,70.108,56.07,88.545,47.947,0.0,74.077,86.075,79.314,88.475,35.851,52.049,45.538,-10.82,48.781,95.125,72.125,75.375,54.594,55.656,0.0,48.656,72.0,70.0,1000.0,200.0,0.259,317.75,75.938,72.938,-0.052,71.875,69.938,54.625,55.594,0.0,42.531,72.0,70.0,1000.0,200.0,0.19,478.75,78.938,75.188,0.01,72.313,71.563,54.875,56.031,0.0,60.188,72.0,70.0,1000.0,200.0,0.291,586.5,75.188,75.375,0.021,72.313,68.813,54.844,55.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.701,915.5,73.063,72.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.79,12.795,11.876,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,527.5,532.0,537.5,303.25,526.5,524.0,528.5,-0.008,7.096,0.0,15.964,1.454,0.286,-0.023,0.005,-0.001,0.0
9082007,1059,1.0,1.0,1.0,1.0,100.0,40.42,40.0,40.0,40.0,1.0,1.0,1412.592,281.113,0.012,11.911,0.0,80.0,55.0,1.4,2295.5,2292.426,1650.337,194.667,53.964,72.164,71.76,72.097,51.048,1.391,2.277,0.373,70.075,56.069,88.461,47.863,0.0,74.184,86.001,79.101,88.475,35.778,52.257,45.246,-10.82,48.813,95.313,72.0,75.438,54.594,55.563,0.0,48.25,72.0,70.0,1000.0,200.0,0.262,319.75,75.875,72.938,-0.052,71.75,69.813,54.719,55.594,0.0,43.0,72.0,70.0,1000.0,200.0,0.175,457.75,78.75,75.188,0.01,72.063,71.313,54.875,56.031,0.0,59.844,72.0,70.0,1000.0,200.0,0.281,580.0,75.0,75.375,0.018,72.063,68.688,54.656,55.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.711,924.0,73.063,72.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.78,12.788,11.879,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,527.5,531.5,537.5,303.25,527.5,524.0,528.5,-0.004,6.843,0.0,15.663,1.413,0.281,-0.022,0.005,-0.001,0.0
9082007,1100,1.0,1.0,1.0,1.0,100.0,39.61,40.0,40.0,40.0,1.0,1.0,1427.819,277.599,0.022,11.896,0.0,80.0,55.0,1.4,2283.5,2321.431,1647.073,194.609,54.071,72.058,71.655,72.097,51.048,1.387,2.277,0.377,70.083,56.065,88.685,47.947,0.0,74.184,86.001,79.207,88.401,35.631,52.466,45.101,-10.82,48.813,95.375,72.0,75.25,54.688,55.656,0.0,48.313,72.0,70.0,1000.0,200.0,0.26,318.25,75.875,72.75,-0.052,72.0,69.813,54.719,55.594,0.0,41.563,72.0,70.0,1000.0,200.0,0.186,473.0,78.938,75.188,0.01,72.188,71.0,54.875,56.031,0.0,60.969,72.0,70.0,1000.0,200.0,0.28,579.0,75.0,75.375,0.023,72.375,68.5,54.844,55.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.707,921.0,73.188,72.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.788,11.868,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,527.5,532.0,537.5,303.25,527.0,524.0,528.5,-0.008,6.692,0.0,15.647,1.428,0.278,-0.024,0.005,-0.001,0.0
9082007,1101,1.0,1.0,1.0,1.0,100.0,38.653,40.0,40.0,40.0,1.0,1.0,1409.078,278.77,0.022,11.822,0.0,80.0,55.0,1.4,2281.25,2306.068,1642.181,196.744,54.179,72.058,71.445,71.991,51.262,1.398,2.299,0.377,70.052,56.067,88.601,48.171,0.0,74.292,85.927,79.207,88.401,35.485,52.571,44.809,-10.828,48.813,95.375,71.938,75.063,54.594,55.563,0.0,47.781,72.0,70.0,1000.0,200.0,0.261,319.75,75.75,72.75,-0.052,71.875,69.813,54.719,55.594,0.0,42.438,72.0,70.0,1000.0,200.0,0.177,458.5,78.75,75.188,0.01,71.875,71.563,54.875,56.031,0.0,60.156,72.0,70.0,1000.0,200.0,0.272,569.5,75.0,75.375,0.019,72.313,68.313,54.844,55.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.711,923.0,73.063,72.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.78,12.787,11.866,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,527.5,531.5,538.0,303.0,527.5,524.0,528.5,-0.008,6.451,0.0,15.31,1.409,0.279,-0.023,0.005,-0.001,0.0
9082007,1102,1.0,1.0,1.0,1.0,100.0,37.827,40.0,40.0,40.0,1.0,1.0,1416.105,278.77,0.012,11.852,0.0,80.0,55.0,1.4,2265.75,2294.131,1650.337,190.364,54.179,72.058,71.55,71.991,51.155,1.413,2.288,0.377,70.065,56.051,88.742,48.171,0.0,74.292,85.927,79.207,88.327,35.338,52.884,44.591,-10.82,48.813,95.375,71.938,74.75,54.688,55.656,0.0,47.344,72.0,70.0,1000.0,200.0,0.262,320.5,75.75,72.75,-0.052,72.0,69.813,54.719,55.781,0.0,43.094,72.0,70.0,1000.0,200.0,0.17,453.25,78.75,75.188,0.01,72.063,71.0,55.0,56.031,0.0,59.969,72.0,70.0,1000.0,200.0,0.271,568.0,75.0,75.375,0.026,72.063,68.25,54.844,55.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.714,925.0,73.063,72.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.787,12.788,11.869,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,527.5,532.0,537.5,303.25,527.0,524.0,528.0,-0.004,6.25,0.0,15.233,1.416,0.279,-0.023,0.005,-0.001,0.0
9082007,1103,1.0,1.0,1.0,1.0,100.0,36.854,40.0,40.0,40.0,1.0,1.0,1411.42,284.627,0.022,11.852,0.0,80.0,55.0,1.4,2260.0,2300.951,1647.073,196.379,54.287,71.952,71.655,71.991,51.262,1.413,2.266,0.384,70.044,56.04,88.742,48.059,0.0,74.292,85.779,79.101,88.253,35.045,52.989,44.372,-10.82,48.875,95.5,72.0,75.375,54.688,55.656,0.0,48.438,72.0,70.0,1000.0,200.0,0.25,312.5,75.75,72.75,-0.052,72.125,69.813,54.719,55.594,0.0,42.625,72.0,70.0,1000.0,200.0,0.188,472.25,78.688,75.188,0.01,71.875,71.563,55.0,56.031,0.0,60.438,72.0,70.0,1000.0,200.0,0.267,565.5,75.0,75.438,0.02,72.063,68.063,54.844,55.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.718,926.0,73.063,72.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.774,12.777,11.86,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,527.5,531.5,538.0,303.0,527.5,523.5,528.0,-0.008,6.16,0.0,15.356,1.411,0.285,-0.023,0.005,-0.001,0.0
9082007,1104,1.0,1.0,1.0,1.0,100.0,36.26,40.0,40.0,40.0,1.0,1.0,1414.934,277.599,0.012,11.866,0.0,80.0,55.0,1.4,2270.5,2290.721,1643.811,190.043,54.287,71.952,71.655,71.885,51.369,1.41,2.277,0.381,70.045,56.028,88.517,48.115,0.0,74.184,85.779,79.101,88.253,35.045,53.093,44.227,-10.82,48.813,95.438,71.938,75.25,54.781,55.656,0.0,48.875,72.0,70.0,1000.0,200.0,0.248,311.25,75.75,72.75,-0.052,72.0,69.688,54.719,55.688,0.0,42.563,72.0,70.0,1000.0,200.0,0.18,464.5,78.688,75.188,0.01,71.75,71.625,55.0,56.094,0.0,59.656,72.0,70.0,1000.0,200.0,0.267,564.5,75.0,75.375,0.026,72.0,68.063,54.844,55.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.717,926.0,73.063,72.313,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.777,11.855,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.5,531.5,538.0,303.0,526.5,524.0,528.0,-0.004,6.037,0.0,15.135,1.415,0.278,-0.023,0.005,-0.001,-0.0
9082007,1105,1.0,1.0,1.0,1.0,100.0,35.564,40.0,40.0,40.0,1.0,1.0,1420.791,276.428,0.022,11.911,0.0,80.0,55.0,1.4,2283.75,2321.431,1645.442,198.215,54.287,71.952,71.655,71.991,51.476,1.398,2.266,0.392,70.047,56.037,88.685,48.059,0.0,74.292,85.779,78.995,88.179,34.899,53.198,44.008,-10.82,49.063,95.438,71.938,75.375,54.906,55.656,0.0,47.75,72.0,70.0,1000.0,200.0,0.259,318.75,75.688,72.75,-0.052,71.875,69.688,55.031,55.688,0.0,42.656,72.0,70.0,1000.0,200.0,0.194,479.25,78.688,75.188,0.01,71.875,71.625,55.063,56.031,0.0,60.188,72.0,70.0,1000.0,200.0,0.265,563.5,75.0,75.438,0.026,72.0,68.063,54.938,55.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.712,924.0,73.063,72.313,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.769,11.854,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,527.5,531.5,538.5,303.25,526.5,524.0,528.0,-0.008,5.929,0.0,15.073,1.421,0.276,-0.022,0.005,-0.002,-0.0
9082007,1106,1.0,1.0,1.0,1.0,100.0,35.127,40.0,40.0,40.0,1.0,1.0,1412.592,281.113,0.012,11.866,0.0,80.0,55.0,1.4,2283.75,2318.015,1656.868,195.71,54.394,72.058,71.55,71.885,51.583,1.406,2.256,0.395,70.046,56.037,88.657,48.143,0.0,74.292,85.705,78.995,88.105,34.679,53.407,43.717,-10.82,49.031,95.375,71.813,75.438,54.781,55.75,0.0,47.469,72.0,70.0,1000.0,200.0,0.26,318.75,75.563,72.688,-0.052,72.0,69.938,55.031,55.688,0.0,43.313,72.0,70.0,1000.0,200.0,0.177,457.5,78.688,75.188,0.01,71.688,71.813,55.063,56.094,0.0,59.5,72.0,70.0,1000.0,200.0,0.281,579.5,75.0,75.438,0.015,72.0,68.063,54.938,55.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.709,920.5,73.063,72.313,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.788,12.784,11.863,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,527.5,532.0,538.0,303.0,527.0,524.0,528.0,-0.004,5.726,0.0,14.9,1.413,0.281,-0.022,0.005,-0.001,-0.0
9082007,1107,1.0,1.0,1.0,1.0,100.0,34.814,40.0,40.0,40.0,1.0,1.0,1402.05,276.428,0.012,11.896,0.0,80.0,55.0,1.4,2275.75,2271.987,1638.921,188.873,54.502,72.058,71.655,71.885,51.69,1.417,2.281,0.395,69.994,56.038,88.433,48.143,0.0,74.292,85.631,78.995,88.105,34.532,53.616,43.498,-10.82,49.094,95.375,71.938,75.375,55.094,55.75,0.0,47.75,72.0,70.0,1000.0,200.0,0.255,315.0,75.563,72.688,-0.052,71.875,69.813,55.031,55.781,0.0,43.406,72.0,70.0,1000.0,200.0,0.182,466.5,78.563,75.188,0.01,71.875,71.563,55.281,56.188,0.0,59.625,72.0,70.0,1000.0,200.0,0.259,557.0,75.188,75.438,0.019,71.938,68.0,54.938,55.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.714,925.5,73.063,72.313,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.784,12.785,11.86,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,527.5,531.5,538.5,303.25,527.5,524.0,527.5,-0.004,5.589,0.0,14.819,1.402,0.276,-0.022,0.005,-0.001,-0.0
9082007,1108,1.0,1.0,1.0,1.0,100.0,34.443,40.0,40.0,40.0,1.0,1.0,1421.962,295.168,0.012,11.822,0.0,80.0,55.0,1.4,2271.0,2299.245,1689.625,178.697,54.61,71.952,71.55,71.885,51.69,1.406,2.245,0.384,70.034,56.02,88.461,48.423,0.0,74.399,85.705,78.995,88.105,34.532,53.616,43.498,-10.82,49.125,95.375,71.938,74.875,55.094,55.875,0.0,48.469,72.0,70.0,1000.0,200.0,0.246,310.0,75.563,72.688,-0.052,72.125,69.813,55.031,55.781,0.0,43.25,72.0,70.0,1000.0,200.0,0.19,474.0,78.563,75.25,0.01,72.063,72.0,55.375,56.188,0.0,59.094,72.0,70.0,1000.0,200.0,0.265,566.0,75.188,75.375,0.021,71.938,68.063,55.063,56.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.708,922.0,73.188,72.313,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.788,11.856,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,527.5,531.5,538.5,303.25,527.0,524.0,527.5,-0.004,5.554,0.0,14.727,1.422,0.295,-0.022,0.005,-0.001,-0.0
9082007,1109,1.0,1.0,1.0,1.0,100.0,34.006,40.0,40.0,40.0,1.0,1.0,1424.305,293.997,0.022,11.852,0.0,80.0,55.0,1.4,2279.75,2307.774,1678.141,180.041,54.61,71.952,71.55,71.885,51.798,1.41,2.263,0.392,70.03,56.024,88.405,48.536,0.0,74.399,85.631,78.889,88.032,34.386,53.72,43.28,-10.82,49.125,95.375,71.938,75.063,55.094,55.875,0.0,48.25,72.0,70.0,1000.0,200.0,0.253,315.0,75.375,72.563,-0.052,72.0,70.0,55.125,55.781,0.0,43.438,72.0,70.0,1000.0,200.0,0.185,468.0,78.563,75.25,0.01,72.063,71.625,55.281,56.188,0.0,59.875,72.0,70.0,1000.0,200.0,0.271,569.5,75.188,75.438,0.025,71.938,68.063,55.063,56.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.71,921.0,73.063,72.313,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.764,12.768,11.844,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.5,531.5,538.5,303.25,526.0,524.0,527.5,-0.008,5.452,0.0,14.646,1.424,0.294,-0.021,0.005,-0.001,-0.0
9082007,1110,1.0,1.0,1.0,1.0,100.0,33.905,40.0,40.0,40.0,1.0,1.0,1393.851,275.256,0.022,11.866,0.0,80.0,55.0,1.4,2274.25,2270.285,1634.034,188.493,54.717,71.952,71.655,71.885,51.798,1.41,2.295,0.377,69.929,55.952,88.349,48.507,0.0,74.399,85.557,78.995,88.032,34.239,53.616,43.207,-10.828,49.313,95.375,71.938,75.125,55.188,55.938,0.0,47.531,72.0,70.0,1000.0,200.0,0.26,317.0,75.313,72.688,-0.052,71.75,70.063,55.125,55.906,0.0,42.594,72.0,70.0,1000.0,200.0,0.174,458.75,78.563,75.25,0.01,71.875,71.938,55.375,56.438,0.0,59.188,72.0,70.0,1000.0,200.0,0.257,557.5,75.188,75.375,0.018,72.0,68.063,55.125,56.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.72,927.0,73.063,72.313,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.782,11.852,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,527.5,531.5,538.5,303.25,528.0,524.0,527.5,-0.008,5.492,0.0,14.786,1.394,0.275,-0.02,0.005,-0.0,-0.0
9082007,1111,1.0,1.0,1.0,1.0,100.0,33.292,40.0,40.0,40.0,1.0,1.0,1410.249,279.941,0.022,11.956,0.0,80.0,55.0,1.4,2267.5,2316.308,1647.073,197.049,54.717,71.952,71.655,71.885,51.798,1.387,2.238,0.373,69.975,55.969,88.545,48.451,0.0,74.399,85.557,78.889,88.032,34.166,53.616,42.916,-10.82,49.375,95.188,72.0,75.125,55.188,55.938,0.0,48.969,72.0,70.0,1000.0,200.0,0.246,310.5,75.375,72.563,-0.052,71.75,70.0,55.125,55.906,0.0,41.188,72.0,70.0,1000.0,200.0,0.174,458.0,78.438,75.188,0.01,72.313,71.438,55.375,56.438,0.0,59.5,72.0,70.0,1000.0,200.0,0.28,577.0,75.188,75.375,0.019,71.375,68.063,55.063,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.709,921.5,73.063,72.313,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.784,11.86,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,527.5,531.0,539.0,303.0,527.0,524.0,527.0,-0.008,5.379,0.0,14.537,1.41,0.28,-0.021,0.005,-0.001,-0.0
9082007,1112,1.0,1.0,1.0,1.0,100.0,33.182,40.0,40.0,40.0,1.0,1.0,1432.504,282.284,0.012,11.881,0.0,80.0,55.0,1.4,2267.5,2316.308,1658.502,192.327,54.717,71.952,71.655,71.885,52.012,1.391,2.263,0.395,69.979,55.983,88.517,48.564,0.0,74.507,85.483,78.889,87.884,34.093,54.033,42.916,-10.82,49.469,95.313,72.0,74.75,55.281,55.938,0.0,47.75,72.0,70.0,1000.0,200.0,0.257,317.0,75.313,72.563,-0.052,71.875,70.063,55.219,56.094,0.0,42.313,72.0,70.0,1000.0,200.0,0.175,457.25,78.438,75.25,0.01,72.188,71.313,55.5,56.438,0.0,59.75,72.0,70.0,1000.0,200.0,0.285,583.5,75.188,75.438,0.017,71.813,68.0,55.125,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.706,918.5,73.063,72.438,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.764,12.771,11.846,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.5,532.0,538.5,303.25,527.5,524.0,527.0,-0.004,5.257,0.0,14.566,1.433,0.282,-0.021,0.005,-0.001,-0.0
9082007,1113,1.0,1.0,1.0,1.0,100.0,32.971,40.0,40.0,40.0,1.0,1.0,1407.906,276.428,0.022,11.896,0.0,80.0,55.0,1.4,2274.75,2299.245,1642.181,196.458,54.717,72.058,71.76,71.885,51.905,1.391,2.274,0.366,69.983,55.986,88.349,48.536,0.0,74.399,85.483,78.889,87.958,34.02,53.825,42.916,-10.82,49.469,95.25,72.0,75.375,55.281,56.125,0.0,47.625,72.0,70.0,1000.0,200.0,0.258,317.75,75.313,72.563,-0.052,71.75,70.313,55.219,56.094,0.0,41.125,72.0,70.0,1000.0,200.0,0.174,456.75,78.438,75.25,0.01,72.188,71.625,55.5,56.438,0.0,60.219,72.0,70.0,1000.0,200.0,0.281,578.5,75.0,75.438,0.021,71.938,68.0,55.219,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.713,923.5,73.063,72.313,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.764,12.779,11.847,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,527.5,531.5,538.5,303.25,526.5,524.0,527.0,-0.008,5.343,0.0,14.706,1.408,0.276,-0.021,0.005,-0.001,-0.0
9082007,1114,1.0,1.0,1.0,1.0,100.0,32.999,40.0,40.0,40.0,1.0,1.0,1409.078,277.599,0.012,11.807,0.0,80.0,55.0,1.4,2271.25,2283.906,1634.034,192.069,54.825,72.058,71.76,71.78,52.012,1.406,2.245,0.395,69.928,55.986,88.04,48.536,0.0,74.507,85.409,78.995,87.81,33.873,53.825,42.843,-10.828,49.313,95.125,72.0,75.125,55.188,55.938,0.0,47.813,72.0,70.0,1000.0,200.0,0.257,314.75,75.063,72.563,-0.052,71.75,70.0,55.219,56.188,0.0,41.875,72.0,70.0,1000.0,200.0,0.164,447.75,78.313,75.25,0.01,72.313,71.938,55.5,56.531,0.0,60.156,72.0,70.0,1000.0,200.0,0.278,575.0,75.0,75.5,0.022,72.0,68.063,55.125,56.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.711,923.0,73.063,72.438,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.754,11.833,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.5,531.5,539.0,303.25,528.0,524.0,527.0,-0.004,5.308,0.0,14.718,1.409,0.278,-0.019,0.004,-0.002,-0.0
9082007,1115,1.0,1.0,1.0,1.0,100.0,32.823,40.0,40.0,40.0,1.0,1.0,1396.193,292.826,0.012,11.881,0.0,80.0,55.0,1.4,2263.5,2275.391,1666.678,187.417,54.825,71.952,71.76,71.885,51.905,1.391,2.259,0.403,69.938,55.942,88.124,48.451,0.0,74.399,85.409,78.782,87.884,33.8,53.825,42.77,-10.82,49.438,95.063,71.938,75.438,55.281,56.125,0.0,48.594,72.0,70.0,1000.0,200.0,0.247,310.0,75.188,72.563,-0.052,71.875,70.063,55.219,56.094,0.0,41.875,72.0,70.0,1000.0,200.0,0.168,451.75,78.313,75.25,0.01,71.875,71.813,55.5,56.531,0.0,60.75,72.0,70.0,1000.0,200.0,0.273,574.5,75.188,75.438,0.026,71.938,68.063,55.125,56.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.715,925.0,73.063,72.438,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.75,12.782,11.852,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.5,531.5,538.5,303.25,527.5,524.0,527.0,-0.004,5.322,0.0,14.81,1.396,0.293,-0.02,0.004,-0.001,-0.0
9082007,1116,1.0,1.0,1.0,1.0,100.0,32.641,40.0,40.0,40.0,1.0,1.0,1416.105,284.627,0.012,11.911,0.0,80.0,55.0,1.4,2267.75,2299.245,1653.602,189.387,54.825,71.952,71.76,71.885,51.905,1.394,2.266,0.392,69.95,55.96,88.433,48.339,0.0,74.507,85.409,78.782,87.81,33.873,54.033,42.551,-10.82,49.688,95.125,71.938,75.25,55.281,56.125,0.0,47.75,72.0,70.0,1000.0,200.0,0.257,317.25,75.063,72.5,-0.052,71.875,70.063,55.219,56.188,0.0,41.313,72.0,70.0,1000.0,200.0,0.176,451.75,78.125,75.25,0.01,72.188,72.0,55.5,56.531,0.0,59.031,72.0,70.0,1000.0,200.0,0.275,574.5,75.188,75.438,0.026,72.0,68.25,55.219,56.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.71,922.5,73.063,72.438,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.762,11.83,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.5,531.5,539.0,303.25,526.5,524.0,526.5,-0.004,5.127,0.0,14.364,1.416,0.285,-0.02,0.004,-0.001,-0.0
9082007,1117,1.0,1.0,1.0,1.0,100.0,32.714,40.0,40.0,40.0,1.0,1.0,1420.791,275.256,0.012,11.866,0.0,80.0,55.0,1.4,2260.5,2311.187,1663.406,189.285,54.932,71.952,71.655,71.885,52.119,1.402,2.245,0.373,69.951,55.962,88.405,48.592,0.0,74.722,85.261,78.889,87.736,33.8,54.138,42.551,-10.82,49.688,95.063,72.0,75.375,55.406,56.125,0.0,47.844,72.0,70.0,1000.0,200.0,0.255,313.75,75.063,72.5,-0.052,71.875,70.063,55.531,56.188,0.0,42.125,72.0,70.0,1000.0,200.0,0.162,438.0,78.313,75.25,0.01,72.375,71.625,55.625,56.531,0.0,59.813,72.0,70.0,1000.0,200.0,0.291,591.0,75.188,75.438,0.025,71.938,68.0,55.406,56.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.707,920.5,73.063,72.313,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.774,11.849,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.5,531.5,538.5,303.25,526.0,524.0,526.5,-0.005,5.106,0.0,14.43,1.421,0.275,-0.02,0.004,-0.001,-0.0
9082007,1118,1.0,1.0,1.0,1.0,100.0,32.65,40.0,40.0,40.0,1.0,1.0,1447.731,276.428,0.022,11.852,0.0,80.0,55.0,1.4,2269.75,2314.601,1640.551,196.695,54.932,71.952,71.76,71.885,52.012,1.394,2.284,0.384,69.948,55.961,88.096,48.648,0.0,74.507,85.335,78.889,87.736,33.727,54.138,42.551,-10.82,49.469,95.0,71.938,75.25,55.406,56.25,0.0,48.969,72.0,70.0,1000.0,200.0,0.243,308.25,75.063,72.563,-0.052,71.75,70.063,55.344,56.188,0.0,41.969,72.0,70.0,1000.0,200.0,0.164,445.75,78.125,75.25,0.01,72.375,71.563,55.625,56.531,0.0,60.875,72.0,70.0,1000.0,200.0,0.301,600.5,75.188,75.438,0.017,72.0,68.25,55.406,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.707,918.5,73.063,72.313,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.779,11.844,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.5,531.5,538.5,303.0,526.0,524.0,526.5,-0.008,5.124,0.0,14.534,1.448,0.276,-0.019,0.004,-0.001,-0.0
9082007,1119,1.0,1.0,1.0,1.0,100.0,32.596,40.0,40.0,40.0,1.0,1.0,1424.305,277.599,0.022,11.792,0.0,80.0,55.0,1.4,2284.5,2312.894,1656.868,189.791,54.932,72.164,71.971,72.097,52.119,1.41,2.263,0.381,69.972,55.986,87.984,48.76,0.0,74.614,85.187,78.782,87.662,33.653,54.033,42.479,-10.82,49.5,94.875,71.938,75.25,55.406,56.25,0.0,47.438,72.0,70.0,1000.0,200.0,0.258,318.25,75.063,72.563,-0.052,72.0,70.313,55.531,56.313,0.0,41.625,72.0,70.0,1000.0,200.0,0.173,455.75,78.125,75.5,0.01,72.313,71.625,55.625,56.594,0.0,61.344,72.0,70.0,1000.0,200.0,0.29,590.0,75.188,75.438,0.021,72.0,68.063,55.406,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.705,918.0,73.063,72.438,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.784,11.847,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.0,531.5,538.5,303.0,526.5,524.0,526.5,-0.009,5.107,0.0,14.464,1.424,0.278,-0.019,0.004,-0.001,-0.0
9082007,1120,1.0,1.0,1.0,1.0,100.0,32.542,40.0,40.0,40.0,1.0,1.0,1430.161,277.599,0.022,11.896,0.0,80.0,55.0,1.4,2278.5,2319.723,1658.502,196.634,54.932,72.058,71.76,71.885,52.012,1.406,2.31,0.384,69.975,55.98,88.124,48.62,0.0,74.722,85.113,78.676,87.662,33.58,54.138,42.479,-10.828,49.719,94.938,71.938,75.063,55.5,56.25,0.0,48.063,72.0,70.0,1000.0,200.0,0.251,312.25,74.75,72.5,-0.052,71.875,70.313,55.531,56.313,0.0,42.094,72.0,70.0,1000.0,200.0,0.161,443.5,78.125,75.25,0.01,72.375,71.625,55.625,56.594,0.0,60.875,72.0,70.0,1000.0,200.0,0.306,603.5,75.188,75.438,0.025,71.938,68.063,55.406,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.707,920.5,73.063,72.438,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.771,11.835,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.5,531.5,539.0,303.25,527.0,524.0,526.0,-0.009,5.149,0.0,14.712,1.43,0.278,-0.017,0.004,-0.001,-0.0
9082007,1121,1.0,1.0,1.0,1.0,100.0,32.487,40.0,40.0,40.0,1.0,1.0,1411.42,274.085,0.012,11.866,0.0,80.0,55.0,1.4,2278.5,2304.362,1638.921,194.639,54.932,72.058,71.655,72.097,52.119,1.41,2.259,0.366,69.985,55.995,88.124,48.648,0.0,74.936,85.187,78.676,87.588,33.58,53.929,42.479,-10.828,49.781,94.938,72.0,75.125,55.406,56.25,0.0,48.094,72.0,70.0,1000.0,200.0,0.252,315.25,74.75,72.5,-0.052,71.875,70.313,55.531,56.313,0.0,42.375,72.0,70.0,1000.0,200.0,0.162,439.25,78.125,75.5,0.01,72.063,71.938,55.625,56.594,0.0,60.375,72.0,70.0,1000.0,200.0,0.297,594.0,75.188,75.5,0.02,71.938,68.0,55.406,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.709,921.5,73.063,72.438,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.763,11.828,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,527.5,531.5,539.0,303.25,527.0,524.0,526.0,-0.004,5.189,0.0,14.675,1.411,0.274,-0.017,0.004,-0.001,-0.0
9082007,1122,1.0,1.0,1.0,1.0,100.0,32.678,40.0,40.0,40.0,1.0,1.0,1420.791,283.455,0.022,11.896,0.0,80.0,55.0,1.4,2268.5,2312.894,1627.525,198.094,55.04,71.952,71.76,71.885,52.119,1.417,2.281,0.399,69.989,55.992,88.096,48.732,0.0,74.936,85.187,78.782,87.588,33.58,53.929,42.406,-10.828,49.719,94.875,71.938,75.063,55.5,56.25,0.0,47.5,72.0,70.0,1000.0,200.0,0.26,318.5,74.75,72.5,-0.052,72.0,70.313,55.531,56.313,0.0,42.313,72.0,70.0,1000.0,200.0,0.162,438.25,78.063,75.5,0.01,72.063,71.813,55.625,56.594,0.0,61.563,72.0,70.0,1000.0,200.0,0.299,598.5,75.188,75.5,0.021,71.5,68.063,55.406,56.281,0.0,99.875,72.0,70.0,1000.0,200.0,0.708,922.0,73.063,72.438,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.752,12.775,11.835,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.0,531.5,539.0,303.0,527.5,524.0,526.0,-0.008,5.16,0.0,14.592,1.421,0.283,-0.017,0.004,-0.001,-0.0
