DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9082007,1123,1.0,1.0,1.0,1.0,100.0,32.673,40.0,40.0,40.0,1.0,1.0,1419.619,282.284,0.012,11.941,0.0,80.0,55.0,1.4,2281.5,2318.015,1647.073,196.061,55.04,72.164,71.971,71.885,52.119,1.383,2.27,0.395,70.04,56.004,88.124,48.788,0.0,74.936,85.187,78.782,87.515,33.58,54.033,42.406,-10.82,49.563,94.875,72.125,75.125,55.5,56.344,0.0,47.5,72.0,70.0,1000.0,200.0,0.258,316.75,74.75,72.375,-0.052,72.0,70.375,55.531,56.313,0.0,41.656,72.0,70.0,1000.0,200.0,0.172,452.25,78.063,75.5,0.01,72.063,72.0,55.625,56.594,0.0,61.313,72.0,70.0,1000.0,200.0,0.3,598.5,75.188,75.438,0.026,71.813,68.063,55.406,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.695,911.5,73.063,72.313,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.782,11.851,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,527.5,531.5,539.0,303.25,527.0,524.0,526.0,-0.004,5.153,0.0,14.647,1.42,0.282,-0.018,0.004,-0.001,-0.0
9082007,1124,1.0,1.0,1.0,1.0,100.0,32.462,40.0,40.0,40.0,1.0,1.0,1399.707,284.627,0.022,11.926,0.0,80.0,55.0,1.4,2286.5,2299.245,1645.442,195.941,54.932,71.952,71.865,71.885,52.226,1.391,2.27,0.377,70.017,56.015,88.068,48.648,0.0,74.829,85.039,78.676,87.441,33.58,53.929,42.406,-10.82,49.688,94.75,72.0,75.25,55.5,56.25,0.0,48.375,72.0,70.0,1000.0,200.0,0.248,310.75,74.688,72.375,-0.052,72.0,70.375,55.531,56.313,0.0,42.156,72.0,70.0,1000.0,200.0,0.16,440.5,78.063,75.25,0.01,72.188,71.813,55.625,56.719,0.0,61.156,72.0,70.0,1000.0,200.0,0.301,600.0,75.188,75.438,0.021,71.5,68.063,55.406,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.708,921.5,73.063,72.438,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.769,11.835,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.0,531.5,539.0,303.0,526.5,524.0,526.0,-0.008,5.173,0.0,14.629,1.4,0.285,-0.018,0.004,-0.001,-0.0
9082007,1125,1.0,1.0,1.0,1.0,100.0,32.407,40.0,40.0,40.0,1.0,1.0,1436.018,290.483,0.012,11.837,0.0,80.0,55.0,1.4,2276.5,2319.723,1694.552,184.955,54.932,72.164,71.971,71.885,52.012,1.398,2.259,0.406,70.035,56.03,88.237,48.676,0.0,74.829,85.039,78.676,87.441,33.433,53.929,42.333,-10.82,49.875,94.75,72.0,75.375,55.5,56.25,0.0,48.594,72.0,70.0,1000.0,200.0,0.252,314.25,74.688,72.375,-0.052,72.125,70.313,55.531,56.313,0.0,42.219,72.0,70.0,1000.0,200.0,0.173,455.75,77.938,75.5,0.01,71.875,71.625,55.656,56.594,0.0,61.75,72.0,70.0,1000.0,200.0,0.299,598.5,75.188,75.5,0.024,71.375,68.063,55.406,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.704,918.0,73.063,72.438,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.742,12.767,11.833,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.5,531.5,539.0,303.25,528.0,524.0,526.0,-0.005,5.14,0.0,14.642,1.436,0.29,-0.018,0.004,-0.001,-0.0
9082007,1126,1.0,1.0,1.0,1.0,100.0,32.657,40.0,40.0,40.0,1.0,1.0,1409.078,278.77,0.012,11.852,0.0,80.0,55.0,1.4,2285.75,2297.54,1643.811,198.613,55.04,72.058,71.865,71.885,52.119,1.402,2.245,0.392,70.031,56.027,88.153,48.676,0.0,75.044,85.039,78.676,87.441,33.58,53.929,42.333,-10.82,49.75,94.875,71.938,74.875,55.5,56.25,0.0,47.5,72.0,70.0,1000.0,200.0,0.259,317.75,74.563,72.375,-0.052,72.0,70.375,55.531,56.406,0.0,42.531,72.0,70.0,1000.0,200.0,0.174,456.5,78.063,75.5,0.01,72.188,71.813,55.656,56.719,0.0,60.969,72.0,70.0,1000.0,200.0,0.288,588.0,75.188,75.438,0.025,71.688,68.0,55.563,56.563,0.0,97.188,72.0,70.0,1000.0,200.0,0.708,921.0,73.063,72.438,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.767,11.835,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.0,531.5,539.0,303.25,526.0,524.0,525.5,-0.005,5.098,0.0,14.418,1.409,0.279,-0.017,0.004,-0.001,-0.0
9082007,1127,1.0,1.0,1.0,1.0,100.0,32.691,40.0,40.0,40.0,1.0,1.0,1407.906,281.113,0.012,11.866,0.0,80.0,55.0,1.4,2280.5,2335.1,1650.337,207.585,55.04,72.27,71.971,72.202,52.119,1.379,2.274,0.384,70.056,56.024,88.153,48.788,0.0,75.044,84.891,78.57,87.367,33.507,53.929,42.406,-10.82,49.813,94.688,71.938,74.75,55.406,56.344,0.0,48.156,72.0,70.0,1000.0,200.0,0.25,311.5,74.563,72.5,-0.052,72.0,70.375,55.531,56.313,0.0,42.25,72.0,70.0,1000.0,200.0,0.173,454.25,77.938,75.5,0.01,72.063,72.188,55.656,56.719,0.0,61.406,72.0,70.0,1000.0,200.0,0.309,607.5,75.188,75.438,0.021,71.5,68.063,55.563,56.563,0.0,99.063,72.0,70.0,1000.0,200.0,0.697,914.0,73.063,72.438,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.765,11.831,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,527.5,531.5,539.0,303.25,527.5,524.0,525.5,-0.005,5.171,0.0,14.676,1.408,0.281,-0.016,0.004,-0.001,-0.0
9082007,1128,1.0,1.0,1.0,1.0,100.0,32.715,40.0,40.0,40.0,1.0,1.0,1432.504,283.455,0.022,11.866,0.0,80.0,55.0,1.4,2292.75,2312.894,1645.442,205.595,55.04,71.846,71.655,71.78,52.119,1.398,2.27,0.384,70.054,56.045,88.04,48.704,0.0,74.936,84.965,78.57,87.293,33.58,54.033,42.406,-10.828,49.594,94.625,72.0,75.375,55.5,56.25,0.0,48.813,72.0,70.0,1000.0,200.0,0.244,311.0,74.563,72.375,-0.052,72.0,70.375,55.531,56.406,0.0,42.0,72.0,70.0,1000.0,200.0,0.174,456.75,77.938,75.5,0.01,72.188,71.563,55.656,56.594,0.0,61.906,72.0,70.0,1000.0,200.0,0.302,599.5,75.188,75.438,0.019,71.813,68.0,55.563,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.706,919.5,73.063,72.438,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.754,11.813,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.5,531.5,539.5,303.25,526.5,524.0,525.5,-0.008,5.12,0.0,14.555,1.433,0.283,-0.017,0.004,-0.001,-0.0
9082007,1129,1.0,1.0,1.0,1.0,100.0,32.749,40.0,40.0,40.0,1.0,1.0,1416.105,281.113,0.022,11.866,0.0,80.0,55.0,1.4,2292.25,2324.847,1653.602,204.381,55.04,71.952,71.865,71.885,52.119,1.383,2.274,0.395,70.086,56.077,87.984,48.592,0.0,74.829,84.891,78.57,87.293,33.58,54.033,42.333,-10.82,49.563,94.313,72.0,75.438,55.406,56.344,0.0,47.906,72.0,70.0,1000.0,200.0,0.256,317.25,74.563,72.375,-0.052,72.0,70.375,55.531,56.313,0.0,42.344,72.0,70.0,1000.0,200.0,0.172,455.25,77.938,75.5,0.01,72.313,71.563,55.656,56.719,0.0,61.594,72.0,70.0,1000.0,200.0,0.308,604.0,75.188,75.438,0.025,71.688,68.063,55.563,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.698,914.5,73.063,72.438,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.763,11.82,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.5,531.5,539.5,303.25,528.5,524.0,525.5,-0.008,5.078,0.0,14.435,1.416,0.281,-0.017,0.004,-0.001,-0.0
9082007,1130,1.0,1.0,1.0,1.0,100.0,33.225,40.0,40.0,40.0,1.0,1.0,1451.245,291.654,0.022,11.911,0.0,80.0,55.0,1.4,2292.25,2343.649,1704.419,193.296,55.255,71.952,71.76,71.885,52.226,1.379,2.277,0.41,70.163,56.135,88.153,48.62,0.0,75.044,84.965,78.464,87.293,33.58,53.929,42.406,-10.82,49.781,94.688,72.0,75.438,55.5,56.344,0.0,47.906,72.0,70.0,1000.0,200.0,0.256,315.75,74.5,72.188,-0.052,72.0,70.375,55.531,56.313,0.0,42.375,72.0,70.0,1000.0,200.0,0.172,454.5,77.875,75.5,0.01,72.313,71.625,55.656,56.719,0.0,61.75,72.0,70.0,1000.0,200.0,0.318,619.0,75.188,75.438,0.026,71.5,68.0,55.406,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.695,913.5,73.063,72.438,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.75,11.814,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,527.5,531.5,539.5,303.25,527.5,524.5,525.5,-0.008,5.166,0.0,14.61,1.451,0.292,-0.018,0.003,-0.001,-0.0
9082007,1131,1.0,1.0,1.0,1.0,100.0,32.847,40.0,40.0,40.0,1.0,1.0,1453.587,279.941,0.022,11.792,0.0,80.0,55.0,1.4,2303.5,2333.391,1638.921,201.215,55.04,71.952,71.655,72.097,52.119,1.375,2.248,0.388,70.154,56.118,88.153,48.816,0.0,75.044,84.817,78.57,87.219,33.507,53.929,42.406,-10.82,49.844,94.625,71.938,75.25,55.5,56.344,0.0,47.438,72.0,70.0,1000.0,200.0,0.256,316.75,74.5,72.188,-0.052,72.0,70.313,55.531,56.406,0.0,42.125,72.0,70.0,1000.0,200.0,0.179,465.5,77.875,75.5,0.01,72.188,71.625,55.656,56.594,0.0,62.313,72.0,70.0,1000.0,200.0,0.308,606.5,75.0,75.438,0.021,71.813,68.063,55.406,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.701,914.0,73.063,72.438,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.742,11.818,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,527.5,531.5,539.5,303.25,527.0,524.0,525.0,-0.008,5.138,0.0,14.584,1.454,0.28,-0.018,0.003,-0.001,-0.0
9082007,1132,1.0,1.0,1.0,1.0,100.0,33.395,40.0,40.0,40.0,1.0,1.0,1430.161,278.77,0.012,11.837,0.0,80.0,55.0,1.4,2303.5,2319.723,1647.073,199.937,55.04,71.952,71.655,71.885,52.119,1.391,2.248,0.399,70.172,56.153,87.984,48.9,0.0,75.044,84.817,78.464,87.219,33.507,54.138,42.26,-10.82,49.719,94.438,71.938,75.125,55.5,56.344,0.0,47.781,72.0,70.0,1000.0,200.0,0.251,312.5,74.5,72.188,-0.052,72.0,70.375,55.531,56.406,0.0,41.719,72.0,70.0,1000.0,200.0,0.17,450.75,77.875,75.5,0.01,72.063,71.938,55.656,56.719,0.0,61.281,72.0,70.0,1000.0,200.0,0.311,610.0,75.188,75.438,0.021,71.813,68.0,55.563,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.706,918.5,73.063,72.438,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.757,11.822,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.5,531.5,539.5,303.25,527.5,524.0,525.0,-0.005,5.022,0.0,14.4,1.43,0.279,-0.018,0.003,-0.001,-0.0
9082007,1133,1.0,1.0,1.0,1.0,100.0,32.981,40.0,40.0,40.0,1.0,1.0,1433.675,284.627,0.022,11.822,0.0,80.0,55.0,1.4,2289.0,2318.015,1648.705,195.947,55.04,71.952,71.76,71.991,52.119,1.394,2.277,0.388,70.171,56.136,87.928,48.816,0.0,75.044,84.669,78.464,87.145,33.507,53.825,42.333,-10.828,49.594,94.375,72.0,75.625,55.5,56.344,0.0,48.656,72.0,70.0,1000.0,200.0,0.244,308.25,74.438,72.188,-0.052,71.875,70.375,55.531,56.406,0.0,43.281,72.0,70.0,1000.0,200.0,0.168,448.75,77.875,75.5,0.01,72.188,72.0,55.656,56.594,0.0,61.281,72.0,70.0,1000.0,200.0,0.31,609.0,75.188,75.5,0.026,71.5,68.0,55.563,56.563,0.0,99.188,72.0,70.0,1000.0,200.0,0.708,919.5,73.063,72.438,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.754,11.826,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.0,532.0,539.5,303.25,526.5,524.0,525.0,-0.009,5.135,0.0,14.501,1.434,0.285,-0.017,0.003,-0.001,-0.0
9082007,1134,1.0,1.0,1.0,1.0,100.0,33.002,40.0,40.0,40.0,1.0,1.0,1425.476,285.798,0.012,11.837,0.0,80.0,55.0,1.4,2294.75,2324.847,1653.602,200.778,55.04,71.952,71.76,71.885,52.119,1.375,2.27,0.381,70.191,56.145,88.04,48.62,0.0,75.259,84.669,78.358,87.145,33.507,53.929,42.406,-10.828,49.813,94.438,72.0,75.75,55.406,56.344,0.0,47.625,72.0,70.0,1000.0,200.0,0.256,316.75,74.438,72.188,-0.052,71.75,70.375,55.625,56.406,0.0,42.938,72.0,70.0,1000.0,200.0,0.171,450.75,77.875,75.5,0.01,72.313,71.813,55.656,56.594,0.0,61.688,72.0,70.0,1000.0,200.0,0.308,606.5,75.188,75.5,0.02,71.375,68.063,55.563,56.563,0.0,99.625,72.0,70.0,1000.0,200.0,0.699,915.0,73.063,72.438,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.75,11.825,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,527.0,531.5,539.5,303.25,527.0,524.0,525.0,-0.005,5.158,0.0,14.64,1.425,0.286,-0.017,0.003,-0.001,-0.0
9082007,1135,1.0,1.0,1.0,1.0,100.0,32.797,40.0,40.0,40.0,1.0,1.0,1445.388,288.141,0.012,11.852,0.0,80.0,55.0,1.4,2300.25,2353.915,1663.406,203.15,54.932,72.058,71.76,71.885,52.012,1.368,2.263,0.381,70.276,56.211,88.209,48.704,0.0,75.366,84.669,78.358,87.071,33.58,53.929,42.406,-10.82,49.813,94.625,72.0,75.375,55.5,56.344,0.0,47.625,72.0,70.0,1000.0,200.0,0.256,316.25,74.438,72.188,-0.052,72.125,70.375,55.531,56.406,0.0,42.281,72.0,70.0,1000.0,200.0,0.184,462.5,77.688,75.5,0.01,72.188,71.813,55.656,56.594,0.0,62.063,72.0,70.0,1000.0,200.0,0.317,618.5,75.188,75.438,0.021,71.5,68.063,55.688,56.563,0.0,98.438,72.0,70.0,1000.0,200.0,0.693,910.0,73.063,72.438,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.749,11.822,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.5,531.5,539.5,303.25,527.5,524.5,525.0,-0.005,5.141,0.0,14.538,1.445,0.288,-0.017,0.003,-0.001,-0.0
9082007,1136,1.0,1.0,1.0,1.0,100.0,33.086,40.0,40.0,40.0,1.0,1.0,1436.018,283.455,0.022,11.866,0.0,80.0,55.0,1.4,2303.5,2323.139,1651.969,198.126,55.04,72.058,71.76,71.885,52.226,1.398,2.284,0.395,70.253,56.204,87.984,48.76,0.0,75.366,84.669,78.358,87.071,33.433,54.138,42.333,-10.82,49.688,94.438,72.0,74.875,55.5,56.438,0.0,47.219,72.0,70.0,1000.0,200.0,0.259,317.25,74.188,72.188,-0.052,72.125,70.375,55.625,56.406,0.0,42.594,72.0,70.0,1000.0,200.0,0.174,455.5,77.875,75.5,0.01,72.188,71.938,55.656,56.719,0.0,62.781,72.0,70.0,1000.0,200.0,0.312,612.0,75.188,75.438,0.023,71.375,68.0,55.563,56.563,0.0,95.625,72.0,70.0,1000.0,200.0,0.698,914.5,73.063,72.438,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.736,11.818,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.5,531.5,539.5,303.25,527.5,524.5,525.0,-0.008,5.101,0.0,14.678,1.436,0.283,-0.015,0.003,-0.001,-0.0
9082007,1137,1.0,1.0,1.0,1.0,100.0,33.418,40.0,40.0,40.0,1.0,1.0,1445.388,277.599,0.022,11.881,0.0,80.0,55.0,1.4,2303.5,2345.36,1653.602,200.325,55.148,72.058,71.76,71.885,52.226,1.379,2.299,0.403,70.324,56.192,88.068,48.872,0.0,75.581,84.448,78.358,86.998,33.507,54.033,42.406,-10.82,49.656,94.5,72.0,74.688,55.688,56.344,0.0,48.938,72.0,70.0,1000.0,200.0,0.242,307.0,74.188,72.063,-0.052,72.125,70.313,55.625,56.406,0.0,42.25,72.0,70.0,1000.0,200.0,0.184,466.75,77.688,75.5,0.01,72.188,72.188,55.656,56.594,0.0,62.219,72.0,70.0,1000.0,200.0,0.324,625.0,75.188,75.5,0.024,71.375,68.063,55.563,56.688,0.0,95.375,72.0,70.0,1000.0,200.0,0.691,909.0,73.063,72.438,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.749,11.819,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,527.0,532.0,539.5,303.25,526.5,524.0,525.0,-0.009,5.151,0.0,14.694,1.445,0.278,-0.016,0.003,-0.001,-0.0
9082007,1138,1.0,1.0,1.0,1.0,100.0,33.259,40.0,40.0,40.0,1.0,1.0,1457.101,283.455,0.022,11.837,0.0,80.0,55.0,1.4,2306.25,2336.809,1660.137,198.561,55.04,72.058,71.655,71.885,52.226,1.402,2.299,0.381,70.284,56.228,87.956,48.9,0.0,75.473,84.522,78.251,86.924,33.507,54.033,42.406,-10.82,49.688,94.438,72.0,75.063,55.5,56.344,0.0,47.719,72.0,70.0,1000.0,200.0,0.259,318.5,74.125,72.063,-0.052,72.0,70.313,55.625,56.406,0.0,43.438,72.0,70.0,1000.0,200.0,0.177,461.0,77.688,75.5,0.01,72.188,72.0,55.656,56.719,0.0,61.781,72.0,70.0,1000.0,200.0,0.319,617.5,75.188,75.438,0.025,71.688,68.063,55.563,56.563,0.0,93.688,72.0,70.0,1000.0,200.0,0.693,910.5,73.063,72.438,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.742,11.819,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.0,531.5,539.5,303.5,528.0,524.5,525.0,-0.008,5.132,0.0,14.64,1.457,0.283,-0.016,0.003,-0.001,-0.0
9082007,1139,1.0,1.0,1.0,1.0,100.0,33.532,40.0,40.0,40.0,1.0,1.0,1446.559,276.428,0.022,11.881,0.0,80.0,55.0,1.4,2307.25,2333.391,1655.235,196.111,55.148,72.27,71.971,72.097,52.226,1.402,2.288,0.377,70.292,56.239,87.872,48.732,0.0,75.581,84.522,78.358,86.924,33.58,53.929,42.406,-10.82,49.531,94.563,72.125,75.75,55.5,56.344,0.0,47.469,72.0,70.0,1000.0,200.0,0.258,317.0,74.125,72.188,-0.052,72.0,70.5,55.625,56.406,0.0,43.0,72.0,70.0,1000.0,200.0,0.177,459.5,77.688,75.563,0.01,72.5,71.625,55.656,56.719,0.0,63.0,72.0,70.0,1000.0,200.0,0.318,615.0,75.188,75.5,0.025,71.375,68.0,55.688,56.563,0.0,94.313,72.0,70.0,1000.0,200.0,0.694,912.0,73.063,72.438,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.746,11.825,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,527.0,532.0,539.5,303.25,527.0,524.0,525.0,-0.009,5.153,0.0,14.573,1.447,0.276,-0.015,0.003,-0.001,-0.0
9082007,1140,1.0,1.0,1.0,1.0,100.0,33.124,40.0,40.0,40.0,1.0,1.0,1427.819,288.141,0.012,11.911,0.0,80.0,55.0,1.4,2302.0,2333.391,1665.042,200.93,54.932,72.27,71.971,72.097,52.119,1.375,2.281,0.381,70.303,56.231,87.872,48.732,0.0,75.473,84.522,78.358,86.924,33.58,53.929,42.406,-10.82,49.406,94.5,72.0,75.125,55.5,56.344,0.0,48.438,72.0,70.0,1000.0,200.0,0.247,309.75,74.125,72.063,-0.052,71.875,70.5,55.625,56.406,0.0,41.563,72.0,70.0,1000.0,200.0,0.176,460.0,77.688,75.563,0.01,72.375,71.563,55.875,56.719,0.0,63.031,72.0,70.0,1000.0,200.0,0.335,632.5,75.188,75.5,0.022,71.313,68.0,55.563,56.688,0.0,91.188,72.0,70.0,1000.0,200.0,0.68,901.0,73.063,72.438,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.734,11.813,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,527.5,531.5,539.5,303.25,528.0,524.0,525.0,-0.005,5.166,0.0,14.61,1.428,0.288,-0.016,0.003,-0.001,-0.0
9082007,1141,1.0,1.0,1.0,1.0,100.0,33.139,40.0,40.0,40.0,1.0,1.0,1413.763,275.256,0.022,11.866,0.0,80.0,55.0,1.4,2301.25,2329.972,1658.502,200.0,54.932,71.952,71.655,71.885,52.226,1.402,2.263,0.392,70.305,56.244,87.844,48.9,0.0,75.581,84.522,78.358,86.776,33.507,54.138,42.333,-10.82,49.438,94.563,72.0,75.125,55.5,56.344,0.0,48.906,72.0,70.0,1000.0,200.0,0.244,309.5,74.125,72.063,-0.052,71.875,70.375,55.625,56.406,0.0,42.063,72.0,70.0,1000.0,200.0,0.177,460.5,77.688,75.563,0.01,72.688,71.813,55.875,56.594,0.0,63.438,72.0,70.0,1000.0,200.0,0.334,634.0,75.188,75.5,0.019,71.375,68.0,55.563,56.563,0.0,90.0,72.0,70.0,1000.0,200.0,0.67,893.5,73.063,72.5,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.741,11.816,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,527.5,531.5,539.5,303.25,527.0,524.0,525.0,-0.008,5.076,0.0,14.555,1.414,0.275,-0.016,0.003,-0.001,-0.0
9082007,1142,1.0,1.0,1.0,1.0,100.0,33.389,40.0,40.0,40.0,1.0,1.0,1438.36,279.941,0.022,11.852,0.0,80.0,55.0,1.4,2301.0,2299.245,1645.442,191.137,55.04,71.846,71.55,71.78,52.226,1.421,2.295,0.388,70.286,56.248,87.844,48.816,0.0,75.903,84.3,78.358,86.85,33.507,53.929,42.406,-10.82,49.531,94.625,72.125,75.063,55.406,56.344,0.0,47.844,72.0,70.0,1000.0,200.0,0.261,319.25,74.125,72.063,-0.052,71.75,70.375,55.625,56.406,0.0,41.875,72.0,70.0,1000.0,200.0,0.164,444.5,77.563,75.563,0.01,72.063,71.938,55.656,56.594,0.0,63.781,72.0,70.0,1000.0,200.0,0.33,630.0,75.188,75.5,0.023,71.375,68.063,55.563,56.688,0.0,88.375,72.0,70.0,1000.0,200.0,0.666,891.5,72.938,72.438,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.732,11.813,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,527.5,531.5,539.5,303.5,527.5,524.5,524.5,-0.009,5.165,0.0,14.658,1.438,0.28,-0.016,0.003,-0.001,-0.0
9082007,1143,1.0,1.0,1.0,1.0,100.0,33.207,40.0,40.0,40.0,1.0,1.0,1423.133,285.798,0.012,11.881,0.0,80.0,55.0,1.4,2284.5,2292.426,1658.502,194.029,54.932,72.058,71.76,71.885,52.012,1.425,2.274,0.392,70.195,56.237,87.844,48.788,0.0,75.473,84.3,78.145,86.776,33.58,54.033,42.406,-10.82,49.438,94.563,72.125,75.063,55.5,56.344,0.0,47.625,72.0,70.0,1000.0,200.0,0.26,316.5,74.125,72.063,-0.052,71.875,70.5,55.625,56.406,0.0,40.469,72.0,70.0,1000.0,200.0,0.169,450.5,77.563,75.563,0.01,72.063,71.813,55.875,56.594,0.0,62.594,72.0,70.0,1000.0,200.0,0.316,616.5,75.188,75.5,0.019,71.5,68.063,55.688,56.688,0.0,87.25,72.0,70.0,1000.0,200.0,0.657,884.5,73.063,72.438,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.734,11.806,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,527.0,531.5,539.5,303.25,527.0,524.5,524.5,-0.005,5.127,0.0,14.573,1.423,0.286,-0.016,0.003,-0.001,-0.0
9082007,1144,1.0,1.0,1.0,1.0,100.0,33.231,40.0,40.0,40.0,1.0,1.0,1383.309,278.77,0.022,11.881,0.0,80.0,55.0,1.4,2268.25,2278.797,1660.137,182.645,54.932,72.27,71.971,72.097,52.012,1.433,2.284,0.392,70.139,56.102,87.732,48.732,0.0,75.688,84.374,78.145,86.776,33.507,53.929,42.406,-10.828,49.375,94.688,71.938,75.375,55.406,56.25,0.0,48.594,72.0,70.0,1000.0,200.0,0.249,311.25,74.0,72.063,-0.052,71.75,70.5,55.625,56.406,0.0,41.625,72.0,70.0,1000.0,200.0,0.157,437.25,77.563,75.563,0.01,72.188,71.625,55.656,56.594,0.0,62.188,72.0,70.0,1000.0,200.0,0.335,635.5,75.188,75.5,0.025,71.375,68.0,55.688,56.563,0.0,86.0,72.0,70.0,1000.0,200.0,0.633,868.0,73.063,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.736,11.811,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.0,531.5,539.5,303.25,527.0,524.5,524.5,-0.008,5.177,0.0,14.694,1.383,0.279,-0.015,0.003,-0.001,-0.0
9082007,1145,1.0,1.0,1.0,1.0,100.0,33.206,40.0,40.0,40.0,1.0,1.0,1424.305,284.627,0.022,11.896,0.0,80.0,55.0,1.4,2249.25,2294.131,1643.811,192.638,54.932,72.27,71.971,72.097,52.012,1.417,2.248,0.403,70.125,56.095,87.928,48.676,0.0,75.581,84.152,78.251,86.702,33.58,53.825,42.479,-10.82,49.594,94.563,72.0,75.375,55.5,56.344,0.0,48.719,72.0,70.0,1000.0,200.0,0.247,312.25,74.0,72.063,-0.052,72.0,70.5,55.531,56.313,0.0,41.844,72.0,70.0,1000.0,200.0,0.167,448.5,77.563,75.688,0.01,72.063,71.813,55.625,56.594,0.0,62.594,72.0,70.0,1000.0,200.0,0.336,634.5,75.188,75.5,0.021,71.313,68.063,55.563,56.563,0.0,86.5,72.0,70.0,1000.0,200.0,0.619,861.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.736,11.811,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,527.5,531.5,539.5,303.25,528.0,524.5,525.0,-0.01,5.229,0.0,14.712,1.424,0.285,-0.015,0.003,-0.001,-0.0
9082007,1146,1.0,1.0,1.0,1.0,100.0,33.145,40.0,40.0,40.0,1.0,1.0,1402.05,279.941,0.022,11.866,0.0,80.0,55.0,1.4,2249.25,2289.017,1650.337,187.514,55.04,72.058,71.865,71.885,52.012,1.406,2.266,0.388,70.102,56.109,87.928,48.479,0.0,75.581,84.152,78.145,86.628,33.507,53.825,42.406,-10.82,49.406,94.688,72.0,75.813,55.5,56.344,0.0,48.125,72.0,70.0,1000.0,200.0,0.259,318.0,74.0,72.063,-0.052,72.0,70.625,55.531,56.313,0.0,40.344,72.0,70.0,1000.0,200.0,0.17,450.5,77.438,75.563,0.01,71.875,71.813,55.656,56.594,0.0,63.156,72.0,70.0,1000.0,200.0,0.332,632.5,75.188,75.5,0.017,71.375,68.0,55.563,56.688,0.0,84.625,72.0,70.0,1000.0,200.0,0.617,857.0,73.063,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.742,11.816,12.42,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,527.5,531.5,539.5,303.25,526.5,524.5,524.5,-0.009,5.197,0.0,14.676,1.402,0.28,-0.015,0.003,-0.001,-0.0
9082007,1147,1.0,1.0,1.0,1.0,100.0,33.078,40.0,40.0,40.0,1.0,1.0,1370.425,277.599,0.012,11.747,0.0,80.0,55.0,1.4,2256.5,2273.689,1638.921,180.845,54.932,72.058,71.865,71.885,52.012,1.421,2.274,0.381,70.036,56.098,88.012,48.507,0.0,75.581,84.152,78.039,86.554,33.507,53.825,42.406,-10.82,49.563,94.688,71.938,75.375,55.281,56.344,0.0,47.594,72.0,70.0,1000.0,200.0,0.258,316.25,73.875,71.938,-0.052,71.875,70.375,55.531,56.406,0.0,41.875,72.0,70.0,1000.0,200.0,0.158,436.75,77.438,75.563,0.01,72.063,71.625,55.656,56.531,0.0,62.906,72.0,70.0,1000.0,200.0,0.327,626.0,75.188,75.5,0.018,71.375,68.063,55.563,56.563,0.0,84.188,72.0,70.0,1000.0,200.0,0.624,863.0,73.063,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.733,11.808,12.407,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,527.0,531.5,539.5,303.25,528.0,524.0,524.5,-0.005,5.145,0.0,14.528,1.37,0.278,-0.015,0.003,-0.001,-0.0
9082007,1148,1.0,1.0,1.0,1.0,100.0,33.023,40.0,40.0,40.0,1.0,1.0,1384.48,276.428,0.022,11.852,0.0,80.0,55.0,1.4,2247.75,2270.285,1637.292,182.093,54.932,72.058,71.76,71.885,52.012,1.417,2.284,0.392,69.976,55.996,88.096,48.62,0.0,75.688,84.152,78.039,86.628,33.653,53.825,42.406,-10.82,49.625,94.625,72.125,74.875,55.406,56.25,0.0,48.375,72.0,70.0,1000.0,200.0,0.248,311.0,73.813,72.063,-0.052,71.75,70.5,55.531,56.406,0.0,41.375,72.0,70.0,1000.0,200.0,0.154,432.25,77.438,75.563,0.01,72.063,71.625,55.625,56.594,0.0,62.875,72.0,70.0,1000.0,200.0,0.34,639.5,75.313,75.5,0.02,71.375,68.063,55.563,56.563,0.0,84.063,72.0,70.0,1000.0,200.0,0.61,853.5,73.063,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.726,11.793,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,527.0,531.5,539.0,303.25,527.5,524.5,524.5,-0.009,5.143,0.0,14.417,1.384,0.276,-0.013,0.003,-0.001,-0.0
9082007,1149,1.0,1.0,1.0,1.0,100.0,32.949,40.0,40.0,40.0,1.0,1.0,1380.966,270.571,0.012,11.881,0.0,80.0,55.0,1.4,2234.0,2277.094,1643.811,184.348,54.932,72.058,71.865,71.885,52.012,1.406,2.281,0.377,69.996,55.964,88.096,48.648,0.0,75.796,84.004,78.039,86.554,33.653,53.825,42.406,-10.828,49.469,94.688,71.938,75.375,55.406,56.344,0.0,48.781,72.0,70.0,1000.0,200.0,0.246,311.5,73.813,71.938,-0.052,72.0,70.375,55.531,56.313,0.0,40.531,72.0,70.0,1000.0,200.0,0.171,454.0,77.563,75.563,0.01,72.188,71.813,55.625,56.594,0.0,63.969,72.0,70.0,1000.0,200.0,0.332,628.5,75.313,75.5,0.025,71.5,68.063,55.563,56.688,0.0,84.438,72.0,70.0,1000.0,200.0,0.597,844.5,73.063,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.719,11.798,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,527.0,531.5,539.0,303.25,528.0,524.5,524.5,-0.005,5.155,0.0,14.452,1.381,0.271,-0.014,0.003,-0.001,-0.0
9082007,1150,1.0,1.0,1.0,1.0,100.0,32.859,40.0,40.0,40.0,1.0,1.0,1396.193,272.914,0.012,11.866,0.0,80.0,55.0,1.4,2238.0,2283.906,1640.551,183.072,54.932,72.058,71.865,71.991,52.012,1.425,2.288,0.384,69.941,55.99,88.04,48.479,0.0,75.903,84.078,78.039,86.48,33.653,53.929,42.479,-10.828,49.281,94.75,72.0,75.813,55.406,56.25,0.0,47.406,72.0,70.0,1000.0,200.0,0.262,319.5,73.875,72.063,-0.052,72.0,70.5,55.531,56.406,0.0,41.25,72.0,70.0,1000.0,200.0,0.162,438.25,77.438,75.563,0.01,72.375,71.563,55.625,56.594,0.0,63.781,72.0,70.0,1000.0,200.0,0.335,633.0,75.313,75.5,0.024,71.688,68.063,55.563,56.563,0.0,82.125,72.0,70.0,1000.0,200.0,0.601,847.5,73.063,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.724,11.805,12.401,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,527.0,531.5,539.0,303.5,527.5,524.5,524.5,-0.005,5.165,0.0,14.555,1.396,0.273,-0.014,0.003,-0.001,-0.0
9082007,1151,1.0,1.0,1.0,1.0,100.0,32.766,40.0,40.0,40.0,1.0,1.0,1387.994,277.599,0.012,11.896,0.0,80.0,55.0,1.4,2229.75,2283.906,1647.073,189.619,54.932,72.164,71.76,71.991,52.012,1.406,2.266,0.388,69.911,55.892,88.153,48.564,0.0,75.903,84.004,77.933,86.48,33.727,53.929,42.406,-10.82,49.406,94.625,72.0,74.875,55.406,56.344,0.0,48.656,72.0,70.0,1000.0,200.0,0.247,310.0,73.813,71.938,-0.052,72.0,70.75,55.531,56.313,0.0,41.188,72.0,70.0,1000.0,200.0,0.169,449.0,77.438,75.563,0.01,71.875,71.938,55.625,56.594,0.0,62.75,72.0,70.0,1000.0,200.0,0.345,643.0,75.188,75.5,0.017,71.375,68.063,55.563,56.563,0.0,83.75,72.0,70.0,1000.0,200.0,0.582,834.0,73.063,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.803,11.876,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,526.5,531.5,538.5,303.25,527.5,524.5,524.5,-0.005,5.111,0.0,14.348,1.388,0.278,-0.014,0.003,-0.001,-0.0
9082007,1152,1.0,1.0,1.0,1.0,100.0,32.914,40.0,40.0,40.0,1.0,1.0,1384.48,275.256,0.022,11.866,0.0,80.0,55.0,1.4,2229.25,2271.987,1642.181,181.325,55.04,72.058,71.865,71.991,51.905,1.433,2.274,0.381,69.76,55.849,88.124,48.648,0.0,75.796,83.93,78.039,86.407,33.653,53.929,42.479,-10.82,49.375,94.625,72.0,74.75,55.406,56.25,0.0,48.531,72.0,70.0,1000.0,200.0,0.248,311.25,73.563,71.938,-0.052,72.0,70.75,55.531,56.406,0.0,42.313,72.0,70.0,1000.0,200.0,0.165,443.5,77.438,75.688,0.01,72.063,71.438,55.625,56.594,0.0,63.313,72.0,70.0,1000.0,200.0,0.335,632.5,75.188,75.5,0.017,71.5,68.063,55.563,56.688,0.0,82.438,72.0,70.0,1000.0,200.0,0.586,838.0,73.063,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.796,12.818,11.897,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,527.0,531.5,539.0,303.25,527.0,524.5,524.5,-0.009,5.165,0.0,14.555,1.384,0.275,-0.012,0.003,-0.001,-0.0
9082007,1153,1.0,1.0,1.0,1.0,100.0,32.595,40.0,40.0,40.0,1.0,1.0,1383.309,278.77,0.022,11.896,0.0,80.0,55.0,1.4,2227.5,2275.391,1638.921,182.461,54.932,72.058,71.76,71.991,52.012,1.425,2.238,0.377,69.78,55.816,88.181,48.648,0.0,76.011,83.856,77.933,86.407,33.727,53.929,42.479,-10.82,49.531,94.688,72.0,75.25,55.406,56.344,0.0,48.188,72.0,70.0,1000.0,200.0,0.254,316.25,73.813,71.938,-0.052,72.0,70.75,55.531,56.406,0.0,42.719,72.0,70.0,1000.0,200.0,0.164,443.25,77.313,75.563,0.01,72.313,71.625,55.625,56.594,0.0,64.063,72.0,70.0,1000.0,200.0,0.332,630.0,75.188,75.5,0.021,71.5,68.063,55.563,56.688,0.0,82.813,72.0,70.0,1000.0,200.0,0.587,837.0,73.063,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.794,12.82,11.894,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,527.0,531.5,538.5,303.25,527.5,524.5,524.0,-0.009,5.154,0.0,14.469,1.383,0.279,-0.014,0.003,-0.001,-0.0
9082007,1154,1.0,1.0,1.0,1.0,100.0,32.55,40.0,40.0,40.0,1.0,1.0,1402.05,270.571,0.012,11.926,0.0,80.0,55.0,1.4,2227.5,2285.61,1638.921,181.996,55.04,72.058,71.76,71.991,52.119,1.398,2.263,0.37,69.784,55.831,88.124,48.507,0.0,76.011,83.93,78.039,86.407,33.727,53.929,42.551,-10.828,49.25,94.688,72.0,75.063,55.406,56.25,0.0,47.594,72.0,70.0,1000.0,200.0,0.26,318.75,73.563,71.938,-0.052,72.0,70.625,55.531,56.406,0.0,41.25,72.0,70.0,1000.0,200.0,0.165,443.25,77.313,75.563,0.01,72.063,71.813,55.656,56.594,0.0,63.594,72.0,70.0,1000.0,200.0,0.348,647.0,75.188,75.75,0.017,71.5,68.25,55.688,56.688,0.0,83.063,72.0,70.0,1000.0,200.0,0.582,832.5,73.063,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.804,12.834,11.901,12.508,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,527.0,531.5,539.0,303.25,527.0,524.5,524.5,-0.005,5.209,0.0,14.625,1.402,0.271,-0.012,0.003,-0.001,-0.0
9082007,1155,1.0,1.0,1.0,1.0,100.0,32.764,40.0,40.0,40.0,1.0,1.0,1362.225,274.085,0.022,11.911,0.0,80.0,55.0,1.4,2244.0,2248.178,1637.292,175.623,54.932,72.27,71.865,72.097,52.012,1.417,2.266,0.381,69.693,55.829,88.012,48.536,0.0,76.011,84.004,78.039,86.407,33.8,54.033,42.551,-10.82,49.125,94.625,72.0,75.125,55.406,56.344,0.0,47.531,72.0,70.0,1000.0,200.0,0.257,315.5,73.563,72.063,-0.052,71.875,70.625,55.531,56.313,0.0,40.906,72.0,70.0,1000.0,200.0,0.164,444.25,77.313,75.563,0.01,71.875,71.625,55.625,56.594,0.0,63.125,72.0,70.0,1000.0,200.0,0.329,627.5,75.313,75.5,0.021,71.688,68.25,55.563,56.688,0.0,80.75,72.0,70.0,1000.0,200.0,0.582,836.0,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.797,12.826,11.889,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,527.0,531.5,539.0,303.25,527.5,524.0,524.5,-0.009,5.152,0.0,14.485,1.362,0.274,-0.011,0.003,-0.001,-0.0
9082007,1156,1.0,1.0,1.0,1.0,100.0,32.514,40.0,40.0,40.0,1.0,1.0,1376.281,283.455,0.012,11.866,0.0,80.0,55.0,1.4,2221.5,2263.479,1650.337,180.813,54.932,72.27,71.865,72.202,52.012,1.421,2.234,0.403,69.7,55.766,88.04,48.592,0.0,76.011,83.856,78.039,86.333,33.727,54.033,42.551,-10.82,49.094,94.75,72.0,75.438,55.406,56.25,0.0,48.469,72.0,70.0,1000.0,200.0,0.248,311.25,73.563,71.875,-0.052,71.875,70.625,55.531,56.406,0.0,40.531,72.0,70.0,1000.0,200.0,0.164,443.75,77.438,75.688,0.01,71.875,71.813,55.656,56.531,0.0,63.469,72.0,70.0,1000.0,200.0,0.335,634.0,75.313,75.5,0.024,71.5,68.25,55.563,56.688,0.0,81.875,72.0,70.0,1000.0,200.0,0.574,829.0,73.063,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.8,12.823,11.889,12.498,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,527.0,531.5,538.5,303.0,528.0,524.5,524.5,-0.005,5.156,0.0,14.551,1.376,0.283,-0.013,0.003,-0.001,-0.0
9082007,1157,1.0,1.0,1.0,1.0,100.0,32.43,40.0,40.0,40.0,1.0,1.0,1369.253,275.256,0.022,11.926,0.0,80.0,55.0,1.4,2215.25,2275.391,1637.292,180.734,54.932,72.164,71.865,72.097,52.012,1.406,2.256,0.377,69.676,55.752,88.04,48.564,0.0,76.118,83.782,77.826,86.259,33.727,54.033,42.406,-10.82,49.125,94.625,72.0,75.25,55.5,56.344,0.0,48.813,72.0,70.0,1000.0,200.0,0.247,310.25,73.5,71.875,-0.052,72.125,70.75,55.531,56.406,0.0,41.781,72.0,70.0,1000.0,200.0,0.164,442.75,77.313,75.688,0.01,72.188,71.625,55.656,56.594,0.0,63.0,72.0,70.0,1000.0,200.0,0.347,646.0,75.313,75.5,0.021,71.688,68.25,55.688,56.688,0.0,81.438,72.0,70.0,1000.0,200.0,0.561,818.0,73.063,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.787,12.815,11.876,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,527.0,531.5,538.5,303.25,526.0,524.5,524.5,-0.009,5.097,0.0,14.384,1.369,0.275,-0.012,0.002,-0.001,-0.0
9082007,1158,1.0,1.0,1.0,1.0,100.0,32.386,40.0,40.0,40.0,1.0,1.0,1369.253,277.599,0.012,11.971,0.0,80.0,55.0,1.4,2215.0,2273.689,1637.292,179.248,54.932,72.376,71.865,72.097,52.119,1.417,2.252,0.388,69.627,55.728,88.209,48.564,0.0,76.333,83.782,77.826,86.259,33.727,54.242,42.479,-10.82,49.281,94.563,72.0,75.375,55.5,56.344,0.0,47.656,72.0,70.0,1000.0,200.0,0.26,318.0,73.563,71.875,-0.052,71.875,70.625,55.531,56.406,0.0,41.969,72.0,70.0,1000.0,200.0,0.165,442.75,77.25,75.688,0.01,72.063,72.0,55.625,56.594,0.0,63.594,72.0,70.0,1000.0,200.0,0.327,626.0,75.313,75.75,0.018,71.375,68.063,55.688,56.688,0.0,81.438,72.0,70.0,1000.0,200.0,0.573,830.0,73.063,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.794,12.823,11.887,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,526.5,531.5,538.0,303.25,527.5,524.5,524.0,-0.005,5.107,0.0,14.56,1.369,0.278,-0.013,0.002,-0.001,-0.0
9082007,1159,1.0,1.0,1.0,1.0,100.0,32.626,40.0,40.0,40.0,1.0,1.0,1372.767,277.599,0.022,11.837,0.0,80.0,55.0,1.4,2222.25,2271.987,1651.969,183.507,55.04,72.27,71.971,72.202,52.119,1.398,2.259,0.384,69.629,55.719,88.349,48.395,0.0,76.333,83.782,77.826,86.259,33.727,54.347,42.551,-10.82,49.344,94.625,72.0,75.625,55.5,56.344,0.0,47.406,72.0,70.0,1000.0,200.0,0.259,318.0,73.5,71.875,-0.052,72.0,70.75,55.625,56.313,0.0,42.406,72.0,70.0,1000.0,200.0,0.163,442.0,77.313,75.688,0.01,71.875,72.0,55.656,56.594,0.0,63.188,72.0,70.0,1000.0,200.0,0.34,638.5,75.313,75.5,0.021,71.813,68.25,55.688,56.688,0.0,80.438,72.0,70.0,1000.0,200.0,0.569,823.5,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.794,12.818,11.881,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,527.0,531.0,538.5,303.25,528.0,524.5,524.0,-0.009,5.065,0.0,14.515,1.373,0.278,-0.012,0.002,-0.001,-0.0
9082007,1200,1.0,1.0,1.0,1.0,100.0,32.719,40.0,40.0,40.0,1.0,1.0,1363.397,271.742,0.012,11.837,0.0,80.0,55.0,1.4,2213.75,2234.591,1621.02,172.995,55.04,72.27,72.076,72.202,52.119,1.425,2.245,0.362,69.538,55.712,88.012,48.451,0.0,76.44,83.708,77.826,86.185,33.8,54.242,42.551,-10.82,49.156,94.688,72.0,75.375,55.5,56.344,0.0,48.0,72.0,70.0,1000.0,200.0,0.252,313.5,73.5,71.875,-0.052,72.0,70.75,55.625,56.406,0.0,42.531,72.0,70.0,1000.0,200.0,0.165,443.75,77.25,75.688,0.01,71.75,72.0,55.656,56.594,0.0,62.281,72.0,70.0,1000.0,200.0,0.316,616.0,75.313,75.5,0.019,71.813,68.063,55.688,56.688,0.0,80.125,72.0,70.0,1000.0,200.0,0.576,829.0,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.818,11.877,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,527.0,531.0,538.5,303.25,527.5,524.5,524.5,-0.005,5.067,0.0,14.395,1.363,0.272,-0.012,0.002,-0.001,-0.0
9082007,1201,1.0,1.0,1.0,1.0,100.0,32.753,40.0,40.0,40.0,1.0,1.0,1344.656,278.77,0.012,11.852,0.0,80.0,55.0,1.4,2198.25,2258.377,1630.779,184.032,55.04,72.164,71.865,72.202,52.119,1.391,2.241,0.406,69.528,55.609,88.04,48.423,0.0,76.44,83.634,77.72,86.185,33.8,54.138,42.479,-10.82,49.188,94.563,72.0,74.688,55.5,56.438,0.0,48.625,72.0,70.0,1000.0,200.0,0.246,310.0,73.375,71.875,-0.052,72.0,70.75,55.625,56.406,0.0,42.594,72.0,70.0,1000.0,200.0,0.164,444.0,77.313,75.688,0.01,72.063,71.813,55.656,56.594,0.0,62.281,72.0,70.0,1000.0,200.0,0.331,628.0,75.313,75.75,0.019,71.5,68.063,55.688,56.688,0.0,79.5,72.0,70.0,1000.0,200.0,0.566,824.0,72.938,72.5,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.426,6.469,5.968,6.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,526.5,531.0,538.5,303.25,527.5,524.5,524.0,-0.005,5.058,0.0,14.295,1.345,0.279,-0.011,0.002,-0.001,-0.0
9082007,1202,1.0,1.0,1.0,1.0,100.0,32.797,40.0,40.0,40.0,1.0,1.0,1357.54,272.914,0.012,11.926,0.0,80.0,55.0,1.4,2194.75,2253.277,1627.525,175.231,55.04,72.27,71.76,72.202,52.119,1.406,2.256,0.388,69.485,55.574,88.068,48.844,0.0,76.548,83.634,77.72,86.111,33.8,54.347,42.479,-10.828,48.969,94.688,71.938,74.125,55.5,56.344,0.0,48.813,72.0,70.0,1000.0,200.0,0.248,310.75,73.5,71.875,-0.052,72.0,70.625,55.531,56.406,0.0,41.313,72.0,70.0,1000.0,200.0,0.165,444.5,77.25,75.688,0.01,72.188,71.563,55.656,56.594,0.0,62.781,72.0,70.0,1000.0,200.0,0.343,642.0,75.313,75.5,0.023,71.375,68.0,55.688,56.688,0.0,79.25,72.0,70.0,1000.0,200.0,0.535,799.0,72.938,72.5,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.429,6.474,5.971,6.291,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.5,531.0,538.5,303.5,527.5,524.5,524.0,-0.005,5.038,0.0,14.384,1.358,0.273,-0.012,0.002,-0.001,-0.0
9082007,1203,1.0,1.0,1.0,1.0,100.0,32.811,40.0,40.0,40.0,1.0,1.0,1338.799,276.428,0.022,11.807,0.0,80.0,55.0,1.4,2194.75,2243.082,1625.898,180.2,55.04,72.27,71.445,72.202,52.119,1.402,2.263,0.392,69.474,55.579,88.04,49.264,0.0,76.333,83.634,77.72,86.111,33.873,54.138,42.551,-10.828,49.125,94.688,71.938,73.625,55.5,56.344,0.0,47.375,72.0,70.0,1000.0,200.0,0.26,319.0,73.375,71.75,-0.052,72.25,70.5,55.531,56.406,0.0,42.375,72.0,70.0,1000.0,200.0,0.165,443.75,77.25,75.688,0.01,71.75,71.0,55.656,56.594,0.0,63.906,72.0,70.0,1000.0,200.0,0.331,630.0,75.313,75.75,0.022,71.313,67.875,55.688,56.688,0.0,77.563,72.0,70.0,1000.0,200.0,0.54,801.5,72.938,72.625,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.429,6.472,5.969,6.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.5,531.0,538.0,303.25,527.0,524.5,524.0,-0.009,5.056,0.0,14.238,1.339,0.276,-0.012,0.002,-0.001,-0.0
9082007,1204,1.0,1.0,1.0,1.0,100.0,32.835,40.0,40.0,40.0,1.0,1.0,1316.545,270.571,0.022,11.911,0.0,80.0,55.0,1.4,2194.5,2215.931,1619.395,173.085,55.04,72.164,71.235,72.097,52.119,1.421,2.259,0.381,69.424,55.561,88.012,49.685,0.0,76.44,83.708,77.72,86.037,33.873,54.242,42.551,-10.82,49.313,94.625,71.813,72.688,55.406,56.344,0.0,48.219,72.0,70.0,1000.0,200.0,0.249,312.0,73.375,71.875,-0.052,72.25,70.313,55.531,56.406,0.0,41.656,72.0,70.0,1000.0,200.0,0.181,463.25,77.25,75.688,0.01,71.688,71.0,55.656,56.594,0.0,62.25,72.0,70.0,1000.0,200.0,0.314,613.0,75.313,75.5,0.014,71.313,67.563,55.688,56.688,0.0,76.5,72.0,70.0,1000.0,200.0,0.529,794.5,73.063,72.5,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.421,6.462,5.961,6.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,526.5,531.0,538.5,303.25,528.0,525.0,524.0,-0.009,5.075,0.0,14.364,1.317,0.271,-0.011,0.002,-0.0,-0.0
9082007,1205,1.0,1.0,1.0,1.0,100.0,32.314,40.0,40.0,40.0,1.0,1.0,1325.915,268.228,0.022,11.911,0.0,80.0,55.0,1.4,2181.0,2224.41,1643.811,167.75,54.932,72.058,71.024,71.991,52.012,1.421,2.245,0.381,69.322,55.464,88.209,50.077,0.0,76.655,83.56,77.72,85.963,33.873,54.033,42.479,-10.82,49.5,94.625,71.75,72.688,55.5,56.344,0.0,47.625,72.0,70.0,1000.0,200.0,0.249,312.0,73.25,71.75,-0.052,72.313,69.813,55.625,56.406,0.0,42.844,72.0,70.0,1000.0,200.0,0.175,457.25,77.25,75.688,0.01,71.875,70.625,55.656,56.594,0.0,61.625,72.0,70.0,1000.0,200.0,0.322,621.0,75.313,75.75,0.021,71.125,67.5,55.688,56.688,0.0,75.438,72.0,70.0,1000.0,200.0,0.517,786.5,72.938,72.5,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.426,6.467,5.964,6.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.5,531.0,538.5,303.25,526.0,524.5,524.0,-0.009,5.085,0.0,14.245,1.326,0.268,-0.011,0.002,-0.001,-0.0
9082007,1206,1.0,1.0,1.0,1.0,100.0,32.481,40.0,40.0,40.0,1.0,1.0,1298.975,283.455,0.012,11.837,0.0,80.0,55.0,1.4,2175.5,2183.76,1634.034,164.216,54.932,71.952,70.604,71.885,52.012,1.452,2.248,0.406,69.132,55.371,87.928,50.385,0.0,76.655,83.486,77.614,85.963,33.946,54.138,42.551,-10.82,49.406,94.625,71.75,71.75,55.406,56.344,0.0,46.531,72.0,70.0,1000.0,200.0,0.251,312.75,73.375,71.875,-0.052,72.25,69.5,55.531,56.406,0.0,42.969,72.0,70.0,1000.0,200.0,0.177,460.5,77.25,75.688,0.01,71.688,70.625,55.656,56.594,0.0,62.094,72.0,70.0,1000.0,200.0,0.309,608.5,75.313,75.5,0.023,71.125,67.438,55.688,56.688,0.0,73.875,72.0,70.0,1000.0,200.0,0.491,764.5,73.063,72.5,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.424,6.466,5.963,6.283,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.5,531.0,538.5,303.25,526.5,524.5,524.0,-0.005,5.044,0.0,14.154,1.299,0.283,-0.011,0.002,-0.001,-0.0
9082007,1207,1.0,1.0,1.0,1.0,100.0,32.388,40.0,40.0,40.0,1.0,1.0,1209.956,265.886,0.022,11.896,0.0,80.0,55.0,1.4,2144.0,2131.438,1578.888,154.567,54.932,71.952,70.814,71.991,51.905,1.532,2.252,0.373,68.783,55.152,87.984,50.497,0.0,76.655,83.56,77.72,85.963,33.873,53.929,42.479,-10.82,49.531,94.75,71.313,71.75,55.406,56.344,0.0,46.188,72.0,70.0,1000.0,200.0,0.243,310.25,73.25,71.75,-0.052,72.125,69.5,55.344,56.313,0.0,40.938,72.0,70.0,1000.0,200.0,0.191,478.0,77.25,75.688,0.01,71.5,70.625,55.625,56.594,0.0,61.063,72.0,70.0,1000.0,200.0,0.302,599.5,75.313,75.75,0.021,70.875,67.438,55.688,56.781,0.0,0.773,72.0,70.0,1000.0,200.0,0.411,678.5,73.063,72.625,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.429,6.467,5.964,6.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.5,531.0,538.0,303.25,526.5,524.5,523.5,-0.009,5.105,0.0,14.227,1.21,0.266,-0.011,0.002,-0.001,-0.0
9082007,1208,1.0,1.0,1.0,1.0,100.0,31.185,40.0,40.0,40.0,1.0,1.0,871.45,241.288,0.012,11.911,0.0,80.0,55.0,1.4,1969.25,1510.904,1426.811,67.003,54.394,71.846,70.709,71.78,51.155,1.604,2.036,0.384,66.615,53.317,85.067,50.497,0.0,76.44,83.412,77.614,85.89,33.946,53.198,42.042,-10.82,48.781,94.25,71.313,71.563,54.906,55.938,0.0,45.063,72.0,70.0,1000.0,200.0,0.247,307.5,73.25,71.75,-0.052,72.125,69.375,55.125,56.188,0.0,41.188,72.0,70.0,1000.0,200.0,0.183,466.5,77.125,75.688,0.01,71.5,70.375,55.281,56.531,0.0,59.969,72.0,70.0,1000.0,200.0,0.3,596.5,75.313,75.5,0.021,71.188,68.875,55.75,56.969,0.0,39.063,72.0,70.0,1000.0,200.0,0.057,248.125,73.188,72.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.432,6.47,5.964,6.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.5,530.0,535.5,303.25,525.5,524.5,524.0,-0.005,5.009,0.0,13.4,0.871,0.241,-0.011,0.002,-0.001,-0.0
9082007,1209,1.0,1.0,1.0,1.0,100.0,28.795,40.0,40.0,40.0,1.0,1.0,906.589,231.918,0.022,12.001,0.0,80.0,55.0,1.4,1625.0,1675.727,1418.878,4.8,53.749,71.74,70.814,71.78,50.299,1.615,2.079,0.355,65.426,52.552,87.255,50.161,0.0,75.581,83.412,77.72,85.816,33.873,52.78,40.73,-10.82,48.844,94.063,71.313,71.5,54.594,55.656,0.0,44.531,72.0,70.0,1000.0,200.0,0.244,308.0,73.25,71.875,-0.052,72.125,69.188,54.719,55.781,0.0,42.25,72.0,70.0,1000.0,200.0,0.177,459.5,77.125,75.688,0.01,71.313,70.125,54.875,56.094,0.0,59.313,72.0,70.0,1000.0,200.0,0.296,594.0,75.313,75.75,0.022,71.688,70.563,55.688,57.188,0.0,36.5,72.0,70.0,1000.0,200.0,0.051,245.375,73.063,72.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.426,6.47,5.968,6.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.5,529.0,532.5,303.25,526.5,524.5,523.5,-0.009,4.352,0.0,11.436,0.907,0.232,-0.01,0.002,-0.001,-0.0
9082007,1210,1.0,1.0,1.0,1.0,100.0,26.782,40.0,40.0,40.0,1.0,1.0,867.936,234.261,0.022,12.045,0.0,80.0,55.0,1.4,1604.625,1596.93,1399.862,6.996,53.641,71.74,70.919,71.674,50.406,1.554,2.011,0.355,64.417,51.89,88.545,49.909,0.0,75.151,83.412,77.508,85.816,33.873,53.72,40.366,-10.82,48.781,94.813,71.188,71.5,54.281,55.656,0.0,44.438,72.0,70.0,1000.0,200.0,0.237,304.0,73.188,71.75,-0.052,72.0,68.813,54.625,55.688,0.0,41.781,72.0,70.0,1000.0,200.0,0.177,464.0,77.125,75.688,0.01,71.5,70.188,54.875,56.031,0.0,59.594,72.0,70.0,1000.0,200.0,0.275,574.0,75.313,75.75,0.021,71.938,71.75,55.688,57.281,0.0,36.969,72.0,70.0,1000.0,200.0,0.042,225.125,73.063,72.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.423,6.474,5.971,6.291,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,526.5,529.0,530.5,303.25,526.5,524.5,524.0,-0.009,3.941,0.0,10.868,0.868,0.234,-0.011,0.002,-0.001,-0.0
9082007,1211,1.0,1.0,1.0,1.0,100.0,25.609,40.0,40.0,40.0,1.0,1.0,833.968,226.062,0.022,12.045,0.0,80.0,55.0,1.4,1568.25,1606.542,1390.367,-0.724,53.856,71.634,71.024,71.568,50.727,1.509,1.971,0.366,63.842,51.281,89.33,49.657,0.0,74.722,83.412,77.614,85.89,34.02,54.451,40.148,-10.82,48.813,95.063,71.125,71.563,54.5,55.656,0.0,44.719,72.0,70.0,1000.0,200.0,0.227,296.25,73.25,71.75,-0.052,72.0,68.563,54.625,55.594,0.0,41.688,72.0,70.0,1000.0,200.0,0.173,457.25,77.125,75.688,0.01,71.5,70.0,55.0,56.031,0.0,60.219,72.0,70.0,1000.0,200.0,0.294,591.0,75.313,75.5,0.021,72.313,72.375,55.75,57.344,0.0,37.125,72.0,70.0,1000.0,200.0,0.04,219.25,73.063,72.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.426,6.474,5.974,6.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,526.5,528.5,528.5,303.25,525.5,525.0,523.5,-0.009,3.613,0.0,10.257,0.834,0.226,-0.011,0.002,-0.001,-0.0
9082007,1212,1.0,1.0,1.0,1.0,100.0,24.943,40.0,40.0,40.0,1.0,1.0,849.195,222.548,0.022,12.06,0.0,80.0,55.0,1.4,1566.625,1608.144,1368.244,-0.169,53.964,71.846,71.235,71.78,51.048,1.486,1.935,0.355,63.436,50.808,89.611,49.685,0.0,74.614,83.19,77.508,85.668,33.727,54.974,39.711,-10.82,48.844,95.25,71.125,71.5,54.688,55.563,0.0,44.531,72.0,70.0,1000.0,200.0,0.223,295.5,73.25,71.75,-0.052,72.0,68.563,54.719,55.688,0.0,41.656,72.0,70.0,1000.0,200.0,0.174,457.5,77.125,75.813,0.01,71.688,70.375,55.063,56.031,0.0,60.438,72.0,70.0,1000.0,200.0,0.272,571.0,75.313,75.75,0.025,72.375,72.938,55.75,57.563,0.0,36.719,72.0,70.0,1000.0,200.0,0.046,235.125,73.188,72.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.429,6.478,5.98,6.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,526.5,528.0,527.0,303.5,526.0,524.5,523.5,-0.01,3.397,0.0,10.029,0.849,0.223,-0.011,0.002,-0.002,-0.0
9082007,1213,1.0,1.0,1.0,1.0,100.0,24.408,40.0,40.0,40.0,1.0,1.0,864.422,227.233,0.022,12.254,0.0,80.0,55.0,1.4,1561.25,1640.264,1363.509,-0.299,54.179,71.634,71.024,71.463,51.369,1.474,1.939,0.351,63.197,50.577,89.667,49.657,0.0,74.399,83.338,77.508,85.742,33.58,55.496,39.711,-10.82,49.0,95.438,71.125,71.25,54.781,55.656,0.0,44.781,72.0,70.0,1000.0,200.0,0.213,286.75,73.188,71.75,-0.052,72.0,68.688,55.031,55.781,0.0,42.344,72.0,70.0,1000.0,200.0,0.172,454.25,77.125,75.813,0.01,71.625,70.125,55.063,56.094,0.0,60.313,72.0,70.0,1000.0,200.0,0.28,581.0,75.313,75.75,0.021,72.688,73.438,55.75,57.438,0.0,37.406,72.0,70.0,1000.0,200.0,0.049,242.125,73.188,72.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.434,6.474,5.977,6.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,527.0,528.0,526.0,303.25,525.0,524.5,523.5,-0.009,3.428,0.0,10.441,0.864,0.227,-0.011,0.002,-0.001,-0.0
