DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9082007,1214,1.0,1.0,1.0,1.0,100.0,24.108,40.0,40.0,40.0,1.0,1.0,811.713,221.376,0.012,12.12,0.0,80.0,55.0,1.4,1563.75,1579.336,1349.314,-2.378,54.394,71.634,71.129,71.674,51.69,1.459,1.874,0.359,62.846,50.346,89.583,49.713,0.0,74.184,83.264,77.508,85.742,33.433,55.705,39.419,-10.82,49.0,95.563,70.938,71.625,54.906,55.875,0.0,35.625,72.0,70.0,1000.0,200.0,0.178,247.125,73.188,71.75,-0.052,72.0,68.688,55.125,55.781,0.0,41.656,72.0,70.0,1000.0,200.0,0.18,460.0,77.125,75.688,0.01,71.625,70.625,55.375,56.188,0.0,59.906,72.0,70.0,1000.0,200.0,0.259,558.5,75.438,75.813,0.021,72.875,73.625,55.844,57.563,0.0,38.438,72.0,70.0,1000.0,200.0,0.055,255.125,73.188,72.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.434,6.479,5.98,6.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,526.5,528.0,525.0,303.25,524.5,524.5,523.5,-0.005,3.257,0.0,10.083,0.812,0.221,-0.011,0.002,-0.001,-0.0
9082007,1215,1.0,1.0,1.0,1.0,100.0,23.465,40.0,40.0,40.0,1.0,1.0,826.94,221.376,0.012,12.105,0.0,80.0,55.0,1.4,1563.75,1596.93,1371.402,3.925,54.394,71.634,71.129,71.568,51.583,1.455,1.903,0.348,62.66,50.163,89.359,49.685,0.0,74.077,83.19,77.508,85.594,33.36,55.81,38.982,-10.82,49.0,95.438,70.938,71.5,54.906,55.875,0.0,38.594,72.0,70.0,1000.0,200.0,0.122,218.125,73.188,71.75,-0.052,72.0,68.563,55.125,55.781,0.0,42.469,72.0,70.0,1000.0,200.0,0.174,453.75,77.125,75.813,0.01,71.875,70.438,55.5,56.188,0.0,59.813,72.0,70.0,1000.0,200.0,0.278,576.5,75.438,75.75,0.021,73.0,73.625,56.063,57.75,0.0,38.781,72.0,70.0,1000.0,200.0,0.061,269.25,73.063,72.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.423,6.467,5.971,6.279,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,526.5,528.0,524.0,303.25,524.5,525.0,523.0,-0.005,3.031,0.0,9.459,0.827,0.221,-0.011,0.002,-0.001,-0.0
9082007,1216,1.0,1.0,1.0,1.0,100.0,23.326,40.0,40.0,40.0,1.0,1.0,790.63,222.548,0.012,12.135,0.0,80.0,55.0,1.4,1513.875,1552.216,1344.587,5.912,54.502,71.634,71.129,71.568,51.905,1.44,1.874,0.359,62.331,49.972,89.359,49.769,0.0,73.755,83.116,77.614,85.668,33.14,56.227,38.982,-10.82,49.031,95.5,71.125,71.5,55.188,56.125,0.0,37.469,72.0,70.0,1000.0,200.0,0.121,217.25,73.188,71.75,-0.052,71.875,68.5,55.125,55.906,0.0,42.313,72.0,70.0,1000.0,200.0,0.166,447.75,76.938,75.688,0.01,71.688,70.125,55.375,56.438,0.0,60.406,72.0,70.0,1000.0,200.0,0.276,575.5,75.313,75.75,0.021,73.0,73.813,56.063,57.75,0.0,40.625,72.0,70.0,1000.0,200.0,0.059,267.0,73.063,72.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.426,6.466,5.971,6.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,527.0,528.0,523.5,303.25,524.5,524.5,523.0,-0.006,3.071,0.0,9.854,0.791,0.223,-0.011,0.002,-0.001,-0.0
9082007,1217,1.0,1.0,1.0,1.0,100.0,22.934,40.0,40.0,40.0,1.0,1.0,795.315,216.691,0.022,12.06,0.0,80.0,55.0,1.4,1506.625,1558.589,1338.286,0.689,54.717,71.634,71.235,71.568,51.905,1.444,1.885,0.351,62.282,49.848,89.274,49.741,0.0,73.54,83.19,77.401,85.668,33.14,56.332,38.764,-10.82,49.031,95.563,71.188,71.75,55.188,56.25,0.0,37.813,72.0,70.0,1000.0,200.0,0.111,208.25,73.188,71.75,-0.052,71.875,68.5,55.219,55.906,0.0,42.438,72.0,70.0,1000.0,200.0,0.165,441.75,76.938,75.813,0.01,71.75,70.375,55.5,56.438,0.0,61.063,72.0,70.0,1000.0,200.0,0.272,571.0,75.313,75.75,0.023,73.063,73.5,56.125,57.75,0.0,40.375,72.0,70.0,1000.0,200.0,0.067,285.75,73.063,72.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.426,6.466,5.971,6.279,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,527.0,528.0,523.0,303.25,525.0,524.5,522.5,-0.009,2.925,0.0,9.427,0.795,0.217,-0.011,0.002,-0.001,-0.0
9082007,1218,1.0,1.0,1.0,1.0,100.0,23.096,40.0,40.0,40.0,1.0,1.0,804.685,217.862,0.022,12.09,0.0,80.0,55.0,1.4,1512.375,1585.73,1335.136,-4.117,54.825,71.634,71.129,71.568,52.119,1.44,1.877,0.344,62.202,49.766,89.359,49.713,0.0,73.647,83.19,77.401,85.594,32.994,56.645,38.691,-10.82,49.313,95.438,71.125,71.625,55.406,56.344,0.0,37.563,72.0,70.0,1000.0,200.0,0.109,206.375,73.188,71.75,-0.052,72.0,68.5,55.344,56.094,0.0,41.563,72.0,70.0,1000.0,200.0,0.174,458.0,77.125,75.688,0.01,71.5,70.625,55.625,56.531,0.0,60.688,72.0,70.0,1000.0,200.0,0.271,569.0,75.188,75.75,0.02,73.063,73.625,56.125,57.875,0.0,41.375,72.0,70.0,1000.0,200.0,0.07,289.75,73.188,72.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.423,6.457,5.958,6.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,527.0,527.5,522.5,303.0,524.5,524.5,522.5,-0.009,2.912,0.0,9.574,0.805,0.218,-0.011,0.002,-0.002,-0.0
9082007,1219,1.0,1.0,1.0,1.0,100.0,22.963,40.0,40.0,40.0,1.0,1.0,812.884,223.719,0.022,12.016,0.0,80.0,55.0,1.4,1521.375,1598.531,1336.711,-1.555,54.932,71.74,71.34,71.674,52.226,1.417,1.881,0.351,62.153,49.72,89.302,49.713,0.0,73.97,83.116,77.401,85.594,32.774,56.854,38.618,-10.82,49.406,95.313,71.188,72.063,55.406,56.438,0.0,37.156,72.0,70.0,1000.0,200.0,0.109,206.25,73.0,71.75,-0.052,72.0,68.813,55.531,56.188,0.0,41.594,72.0,70.0,1000.0,200.0,0.175,456.75,76.938,75.813,0.01,71.688,70.438,55.656,56.594,0.0,60.0,72.0,70.0,1000.0,200.0,0.268,566.5,75.438,75.75,0.022,73.063,73.438,56.125,57.875,0.0,40.719,72.0,70.0,1000.0,200.0,0.08,307.0,73.188,72.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.423,6.457,5.966,6.271,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,527.0,528.0,522.0,303.25,524.0,524.0,522.5,-0.01,2.916,0.0,9.762,0.813,0.224,-0.01,0.002,-0.001,-0.0
9082007,1220,1.0,1.0,1.0,1.0,100.0,23.635,40.0,40.0,40.0,1.0,1.0,798.829,219.034,0.012,11.911,0.0,80.0,55.0,1.4,1528.75,1612.955,1343.011,-0.87,55.04,71.634,71.235,71.78,52.44,1.402,1.863,0.337,62.127,49.695,89.218,49.797,0.0,74.292,83.116,77.508,85.594,32.628,56.959,38.473,-10.82,49.438,95.313,71.313,71.75,55.5,56.563,0.0,36.813,72.0,70.0,1000.0,200.0,0.108,205.625,73.0,71.75,-0.052,72.0,68.813,55.625,56.313,0.0,41.594,72.0,70.0,1000.0,200.0,0.174,457.0,76.938,75.813,0.01,71.688,70.188,55.656,56.594,0.0,60.188,72.0,70.0,1000.0,200.0,0.268,565.5,75.313,75.75,0.021,73.063,73.375,56.219,57.875,0.0,41.563,72.0,70.0,1000.0,200.0,0.083,314.5,73.188,72.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.421,6.456,5.968,6.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,527.0,528.0,521.5,303.25,523.5,524.0,522.0,-0.005,2.861,0.0,9.678,0.799,0.219,-0.01,0.002,-0.001,-0.0
9082007,1221,1.0,1.0,1.0,1.0,100.0,23.467,40.0,40.0,40.0,1.0,1.0,809.37,217.862,0.022,11.822,0.0,80.0,55.0,1.4,1539.5,1598.531,1343.011,0.631,55.148,71.846,71.34,71.78,52.547,1.413,1.867,0.333,62.111,49.705,89.05,49.853,0.0,74.722,83.042,77.295,85.52,32.481,57.063,38.4,-10.828,49.5,95.188,71.313,72.25,55.688,56.563,0.0,36.438,72.0,70.0,1000.0,200.0,0.108,205.625,73.0,71.563,-0.052,72.0,68.938,55.625,56.313,0.0,41.688,72.0,70.0,1000.0,200.0,0.174,456.25,76.938,75.813,0.01,71.875,70.375,55.875,56.813,0.0,61.156,72.0,70.0,1000.0,200.0,0.268,566.0,75.438,75.75,0.021,73.063,73.375,56.219,57.875,0.0,43.719,72.0,70.0,1000.0,200.0,0.08,312.75,73.063,72.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.423,6.464,5.971,6.276,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,527.5,528.0,521.5,303.0,523.5,524.0,522.0,-0.009,2.847,0.0,9.728,0.809,0.218,-0.011,0.002,-0.001,-0.0
9082007,1222,1.0,1.0,1.0,1.0,100.0,23.86,40.0,40.0,40.0,1.0,1.0,807.028,217.862,0.012,11.986,0.0,80.0,55.0,1.4,1556.0,1608.144,1350.891,-0.024,55.255,71.846,71.445,71.991,52.654,1.391,1.87,0.34,62.113,49.683,89.022,49.825,0.0,74.936,83.042,77.295,85.446,32.408,57.063,38.4,-10.82,49.531,95.063,71.438,72.375,55.813,56.75,0.0,36.188,72.0,70.0,1000.0,200.0,0.107,205.0,73.0,71.75,-0.052,72.0,68.938,55.75,56.406,0.0,40.656,72.0,70.0,1000.0,200.0,0.172,454.75,76.875,75.813,0.01,71.875,70.625,55.969,56.813,0.0,61.031,72.0,70.0,1000.0,200.0,0.27,567.0,75.438,75.75,0.021,73.0,72.875,56.344,57.875,0.0,43.219,72.0,70.0,1000.0,200.0,0.089,327.0,73.188,72.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.414,6.451,5.961,6.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,527.5,528.0,521.0,303.0,524.0,524.0,522.0,-0.005,2.913,0.0,9.985,0.807,0.218,-0.01,0.002,-0.001,-0.0
9082007,1223,1.0,1.0,1.0,1.0,100.0,24.846,40.0,40.0,40.0,1.0,1.0,790.63,216.691,0.012,11.926,0.0,80.0,55.0,1.4,1543.625,1593.728,1341.436,-4.461,55.148,71.952,71.55,71.885,52.654,1.436,1.838,0.337,62.072,49.686,88.742,49.825,0.0,75.044,82.894,77.295,85.446,31.968,57.377,38.108,-10.82,49.438,94.938,71.313,72.688,55.813,56.906,0.0,37.625,72.0,70.0,1000.0,200.0,0.098,194.875,72.875,71.563,-0.052,72.0,69.125,55.844,56.5,0.0,41.063,72.0,70.0,1000.0,200.0,0.169,451.0,76.938,75.813,0.01,71.75,70.688,55.969,56.813,0.0,60.625,72.0,70.0,1000.0,200.0,0.26,559.0,75.313,75.75,0.023,73.063,72.875,56.344,57.938,0.0,43.688,72.0,70.0,1000.0,200.0,0.094,334.25,73.188,72.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.424,6.457,5.964,6.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,527.5,528.0,521.0,303.0,524.0,524.0,521.5,-0.005,2.882,0.0,10.182,0.791,0.217,-0.01,0.002,-0.001,-0.0
9082007,1224,1.0,1.0,1.0,1.0,100.0,25.214,40.0,40.0,40.0,1.0,1.0,829.283,215.52,0.022,11.866,0.0,80.0,55.0,1.4,1552.875,1637.047,1347.738,-3.497,55.255,72.058,71.55,71.885,52.547,1.402,1.841,0.34,62.08,49.662,88.601,49.853,0.0,74.936,82.968,77.189,85.373,31.748,57.168,37.89,-10.82,49.375,94.875,71.438,72.188,55.813,56.906,0.0,36.563,72.0,70.0,1000.0,200.0,0.104,202.625,72.875,71.563,-0.052,72.0,69.125,55.75,56.5,0.0,42.25,72.0,70.0,1000.0,200.0,0.169,451.5,76.938,75.813,0.01,71.688,70.438,55.969,56.813,0.0,59.688,72.0,70.0,1000.0,200.0,0.269,566.5,75.438,75.75,0.018,73.0,72.438,56.344,57.938,0.0,43.656,72.0,70.0,1000.0,200.0,0.097,343.5,73.188,72.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.428,6.459,5.968,6.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,527.5,527.5,520.5,303.25,523.5,524.0,521.5,-0.009,2.867,0.0,10.134,0.829,0.216,-0.01,0.002,-0.001,-0.0
9082007,1225,1.0,1.0,1.0,1.0,100.0,24.796,40.0,40.0,40.0,1.0,1.0,805.857,217.862,0.022,11.866,0.0,80.0,55.0,1.4,1552.875,1601.734,1336.711,-3.386,55.255,72.058,71.55,71.991,52.547,1.433,1.867,0.348,62.053,49.653,88.545,49.825,0.0,75.151,82.894,77.401,85.373,31.675,56.959,37.817,-10.82,49.438,94.75,71.5,72.438,55.813,56.969,0.0,36.031,72.0,70.0,1000.0,200.0,0.106,204.5,72.813,71.563,-0.052,71.875,69.125,55.75,56.5,0.0,42.031,72.0,70.0,1000.0,200.0,0.172,454.5,76.875,75.813,0.01,72.063,70.188,55.969,57.0,0.0,60.125,72.0,70.0,1000.0,200.0,0.255,555.5,75.313,75.75,0.021,73.0,72.438,56.344,57.938,0.0,45.094,72.0,70.0,1000.0,200.0,0.098,341.25,73.063,72.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.424,6.461,5.968,6.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,527.5,527.5,520.5,303.25,523.0,524.0,521.0,-0.01,2.882,0.0,10.135,0.806,0.218,-0.01,0.002,-0.001,-0.0
9082007,1226,1.0,1.0,1.0,1.0,100.0,25.295,40.0,40.0,40.0,1.0,1.0,810.542,217.862,0.022,11.837,0.0,80.0,55.0,1.4,1556.375,1611.351,1336.711,-1.653,55.148,72.164,71.55,71.991,52.547,1.41,1.87,0.337,62.072,49.656,88.433,49.769,0.0,75.151,82.82,77.401,85.299,31.382,56.854,37.744,-10.828,49.344,94.688,71.438,72.375,55.906,56.969,0.0,37.719,72.0,70.0,1000.0,200.0,0.096,194.125,72.875,71.438,-0.052,71.875,69.125,55.75,56.5,0.0,40.594,72.0,70.0,1000.0,200.0,0.173,454.5,76.875,75.813,0.01,71.75,70.813,55.969,56.813,0.0,60.75,72.0,70.0,1000.0,200.0,0.26,561.5,75.438,75.75,0.023,73.0,72.438,56.438,57.938,0.0,45.031,72.0,70.0,1000.0,200.0,0.1,347.5,73.188,72.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.424,6.459,5.966,6.276,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,527.5,527.5,520.5,303.0,523.0,524.0,520.5,-0.01,2.956,0.0,10.473,0.811,0.218,-0.011,0.002,-0.001,-0.0
9082007,1227,1.0,1.0,1.0,1.0,100.0,25.529,40.0,40.0,40.0,1.0,1.0,835.139,230.747,0.022,11.852,0.0,80.0,55.0,1.4,1567.25,1654.755,1376.14,-3.036,55.255,72.164,71.55,72.097,52.44,1.394,1.877,0.359,62.075,49.657,88.489,49.741,0.0,75.366,82.82,77.295,85.299,31.162,56.854,37.599,-10.82,49.25,94.563,71.5,72.375,55.906,56.969,0.0,36.438,72.0,70.0,1000.0,200.0,0.105,202.625,72.875,71.563,-0.052,71.875,69.125,55.75,56.5,0.0,41.25,72.0,70.0,1000.0,200.0,0.167,448.75,76.875,75.813,0.01,72.313,70.625,55.969,56.813,0.0,60.156,72.0,70.0,1000.0,200.0,0.276,577.0,75.438,75.813,0.021,72.875,72.188,56.344,57.938,0.0,45.75,72.0,70.0,1000.0,200.0,0.107,357.75,73.188,72.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.42,6.456,5.963,6.271,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,527.5,527.5,520.5,303.25,523.0,524.0,520.5,-0.01,2.969,0.0,10.61,0.835,0.231,-0.01,0.002,-0.001,-0.0
9082007,1228,1.0,1.0,1.0,1.0,100.0,25.55,40.0,40.0,40.0,1.0,1.0,833.968,221.376,0.012,11.881,0.0,80.0,55.0,1.4,1582.5,1669.269,1357.198,-0.04,55.255,72.164,71.55,72.097,52.44,1.372,1.841,0.344,62.109,49.663,88.489,49.825,0.0,75.366,82.746,77.189,85.225,31.016,56.854,37.38,-10.82,49.219,94.188,71.75,72.375,55.813,56.969,0.0,36.469,72.0,70.0,1000.0,200.0,0.104,201.5,72.875,71.563,-0.052,72.0,69.188,55.844,56.688,0.0,41.719,72.0,70.0,1000.0,200.0,0.171,451.75,76.875,75.813,0.01,72.188,70.688,55.875,57.125,0.0,61.625,72.0,70.0,1000.0,200.0,0.277,577.0,75.438,75.813,0.021,72.875,72.188,56.344,57.938,0.0,45.094,72.0,70.0,1000.0,200.0,0.114,370.5,73.188,72.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.418,6.453,5.961,6.269,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,527.5,527.5,520.0,303.0,523.5,524.0,520.0,-0.005,2.926,0.0,10.516,0.834,0.221,-0.01,0.002,-0.001,-0.0
9082007,1229,1.0,1.0,1.0,1.0,100.0,26.012,40.0,40.0,40.0,1.0,1.0,864.422,215.52,0.012,11.852,0.0,80.0,55.0,1.4,1604.375,1701.605,1371.402,1.813,55.255,72.164,71.55,72.097,52.547,1.391,1.877,0.337,62.138,49.71,88.349,49.825,0.0,75.473,82.82,77.401,85.299,30.942,56.959,37.307,-10.82,49.219,94.25,71.5,72.438,55.813,56.969,0.0,36.313,72.0,70.0,1000.0,200.0,0.104,201.625,72.813,71.563,-0.052,71.875,68.938,55.844,56.5,0.0,41.906,72.0,70.0,1000.0,200.0,0.17,451.25,76.875,75.875,0.01,71.875,70.688,55.969,57.0,0.0,61.563,72.0,70.0,1000.0,200.0,0.28,579.5,75.313,75.75,0.021,72.875,71.813,56.344,57.938,0.0,45.75,72.0,70.0,1000.0,200.0,0.122,381.25,73.188,72.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.414,6.456,5.963,6.269,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,527.5,528.0,520.0,303.5,523.0,524.0,520.5,-0.005,2.9,0.0,10.492,0.864,0.216,-0.01,0.001,-0.001,-0.0
9082007,1230,1.0,1.0,1.0,1.0,100.0,26.35,40.0,40.0,40.0,1.0,1.0,851.537,217.862,0.022,11.896,0.0,80.0,55.0,1.4,1611.875,1643.482,1346.162,0.559,55.255,72.164,71.55,72.097,52.44,1.406,1.852,0.337,62.165,49.734,88.237,49.937,0.0,75.581,82.746,77.189,85.225,30.796,56.75,37.234,-10.82,49.094,94.25,71.75,72.375,55.906,56.969,0.0,36.156,72.0,70.0,1000.0,200.0,0.104,202.375,72.875,71.563,-0.052,71.875,68.938,55.844,56.688,0.0,41.375,72.0,70.0,1000.0,200.0,0.17,444.25,76.875,75.688,0.01,71.75,70.438,55.969,57.125,0.0,60.563,72.0,70.0,1000.0,200.0,0.266,565.0,75.438,75.75,0.021,73.063,71.438,56.344,57.938,0.0,46.156,72.0,70.0,1000.0,200.0,0.121,381.25,73.188,72.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.414,6.453,5.961,6.269,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,527.5,528.0,520.0,302.75,522.0,524.0,520.0,-0.01,2.951,0.0,10.653,0.852,0.218,-0.01,0.002,-0.001,-0.0
9082007,1231,1.0,1.0,1.0,1.0,100.0,26.61,40.0,40.0,40.0,1.0,1.0,838.653,220.205,0.012,11.807,0.0,80.0,55.0,1.4,1585.125,1683.806,1354.044,4.536,55.148,72.164,71.55,72.097,52.333,1.387,1.852,0.344,62.179,49.745,88.237,49.853,0.0,75.581,82.82,77.189,85.225,30.723,56.645,37.162,-10.82,49.188,94.188,71.5,72.75,55.813,56.969,0.0,37.719,72.0,70.0,1000.0,200.0,0.095,192.625,72.813,71.563,-0.052,72.0,68.938,55.75,56.5,0.0,42.063,72.0,70.0,1000.0,200.0,0.168,449.5,76.875,75.813,0.01,72.063,70.813,55.969,57.0,0.0,60.906,72.0,70.0,1000.0,200.0,0.266,564.5,75.438,75.75,0.025,73.0,71.438,56.344,57.938,0.0,46.688,72.0,70.0,1000.0,200.0,0.134,399.25,73.188,72.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.414,6.461,5.964,6.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,527.5,527.5,520.5,303.0,523.5,524.0,520.0,-0.005,2.933,0.0,10.575,0.839,0.22,-0.01,0.002,-0.001,-0.0
9082007,1232,1.0,1.0,1.0,1.0,100.0,26.795,40.0,40.0,40.0,1.0,1.0,842.167,222.548,0.012,11.911,0.0,80.0,55.0,1.4,1607.375,1678.958,1384.042,-2.869,55.255,72.164,71.445,72.097,52.333,1.387,1.867,0.355,62.192,49.757,88.321,49.909,0.0,75.688,82.82,77.189,85.151,30.503,56.645,36.943,-10.82,49.125,94.25,71.75,72.375,55.906,56.969,0.0,36.625,72.0,70.0,1000.0,200.0,0.103,200.75,72.813,71.438,-0.052,72.0,69.125,55.844,56.688,0.0,42.344,72.0,70.0,1000.0,200.0,0.16,438.75,76.875,75.813,0.01,72.063,70.625,55.969,57.0,0.0,60.594,72.0,70.0,1000.0,200.0,0.281,578.5,75.438,75.75,0.02,73.0,71.125,56.438,57.938,0.0,47.219,72.0,70.0,1000.0,200.0,0.135,403.75,73.188,72.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.418,6.461,5.966,6.276,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,527.5,527.5,520.5,303.0,524.0,524.0,520.0,-0.005,2.934,0.0,10.67,0.842,0.223,-0.01,0.002,-0.001,-0.0
9082007,1233,1.0,1.0,1.0,1.0,100.0,26.858,40.0,40.0,40.0,1.0,1.0,869.107,223.719,0.012,11.896,0.0,80.0,55.0,1.4,1624.375,1704.844,1374.56,2.789,55.148,72.058,71.445,72.097,52.44,1.387,1.859,0.344,62.26,49.79,88.377,49.909,0.0,75.581,82.672,77.295,85.151,30.356,56.645,36.87,-10.82,49.219,94.25,71.75,72.438,55.906,57.063,0.0,36.469,72.0,70.0,1000.0,200.0,0.104,201.125,72.813,71.438,-0.052,72.125,69.188,55.844,56.5,0.0,42.75,72.0,70.0,1000.0,200.0,0.17,450.75,76.875,75.813,0.01,71.688,70.813,55.969,57.0,0.0,61.063,72.0,70.0,1000.0,200.0,0.265,564.0,75.438,75.813,0.022,73.188,71.125,56.344,57.938,0.0,47.938,72.0,70.0,1000.0,200.0,0.144,414.5,73.188,73.063,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.426,6.47,5.968,6.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,527.5,527.5,520.5,303.25,522.5,524.0,519.5,-0.006,2.948,0.0,10.78,0.869,0.224,-0.01,0.002,-0.001,-0.0
9082007,1234,1.0,1.0,1.0,1.0,100.0,27.281,40.0,40.0,40.0,1.0,1.0,838.653,219.034,0.012,11.926,0.0,80.0,55.0,1.4,1636.0,1719.436,1379.3,4.638,55.255,72.164,71.55,71.991,52.44,1.383,1.863,0.333,62.319,49.852,88.405,49.937,0.0,75.796,82.598,77.189,85.077,30.356,56.645,36.943,-10.82,49.25,94.125,71.5,72.688,55.906,57.063,0.0,36.438,72.0,70.0,1000.0,200.0,0.103,200.75,72.813,71.563,-0.052,72.0,69.125,55.844,56.688,0.0,40.969,72.0,70.0,1000.0,200.0,0.169,451.0,76.75,75.813,0.01,71.875,70.938,56.094,57.0,0.0,59.906,72.0,70.0,1000.0,200.0,0.271,569.5,75.438,75.813,0.021,73.063,70.938,56.344,57.875,0.0,48.906,72.0,70.0,1000.0,200.0,0.151,428.0,73.188,72.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.421,6.466,5.968,6.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,527.5,528.0,520.5,303.25,523.5,523.5,519.5,-0.005,2.988,0.0,10.928,0.839,0.219,-0.01,0.001,-0.001,-0.0
9082007,1235,1.0,1.0,1.0,1.0,100.0,28.045,40.0,40.0,40.0,1.0,1.0,850.366,224.89,0.012,11.792,0.0,80.0,55.0,1.4,1638.0,1683.806,1384.042,-4.194,55.471,72.164,71.55,72.097,52.547,1.372,1.888,0.34,62.33,49.864,88.181,49.909,0.0,76.011,82.598,77.189,85.077,30.283,56.645,36.797,-10.82,49.156,94.25,71.75,72.875,55.906,56.969,0.0,36.25,72.0,70.0,1000.0,200.0,0.104,201.5,72.813,71.563,-0.052,71.875,69.188,55.844,56.688,0.0,42.25,72.0,70.0,1000.0,200.0,0.159,439.0,76.75,75.813,0.01,71.75,70.813,55.969,57.0,0.0,59.875,72.0,70.0,1000.0,200.0,0.27,568.0,75.438,75.813,0.02,73.0,70.875,56.344,57.875,0.0,49.25,72.0,70.0,1000.0,200.0,0.151,427.75,73.313,72.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.428,6.469,5.971,6.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,527.5,527.5,521.0,303.25,522.0,524.0,519.0,-0.005,2.914,0.0,10.686,0.85,0.225,-0.01,0.001,-0.001,-0.0
9082007,1236,1.0,1.0,1.0,1.0,100.0,27.889,40.0,40.0,40.0,1.0,1.0,863.25,220.205,0.022,11.866,0.0,80.0,55.0,1.4,1641.75,1698.366,1360.353,-3.253,55.255,72.164,71.445,72.097,52.44,1.391,1.885,0.351,62.42,49.928,88.209,49.993,0.0,75.796,82.672,77.083,85.077,30.137,56.75,36.725,-10.82,49.094,94.25,71.75,72.938,55.813,57.063,0.0,36.125,72.0,70.0,1000.0,200.0,0.104,201.625,72.688,71.563,-0.052,71.875,68.938,55.844,56.688,0.0,42.156,72.0,70.0,1000.0,200.0,0.162,435.5,76.75,75.813,0.01,71.875,70.688,55.969,57.0,0.0,60.313,72.0,70.0,1000.0,200.0,0.262,563.5,75.438,75.813,0.021,73.063,70.938,56.344,57.875,0.0,49.656,72.0,70.0,1000.0,200.0,0.16,440.5,73.313,73.063,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.426,6.467,5.969,6.283,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,527.5,527.5,522.0,303.0,522.5,524.0,519.0,-0.009,2.937,0.0,10.875,0.863,0.22,-0.009,0.001,-0.001,-0.0
9082007,1237,1.0,1.0,1.0,1.0,100.0,28.215,40.0,40.0,40.0,1.0,1.0,850.366,220.205,0.022,11.881,0.0,80.0,55.0,1.4,1658.0,1683.806,1361.931,-2.889,55.255,72.058,71.34,71.991,52.333,1.379,1.87,0.337,62.446,49.953,88.153,49.993,0.0,75.688,82.672,77.083,85.003,30.21,56.541,36.652,-10.828,49.156,94.188,71.75,73.0,55.906,57.063,0.0,36.625,72.0,70.0,1000.0,200.0,0.101,197.375,72.688,71.438,-0.052,71.875,69.188,55.844,56.688,0.0,41.906,72.0,70.0,1000.0,200.0,0.161,436.75,76.75,75.813,0.01,71.875,70.438,55.969,57.0,0.0,60.25,72.0,70.0,1000.0,200.0,0.261,562.0,75.5,75.813,0.025,73.0,70.875,56.344,57.875,0.0,50.656,72.0,70.0,1000.0,200.0,0.164,443.25,73.313,73.063,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.424,6.466,5.968,6.279,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,527.5,527.5,522.0,303.25,521.5,524.0,519.0,-0.009,2.907,0.0,10.648,0.85,0.22,-0.01,0.001,-0.001,-0.0
9082007,1238,1.0,1.0,1.0,1.0,100.0,28.412,40.0,40.0,40.0,1.0,1.0,848.023,217.862,0.012,11.896,0.0,80.0,55.0,1.4,1641.875,1696.747,1372.981,-3.475,55.471,72.058,71.445,72.097,52.44,1.383,1.885,0.337,62.473,49.978,88.124,50.021,0.0,76.011,82.598,77.083,85.003,30.063,56.645,36.579,-10.828,49.156,94.25,71.75,72.438,55.906,57.063,0.0,37.0,72.0,70.0,1000.0,200.0,0.099,198.25,72.688,71.438,-0.052,71.875,69.188,55.844,56.688,0.0,41.563,72.0,70.0,1000.0,200.0,0.162,437.5,76.75,75.813,0.01,71.75,70.938,55.969,57.0,0.0,59.125,72.0,70.0,1000.0,200.0,0.258,556.0,75.438,75.75,0.017,73.063,70.875,56.344,57.875,0.0,51.313,72.0,70.0,1000.0,200.0,0.167,447.0,73.313,73.063,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.423,6.467,5.968,6.279,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,527.5,528.0,522.0,303.25,523.0,524.0,519.0,-0.005,2.916,0.0,10.784,0.848,0.218,-0.01,0.001,-0.001,-0.0
9082007,1239,1.0,1.0,1.0,1.0,100.0,28.74,40.0,40.0,40.0,1.0,1.0,880.82,220.205,0.012,11.896,0.0,80.0,55.0,1.4,1657.25,1730.802,1371.402,0.126,55.255,72.058,71.445,71.991,52.333,1.387,1.888,0.344,62.571,50.021,88.237,49.993,0.0,75.796,82.45,77.189,84.929,30.063,56.645,36.579,-10.82,49.219,94.125,71.75,72.688,55.813,56.969,0.0,36.531,72.0,70.0,1000.0,200.0,0.103,201.125,72.688,71.563,-0.052,71.875,69.188,55.844,56.688,0.0,41.281,72.0,70.0,1000.0,200.0,0.163,438.5,76.75,75.813,0.01,72.188,70.625,55.969,57.0,0.0,59.906,72.0,70.0,1000.0,200.0,0.254,551.5,75.438,75.813,0.019,73.063,70.438,56.344,57.875,0.0,51.188,72.0,70.0,1000.0,200.0,0.182,465.25,73.313,73.063,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.421,6.462,5.961,6.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,527.5,527.5,522.5,303.0,522.5,524.0,519.0,-0.006,2.916,0.0,10.784,0.881,0.22,-0.009,0.001,-0.001,-0.0
9082007,1240,1.0,1.0,1.0,1.0,100.0,29.167,40.0,40.0,40.0,1.0,1.0,911.274,226.062,0.012,11.896,0.0,80.0,55.0,1.4,1680.875,1774.762,1388.786,7.725,55.363,72.058,71.445,71.991,52.44,1.375,1.903,0.337,62.743,50.12,88.405,50.049,0.0,75.903,82.45,77.189,84.855,29.99,56.436,36.506,-10.82,49.313,94.125,71.75,72.688,55.906,56.969,0.0,36.469,72.0,70.0,1000.0,200.0,0.103,200.625,72.563,71.438,-0.052,72.0,69.5,55.844,56.688,0.0,40.781,72.0,70.0,1000.0,200.0,0.166,441.75,76.75,75.813,0.01,72.313,70.688,55.969,57.0,0.0,60.625,72.0,70.0,1000.0,200.0,0.273,571.0,75.438,75.813,0.02,72.875,70.375,56.344,57.875,0.0,51.625,72.0,70.0,1000.0,200.0,0.184,471.0,73.313,73.063,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.416,6.459,5.96,6.276,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,527.5,527.5,522.5,303.25,521.0,524.5,518.5,-0.005,2.931,0.0,10.784,0.911,0.226,-0.009,0.001,-0.001,-0.0
9082007,1241,1.0,1.0,1.0,1.0,100.0,28.897,40.0,40.0,40.0,1.0,1.0,893.704,224.89,0.012,11.911,0.0,80.0,55.0,1.4,1680.875,1737.302,1401.446,1.888,55.148,72.058,71.445,71.991,52.44,1.364,1.885,0.337,62.642,50.11,88.181,50.049,0.0,75.903,82.376,77.083,84.929,29.917,56.541,36.506,-10.82,49.281,94.25,71.75,72.75,55.906,56.969,0.0,36.25,72.0,70.0,1000.0,200.0,0.104,201.5,72.688,71.438,-0.052,71.875,69.375,55.844,56.688,0.0,41.156,72.0,70.0,1000.0,200.0,0.16,439.5,76.75,75.813,0.01,72.188,70.813,55.969,57.0,0.0,60.938,72.0,70.0,1000.0,200.0,0.269,566.5,75.438,75.813,0.018,72.875,70.375,56.344,57.875,0.0,52.156,72.0,70.0,1000.0,200.0,0.184,470.75,73.313,73.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.424,6.464,5.969,6.279,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,527.0,527.5,523.0,303.25,523.0,524.5,518.5,-0.006,2.948,0.0,10.919,0.894,0.225,-0.01,0.001,-0.001,-0.0
9082007,1242,1.0,1.0,1.0,1.0,100.0,29.196,40.0,40.0,40.0,1.0,1.0,872.621,222.548,0.022,11.926,0.0,80.0,55.0,1.4,1682.0,1750.315,1387.204,2.623,55.255,72.058,71.34,71.991,52.547,1.372,1.91,0.344,62.775,50.201,88.265,50.105,0.0,76.118,82.376,77.083,84.782,29.843,56.541,36.36,-10.82,49.406,94.25,71.75,72.375,55.906,56.969,0.0,36.219,72.0,70.0,1000.0,200.0,0.104,201.375,72.563,71.375,-0.052,71.875,69.313,55.844,56.688,0.0,41.719,72.0,70.0,1000.0,200.0,0.157,432.0,76.75,75.875,0.01,72.313,70.688,56.094,57.0,0.0,60.594,72.0,70.0,1000.0,200.0,0.278,579.5,75.438,75.813,0.023,72.875,70.375,56.344,57.75,0.0,51.938,72.0,70.0,1000.0,200.0,0.192,479.5,73.313,73.063,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.423,6.466,5.964,6.279,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,527.5,527.5,523.0,303.0,523.5,524.5,518.5,-0.01,2.911,0.0,10.814,0.873,0.223,-0.009,0.001,-0.001,-0.0
9082007,1243,1.0,1.0,1.0,1.0,100.0,29.73,40.0,40.0,40.0,1.0,1.0,887.848,223.719,0.012,11.971,0.0,80.0,55.0,1.4,1683.5,1779.659,1387.204,19.542,55.255,72.058,71.34,71.991,52.547,1.353,1.874,0.337,62.949,50.207,88.405,50.077,0.0,76.011,82.45,77.083,84.855,32.334,56.436,38.181,-10.82,49.531,94.063,71.75,72.75,55.906,57.063,0.0,36.344,72.0,70.0,1000.0,200.0,0.102,199.875,72.563,71.438,-0.052,72.0,69.5,55.938,56.688,0.0,41.156,72.0,70.0,1000.0,200.0,0.167,447.25,76.75,75.813,0.01,71.875,70.813,56.094,57.0,0.0,61.188,72.0,70.0,1000.0,200.0,0.285,583.5,75.313,75.813,0.017,73.0,70.063,56.344,57.75,0.0,53.563,72.0,70.0,1000.0,200.0,0.19,476.75,73.313,73.063,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.423,6.462,5.963,6.279,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,527.5,527.5,523.5,303.25,523.5,524.5,518.5,-0.005,2.904,0.0,9.731,0.888,0.224,-0.009,0.001,-0.001,-0.0
9082007,1244,1.0,1.0,1.0,1.0,100.0,30.294,40.0,40.0,40.0,1.0,1.0,893.704,227.233,0.012,11.971,0.0,80.0,55.0,1.4,1712.625,1766.607,1399.862,14.376,55.363,72.058,71.34,71.991,52.761,1.364,1.895,0.348,62.978,50.395,88.826,50.189,0.0,76.225,82.302,77.189,84.855,32.774,56.75,38.691,-10.82,49.531,93.938,71.75,72.75,56.0,57.063,0.0,36.188,72.0,70.0,1000.0,200.0,0.103,200.625,72.688,71.438,-0.052,72.0,69.375,55.938,56.688,0.0,41.156,72.0,70.0,1000.0,200.0,0.167,447.0,76.75,75.875,0.01,72.188,70.688,56.188,57.125,0.0,61.281,72.0,70.0,1000.0,200.0,0.275,571.0,75.438,75.813,0.021,72.875,70.0,56.344,57.75,0.0,54.0,72.0,70.0,1000.0,200.0,0.202,493.0,73.313,73.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.426,6.469,5.961,6.283,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,527.5,528.0,524.0,303.25,523.0,524.5,518.0,-0.006,2.954,0.0,9.846,0.894,0.227,-0.01,0.001,-0.001,-0.0
9082007,1245,1.0,1.0,1.0,1.0,100.0,31.241,40.0,40.0,40.0,1.0,1.0,919.473,222.548,0.012,11.971,0.0,80.0,55.0,1.4,1708.875,1764.976,1384.042,22.006,55.578,72.058,71.235,71.991,52.975,1.398,1.903,0.344,63.03,50.4,88.742,50.357,0.0,76.225,82.302,76.977,84.855,32.994,57.272,38.982,-10.828,49.563,93.938,71.75,72.688,56.344,57.156,0.0,37.094,72.0,70.0,1000.0,200.0,0.098,194.375,72.563,71.438,-0.052,71.875,69.375,56.25,56.781,0.0,41.938,72.0,70.0,1000.0,200.0,0.154,430.75,76.688,75.813,0.01,71.875,70.625,56.281,57.219,0.0,61.094,72.0,70.0,1000.0,200.0,0.284,582.0,75.5,75.813,0.018,72.875,69.813,56.438,57.75,0.0,54.469,72.0,70.0,1000.0,200.0,0.205,494.5,73.375,73.063,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.424,6.466,5.961,6.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,527.5,527.5,524.5,303.25,522.0,524.5,518.0,-0.006,2.953,0.0,9.964,0.919,0.223,-0.009,0.001,-0.001,-0.0
9082007,1246,1.0,1.0,1.0,1.0,100.0,32.187,40.0,40.0,40.0,1.0,1.0,914.788,224.89,0.012,11.941,0.0,80.0,55.0,1.4,1718.125,1786.192,1391.949,26.613,55.686,71.952,71.34,71.991,53.082,1.387,1.924,0.351,63.11,50.495,88.293,50.525,0.0,76.44,82.376,76.977,84.782,33.067,57.481,39.565,-10.82,49.688,94.063,71.75,72.875,56.344,57.156,0.0,36.938,72.0,70.0,1000.0,200.0,0.101,198.75,72.563,71.438,-0.052,72.0,69.5,56.125,56.938,0.0,40.938,72.0,70.0,1000.0,200.0,0.161,434.0,76.688,75.875,0.01,71.875,70.688,56.281,57.219,0.0,60.656,72.0,70.0,1000.0,200.0,0.266,567.5,75.438,75.813,0.017,73.0,69.813,56.438,57.75,0.0,54.344,72.0,70.0,1000.0,200.0,0.221,514.0,73.313,73.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.421,6.464,5.96,6.279,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,527.0,527.5,525.0,303.25,522.0,524.5,518.0,-0.005,3.178,0.0,10.785,0.915,0.225,-0.009,0.001,-0.001,-0.0
9082007,1247,1.0,1.0,1.0,1.0,100.0,32.948,40.0,40.0,40.0,1.0,1.0,908.931,226.062,0.012,11.911,0.0,80.0,55.0,1.4,1718.125,1789.46,1403.029,16.562,55.686,71.952,71.235,71.991,52.975,1.391,1.924,0.348,63.173,50.518,87.9,50.582,0.0,76.44,82.302,76.977,84.782,33.727,56.854,40.366,-10.82,49.656,93.75,71.75,72.75,56.125,57.375,0.0,36.5,72.0,70.0,1000.0,200.0,0.104,201.625,72.563,71.375,-0.052,72.0,69.375,56.25,57.0,0.0,41.344,72.0,70.0,1000.0,200.0,0.17,448.5,76.688,75.813,0.01,72.063,71.188,56.281,57.344,0.0,60.594,72.0,70.0,1000.0,200.0,0.258,558.0,75.438,75.813,0.017,72.875,69.688,56.438,57.875,0.0,54.813,72.0,70.0,1000.0,200.0,0.221,514.0,73.375,73.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.423,6.469,5.961,6.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,527.5,527.5,525.5,303.25,522.0,524.5,518.5,-0.006,3.419,0.0,10.989,0.909,0.226,-0.009,0.001,-0.001,-0.0
9082007,1248,1.0,1.0,1.0,1.0,100.0,33.162,40.0,40.0,40.0,1.0,1.0,906.589,226.062,0.022,11.896,0.0,80.0,55.0,1.4,1720.25,1791.094,1410.95,11.242,55.471,71.952,71.34,71.991,52.761,1.364,1.931,0.348,63.295,50.577,87.816,50.554,0.0,76.333,82.302,76.977,84.634,34.532,56.227,40.803,-10.82,49.563,93.563,71.5,72.875,56.125,57.375,0.0,36.531,72.0,70.0,1000.0,200.0,0.103,200.75,72.438,71.375,-0.052,72.0,69.375,56.125,56.938,0.0,42.094,72.0,70.0,1000.0,200.0,0.161,438.5,76.688,75.813,0.01,72.063,70.938,56.188,57.219,0.0,60.344,72.0,70.0,1000.0,200.0,0.275,575.5,75.438,75.938,0.021,72.875,69.688,56.344,57.875,0.0,56.5,72.0,70.0,1000.0,200.0,0.219,515.0,73.313,73.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.417,6.462,5.96,6.276,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,527.5,527.5,525.5,303.25,522.0,524.5,518.0,-0.01,3.439,0.0,10.365,0.907,0.226,-0.008,0.001,-0.002,-0.0
9082007,1249,1.0,1.0,1.0,1.0,100.0,33.677,40.0,40.0,40.0,1.0,1.0,921.816,227.233,0.022,11.852,0.0,80.0,55.0,1.4,1737.0,1794.364,1404.613,14.913,55.471,71.952,71.34,71.991,52.761,1.383,1.924,0.351,63.301,50.649,88.153,50.497,0.0,76.011,82.302,76.977,84.708,34.972,56.541,41.24,-10.82,49.469,93.625,71.75,72.688,56.0,57.375,0.0,36.406,72.0,70.0,1000.0,200.0,0.103,201.0,72.438,71.438,-0.052,72.0,69.375,56.125,56.781,0.0,42.469,72.0,70.0,1000.0,200.0,0.161,438.0,76.688,75.813,0.01,72.313,71.0,56.188,57.219,0.0,60.313,72.0,70.0,1000.0,200.0,0.266,563.5,75.438,75.813,0.021,72.875,69.5,56.438,57.75,0.0,56.531,72.0,70.0,1000.0,200.0,0.234,530.0,73.313,73.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.417,6.462,5.958,6.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,527.5,527.5,526.0,303.25,522.0,524.5,518.0,-0.01,3.444,0.0,10.32,0.922,0.227,-0.008,0.001,-0.001,-0.0
9082007,1250,1.0,1.0,1.0,1.0,100.0,34.139,40.0,40.0,40.0,1.0,1.0,966.325,228.404,0.022,11.956,0.0,80.0,55.0,1.4,1732.75,1853.395,1423.637,46.667,55.471,71.952,71.34,71.885,52.761,1.364,1.957,0.34,63.392,50.695,88.293,50.497,0.0,76.011,82.154,76.977,84.634,35.338,56.436,41.75,-10.82,49.563,93.625,71.813,72.75,56.125,57.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.103,200.375,72.438,71.438,-0.052,72.0,69.313,56.125,56.938,0.0,41.781,72.0,70.0,1000.0,200.0,0.166,443.5,76.75,75.813,0.01,72.375,70.938,56.188,57.219,0.0,61.75,72.0,70.0,1000.0,200.0,0.293,592.0,75.438,75.938,0.021,72.688,69.438,56.438,57.75,0.0,57.375,72.0,70.0,1000.0,200.0,0.238,536.0,73.375,73.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.414,6.457,5.958,6.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,527.5,528.0,526.0,303.25,521.5,524.5,518.0,-0.011,3.634,0.0,10.649,0.966,0.228,-0.008,0.001,-0.002,-0.0
9082007,1251,1.0,1.0,1.0,1.0,100.0,34.673,40.0,40.0,40.0,1.0,1.0,935.871,228.404,0.022,11.941,0.0,80.0,55.0,1.4,1774.75,1812.365,1414.121,27.699,55.471,71.952,71.235,71.991,52.761,1.372,1.921,0.344,63.541,50.845,88.012,50.61,0.0,75.903,82.154,76.87,84.634,35.851,56.436,42.479,-10.82,49.625,93.688,71.75,73.0,56.125,57.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.103,200.25,72.563,71.375,-0.052,71.875,69.188,56.125,56.938,0.0,41.344,72.0,70.0,1000.0,200.0,0.161,438.5,76.688,75.813,0.01,71.875,70.813,56.188,57.219,0.0,61.469,72.0,70.0,1000.0,200.0,0.289,587.5,75.5,75.938,0.021,72.688,69.25,56.438,57.75,0.0,57.375,72.0,70.0,1000.0,200.0,0.234,528.5,73.375,73.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.411,6.449,5.953,6.269,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,527.5,528.0,526.5,303.25,521.5,524.5,518.0,-0.01,3.845,0.0,10.992,0.936,0.228,-0.009,0.001,-0.001,-0.0
9082007,1252,1.0,1.0,1.0,1.0,100.0,35.169,40.0,40.0,40.0,1.0,1.0,928.843,230.747,0.012,11.911,0.0,80.0,55.0,1.4,1761.25,1779.659,1418.878,14.907,55.471,72.058,71.235,71.991,52.761,1.398,1.939,0.34,63.579,50.878,88.209,50.666,0.0,76.118,82.154,76.977,84.56,36.218,56.332,42.77,-10.828,49.656,93.688,71.5,72.938,56.125,57.375,0.0,36.156,72.0,70.0,1000.0,200.0,0.104,202.0,72.438,71.375,-0.052,72.0,69.375,56.125,56.781,0.0,42.188,72.0,70.0,1000.0,200.0,0.162,440.25,76.688,75.875,0.01,72.063,70.938,56.188,57.219,0.0,60.688,72.0,70.0,1000.0,200.0,0.267,564.0,75.5,75.938,0.024,72.688,69.25,56.438,57.75,0.0,55.438,72.0,70.0,1000.0,200.0,0.247,543.5,73.375,73.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.411,6.453,5.96,6.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,527.5,528.0,527.0,303.25,521.5,524.5,518.0,-0.006,3.88,0.0,10.837,0.929,0.231,-0.008,0.001,-0.002,-0.0
9082007,1253,1.0,1.0,1.0,1.0,100.0,35.419,40.0,40.0,40.0,1.0,1.0,915.959,228.404,0.022,11.941,0.0,80.0,55.0,1.4,1738.5,1799.27,1407.781,18.387,55.363,72.058,71.235,71.991,52.547,1.387,1.924,0.34,63.557,50.847,88.265,50.61,0.0,76.118,82.006,76.87,84.56,35.119,56.018,42.624,-10.828,49.781,93.75,71.75,72.75,56.125,57.375,0.0,37.563,72.0,70.0,1000.0,200.0,0.096,192.875,72.438,71.375,-0.052,72.0,69.5,55.938,56.781,0.0,42.406,72.0,70.0,1000.0,200.0,0.162,439.75,76.688,75.813,0.01,71.875,71.188,56.188,57.219,0.0,59.594,72.0,70.0,1000.0,200.0,0.27,568.0,75.438,75.813,0.023,72.5,69.063,56.344,57.75,0.0,56.813,72.0,70.0,1000.0,200.0,0.243,539.5,73.313,73.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.406,6.449,5.955,6.266,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,527.5,528.0,527.5,303.5,522.0,524.5,518.0,-0.011,4.288,0.0,12.449,0.916,0.228,-0.008,0.001,-0.001,-0.0
9082007,1254,1.0,1.0,1.0,1.0,100.0,35.643,40.0,40.0,40.0,1.0,1.0,920.644,230.747,0.012,11.911,0.0,80.0,55.0,1.4,1747.0,1812.365,1434.751,8.622,55.255,72.164,71.235,71.991,52.44,1.375,1.939,0.344,63.579,50.863,87.816,50.638,0.0,76.225,82.08,76.977,84.486,34.093,56.018,41.75,-10.82,49.75,93.813,71.75,72.75,56.0,57.156,0.0,36.625,72.0,70.0,1000.0,200.0,0.103,200.75,72.438,71.438,-0.052,72.125,69.688,55.938,56.938,0.0,42.5,72.0,70.0,1000.0,200.0,0.162,441.0,76.688,75.875,0.01,71.875,71.313,56.094,57.125,0.0,59.844,72.0,70.0,1000.0,200.0,0.269,568.0,75.438,75.813,0.023,72.5,69.063,56.344,57.563,0.0,57.094,72.0,70.0,1000.0,200.0,0.246,542.5,73.375,73.188,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.404,6.451,5.953,6.266,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,527.0,527.5,527.5,303.25,521.0,524.5,518.5,-0.006,4.16,0.0,12.673,0.921,0.231,-0.008,0.001,-0.001,-0.0
9082007,1255,1.0,1.0,1.0,1.0,100.0,35.386,40.0,40.0,40.0,1.0,1.0,951.098,238.946,0.022,11.911,0.0,80.0,55.0,1.4,1752.625,1841.89,1429.986,29.199,55.04,72.058,71.129,71.991,52.119,1.353,1.939,0.337,63.717,50.878,88.012,50.497,0.0,76.44,82.08,76.87,84.486,34.532,55.078,41.677,-10.82,49.75,93.75,71.75,72.938,55.813,57.063,0.0,36.375,72.0,70.0,1000.0,200.0,0.104,201.75,72.313,71.375,-0.052,72.125,69.688,55.75,56.781,0.0,41.5,72.0,70.0,1000.0,200.0,0.166,450.75,76.688,75.875,0.01,72.375,70.813,55.969,57.0,0.0,60.594,72.0,70.0,1000.0,200.0,0.281,578.5,75.5,75.813,0.019,72.375,69.063,56.219,57.563,0.0,57.5,72.0,70.0,1000.0,200.0,0.245,541.0,73.375,73.188,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.417,6.459,5.961,6.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,527.0,527.5,528.0,303.25,521.0,524.5,518.5,-0.01,4.142,0.0,11.824,0.951,0.239,-0.007,0.001,-0.001,-0.0
9082007,1256,1.0,1.0,1.0,1.0,100.0,34.893,40.0,40.0,40.0,1.0,1.0,956.955,227.233,0.022,11.866,0.0,80.0,55.0,1.4,1760.875,1853.395,1426.811,47.334,54.932,72.058,71.129,72.097,51.905,1.36,1.928,0.348,63.761,50.936,88.265,50.582,0.0,76.548,82.006,76.977,84.486,34.752,55.183,41.896,-10.82,49.688,93.813,71.75,72.75,55.813,56.969,0.0,36.406,72.0,70.0,1000.0,200.0,0.103,200.875,72.438,71.375,-0.052,72.0,69.5,55.75,56.688,0.0,42.656,72.0,70.0,1000.0,200.0,0.162,440.5,76.563,75.813,0.01,72.188,70.438,55.875,57.0,0.0,61.313,72.0,70.0,1000.0,200.0,0.291,591.0,75.5,75.813,0.019,72.375,69.063,56.125,57.438,0.0,57.438,72.0,70.0,1000.0,200.0,0.251,549.0,73.375,73.188,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.411,6.456,5.958,6.271,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,527.5,528.0,528.5,303.25,520.5,524.5,518.5,-0.011,4.149,0.0,11.777,0.957,0.227,-0.008,0.001,-0.001,-0.0
9082007,1257,1.0,1.0,1.0,1.0,100.0,35.035,40.0,40.0,40.0,1.0,1.0,933.529,235.432,0.022,11.896,0.0,80.0,55.0,1.4,1782.875,1825.477,1447.468,27.592,54.825,72.164,71.129,72.097,52.012,1.383,1.942,0.351,63.776,51.026,88.629,50.525,0.0,76.655,82.006,76.87,84.412,34.972,55.183,42.042,-10.82,49.438,94.125,71.75,73.0,55.688,56.969,0.0,36.125,72.0,70.0,1000.0,200.0,0.104,202.375,72.438,71.375,-0.052,72.0,69.5,55.625,56.5,0.0,41.938,72.0,70.0,1000.0,200.0,0.165,444.75,76.688,75.875,0.01,71.75,70.688,55.875,56.813,0.0,61.406,72.0,70.0,1000.0,200.0,0.28,577.5,75.438,75.938,0.015,72.313,68.875,56.125,57.438,0.0,57.469,72.0,70.0,1000.0,200.0,0.249,544.5,73.375,73.188,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.411,6.454,5.961,6.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,527.0,528.0,528.5,303.25,522.0,524.5,518.5,-0.01,4.161,0.0,11.684,0.934,0.235,-0.008,0.001,-0.001,-0.0
9082007,1258,1.0,1.0,1.0,1.0,100.0,35.432,40.0,40.0,40.0,1.0,1.0,956.955,236.603,0.022,11.926,0.0,80.0,55.0,1.4,1773.125,1832.039,1434.751,33.699,54.825,72.058,71.024,72.097,52.012,1.379,1.946,0.348,63.788,51.034,88.601,50.525,0.0,76.655,82.154,76.87,84.486,34.606,55.287,41.896,-10.82,49.375,94.125,71.75,73.25,55.813,56.969,0.0,37.781,72.0,70.0,1000.0,200.0,0.095,192.25,72.438,71.438,-0.052,72.0,69.375,55.625,56.5,0.0,42.563,72.0,70.0,1000.0,200.0,0.162,440.75,76.688,75.813,0.01,72.063,70.938,55.656,56.813,0.0,60.844,72.0,70.0,1000.0,200.0,0.289,588.0,75.438,75.813,0.021,72.5,68.813,56.125,57.438,0.0,57.781,72.0,70.0,1000.0,200.0,0.255,554.0,73.375,73.188,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.414,6.454,5.963,6.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,527.0,528.0,528.5,303.25,521.0,524.5,518.5,-0.01,4.204,0.0,12.079,0.957,0.237,-0.008,0.001,-0.001,-0.0
9082007,1259,1.0,1.0,1.0,1.0,100.0,34.592,40.0,40.0,40.0,1.0,1.0,961.64,229.575,0.022,11.986,0.0,80.0,55.0,1.4,1773.125,1823.837,1417.292,34.464,54.825,72.164,71.129,72.202,52.012,1.41,1.971,0.337,63.827,51.08,88.489,50.554,0.0,76.762,82.006,76.764,84.338,34.386,55.287,41.75,-10.82,49.281,94.188,71.75,72.438,55.813,57.063,0.0,36.5,72.0,70.0,1000.0,200.0,0.104,201.75,72.438,71.438,-0.052,72.0,69.313,55.625,56.5,0.0,41.563,72.0,70.0,1000.0,200.0,0.168,447.5,76.563,75.875,0.01,71.875,70.813,55.656,56.813,0.0,61.219,72.0,70.0,1000.0,200.0,0.27,568.5,75.5,75.813,0.02,72.313,68.813,56.125,57.344,0.0,57.063,72.0,70.0,1000.0,200.0,0.259,558.0,73.375,73.188,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.407,6.445,5.958,6.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,527.5,528.0,529.0,303.25,521.5,524.0,518.5,-0.01,4.223,0.0,12.264,0.962,0.23,-0.008,0.001,-0.001,-0.0
9082007,1300,1.0,1.0,1.0,1.0,100.0,34.185,40.0,40.0,40.0,1.0,1.0,919.473,227.233,0.022,11.941,0.0,80.0,55.0,1.4,1776.875,1810.727,1420.464,28.487,54.932,72.058,71.024,72.097,52.012,1.398,1.964,0.351,63.819,51.055,88.349,50.638,0.0,76.977,82.006,76.87,84.412,34.386,55.183,41.677,-10.82,49.281,94.188,71.75,72.75,55.688,56.906,0.0,36.281,72.0,70.0,1000.0,200.0,0.104,202.125,72.313,71.375,-0.052,72.125,69.313,55.531,56.406,0.0,42.125,72.0,70.0,1000.0,200.0,0.164,442.75,76.563,75.875,0.01,71.875,70.688,55.656,56.719,0.0,60.406,72.0,70.0,1000.0,200.0,0.265,564.0,75.5,75.813,0.021,72.063,68.688,56.063,57.281,0.0,57.094,72.0,70.0,1000.0,200.0,0.257,553.0,73.375,73.188,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.411,6.446,5.96,6.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,527.5,528.0,529.0,303.25,521.0,524.0,518.5,-0.01,4.186,0.0,12.097,0.919,0.227,-0.007,0.001,-0.001,-0.0
9082007,1301,1.0,1.0,1.0,1.0,100.0,33.964,40.0,40.0,40.0,1.0,1.0,933.529,229.575,0.012,11.941,0.0,80.0,55.0,1.4,1759.75,1804.178,1415.706,34.006,54.61,72.058,71.024,72.097,51.798,1.406,1.946,0.359,63.818,51.054,88.433,50.497,0.0,76.87,81.932,76.764,84.412,34.459,55.078,41.677,-10.828,49.375,94.188,71.75,73.25,55.5,56.906,0.0,37.25,72.0,70.0,1000.0,200.0,0.098,195.0,72.313,71.438,-0.052,72.125,69.375,55.531,56.313,0.0,42.156,72.0,70.0,1000.0,200.0,0.164,443.75,76.563,75.875,0.01,71.875,70.938,55.625,56.594,0.0,59.656,72.0,70.0,1000.0,200.0,0.268,566.5,75.5,75.938,0.019,72.063,68.688,55.844,57.281,0.0,56.594,72.0,70.0,1000.0,200.0,0.25,546.0,73.375,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.807,12.825,11.899,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,527.5,528.0,529.5,303.25,521.0,524.5,519.0,-0.006,4.18,0.0,11.975,0.934,0.23,-0.007,0.001,-0.001,-0.0
9082007,1302,1.0,1.0,1.0,1.0,100.0,33.379,40.0,40.0,40.0,1.0,1.0,955.783,229.575,0.012,11.971,0.0,80.0,55.0,1.4,1746.875,1835.322,1423.637,35.936,54.61,72.058,71.129,71.991,51.798,1.375,1.953,0.351,63.878,51.102,88.657,50.273,0.0,76.977,81.858,76.764,84.265,34.606,55.078,41.75,-10.82,49.313,94.125,71.75,73.5,55.406,56.906,0.0,36.906,72.0,70.0,1000.0,200.0,0.102,199.75,72.438,71.375,-0.052,72.0,69.375,55.344,56.313,0.0,41.063,72.0,70.0,1000.0,200.0,0.175,459.25,76.688,75.875,0.01,72.313,71.625,55.625,56.594,0.0,60.125,72.0,70.0,1000.0,200.0,0.277,579.0,75.5,75.938,0.021,72.063,68.875,55.844,57.281,0.0,57.719,72.0,70.0,1000.0,200.0,0.242,538.0,73.375,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.793,12.804,11.889,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,527.5,528.0,529.5,303.25,521.5,524.5,518.5,-0.006,4.177,0.0,11.882,0.956,0.23,-0.008,0.001,-0.001,-0.0
9082007,1303,1.0,1.0,1.0,1.0,100.0,32.982,40.0,40.0,40.0,1.0,1.0,997.95,229.575,0.012,11.956,0.0,80.0,55.0,1.4,1768.875,1889.634,1437.928,41.793,54.717,72.058,71.445,71.991,51.798,1.345,1.953,0.344,64.014,51.171,88.77,49.909,0.0,76.87,81.858,76.87,84.265,34.313,55.183,41.605,-10.82,49.281,94.375,71.938,74.438,55.5,56.906,0.0,36.719,72.0,70.0,1000.0,200.0,0.103,200.25,72.313,71.375,-0.052,72.125,69.125,55.344,56.313,0.0,41.563,72.0,70.0,1000.0,200.0,0.171,457.25,76.563,76.125,0.01,72.5,72.0,55.625,56.594,0.0,62.031,72.0,70.0,1000.0,200.0,0.292,593.0,75.438,75.813,0.019,72.313,69.188,55.844,57.281,0.0,57.844,72.0,70.0,1000.0,200.0,0.254,553.0,73.375,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.793,12.804,11.882,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,527.0,528.0,529.5,303.25,521.0,524.5,518.5,-0.006,4.177,0.0,12.114,0.998,0.23,-0.007,0.001,-0.001,-0.0
9082007,1304,1.0,1.0,1.0,1.0,100.0,32.862,40.0,40.0,40.0,1.0,1.0,1006.149,230.747,0.012,11.986,0.0,80.0,55.0,1.4,1811.0,1894.585,1444.287,66.164,54.717,72.164,71.655,72.097,51.905,1.36,1.935,0.355,64.095,51.248,88.854,49.432,0.0,76.87,81.784,76.658,84.265,34.239,55.183,41.605,-10.82,49.188,94.563,72.125,75.75,55.406,56.75,0.0,36.594,72.0,70.0,1000.0,200.0,0.103,200.625,72.313,71.375,-0.052,72.25,69.125,55.531,56.313,0.0,41.969,72.0,70.0,1000.0,200.0,0.175,459.75,76.563,75.813,0.01,72.5,72.0,55.625,56.594,0.0,62.5,72.0,70.0,1000.0,200.0,0.309,607.5,75.5,75.938,0.023,72.375,69.438,55.844,57.281,0.0,58.625,72.0,70.0,1000.0,200.0,0.257,555.5,73.563,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.797,12.809,11.893,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,527.5,528.0,530.0,303.25,521.5,524.5,519.0,-0.006,4.215,0.0,12.268,1.006,0.231,-0.007,0.001,-0.001,-0.0
