DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9082007,1305,1.0,1.0,1.0,1.0,100.0,33.132,40.0,40.0,40.0,1.0,1.0,988.58,233.089,0.012,11.896,0.0,80.0,55.0,1.4,1828.875,1883.036,1450.65,66.397,54.932,72.482,72.076,72.308,52.119,1.349,1.989,0.344,64.217,51.359,88.882,48.956,0.0,77.192,81.858,76.87,84.265,34.239,55.183,41.605,-10.82,49.156,94.563,72.125,76.375,55.5,56.906,0.0,36.938,72.0,70.0,1000.0,200.0,0.103,200.5,72.313,71.375,-0.052,72.313,69.188,55.531,56.313,0.0,41.969,72.0,70.0,1000.0,200.0,0.18,465.0,76.563,75.875,0.01,72.688,71.938,55.625,56.594,0.0,63.938,72.0,70.0,1000.0,200.0,0.305,607.0,75.438,75.813,0.018,72.375,69.688,55.844,57.188,0.0,59.594,72.0,70.0,1000.0,200.0,0.263,561.0,73.563,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.796,12.829,11.893,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,527.5,528.5,530.0,303.25,521.5,524.5,519.0,-0.006,4.184,0.0,12.176,0.989,0.233,-0.007,0.001,-0.001,-0.0
9082007,1306,1.0,1.0,1.0,1.0,100.0,32.76,40.0,40.0,40.0,1.0,1.0,996.779,233.089,0.022,11.956,0.0,80.0,55.0,1.4,1853.75,1906.147,1463.388,79.482,55.04,72.27,72.076,72.202,52.119,1.356,1.967,0.34,64.451,51.549,88.882,48.704,0.0,77.192,81.784,76.87,84.191,34.239,55.287,41.605,-10.82,49.094,94.625,72.313,75.938,55.406,56.75,0.0,37.281,72.0,70.0,1000.0,200.0,0.102,199.75,72.188,71.375,-0.052,72.313,69.313,55.531,56.313,0.0,42.438,72.0,70.0,1000.0,200.0,0.18,463.5,76.563,75.875,0.01,72.375,72.125,55.656,56.594,0.0,63.5,72.0,70.0,1000.0,200.0,0.319,618.5,75.5,75.75,0.019,72.563,69.688,55.844,57.188,0.0,59.594,72.0,70.0,1000.0,200.0,0.274,572.5,73.375,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.802,12.823,11.885,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,527.5,528.5,530.0,303.25,521.5,524.5,519.0,-0.011,4.184,0.0,12.237,0.997,0.233,-0.006,0.001,-0.001,-0.0
9082007,1307,1.0,1.0,1.0,1.0,100.0,33.157,40.0,40.0,40.0,1.0,1.0,1024.89,233.089,0.012,11.926,0.0,80.0,55.0,1.4,1858.125,1901.191,1452.241,79.362,54.932,72.589,72.391,72.308,52.119,1.394,1.978,0.344,64.49,51.618,88.798,48.451,0.0,77.085,81.858,76.658,84.191,34.239,55.392,41.605,-10.82,49.0,94.625,72.438,76.563,55.688,56.906,0.0,37.875,72.0,70.0,1000.0,200.0,0.104,201.125,72.313,71.375,-0.052,72.313,69.375,55.625,56.313,0.0,42.656,72.0,70.0,1000.0,200.0,0.182,466.5,76.563,75.875,0.01,72.5,72.0,55.625,56.594,0.0,63.594,72.0,70.0,1000.0,200.0,0.308,607.0,75.5,75.938,0.021,72.5,69.688,55.844,57.188,0.0,60.156,72.0,70.0,1000.0,200.0,0.279,577.5,73.563,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.794,12.817,11.876,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,527.5,528.5,530.5,303.5,521.5,524.5,519.5,-0.005,4.153,0.0,12.206,1.025,0.233,-0.007,0.001,-0.001,-0.0
9082007,1308,1.0,1.0,1.0,1.0,100.0,32.92,40.0,40.0,40.0,1.0,1.0,1055.344,236.603,0.012,11.896,0.0,80.0,55.0,1.4,1871.5,1957.496,1463.388,96.744,54.932,72.482,72.286,72.308,52.119,1.33,1.978,0.344,64.759,51.77,88.798,48.227,0.0,77.192,81.784,76.658,84.191,34.166,55.496,41.532,-10.82,49.0,94.625,72.5,76.438,55.688,56.906,0.0,38.313,72.0,70.0,1000.0,200.0,0.104,204.125,72.313,71.375,-0.052,72.25,69.688,55.625,56.313,0.0,43.125,72.0,70.0,1000.0,200.0,0.179,462.25,76.563,75.875,0.01,72.375,72.125,55.656,56.594,0.0,64.313,72.0,70.0,1000.0,200.0,0.333,633.5,75.5,75.938,0.021,72.688,69.813,55.844,57.188,0.0,60.625,72.0,70.0,1000.0,200.0,0.289,590.0,73.375,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.788,12.82,11.876,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,527.5,529.0,530.5,303.25,522.5,524.5,519.5,-0.006,4.108,0.0,12.176,1.055,0.237,-0.007,0.001,-0.001,-0.0
9082007,1309,1.0,1.0,1.0,1.0,100.0,33.121,40.0,40.0,40.0,1.0,1.0,1063.543,237.775,0.022,11.866,0.0,80.0,55.0,1.4,1871.5,1950.857,1479.336,86.648,55.04,72.801,72.601,72.625,52.333,1.368,2.025,0.351,64.918,51.807,88.657,48.143,0.0,77.407,81.784,76.658,84.265,34.166,55.601,41.75,-10.828,48.688,94.625,72.625,76.375,55.813,56.906,0.0,37.781,72.0,70.0,1000.0,200.0,0.113,210.375,72.313,71.25,-0.052,72.125,69.938,55.625,56.313,0.0,43.375,72.0,70.0,1000.0,200.0,0.18,464.5,76.563,75.875,0.01,72.688,72.0,55.875,56.594,0.0,64.813,72.0,70.0,1000.0,200.0,0.322,620.5,75.5,75.813,0.021,72.563,69.875,55.844,57.188,0.0,61.094,72.0,70.0,1000.0,200.0,0.303,606.0,73.563,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.825,11.881,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,527.5,529.0,531.0,303.25,522.5,524.5,519.5,-0.011,4.198,0.0,12.505,1.064,0.238,-0.008,0.001,-0.001,-0.0
9082007,1310,1.0,1.0,1.0,1.0,100.0,33.612,40.0,40.0,40.0,1.0,1.0,1051.83,238.946,0.022,11.956,0.0,80.0,55.0,1.4,1901.5,1962.478,1466.575,100.728,55.363,72.482,72.286,72.413,52.44,1.345,1.996,0.351,65.003,51.974,88.657,48.143,0.0,77.622,81.71,76.764,84.191,34.166,55.705,41.605,-10.82,48.719,94.563,72.688,76.625,55.813,56.906,0.0,37.875,72.0,70.0,1000.0,200.0,0.114,210.75,72.313,71.375,-0.052,72.25,69.813,55.75,56.406,0.0,43.031,72.0,70.0,1000.0,200.0,0.181,465.0,76.563,75.875,0.01,72.5,72.125,55.656,56.719,0.0,64.625,72.0,70.0,1000.0,200.0,0.339,638.5,75.5,75.938,0.021,72.688,69.875,55.844,57.281,0.0,61.188,72.0,70.0,1000.0,200.0,0.298,597.5,73.375,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.794,12.82,11.869,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,527.5,529.0,531.0,303.25,522.0,525.0,519.5,-0.011,4.129,0.0,12.359,1.052,0.239,-0.007,0.001,-0.001,-0.0
9082007,1311,1.0,1.0,1.0,1.0,100.0,33.352,40.0,40.0,40.0,1.0,1.0,1041.288,237.775,0.012,11.986,0.0,80.0,55.0,1.4,1910.5,1959.156,1476.144,93.384,55.148,72.589,72.286,72.625,52.44,1.379,2.007,0.351,65.103,52.101,88.685,48.199,0.0,77.514,81.71,76.764,84.043,34.313,55.705,41.677,-10.82,48.688,94.5,72.688,77.0,55.688,56.969,0.0,38.344,72.0,70.0,1000.0,200.0,0.114,211.625,72.313,71.375,-0.052,72.25,70.063,55.75,56.5,0.0,42.875,72.0,70.0,1000.0,200.0,0.193,477.5,76.375,75.875,0.01,72.313,72.625,55.875,56.719,0.0,64.313,72.0,70.0,1000.0,200.0,0.325,622.5,75.438,75.938,0.021,72.563,69.813,56.063,57.281,0.0,62.063,72.0,70.0,1000.0,200.0,0.299,599.5,73.563,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.829,11.874,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,527.5,529.5,531.5,303.5,522.5,525.0,519.5,-0.006,4.126,0.0,12.264,1.041,0.238,-0.007,0.001,-0.002,-0.0
9082007,1312,1.0,1.0,1.0,1.0,100.0,33.821,40.0,40.0,40.0,1.0,1.0,1060.029,238.946,0.012,11.986,0.0,80.0,55.0,1.4,1907.5,1949.198,1479.336,97.064,55.148,72.695,72.496,72.519,52.44,1.379,2.029,0.355,65.156,52.127,88.405,48.199,0.0,77.729,81.71,76.658,84.043,34.313,55.601,41.75,-10.82,48.688,94.5,72.938,76.563,55.906,56.969,0.0,39.563,72.0,70.0,1000.0,200.0,0.115,211.875,72.188,71.375,-0.052,72.25,70.063,55.75,56.406,0.0,42.969,72.0,70.0,1000.0,200.0,0.185,470.25,76.563,75.875,0.01,72.313,72.5,55.875,56.719,0.0,64.375,72.0,70.0,1000.0,200.0,0.322,620.0,75.5,75.938,0.017,72.563,69.688,56.063,57.281,0.0,62.938,72.0,70.0,1000.0,200.0,0.301,601.0,73.375,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.813,11.86,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.5,529.0,531.5,303.25,522.5,525.0,520.0,-0.006,4.187,0.0,12.386,1.06,0.239,-0.006,0.001,-0.001,-0.0
9082007,1313,1.0,1.0,1.0,1.0,100.0,34.317,40.0,40.0,40.0,1.0,1.0,1083.455,238.946,0.022,11.986,0.0,80.0,55.0,1.4,1910.125,1982.427,1492.115,107.28,55.255,72.695,72.496,72.519,52.547,1.36,2.032,0.351,65.268,52.171,88.545,48.003,0.0,77.729,81.71,76.658,84.043,34.313,55.601,41.677,-10.82,48.688,94.5,72.688,76.563,55.813,56.906,0.0,38.906,72.0,70.0,1000.0,200.0,0.124,220.5,72.188,71.25,-0.052,72.25,70.313,55.75,56.5,0.0,43.469,72.0,70.0,1000.0,200.0,0.183,468.25,76.688,75.875,0.01,72.375,72.125,55.969,56.813,0.0,63.25,72.0,70.0,1000.0,200.0,0.331,629.0,75.5,75.938,0.022,72.563,69.688,56.063,57.188,0.0,62.406,72.0,70.0,1000.0,200.0,0.313,612.5,73.563,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.794,12.828,11.874,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,527.5,529.5,532.0,303.25,522.0,525.0,519.5,-0.01,4.146,0.0,12.264,1.083,0.239,-0.007,0.001,-0.001,-0.0
9082007,1314,1.0,1.0,1.0,1.0,100.0,34.612,40.0,40.0,40.0,1.0,1.0,1088.141,243.631,0.012,11.986,0.0,80.0,55.0,1.4,1932.125,1990.749,1492.115,104.793,55.255,72.695,72.496,72.519,52.547,1.364,2.029,0.348,65.454,52.318,88.321,48.115,0.0,77.729,81.636,76.764,84.043,34.313,55.601,41.75,-10.828,48.531,94.438,73.0,76.375,55.906,56.906,0.0,39.313,72.0,70.0,1000.0,200.0,0.125,221.625,72.188,71.375,-0.052,72.0,70.063,55.844,56.5,0.0,43.75,72.0,70.0,1000.0,200.0,0.184,469.5,76.563,75.875,0.01,72.375,72.0,55.969,56.813,0.0,63.969,72.0,70.0,1000.0,200.0,0.332,630.0,75.5,75.938,0.022,72.563,69.5,56.125,57.281,0.0,63.688,72.0,70.0,1000.0,200.0,0.318,616.5,73.563,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.837,12.875,11.923,12.549,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,527.5,529.0,531.5,303.25,522.5,525.0,519.5,-0.006,4.187,0.0,12.386,1.088,0.244,-0.006,0.001,-0.001,-0.0
9082007,1315,1.0,1.0,1.0,1.0,100.0,34.901,40.0,40.0,40.0,1.0,1.0,1102.196,243.631,0.022,12.001,0.0,80.0,55.0,1.4,1937.375,2007.411,1500.111,110.825,55.255,72.907,72.707,72.519,52.547,1.36,2.036,0.351,65.501,52.387,88.349,48.087,0.0,77.514,81.636,76.552,83.969,34.459,55.81,41.823,-10.82,48.469,94.25,73.0,77.0,55.906,56.969,0.0,39.719,72.0,70.0,1000.0,200.0,0.126,222.5,72.188,71.375,-0.052,72.125,70.063,55.75,56.688,0.0,43.031,72.0,70.0,1000.0,200.0,0.184,469.25,76.375,75.875,0.01,72.313,72.625,55.969,56.813,0.0,65.0,72.0,70.0,1000.0,200.0,0.335,633.5,75.5,75.938,0.021,72.563,69.688,56.125,57.281,0.0,63.5,72.0,70.0,1000.0,200.0,0.329,627.5,73.375,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.838,12.879,11.929,12.551,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,527.5,529.0,532.0,303.5,523.0,525.0,520.0,-0.01,4.139,0.0,12.279,1.102,0.244,-0.006,0.001,-0.001,-0.0
9082007,1316,1.0,1.0,1.0,1.0,100.0,35.587,40.0,40.0,40.0,1.0,1.0,1082.284,243.631,0.012,12.001,0.0,80.0,55.0,1.4,1953.75,2024.098,1511.318,117.181,55.363,72.695,72.496,72.73,52.654,1.349,2.039,0.344,65.696,52.518,88.321,48.059,0.0,77.407,81.562,76.658,83.969,34.459,55.705,41.896,-10.82,48.625,94.25,73.0,77.0,55.906,56.969,0.0,40.75,72.0,70.0,1000.0,200.0,0.125,222.375,72.063,71.25,-0.052,72.125,70.063,55.938,56.5,0.0,42.625,72.0,70.0,1000.0,200.0,0.195,484.75,76.563,75.875,0.01,72.188,72.5,56.188,57.0,0.0,64.75,72.0,70.0,1000.0,200.0,0.336,634.0,75.5,75.938,0.017,72.688,69.5,56.125,57.281,0.0,64.063,72.0,70.0,1000.0,200.0,0.326,625.0,73.563,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.842,12.883,11.929,12.551,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,527.0,529.0,532.0,303.25,523.5,525.0,520.0,-0.006,4.201,0.0,12.401,1.082,0.244,-0.006,0.001,-0.001,-0.0
9082007,1317,1.0,1.0,1.0,1.0,100.0,36.245,40.0,40.0,40.0,1.0,1.0,1117.423,245.974,0.012,11.971,0.0,80.0,55.0,1.4,1969.25,2017.421,1509.716,109.097,55.363,72.695,72.707,72.836,52.761,1.383,2.061,0.362,65.779,52.644,88.265,48.003,0.0,77.407,81.636,76.764,83.895,34.532,55.914,42.042,-10.82,48.5,94.063,72.938,77.0,55.906,56.969,0.0,39.281,72.0,70.0,1000.0,200.0,0.138,232.5,72.063,71.375,-0.052,72.125,70.313,55.938,56.688,0.0,44.156,72.0,70.0,1000.0,200.0,0.185,470.5,76.375,75.875,0.01,72.188,72.438,56.094,57.0,0.0,64.75,72.0,70.0,1000.0,200.0,0.334,631.0,75.5,75.938,0.021,72.563,69.438,56.125,57.281,0.0,64.438,72.0,70.0,1000.0,200.0,0.331,630.0,73.563,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.832,12.878,11.929,12.547,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,527.0,529.5,532.5,303.25,523.5,525.5,520.0,-0.006,4.205,0.0,12.491,1.117,0.246,-0.005,0.001,-0.001,-0.0
9082007,1318,1.0,1.0,1.0,1.0,100.0,36.73,40.0,40.0,40.0,1.0,1.0,1143.192,249.488,0.012,11.971,0.0,80.0,55.0,1.4,1959.125,2064.24,1520.936,121.781,55.471,72.695,72.601,72.625,52.654,1.33,2.061,0.351,66.092,52.861,87.956,47.975,0.0,77.299,81.562,76.764,83.969,34.679,55.81,42.406,-10.82,48.406,93.938,73.0,76.625,56.0,56.969,0.0,40.563,72.0,70.0,1000.0,200.0,0.128,225.75,72.063,71.375,-0.052,72.25,70.313,55.938,56.688,0.0,43.406,72.0,70.0,1000.0,200.0,0.197,483.5,76.375,75.875,0.01,72.5,72.188,56.094,57.0,0.0,65.438,72.0,70.0,1000.0,200.0,0.353,648.5,75.5,75.813,0.018,72.375,69.688,56.125,57.344,0.0,64.938,72.0,70.0,1000.0,200.0,0.33,630.0,73.563,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.825,12.869,11.918,12.538,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,527.0,529.0,532.5,303.5,523.5,525.5,519.5,-0.006,4.377,0.0,12.851,1.143,0.249,-0.005,0.001,-0.001,-0.0
9082007,1319,1.0,1.0,1.0,1.0,100.0,37.308,40.0,40.0,40.0,1.0,1.0,1132.65,249.488,0.022,12.045,0.0,80.0,55.0,1.4,1996.75,2067.592,1543.422,137.8,55.471,72.801,72.601,72.625,52.654,1.341,2.057,0.359,66.335,52.965,88.096,48.115,0.0,77.299,81.488,76.552,83.821,34.606,55.601,42.406,-10.828,48.625,93.875,73.125,76.438,56.0,57.063,0.0,40.313,72.0,70.0,1000.0,200.0,0.137,231.25,72.313,71.25,-0.052,72.25,70.313,55.938,56.688,0.0,43.125,72.0,70.0,1000.0,200.0,0.201,493.5,76.375,75.875,0.01,72.375,72.625,56.094,57.0,0.0,65.5,72.0,70.0,1000.0,200.0,0.351,647.0,75.5,75.938,0.023,72.375,69.688,56.125,57.344,0.0,65.438,72.0,70.0,1000.0,200.0,0.339,636.0,73.563,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.823,12.867,11.928,12.539,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,527.0,529.5,532.5,303.25,523.0,525.5,520.0,-0.01,4.475,0.0,13.053,1.133,0.249,-0.008,0.001,-0.001,-0.0
9082007,1320,1.0,1.0,1.0,1.0,100.0,37.819,40.0,40.0,40.0,1.0,1.0,1138.507,250.659,0.022,11.926,0.0,80.0,55.0,1.4,2013.75,2089.397,1535.384,137.955,55.471,72.695,72.601,72.625,52.654,1.353,2.079,0.359,66.395,53.063,87.872,48.087,0.0,77.192,81.488,76.658,83.895,34.752,55.496,42.77,-10.82,48.656,94.063,73.125,76.438,56.125,57.063,0.0,40.781,72.0,70.0,1000.0,200.0,0.139,233.125,72.188,71.25,-0.052,72.25,70.375,55.938,56.688,0.0,44.406,72.0,70.0,1000.0,200.0,0.19,482.75,76.375,75.875,0.01,72.375,72.0,56.094,57.0,0.0,66.063,72.0,70.0,1000.0,200.0,0.369,664.5,75.5,75.938,0.021,72.563,69.438,56.219,57.344,0.0,64.188,72.0,70.0,1000.0,200.0,0.344,641.0,73.563,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.82,12.861,11.923,12.534,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,527.0,529.5,532.5,303.25,524.5,525.5,520.0,-0.011,4.61,0.0,13.285,1.139,0.251,-0.007,0.001,-0.001,-0.0
9082007,1321,1.0,1.0,1.0,1.0,100.0,38.0,40.0,40.0,40.0,1.0,1.0,1134.993,250.659,0.012,12.03,0.0,80.0,55.0,1.4,2013.75,2069.268,1536.991,133.704,55.471,72.801,72.601,72.625,52.547,1.364,2.072,0.351,66.582,53.243,88.012,48.059,0.0,77.299,81.562,76.552,83.821,34.899,55.287,42.77,-10.82,48.656,93.938,73.125,76.875,56.0,57.063,0.0,41.531,72.0,70.0,1000.0,200.0,0.138,232.625,72.188,71.375,-0.052,72.125,70.5,55.938,56.688,0.0,43.281,72.0,70.0,1000.0,200.0,0.192,479.5,76.375,75.875,0.01,72.5,72.188,56.094,57.0,0.0,66.625,72.0,70.0,1000.0,200.0,0.363,658.5,75.5,75.813,0.02,72.375,69.438,56.125,57.344,0.0,65.938,72.0,70.0,1000.0,200.0,0.341,639.0,73.563,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.826,12.866,11.931,12.538,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,527.0,529.5,533.0,303.25,524.0,525.5,519.5,-0.005,4.644,0.0,13.154,1.135,0.251,-0.006,0.001,-0.001,-0.0
9082007,1322,1.0,1.0,1.0,1.0,100.0,38.911,40.0,40.0,40.0,1.0,1.0,1185.359,250.659,0.022,11.956,0.0,80.0,55.0,1.4,2009.5,2112.923,1545.031,144.142,55.363,72.801,72.496,72.73,52.547,1.345,2.097,0.359,66.8,53.352,88.181,48.087,0.0,77.407,81.414,76.658,83.748,35.045,55.287,42.988,-10.82,48.688,93.938,73.188,76.438,56.0,57.063,0.0,41.625,72.0,70.0,1000.0,200.0,0.145,239.125,72.188,71.375,-0.052,71.875,70.313,55.938,56.688,0.0,43.875,72.0,70.0,1000.0,200.0,0.188,474.5,76.375,75.875,0.01,72.688,72.625,56.094,56.813,0.0,66.5,72.0,70.0,1000.0,200.0,0.379,676.0,75.5,75.938,0.022,72.375,69.438,56.125,57.344,0.0,65.25,72.0,70.0,1000.0,200.0,0.346,644.5,73.563,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.82,12.866,11.923,12.538,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,527.0,529.5,533.0,303.5,524.0,525.5,519.5,-0.011,4.692,0.0,13.192,1.185,0.251,-0.006,0.001,-0.001,-0.0
9082007,1323,1.0,1.0,1.0,1.0,100.0,38.906,40.0,40.0,40.0,1.0,1.0,1181.845,254.173,0.012,11.881,0.0,80.0,55.0,1.4,2038.0,2092.755,1556.3,145.798,55.363,72.907,72.496,72.625,52.547,1.383,2.093,0.355,66.812,53.442,88.096,48.059,0.0,77.407,81.414,76.552,83.748,35.119,55.287,43.207,-10.82,48.688,94.0,73.188,76.625,56.0,57.063,0.0,40.781,72.0,70.0,1000.0,200.0,0.154,245.125,72.188,71.25,-0.052,72.125,70.313,55.938,56.688,0.0,43.188,72.0,70.0,1000.0,200.0,0.186,469.0,76.375,75.875,0.01,72.375,72.5,56.094,56.813,0.0,66.625,72.0,70.0,1000.0,200.0,0.371,666.0,75.5,75.938,0.023,72.375,69.25,56.125,57.344,0.0,64.688,72.0,70.0,1000.0,200.0,0.354,651.5,73.563,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.821,12.866,11.925,12.539,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,527.0,530.0,533.5,303.25,524.5,525.5,519.5,-0.006,4.765,0.0,13.349,1.182,0.254,-0.007,0.001,-0.001,-0.0
9082007,1324,1.0,1.0,1.0,1.0,100.0,39.019,40.0,40.0,40.0,1.0,1.0,1175.988,253.001,0.012,11.971,0.0,80.0,55.0,1.4,2019.0,2107.878,1557.911,139.627,55.255,72.907,72.601,72.73,52.333,1.353,2.126,0.37,66.991,53.549,88.012,48.143,0.0,77.514,81.414,76.445,83.748,35.338,54.869,43.425,-10.82,48.688,94.063,73.188,76.25,55.906,56.969,0.0,41.25,72.0,70.0,1000.0,200.0,0.153,244.75,72.063,71.25,-0.052,72.125,70.313,55.844,56.688,0.0,43.094,72.0,70.0,1000.0,200.0,0.191,480.25,76.375,75.875,0.01,72.313,72.625,55.969,56.813,0.0,66.813,72.0,70.0,1000.0,200.0,0.365,661.0,75.563,75.938,0.019,72.063,69.25,56.125,57.344,0.0,66.0,72.0,70.0,1000.0,200.0,0.354,653.5,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.81,12.853,11.91,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,527.0,530.0,533.5,303.25,524.0,525.5,520.0,-0.006,4.957,0.0,13.447,1.176,0.253,-0.006,0.001,-0.001,-0.0
9082007,1325,1.0,1.0,1.0,1.0,100.0,39.298,40.0,40.0,40.0,1.0,1.0,1190.044,256.515,0.022,11.971,0.0,80.0,55.0,1.4,2046.75,2096.114,1554.689,137.838,55.255,72.907,72.601,72.73,52.44,1.383,2.115,0.359,67.012,53.626,88.181,48.059,0.0,77.407,81.414,76.764,83.674,35.338,54.974,43.425,-10.82,48.531,93.938,73.0,77.563,55.906,56.969,0.0,41.406,72.0,70.0,1000.0,200.0,0.154,245.375,72.063,71.25,-0.052,72.25,70.313,55.844,56.5,0.0,42.969,72.0,70.0,1000.0,200.0,0.197,485.75,76.375,75.875,0.01,72.188,72.438,55.969,56.813,0.0,67.5,72.0,70.0,1000.0,200.0,0.365,660.5,75.563,75.938,0.023,72.313,69.25,56.125,57.344,0.0,66.188,72.0,70.0,1000.0,200.0,0.346,643.0,73.563,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.818,12.851,11.922,12.53,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,527.0,529.5,533.5,303.5,525.5,525.5,520.0,-0.011,4.93,0.0,13.447,1.19,0.257,-0.006,0.001,-0.001,-0.0
9082007,1326,1.0,1.0,1.0,1.0,100.0,39.597,40.0,40.0,40.0,1.0,1.0,1194.729,250.659,0.012,11.986,0.0,80.0,55.0,1.4,2048.0,2112.923,1575.657,141.172,55.255,72.907,72.601,72.836,52.44,1.372,2.111,0.359,67.064,53.636,88.209,47.919,0.0,77.407,81.34,76.552,83.674,35.558,54.974,43.717,-10.82,48.406,93.875,73.125,77.563,55.906,56.969,0.0,42.25,72.0,70.0,1000.0,200.0,0.153,244.75,72.063,71.25,-0.052,72.0,70.375,55.844,56.688,0.0,43.125,72.0,70.0,1000.0,200.0,0.197,485.5,76.375,75.875,0.01,72.188,71.938,55.969,56.813,0.0,67.188,72.0,70.0,1000.0,200.0,0.37,663.5,75.563,75.938,0.024,72.313,69.25,56.125,57.281,0.0,66.0,72.0,70.0,1000.0,200.0,0.352,649.0,73.563,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.804,12.85,11.904,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,527.0,529.5,533.5,303.5,524.0,526.0,520.0,-0.006,5.037,0.0,13.583,1.195,0.251,-0.006,0.001,-0.001,-0.0
9082007,1327,1.0,1.0,1.0,1.0,100.0,40.386,40.0,40.0,40.0,1.0,1.0,1170.132,255.344,0.012,11.956,0.0,80.0,55.0,1.4,2043.75,2114.605,1565.972,140.22,55.471,73.013,72.496,72.836,52.547,1.379,2.115,0.362,67.138,53.727,88.209,47.947,0.0,77.622,81.266,76.552,83.674,35.778,55.078,44.081,-10.82,48.406,93.875,73.125,77.125,55.906,56.969,0.0,42.656,72.0,70.0,1000.0,200.0,0.154,245.125,72.063,71.25,-0.052,72.0,70.5,55.844,56.688,0.0,44.0,72.0,70.0,1000.0,200.0,0.185,472.75,76.375,75.875,0.01,72.313,72.625,55.969,56.813,0.0,67.125,72.0,70.0,1000.0,200.0,0.381,675.0,75.5,75.938,0.017,72.375,69.188,56.125,57.281,0.0,66.625,72.0,70.0,1000.0,200.0,0.352,649.5,73.563,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.81,12.848,11.907,12.522,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,527.0,529.5,533.5,303.25,524.0,526.0,520.0,-0.006,5.144,0.0,13.787,1.17,0.255,-0.006,0.001,-0.001,-0.0
9082007,1328,1.0,1.0,1.0,1.0,100.0,40.234,40.0,40.0,40.0,1.0,1.0,1204.1,256.515,0.012,11.926,0.0,80.0,55.0,1.4,2061.125,2107.878,1561.135,147.449,55.255,73.013,72.496,72.942,52.44,1.379,2.093,0.366,67.275,53.821,88.293,48.059,0.0,77.514,81.266,76.552,83.526,35.851,54.869,44.081,-10.82,48.5,94.125,73.0,76.875,55.813,56.969,0.0,41.563,72.0,70.0,1000.0,200.0,0.165,253.875,72.188,71.25,-0.052,72.0,70.375,55.844,56.688,0.0,43.75,72.0,70.0,1000.0,200.0,0.183,465.0,76.375,75.875,0.01,71.875,72.188,55.875,56.813,0.0,66.875,72.0,70.0,1000.0,200.0,0.373,667.0,75.5,75.938,0.019,72.375,69.188,56.125,57.281,0.0,66.438,72.0,70.0,1000.0,200.0,0.363,660.0,73.563,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.805,12.841,11.901,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,527.0,529.5,534.0,303.5,526.0,526.0,520.0,-0.006,5.161,0.0,13.631,1.204,0.257,-0.007,0.001,-0.001,-0.0
9082007,1329,1.0,1.0,1.0,1.0,100.0,40.513,40.0,40.0,40.0,1.0,1.0,1220.498,261.201,0.012,11.896,0.0,80.0,55.0,1.4,2048.375,2111.241,1570.813,138.738,55.255,73.013,72.496,72.942,52.44,1.368,2.148,0.362,67.294,53.828,88.349,48.059,0.0,77.622,81.266,76.339,83.674,36.144,54.974,44.299,-10.828,48.406,94.188,72.938,76.375,55.906,56.906,0.0,43.0,72.0,70.0,1000.0,200.0,0.155,247.0,72.063,71.25,-0.052,72.0,70.5,55.844,56.688,0.0,42.969,72.0,70.0,1000.0,200.0,0.192,481.5,76.375,75.875,0.01,72.063,72.188,55.969,56.813,0.0,66.438,72.0,70.0,1000.0,200.0,0.369,663.5,75.5,75.938,0.017,72.313,69.188,56.125,57.281,0.0,66.813,72.0,70.0,1000.0,200.0,0.365,660.5,73.563,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.812,12.85,11.91,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,527.0,530.0,534.0,303.5,525.5,526.0,520.0,-0.006,5.152,0.0,13.472,1.22,0.261,-0.006,0.001,-0.001,-0.0
9082007,1330,1.0,1.0,1.0,1.0,100.0,40.822,40.0,40.0,40.0,1.0,1.0,1200.586,256.515,0.012,11.896,0.0,80.0,55.0,1.4,2048.375,2102.835,1561.135,142.896,55.255,73.119,72.496,72.942,52.44,1.398,2.122,0.355,67.322,53.862,88.321,48.115,0.0,77.729,81.119,76.445,83.6,36.218,55.078,44.518,-10.82,48.406,94.313,73.125,76.375,55.906,56.906,0.0,41.875,72.0,70.0,1000.0,200.0,0.167,256.25,72.063,71.25,-0.052,71.875,70.5,55.844,56.688,0.0,43.188,72.0,70.0,1000.0,200.0,0.181,470.25,76.25,75.875,0.01,71.875,72.5,56.094,56.813,0.0,65.75,72.0,70.0,1000.0,200.0,0.363,657.0,75.5,76.0,0.022,72.375,69.188,56.125,57.281,0.0,67.188,72.0,70.0,1000.0,200.0,0.369,663.5,73.563,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.815,12.848,11.91,12.522,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,527.0,529.5,534.5,303.5,525.5,526.0,520.0,-0.006,5.235,0.0,13.711,1.201,0.257,-0.006,0.001,-0.002,-0.0
9082007,1331,1.0,1.0,1.0,1.0,100.0,41.102,40.0,40.0,40.0,1.0,1.0,1219.327,257.687,0.022,11.866,0.0,80.0,55.0,1.4,2049.5,2128.07,1574.042,141.142,55.255,73.119,72.391,73.047,52.333,1.387,2.14,0.362,67.332,53.855,88.293,48.059,0.0,77.729,81.193,76.552,83.6,36.291,54.869,44.664,-10.82,48.188,94.313,73.188,76.625,55.906,56.906,0.0,41.813,72.0,70.0,1000.0,200.0,0.169,257.0,72.063,71.25,-0.052,71.75,70.5,55.844,56.5,0.0,43.281,72.0,70.0,1000.0,200.0,0.184,464.75,76.375,76.125,0.01,71.875,72.125,55.969,57.0,0.0,65.688,72.0,70.0,1000.0,200.0,0.37,666.5,75.563,76.0,0.021,72.313,69.063,56.125,57.281,0.0,67.438,72.0,70.0,1000.0,200.0,0.371,666.5,73.563,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.82,12.854,11.912,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,527.0,529.5,534.5,303.5,525.5,526.0,520.0,-0.011,5.348,0.0,13.797,1.219,0.258,-0.006,0.0,-0.001,-0.0
9082007,1332,1.0,1.0,1.0,1.0,100.0,41.361,40.0,40.0,40.0,1.0,1.0,1204.1,261.201,0.012,11.956,0.0,80.0,55.0,1.4,2060.75,2141.549,1582.12,151.491,55.255,73.331,72.707,73.047,52.44,1.356,2.126,0.37,67.427,53.872,88.265,48.031,0.0,77.622,81.266,76.339,83.526,36.584,54.974,44.809,-10.82,48.094,94.188,73.125,77.5,55.906,56.906,0.0,42.656,72.0,70.0,1000.0,200.0,0.167,255.375,72.063,71.375,-0.052,71.875,70.625,55.844,56.5,0.0,41.844,72.0,70.0,1000.0,200.0,0.188,475.0,76.375,75.875,0.01,72.5,72.188,55.969,56.813,0.0,66.188,72.0,70.0,1000.0,200.0,0.372,667.5,75.5,75.938,0.017,72.063,69.063,56.125,57.281,0.0,66.5,72.0,70.0,1000.0,200.0,0.378,672.5,73.563,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.81,12.854,11.907,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,527.0,529.5,534.5,303.25,525.5,526.0,520.0,-0.006,5.347,0.0,13.654,1.204,0.261,-0.005,0.001,-0.001,-0.0
9082007,1333,1.0,1.0,1.0,1.0,100.0,41.703,40.0,40.0,40.0,1.0,1.0,1224.012,258.858,0.012,11.971,0.0,80.0,55.0,1.4,2056.0,2129.754,1574.042,140.176,55.255,73.119,72.496,73.047,52.333,1.368,2.14,0.373,67.454,53.934,88.068,47.919,0.0,77.407,81.119,76.339,83.452,36.657,54.974,45.101,-10.82,48.063,94.313,73.125,76.625,55.906,56.906,0.0,42.781,72.0,70.0,1000.0,200.0,0.168,255.875,72.188,71.25,-0.052,72.0,70.5,55.844,56.688,0.0,42.094,72.0,70.0,1000.0,200.0,0.185,471.0,76.25,75.875,0.01,72.375,72.438,55.969,56.813,0.0,66.313,72.0,70.0,1000.0,200.0,0.379,675.0,75.563,75.938,0.025,72.063,68.875,56.125,57.281,0.0,66.438,72.0,70.0,1000.0,200.0,0.364,659.5,73.563,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.82,12.859,11.918,12.535,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.5,529.5,534.5,303.25,526.0,526.0,520.0,-0.006,5.519,0.0,14.035,1.224,0.259,-0.007,0.001,-0.001,-0.0
9082007,1334,1.0,1.0,1.0,1.0,100.0,41.959,40.0,40.0,40.0,1.0,1.0,1199.414,261.201,0.012,11.941,0.0,80.0,55.0,1.4,2054.25,2138.177,1577.272,139.9,55.255,73.119,72.391,73.047,52.333,1.36,2.086,0.355,67.466,53.957,88.124,48.031,0.0,77.514,81.119,76.339,83.452,36.877,54.869,45.246,-10.82,47.906,94.063,73.0,76.125,55.906,56.906,0.0,43.281,72.0,70.0,1000.0,200.0,0.168,256.25,72.063,71.375,-0.052,71.75,70.625,55.75,56.688,0.0,42.25,72.0,70.0,1000.0,200.0,0.182,469.0,76.25,75.875,0.01,72.375,72.438,55.969,56.813,0.0,67.688,72.0,70.0,1000.0,200.0,0.38,675.0,75.563,76.125,0.021,72.063,69.063,56.125,57.281,0.0,66.5,72.0,70.0,1000.0,200.0,0.362,658.5,73.563,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.826,12.869,11.923,12.538,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,527.0,530.0,534.5,303.5,525.5,526.0,520.0,-0.006,5.554,0.0,13.875,1.199,0.261,-0.005,0.001,-0.002,-0.0
9082007,1335,1.0,1.0,1.0,1.0,100.0,41.934,40.0,40.0,40.0,1.0,1.0,1208.785,258.858,0.012,11.971,0.0,80.0,55.0,1.4,2056.0,2133.122,1580.504,141.705,55.148,73.119,72.496,73.047,52.333,1.383,2.144,0.373,67.522,53.989,88.153,48.087,0.0,77.407,81.045,76.445,83.452,36.95,54.765,45.319,-10.82,47.938,94.063,72.938,76.438,55.813,56.906,0.0,43.5,72.0,70.0,1000.0,200.0,0.168,257.0,71.938,71.25,-0.052,71.875,70.625,55.844,56.688,0.0,42.125,72.0,70.0,1000.0,200.0,0.18,468.75,76.375,75.875,0.01,72.313,71.938,55.875,56.719,0.0,67.0,72.0,70.0,1000.0,200.0,0.381,673.5,75.563,76.0,0.021,72.313,68.875,56.063,57.281,0.0,66.375,72.0,70.0,1000.0,200.0,0.365,660.5,73.563,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.813,12.854,11.912,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,527.0,530.0,534.5,303.25,525.5,526.0,520.0,-0.006,5.624,0.0,13.909,1.209,0.259,-0.005,0.001,-0.001,-0.0
9082007,1336,1.0,1.0,1.0,1.0,100.0,42.351,40.0,40.0,40.0,1.0,1.0,1241.581,268.228,0.012,11.911,0.0,80.0,55.0,1.4,2054.5,2136.492,1611.275,125.313,55.255,73.119,72.496,73.047,52.226,1.383,2.115,0.362,67.543,54.016,88.181,47.947,0.0,77.407,81.119,76.445,83.452,37.097,54.765,45.392,-10.82,47.875,94.25,73.0,77.0,55.813,56.75,0.0,43.406,72.0,70.0,1000.0,200.0,0.175,263.25,72.063,71.375,-0.052,71.875,70.625,55.75,56.5,0.0,42.438,72.0,70.0,1000.0,200.0,0.178,465.25,76.25,76.125,0.01,72.188,72.188,55.875,56.719,0.0,67.125,72.0,70.0,1000.0,200.0,0.387,680.5,75.563,76.0,0.019,72.063,69.063,56.063,57.188,0.0,67.0,72.0,70.0,1000.0,200.0,0.361,658.0,73.563,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.82,12.853,11.91,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,527.0,529.5,534.5,303.25,527.0,526.0,520.0,-0.006,5.592,0.0,13.717,1.242,0.268,-0.005,0.0,-0.001,-0.0
9082007,1337,1.0,1.0,1.0,1.0,100.0,42.581,40.0,40.0,40.0,1.0,1.0,1222.84,264.715,0.012,11.911,0.0,80.0,55.0,1.4,2054.5,2144.92,1580.504,146.852,55.255,73.119,72.496,73.047,52.333,1.379,2.097,0.373,67.575,54.051,88.181,47.891,0.0,77.407,81.045,76.339,83.378,37.17,54.974,45.538,-10.82,48.0,94.375,73.0,76.375,55.813,56.906,0.0,43.063,72.0,70.0,1000.0,200.0,0.182,267.0,72.063,71.25,-0.052,72.0,70.625,55.75,56.5,0.0,42.156,72.0,70.0,1000.0,200.0,0.189,474.25,76.25,76.125,0.01,72.313,72.188,55.875,56.719,0.0,67.438,72.0,70.0,1000.0,200.0,0.374,668.5,75.5,75.938,0.021,72.313,69.063,56.063,57.188,0.0,67.25,72.0,70.0,1000.0,200.0,0.362,658.5,73.563,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.826,12.856,11.914,12.532,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,527.0,530.0,534.5,303.25,527.0,526.0,520.0,-0.006,5.598,0.0,13.837,1.223,0.265,-0.006,0.0,-0.001,-0.0
9082007,1338,1.0,1.0,1.0,1.0,100.0,42.864,40.0,40.0,40.0,1.0,1.0,1220.498,260.029,0.022,11.896,0.0,80.0,55.0,1.4,2067.75,2149.98,1582.12,155.675,55.255,73.013,72.496,72.942,52.333,1.364,2.129,0.37,67.647,54.071,88.209,47.919,0.0,77.514,81.045,76.339,83.378,37.463,54.66,45.829,-10.82,48.0,94.438,73.0,76.625,55.906,56.75,0.0,43.719,72.0,70.0,1000.0,200.0,0.182,266.25,72.063,71.25,-0.052,72.125,70.75,55.75,56.5,0.0,43.344,72.0,70.0,1000.0,200.0,0.175,458.25,76.25,76.125,0.01,72.188,71.813,55.875,56.719,0.0,68.313,72.0,70.0,1000.0,200.0,0.383,677.0,75.5,75.938,0.022,72.313,68.875,56.063,57.188,0.0,67.188,72.0,70.0,1000.0,200.0,0.38,674.5,73.563,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.83,12.869,11.926,12.544,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.5,529.5,534.5,303.25,527.5,526.0,520.0,-0.011,5.787,0.0,13.815,1.22,0.26,-0.006,0.0,-0.001,-0.0
9082007,1339,1.0,1.0,1.0,1.0,100.0,42.839,40.0,40.0,40.0,1.0,1.0,1256.808,262.372,0.012,11.971,0.0,80.0,55.0,1.4,2077.0,2168.548,1586.971,160.13,55.148,73.225,72.707,73.153,52.226,1.375,2.148,0.362,67.783,54.182,88.321,47.919,0.0,77.514,81.045,76.339,83.378,37.536,54.765,45.902,-10.82,48.063,94.313,73.0,77.063,55.813,56.75,0.0,44.094,72.0,70.0,1000.0,200.0,0.181,265.0,71.938,71.25,-0.052,72.125,70.625,55.844,56.5,0.0,42.281,72.0,70.0,1000.0,200.0,0.19,477.25,76.25,75.875,0.01,72.188,71.813,55.875,56.719,0.0,67.75,72.0,70.0,1000.0,200.0,0.393,685.0,75.563,76.0,0.017,72.063,68.875,55.844,57.188,0.0,67.063,72.0,70.0,1000.0,200.0,0.372,667.0,73.563,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.83,12.872,11.923,12.544,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.5,530.0,534.5,303.25,526.5,526.0,520.0,-0.006,5.813,0.0,13.902,1.257,0.262,-0.005,0.001,-0.001,-0.0
9082007,1340,1.0,1.0,1.0,1.0,100.0,43.547,40.0,40.0,40.0,1.0,1.0,1233.382,263.543,0.022,11.911,0.0,80.0,55.0,1.4,2095.0,2153.354,1590.207,159.674,55.255,73.013,72.391,72.942,52.333,1.383,2.155,0.362,67.778,54.24,88.293,47.919,0.0,77.622,81.045,76.339,83.304,37.683,54.765,46.047,-10.82,48.188,94.375,73.0,77.125,55.813,56.906,0.0,44.125,72.0,70.0,1000.0,200.0,0.182,267.25,71.938,71.375,-0.052,72.0,70.5,55.75,56.5,0.0,42.344,72.0,70.0,1000.0,200.0,0.183,466.75,76.25,75.875,0.01,72.188,72.0,55.969,56.719,0.0,67.813,72.0,70.0,1000.0,200.0,0.39,682.0,75.563,75.938,0.021,72.063,68.875,56.063,57.281,0.0,66.25,72.0,70.0,1000.0,200.0,0.377,673.0,73.563,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.832,12.887,11.939,12.555,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,526.5,530.0,535.0,303.25,527.0,526.0,520.0,-0.011,5.832,0.0,13.828,1.233,0.264,-0.004,0.001,-0.001,-0.0
9082007,1341,1.0,1.0,1.0,1.0,100.0,43.287,40.0,40.0,40.0,1.0,1.0,1231.04,257.687,0.012,11.941,0.0,80.0,55.0,1.4,2079.25,2168.548,1585.354,163.335,55.148,72.907,72.496,72.836,52.333,1.36,2.129,0.373,67.871,54.247,88.209,47.919,0.0,77.729,80.897,76.339,83.378,37.756,54.765,46.193,-10.82,47.969,94.438,72.938,77.125,55.813,56.906,0.0,44.813,72.0,70.0,1000.0,200.0,0.181,265.75,72.063,71.25,-0.052,72.0,70.625,55.75,56.5,0.0,42.125,72.0,70.0,1000.0,200.0,0.19,476.75,76.25,76.125,0.01,72.063,72.0,55.875,56.719,0.0,67.375,72.0,70.0,1000.0,200.0,0.395,687.5,75.563,76.0,0.014,72.313,68.875,56.063,57.188,0.0,67.375,72.0,70.0,1000.0,200.0,0.368,666.0,73.563,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.842,12.886,11.932,12.56,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,526.5,530.0,535.0,303.25,527.5,526.0,520.0,-0.007,5.923,0.0,13.984,1.231,0.258,-0.006,0.0,-0.001,-0.0
9082007,1342,1.0,1.0,1.0,1.0,100.0,43.733,40.0,40.0,40.0,1.0,1.0,1245.095,260.029,0.022,11.911,0.0,80.0,55.0,1.4,2095.75,2139.863,1582.12,153.942,55.148,72.907,72.391,72.836,52.333,1.402,2.162,0.362,67.86,54.319,88.349,47.919,0.0,77.837,80.971,76.445,83.23,37.903,54.66,46.193,-10.82,48.406,94.438,72.938,77.0,55.813,56.75,0.0,44.188,72.0,70.0,1000.0,200.0,0.19,273.75,71.938,71.25,-0.052,72.0,70.75,55.844,56.5,0.0,42.719,72.0,70.0,1000.0,200.0,0.189,473.25,76.25,75.875,0.01,72.063,72.0,55.875,56.719,0.0,66.563,72.0,70.0,1000.0,200.0,0.375,670.0,75.563,76.0,0.019,72.063,68.875,56.063,57.188,0.0,67.375,72.0,70.0,1000.0,200.0,0.372,666.0,73.625,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.833,12.883,11.925,12.555,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.5,530.0,535.0,303.25,527.0,526.0,520.0,-0.011,5.893,0.0,13.705,1.245,0.26,-0.005,0.001,-0.001,-0.0
9082007,1343,1.0,1.0,1.0,1.0,100.0,43.737,40.0,40.0,40.0,1.0,1.0,1231.04,269.4,0.022,11.911,0.0,80.0,55.0,1.4,2077.0,2173.617,1599.924,159.14,55.255,73.119,72.707,73.153,52.333,1.36,2.144,0.373,67.924,54.319,88.489,47.947,0.0,77.944,80.971,76.445,83.304,38.049,54.66,46.339,-10.82,48.531,94.5,72.688,76.125,55.813,56.75,0.0,44.063,72.0,70.0,1000.0,200.0,0.188,270.75,71.938,71.25,-0.052,71.875,70.75,55.75,56.5,0.0,42.375,72.0,70.0,1000.0,200.0,0.182,467.5,76.25,75.875,0.01,72.063,71.813,55.875,56.813,0.0,67.063,72.0,70.0,1000.0,200.0,0.389,683.5,75.563,75.938,0.025,72.063,68.813,56.063,57.188,0.0,66.938,72.0,70.0,1000.0,200.0,0.372,665.0,73.563,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.835,12.878,11.92,12.554,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.5,530.0,535.0,303.5,526.5,526.5,520.0,-0.011,5.944,0.0,13.705,1.231,0.269,-0.005,0.001,-0.001,-0.0
9082007,1344,1.0,1.0,1.0,1.0,100.0,43.991,40.0,40.0,40.0,1.0,1.0,1224.012,270.571,0.012,11.866,0.0,80.0,55.0,1.4,2086.5,2124.702,1599.924,140.31,55.148,72.907,72.496,72.73,52.44,1.413,2.122,0.366,67.879,54.308,88.321,48.031,0.0,78.481,80.897,76.233,83.23,38.122,54.765,46.484,-10.82,48.563,94.625,72.688,76.25,55.688,56.906,0.0,44.656,72.0,70.0,1000.0,200.0,0.185,269.0,71.938,71.25,-0.052,72.0,70.938,55.844,56.5,0.0,42.969,72.0,70.0,1000.0,200.0,0.177,457.75,76.25,75.875,0.01,72.188,72.188,56.094,56.719,0.0,67.0,72.0,70.0,1000.0,200.0,0.378,670.5,75.563,76.125,0.019,72.063,68.875,56.063,57.188,0.0,67.25,72.0,70.0,1000.0,200.0,0.369,664.5,73.563,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.829,12.871,11.917,12.544,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.5,530.0,535.0,303.25,527.0,526.0,520.5,-0.006,5.962,0.0,13.771,1.224,0.271,-0.005,0.001,-0.002,-0.0
9082007,1345,1.0,1.0,1.0,1.0,100.0,44.404,40.0,40.0,40.0,1.0,1.0,1274.378,264.715,0.012,11.881,0.0,80.0,55.0,1.4,2068.25,2195.604,1598.303,168.692,55.255,72.907,72.391,72.836,52.44,1.36,2.162,0.373,67.998,54.325,88.573,48.059,0.0,78.481,80.897,76.339,83.23,38.196,54.66,46.63,-10.82,48.531,94.625,72.938,76.25,55.906,56.75,0.0,44.531,72.0,70.0,1000.0,200.0,0.189,273.5,71.938,71.25,-0.052,71.875,70.938,55.844,56.5,0.0,42.563,72.0,70.0,1000.0,200.0,0.186,471.25,76.25,76.125,0.01,72.063,72.5,55.875,56.719,0.0,67.688,72.0,70.0,1000.0,200.0,0.398,689.5,75.563,76.0,0.021,72.063,68.813,56.063,57.188,0.0,67.0,72.0,70.0,1000.0,200.0,0.376,673.5,73.563,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.829,12.871,11.917,12.544,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.5,530.0,535.5,303.25,528.0,526.0,520.0,-0.006,6.086,0.0,13.907,1.274,0.265,-0.005,0.0,-0.001,-0.0
9082007,1346,1.0,1.0,1.0,1.0,100.0,44.624,40.0,40.0,40.0,1.0,1.0,1248.609,263.543,0.012,11.896,0.0,80.0,55.0,1.4,2112.0,2158.417,1596.683,160.97,55.255,73.013,72.601,72.942,52.44,1.421,2.148,0.37,68.028,54.445,88.377,48.143,0.0,78.588,80.897,76.339,83.23,38.342,54.66,46.776,-10.828,48.563,94.625,72.688,75.938,55.813,56.75,0.0,44.375,72.0,70.0,1000.0,200.0,0.198,278.75,71.938,71.25,-0.052,72.0,70.75,55.844,56.688,0.0,42.688,72.0,70.0,1000.0,200.0,0.186,467.0,76.25,76.125,0.01,72.063,72.0,55.969,56.719,0.0,67.25,72.0,70.0,1000.0,200.0,0.38,673.5,75.563,76.0,0.017,72.063,68.813,56.063,57.188,0.0,67.25,72.0,70.0,1000.0,200.0,0.376,671.0,73.625,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.838,12.878,11.925,12.549,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,526.0,530.0,535.5,303.5,527.0,526.0,520.0,-0.006,6.148,0.0,13.924,1.249,0.264,-0.005,0.0,-0.001,-0.0
9082007,1347,1.0,1.0,1.0,1.0,100.0,44.874,40.0,40.0,40.0,1.0,1.0,1252.123,263.543,0.012,11.896,0.0,80.0,55.0,1.4,2090.75,2190.527,1588.589,167.269,55.255,72.907,72.391,72.73,52.333,1.353,2.173,0.362,68.083,54.446,88.461,48.199,0.0,78.481,80.823,76.233,83.157,38.635,54.66,46.776,-10.82,48.438,94.625,72.938,75.938,55.906,56.906,0.0,45.031,72.0,70.0,1000.0,200.0,0.198,277.75,72.063,71.25,-0.052,72.0,70.938,55.844,56.5,0.0,42.094,72.0,70.0,1000.0,200.0,0.187,474.0,76.25,75.875,0.01,72.188,72.0,55.875,56.813,0.0,67.813,72.0,70.0,1000.0,200.0,0.401,692.5,75.563,76.0,0.017,72.063,68.688,56.063,57.188,0.0,67.813,72.0,70.0,1000.0,200.0,0.367,663.0,73.625,73.5,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.821,12.861,11.907,12.538,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.5,530.0,535.5,303.25,529.0,526.5,520.0,-0.006,6.043,0.0,13.439,1.252,0.264,-0.006,0.001,-0.001,-0.0
9082007,1348,1.0,1.0,1.0,1.0,100.0,44.899,40.0,40.0,40.0,1.0,1.0,1245.095,263.543,0.012,11.956,0.0,80.0,55.0,1.4,2106.5,2185.451,1591.826,169.625,55.148,72.801,72.496,72.73,52.44,1.387,2.176,0.37,68.1,54.479,88.349,48.115,0.0,78.481,80.823,76.339,83.23,38.708,54.451,47.14,-10.82,48.531,94.563,72.938,76.563,55.813,56.75,0.0,45.094,72.0,70.0,1000.0,200.0,0.198,279.0,71.938,71.25,-0.052,72.0,70.938,55.75,56.5,0.0,42.531,72.0,70.0,1000.0,200.0,0.191,477.75,76.25,76.125,0.01,72.313,71.625,55.875,56.719,0.0,68.188,72.0,70.0,1000.0,200.0,0.396,688.5,75.5,76.0,0.019,72.063,68.688,56.063,57.188,0.0,67.688,72.0,70.0,1000.0,200.0,0.369,665.5,73.563,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.829,12.879,11.925,12.546,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.0,530.5,535.5,303.25,526.5,526.5,520.0,-0.006,6.404,0.0,13.989,1.245,0.264,-0.005,0.0,-0.001,0.0
9082007,1349,1.0,1.0,1.0,1.0,100.0,45.865,40.0,40.0,40.0,1.0,1.0,1253.294,264.715,0.012,11.881,0.0,80.0,55.0,1.4,2105.5,2173.617,1591.826,165.186,55.148,72.801,72.391,72.73,52.44,1.402,2.151,0.384,68.124,54.53,88.433,48.255,0.0,78.374,80.823,76.339,83.23,39.075,54.556,47.286,-10.82,48.531,94.625,72.938,76.438,55.813,56.75,0.0,45.719,72.0,70.0,1000.0,200.0,0.197,278.0,71.938,71.25,-0.052,72.0,70.75,55.75,56.5,0.0,43.5,72.0,70.0,1000.0,200.0,0.174,455.0,76.25,76.125,0.01,72.375,72.0,55.969,56.719,0.0,68.063,72.0,70.0,1000.0,200.0,0.407,698.5,75.563,76.0,0.019,72.0,68.875,56.063,57.188,0.0,67.813,72.0,70.0,1000.0,200.0,0.37,665.5,73.563,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.828,12.863,11.909,12.536,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.5,530.0,535.5,303.25,526.5,526.5,520.0,-0.006,6.302,0.0,13.536,1.253,0.265,-0.005,0.0,-0.001,0.0
9082007,1350,1.0,1.0,1.0,1.0,100.0,45.624,40.0,40.0,40.0,1.0,1.0,1274.378,271.742,0.012,11.926,0.0,80.0,55.0,1.4,2111.5,2197.297,1609.653,169.442,55.471,72.801,72.391,72.73,52.44,1.356,2.187,0.362,68.224,54.529,88.293,48.283,0.0,78.266,80.823,76.339,83.157,38.562,54.66,47.14,-10.828,48.344,94.688,72.688,76.563,55.688,56.75,0.0,45.719,72.0,70.0,1000.0,200.0,0.202,282.25,71.813,71.25,-0.052,72.125,71.0,55.75,56.5,0.0,42.813,72.0,70.0,1000.0,200.0,0.183,470.0,76.25,76.125,0.01,72.313,72.188,55.875,56.813,0.0,68.688,72.0,70.0,1000.0,200.0,0.407,697.0,75.563,75.938,0.022,72.0,68.813,56.063,57.188,0.0,67.625,72.0,70.0,1000.0,200.0,0.378,673.5,73.563,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.828,12.866,11.914,12.538,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.5,530.0,535.5,303.25,527.5,526.5,520.0,-0.006,6.355,0.0,14.196,1.274,0.272,-0.004,0.0,-0.001,-0.0
9082007,1351,1.0,1.0,1.0,1.0,100.0,45.629,40.0,40.0,40.0,1.0,1.0,1289.605,263.543,0.022,11.911,0.0,80.0,55.0,1.4,2111.5,2188.835,1617.771,162.733,55.148,72.907,72.601,72.836,52.226,1.398,2.194,0.373,68.315,54.652,87.928,48.199,0.0,77.837,80.749,76.233,83.157,37.829,54.451,46.776,-10.82,48.25,94.625,72.938,76.438,55.688,56.563,0.0,45.063,72.0,70.0,1000.0,200.0,0.207,283.0,71.938,71.25,-0.052,72.25,71.0,55.75,56.5,0.0,43.375,72.0,70.0,1000.0,200.0,0.191,478.5,76.25,76.125,0.01,72.188,71.938,55.969,56.719,0.0,67.563,72.0,70.0,1000.0,200.0,0.409,697.5,75.563,76.0,0.017,72.0,68.813,56.063,57.188,0.0,67.438,72.0,70.0,1000.0,200.0,0.367,663.0,73.625,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.835,12.867,11.92,12.543,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.0,530.0,535.5,303.25,528.5,526.5,520.0,-0.012,6.411,0.0,14.792,1.29,0.264,-0.005,0.0,-0.001,-0.0
9082007,1352,1.0,1.0,1.0,1.0,100.0,45.486,40.0,40.0,40.0,1.0,1.0,1277.892,270.571,0.012,11.971,0.0,80.0,55.0,1.4,2121.25,2210.846,1611.275,168.505,54.932,72.907,72.601,72.836,52.119,1.36,2.184,0.373,68.383,54.698,87.9,48.059,0.0,77.837,80.749,76.339,83.083,37.316,53.929,46.339,-10.82,48.5,94.5,72.688,76.25,55.688,56.563,0.0,46.0,72.0,70.0,1000.0,200.0,0.199,279.0,71.938,71.375,-0.052,72.25,70.938,55.75,56.406,0.0,44.094,72.0,70.0,1000.0,200.0,0.19,477.25,76.25,76.125,0.01,72.188,71.813,55.656,56.594,0.0,68.563,72.0,70.0,1000.0,200.0,0.415,704.0,75.563,76.0,0.021,71.938,68.688,55.844,57.188,0.0,67.188,72.0,70.0,1000.0,200.0,0.372,667.5,73.563,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.826,12.861,11.907,12.536,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.5,530.0,535.5,303.0,528.0,526.5,520.0,-0.006,6.502,0.0,14.995,1.278,0.271,-0.004,0.0,-0.001,-0.0
9082007,1353,1.0,1.0,1.0,1.0,100.0,45.714,40.0,40.0,40.0,1.0,1.0,1297.804,268.228,0.012,11.866,0.0,80.0,55.0,1.4,2126.0,2207.458,1608.031,173.411,54.932,72.907,72.496,72.836,52.012,1.379,2.169,0.37,68.418,54.726,88.096,48.059,0.0,78.159,80.749,76.233,83.083,37.243,53.72,46.193,-10.82,48.438,94.438,72.688,76.438,55.5,56.563,0.0,45.25,72.0,70.0,1000.0,200.0,0.209,286.75,71.938,71.25,-0.052,72.25,70.75,55.531,56.406,0.0,42.75,72.0,70.0,1000.0,200.0,0.2,491.25,76.25,76.125,0.01,72.313,71.625,55.625,56.594,0.0,69.0,72.0,70.0,1000.0,200.0,0.408,699.0,75.563,76.0,0.017,71.938,68.688,55.844,57.188,0.0,66.688,72.0,70.0,1000.0,200.0,0.364,658.5,73.625,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.837,12.863,11.918,12.538,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.5,530.0,535.5,303.25,528.0,526.5,520.0,-0.006,6.445,0.0,14.743,1.298,0.268,-0.005,0.0,-0.001,-0.0
9082007,1354,1.0,1.0,1.0,1.0,100.0,44.91,40.0,40.0,40.0,1.0,1.0,1293.119,272.914,0.022,11.911,0.0,80.0,55.0,1.4,2129.5,2219.322,1608.031,170.293,54.825,72.801,72.286,72.836,51.905,1.356,2.187,0.377,68.442,54.733,88.209,48.087,0.0,78.051,80.749,76.339,83.083,37.243,53.72,46.12,-10.82,48.531,94.563,72.688,75.813,55.5,56.438,0.0,44.875,72.0,70.0,1000.0,200.0,0.213,288.75,71.938,71.25,-0.052,72.0,71.0,55.531,56.313,0.0,43.375,72.0,70.0,1000.0,200.0,0.193,484.5,76.25,76.125,0.01,72.063,72.188,55.625,56.594,0.0,70.25,72.0,70.0,1000.0,200.0,0.408,699.0,75.813,76.0,0.017,72.0,68.688,55.844,56.969,0.0,66.438,72.0,70.0,1000.0,200.0,0.369,666.5,73.563,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.828,12.854,11.91,12.527,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.0,530.5,535.5,303.25,528.5,526.5,520.0,-0.012,6.417,0.0,14.678,1.293,0.273,-0.005,0.0,-0.0,-0.0
9082007,1355,1.0,1.0,1.0,1.0,100.0,44.499,40.0,40.0,40.0,1.0,1.0,1273.207,270.571,0.012,11.881,0.0,80.0,55.0,1.4,2146.0,2171.927,1593.444,172.281,54.717,73.013,72.601,72.836,51.798,1.413,2.198,0.377,68.461,54.781,88.04,48.031,0.0,77.837,80.749,76.127,83.009,36.95,53.616,45.975,-10.82,48.156,94.625,72.938,75.75,55.406,56.438,0.0,44.563,72.0,70.0,1000.0,200.0,0.216,290.75,71.938,71.25,-0.052,72.125,70.938,55.531,56.313,0.0,43.563,72.0,70.0,1000.0,200.0,0.189,475.75,76.25,76.125,0.01,71.75,72.438,55.625,56.531,0.0,67.875,72.0,70.0,1000.0,200.0,0.396,687.0,75.563,76.0,0.017,71.938,68.688,55.75,56.969,0.0,66.313,72.0,70.0,1000.0,200.0,0.37,664.5,73.563,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.823,12.851,11.907,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,526.5,530.5,535.5,303.25,527.5,526.5,520.0,-0.006,6.434,0.0,14.887,1.273,0.271,-0.005,0.0,-0.001,0.0
