DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9082007,1356,1.0,1.0,1.0,1.0,100.0,43.954,40.0,40.0,40.0,1.0,1.0,1269.693,268.228,0.022,11.896,0.0,80.0,55.0,1.4,2119.75,2198.99,1603.165,179.292,54.61,72.801,72.286,72.519,51.69,1.375,2.187,0.37,68.484,54.783,87.928,47.779,0.0,77.837,80.749,76.233,83.009,36.657,53.511,45.756,-10.82,48.188,94.438,72.688,76.375,55.281,56.344,0.0,46.125,72.0,70.0,1000.0,200.0,0.208,286.75,71.938,71.25,-0.052,72.0,70.75,55.344,56.188,0.0,42.406,72.0,70.0,1000.0,200.0,0.2,491.5,76.25,76.125,0.01,71.75,71.938,55.375,56.438,0.0,66.813,72.0,70.0,1000.0,200.0,0.396,688.5,75.563,76.0,0.017,72.0,68.688,55.688,56.844,0.0,65.938,72.0,70.0,1000.0,200.0,0.369,665.0,73.563,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.833,12.861,11.909,12.534,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.5,530.0,536.0,303.25,528.0,526.5,520.0,-0.011,6.422,0.0,15.029,1.27,0.268,-0.005,0.0,-0.001,-0.0
9082007,1357,1.0,1.0,1.0,1.0,100.0,43.285,40.0,40.0,40.0,1.0,1.0,1276.72,267.057,0.012,11.837,0.0,80.0,55.0,1.4,2119.75,2187.143,1599.924,166.836,54.502,72.907,72.601,72.836,51.583,1.391,2.187,0.37,68.477,54.782,88.012,47.751,0.0,77.837,80.675,76.233,82.935,36.364,53.407,45.538,-10.82,48.125,94.563,72.688,76.25,55.281,56.25,0.0,45.438,72.0,70.0,1000.0,200.0,0.215,290.0,71.938,71.25,-0.052,72.0,70.938,55.219,56.188,0.0,43.813,72.0,70.0,1000.0,200.0,0.189,474.75,76.25,76.125,0.01,72.063,71.813,55.375,56.188,0.0,67.25,72.0,70.0,1000.0,200.0,0.393,687.5,75.563,76.0,0.02,71.938,68.688,55.563,56.844,0.0,65.75,72.0,70.0,1000.0,200.0,0.368,664.0,73.563,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.812,12.848,11.906,12.518,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.0,530.0,535.5,303.25,528.5,526.5,520.0,-0.006,6.372,0.0,15.079,1.277,0.267,-0.005,0.0,-0.001,0.0
9082007,1358,1.0,1.0,1.0,1.0,100.0,43.044,40.0,40.0,40.0,1.0,1.0,1291.947,265.886,0.012,11.911,0.0,80.0,55.0,1.4,2117.25,2198.99,1606.408,172.496,54.61,72.695,72.286,72.519,51.476,1.398,2.209,0.377,68.477,54.782,88.153,47.667,0.0,78.051,80.675,76.127,82.935,36.291,53.093,45.392,-10.82,48.031,94.563,72.625,76.563,55.188,56.125,0.0,45.375,72.0,70.0,1000.0,200.0,0.216,290.25,71.938,71.25,-0.052,72.125,70.938,55.125,56.094,0.0,44.156,72.0,70.0,1000.0,200.0,0.188,474.5,76.125,76.125,0.01,72.063,71.563,55.281,56.094,0.0,67.625,72.0,70.0,1000.0,200.0,0.4,694.5,75.563,76.0,0.02,71.938,68.688,55.563,56.781,0.0,66.188,72.0,70.0,1000.0,200.0,0.368,663.0,73.563,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.817,12.853,11.91,12.524,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.0,530.0,535.5,303.25,528.0,526.5,520.0,-0.006,6.452,0.0,15.053,1.292,0.266,-0.005,0.0,-0.001,0.0
9082007,1359,1.0,1.0,1.0,1.0,100.0,42.24,40.0,40.0,40.0,1.0,1.0,1290.776,263.543,0.012,11.926,0.0,80.0,55.0,1.4,2124.25,2176.997,1601.544,175.671,54.61,72.589,72.286,72.519,51.476,1.394,2.198,0.377,68.532,54.782,88.181,47.611,0.0,77.944,80.675,76.233,82.935,36.071,52.989,45.246,-10.82,47.875,94.625,72.625,76.375,55.094,56.125,0.0,45.656,72.0,70.0,1000.0,200.0,0.214,289.5,71.938,71.25,-0.052,72.0,70.75,55.031,55.906,0.0,43.5,72.0,70.0,1000.0,200.0,0.204,493.25,76.25,76.125,0.01,72.063,71.438,55.281,56.188,0.0,67.375,72.0,70.0,1000.0,200.0,0.403,696.0,75.563,76.0,0.018,71.938,68.688,55.563,56.781,0.0,65.875,72.0,70.0,1000.0,200.0,0.364,660.5,73.563,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.807,12.842,11.907,12.514,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,526.0,530.5,535.5,303.25,528.5,526.5,520.0,-0.006,6.468,0.0,15.196,1.291,0.264,-0.005,0.0,-0.001,-0.0
9082007,1400,1.0,1.0,1.0,1.0,100.0,41.107,40.0,40.0,40.0,1.0,1.0,1291.947,268.228,0.012,11.896,0.0,80.0,55.0,1.4,2137.75,2207.458,1604.786,177.714,54.287,72.589,72.181,72.519,51.262,1.394,2.202,0.37,68.521,54.817,88.124,47.667,0.0,77.729,80.675,76.127,82.935,35.998,53.093,45.173,-10.82,47.844,94.75,72.625,75.75,54.906,55.938,0.0,45.844,72.0,70.0,1000.0,200.0,0.215,290.25,71.938,71.25,-0.052,71.875,71.0,55.125,55.906,0.0,43.813,72.0,70.0,1000.0,200.0,0.193,478.75,76.25,76.125,0.01,72.063,71.313,55.063,56.094,0.0,67.25,72.0,70.0,1000.0,200.0,0.406,697.0,75.563,76.0,0.019,71.813,68.625,55.406,56.688,0.0,65.438,72.0,70.0,1000.0,200.0,0.366,661.5,73.625,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.82,12.859,11.912,12.534,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.0,530.5,535.5,303.25,528.5,526.5,520.0,-0.006,6.385,0.0,15.158,1.292,0.268,-0.005,0.0,-0.001,-0.0
9082007,1401,1.0,1.0,1.0,1.0,100.0,39.967,40.0,40.0,40.0,1.0,1.0,1287.262,262.372,0.012,11.866,0.0,80.0,55.0,1.4,2125.75,2183.76,1599.924,166.044,54.179,72.589,72.181,72.413,51.155,1.402,2.205,0.377,68.49,54.791,88.124,47.695,0.0,77.729,80.601,76.127,82.861,35.778,52.989,44.955,-10.82,47.875,94.75,72.5,75.813,54.906,55.938,0.0,45.844,72.0,70.0,1000.0,200.0,0.217,291.5,71.813,71.25,-0.052,71.875,71.0,55.031,55.906,0.0,42.906,72.0,70.0,1000.0,200.0,0.189,476.0,76.25,76.125,0.01,72.063,71.563,55.0,56.031,0.0,67.813,72.0,70.0,1000.0,200.0,0.4,694.0,75.563,76.0,0.019,71.938,68.625,55.406,56.563,0.0,65.875,72.0,70.0,1000.0,200.0,0.359,655.0,73.563,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.805,12.853,11.902,12.521,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.0,530.5,535.5,303.25,527.5,526.5,520.0,-0.006,6.327,0.0,15.124,1.287,0.262,-0.004,0.0,-0.001,0.0
9082007,1402,1.0,1.0,1.0,1.0,100.0,38.843,40.0,40.0,40.0,1.0,1.0,1296.633,271.742,0.012,11.896,0.0,80.0,55.0,1.4,2112.25,2190.527,1601.544,167.501,54.071,72.589,72.076,72.413,51.155,1.421,2.198,0.384,68.497,54.801,88.153,47.583,0.0,77.837,80.527,76.233,82.861,35.705,52.884,44.882,-10.828,47.781,94.75,72.625,75.438,54.781,55.875,0.0,45.781,72.0,70.0,1000.0,200.0,0.218,292.25,71.938,71.25,-0.052,71.875,70.938,54.969,55.781,0.0,44.031,72.0,70.0,1000.0,200.0,0.188,474.75,76.25,76.125,0.01,72.188,71.563,55.0,55.938,0.0,67.125,72.0,70.0,1000.0,200.0,0.408,698.5,75.813,76.0,0.019,71.813,68.5,55.219,56.375,0.0,65.438,72.0,70.0,1000.0,200.0,0.355,652.0,73.563,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.81,12.864,11.925,12.53,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.0,530.0,536.0,303.25,527.5,526.5,520.0,-0.007,6.355,0.0,15.162,1.297,0.272,-0.005,0.0,-0.001,-0.0
9082007,1403,1.0,1.0,1.0,1.0,100.0,37.772,40.0,40.0,40.0,1.0,1.0,1270.864,269.4,0.022,11.911,0.0,80.0,55.0,1.4,2110.5,2183.76,1604.786,168.217,54.071,72.482,72.076,72.519,51.048,1.383,2.169,0.377,68.499,54.799,88.433,47.555,0.0,77.729,80.453,76.127,82.861,35.558,52.78,44.736,-10.82,47.906,94.813,72.625,75.438,54.688,55.875,0.0,46.344,72.0,70.0,1000.0,200.0,0.217,291.0,71.813,71.375,-0.052,72.0,70.75,54.969,55.688,0.0,43.406,72.0,70.0,1000.0,200.0,0.189,482.5,76.125,76.125,0.01,71.75,71.438,55.0,55.938,0.0,67.875,72.0,70.0,1000.0,200.0,0.404,695.0,75.813,76.0,0.021,71.813,68.5,55.125,56.375,0.0,65.25,72.0,70.0,1000.0,200.0,0.354,650.0,73.563,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.817,12.851,11.91,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.0,530.5,535.5,303.25,528.5,526.5,520.0,-0.012,6.348,0.0,15.184,1.271,0.269,-0.003,0.0,-0.001,0.0
9082007,1404,1.0,1.0,1.0,1.0,100.0,36.925,40.0,40.0,40.0,1.0,1.0,1235.725,268.228,0.022,11.926,0.0,80.0,55.0,1.4,2119.0,2148.293,1606.408,155.61,54.071,72.482,72.076,72.519,51.048,1.448,2.173,0.366,68.434,54.799,88.517,47.47,0.0,77.837,80.527,76.233,82.861,35.412,52.989,44.518,-10.82,48.0,94.938,72.5,75.625,54.781,55.75,0.0,46.188,72.0,70.0,1000.0,200.0,0.22,293.5,71.813,71.25,-0.052,71.875,70.75,54.969,55.688,0.0,41.906,72.0,70.0,1000.0,200.0,0.193,478.75,76.25,76.125,0.01,71.75,71.563,54.875,55.938,0.0,66.938,72.0,70.0,1000.0,200.0,0.384,677.0,75.563,76.0,0.023,71.688,68.313,55.125,56.375,0.0,64.25,72.0,70.0,1000.0,200.0,0.352,648.0,73.625,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.813,12.856,11.914,12.532,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.0,530.5,535.5,303.25,528.5,526.5,520.0,-0.012,6.178,0.0,15.084,1.236,0.268,-0.004,0.0,-0.001,-0.0
9082007,1405,1.0,1.0,1.0,1.0,100.0,35.929,40.0,40.0,40.0,1.0,1.0,1297.804,269.4,0.012,11.956,0.0,80.0,55.0,1.4,2097.25,2182.069,1598.303,169.296,54.071,72.482,72.181,72.308,51.048,1.421,2.212,0.37,68.429,54.744,88.742,47.302,0.0,77.837,80.527,76.233,82.787,35.338,53.093,44.227,-10.82,47.906,95.0,72.625,75.813,54.781,55.75,0.0,46.781,72.0,70.0,1000.0,200.0,0.219,292.25,71.813,71.25,-0.052,72.0,70.625,54.719,55.688,0.0,42.813,72.0,70.0,1000.0,200.0,0.199,487.0,76.125,76.125,0.01,71.75,71.438,54.875,55.938,0.0,66.438,72.0,70.0,1000.0,200.0,0.394,689.0,75.563,76.125,0.021,71.688,68.5,55.125,56.375,0.0,64.313,72.0,70.0,1000.0,200.0,0.345,642.0,73.625,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.81,12.859,11.918,12.532,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.0,530.5,536.0,303.25,528.0,526.5,519.5,-0.006,5.986,0.0,14.762,1.298,0.269,-0.004,0.0,-0.002,-0.0
9082007,1406,1.0,1.0,1.0,1.0,100.0,34.877,40.0,40.0,40.0,1.0,1.0,1254.466,264.715,0.012,11.837,0.0,80.0,55.0,1.4,2093.25,2156.729,1590.207,155.337,54.071,72.482,71.971,72.413,51.262,1.413,2.169,0.381,68.41,54.74,88.685,47.386,0.0,77.837,80.527,76.127,82.713,35.119,53.407,43.935,-10.82,47.719,95.063,72.625,75.438,54.688,55.75,0.0,46.469,72.0,70.0,1000.0,200.0,0.224,297.75,71.813,71.25,-0.052,71.875,70.938,54.719,55.688,0.0,43.656,72.0,70.0,1000.0,200.0,0.188,473.0,76.25,76.125,0.01,71.875,71.438,55.0,55.625,0.0,67.688,72.0,70.0,1000.0,200.0,0.383,678.0,75.813,76.0,0.021,71.688,68.5,55.125,56.281,0.0,63.563,72.0,70.0,1000.0,200.0,0.344,642.0,73.563,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.817,12.861,11.917,12.535,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,526.0,530.5,536.0,303.0,528.0,526.5,520.0,-0.006,5.706,0.0,14.496,1.254,0.265,-0.004,0.0,-0.001,0.0
9082007,1407,1.0,1.0,1.0,1.0,100.0,34.358,40.0,40.0,40.0,1.0,1.0,1238.067,263.543,0.012,11.896,0.0,80.0,55.0,1.4,2093.25,2131.438,1582.12,152.157,54.179,72.482,72.181,72.413,51.369,1.429,2.202,0.381,68.348,54.678,88.854,47.246,0.0,77.729,80.527,76.021,82.787,35.192,53.616,43.79,-10.82,47.719,95.125,72.5,75.438,54.906,55.75,0.0,46.156,72.0,70.0,1000.0,200.0,0.228,297.5,71.813,71.25,-0.052,71.875,71.0,54.969,55.688,0.0,42.719,72.0,70.0,1000.0,200.0,0.183,470.25,76.125,76.125,0.01,71.875,71.438,55.0,55.781,0.0,66.688,72.0,70.0,1000.0,200.0,0.394,683.0,75.813,76.0,0.023,71.813,68.5,55.125,56.375,0.0,63.906,72.0,70.0,1000.0,200.0,0.337,634.5,73.563,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.805,12.854,11.906,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,526.0,530.5,535.5,303.0,528.5,526.5,520.0,-0.006,5.552,0.0,14.208,1.238,0.264,-0.004,0.0,-0.001,0.0
9082007,1408,1.0,1.0,1.0,1.0,100.0,33.709,40.0,40.0,40.0,1.0,1.0,1250.952,265.886,0.012,11.866,0.0,80.0,55.0,1.4,2084.0,2161.793,1591.826,153.862,54.179,72.482,72.286,72.308,51.369,1.413,2.184,0.366,68.297,54.652,88.629,47.33,0.0,77.622,80.379,76.021,82.713,34.972,53.616,43.498,-10.82,47.656,95.125,72.5,75.938,54.781,55.75,0.0,46.938,72.0,70.0,1000.0,200.0,0.221,294.25,71.813,71.25,-0.052,71.875,70.75,54.969,55.688,0.0,43.344,72.0,70.0,1000.0,200.0,0.186,473.25,76.25,76.125,0.01,72.063,71.625,55.0,55.938,0.0,66.188,72.0,70.0,1000.0,200.0,0.385,679.5,75.563,76.0,0.021,71.688,68.625,55.219,56.375,0.0,63.5,72.0,70.0,1000.0,200.0,0.342,642.0,73.563,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.8,12.838,11.89,12.508,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.0,530.5,536.0,303.25,528.0,526.0,520.0,-0.006,5.426,0.0,14.054,1.251,0.266,-0.004,0.0,-0.001,0.0
9082007,1409,1.0,1.0,1.0,1.0,100.0,32.957,40.0,40.0,40.0,1.0,1.0,1248.609,268.228,0.012,11.896,0.0,80.0,55.0,1.4,2090.0,2151.667,1595.064,152.058,54.287,72.482,72.286,72.413,51.476,1.421,2.187,0.384,68.294,54.65,88.629,47.19,0.0,77.729,80.453,76.021,82.713,34.825,53.825,43.353,-10.82,47.656,95.125,72.5,75.438,54.906,55.75,0.0,46.188,72.0,70.0,1000.0,200.0,0.231,301.25,71.938,71.25,-0.052,72.0,70.75,54.969,55.781,0.0,43.406,72.0,70.0,1000.0,200.0,0.188,473.75,76.125,76.125,0.01,71.875,71.438,55.0,56.031,0.0,67.0,72.0,70.0,1000.0,200.0,0.384,677.0,75.813,76.0,0.021,71.813,68.5,55.125,56.375,0.0,64.063,72.0,70.0,1000.0,200.0,0.335,632.0,73.625,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.797,12.838,11.892,12.513,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,526.0,530.5,535.5,303.25,528.5,526.5,520.0,-0.006,5.339,0.0,14.094,1.249,0.268,-0.005,0.0,-0.001,-0.0
9082007,1410,1.0,1.0,1.0,1.0,100.0,32.491,40.0,40.0,40.0,1.0,1.0,1266.179,264.715,0.022,11.881,0.0,80.0,55.0,1.4,2083.75,2166.859,1608.031,155.187,54.394,72.482,72.286,72.413,51.583,1.421,2.169,0.373,68.3,54.639,88.657,47.162,0.0,77.729,80.453,76.127,82.713,34.679,54.138,43.207,-10.82,47.688,95.125,72.5,75.938,55.094,55.875,0.0,46.469,72.0,70.0,1000.0,200.0,0.229,297.0,71.813,71.25,-0.052,72.125,71.0,55.031,55.781,0.0,42.781,72.0,70.0,1000.0,200.0,0.199,485.75,76.25,76.125,0.01,72.063,71.438,55.063,56.031,0.0,66.125,72.0,70.0,1000.0,200.0,0.382,677.0,75.563,76.125,0.021,71.813,68.5,55.219,56.375,0.0,63.25,72.0,70.0,1000.0,200.0,0.333,631.0,73.563,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.79,12.826,11.882,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.0,530.5,535.5,303.25,528.5,526.0,520.0,-0.011,5.207,0.0,14.077,1.266,0.265,-0.004,0.0,-0.002,0.0
9082007,1411,1.0,1.0,1.0,1.0,100.0,32.388,40.0,40.0,40.0,1.0,1.0,1262.665,263.543,0.012,11.956,0.0,80.0,55.0,1.4,2084.25,2182.069,1595.064,158.531,54.61,72.695,72.391,72.308,51.69,1.379,2.173,0.37,68.29,54.617,88.405,47.358,0.0,77.622,80.379,76.021,82.713,34.606,54.242,43.061,-10.82,47.688,95.063,72.438,76.125,55.094,55.875,0.0,46.906,72.0,70.0,1000.0,200.0,0.224,297.25,71.813,71.25,-0.052,72.125,70.938,55.219,55.781,0.0,42.688,72.0,70.0,1000.0,200.0,0.203,493.75,76.125,76.125,0.01,71.875,71.438,55.063,56.031,0.0,66.938,72.0,70.0,1000.0,200.0,0.391,687.5,75.813,76.0,0.017,71.688,68.5,55.219,56.563,0.0,64.375,72.0,70.0,1000.0,200.0,0.328,625.5,73.625,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.796,12.831,11.897,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,526.0,530.5,535.5,303.25,528.5,526.5,520.0,-0.006,5.148,0.0,14.045,1.263,0.264,-0.004,0.0,-0.0,-0.0
9082007,1412,1.0,1.0,1.0,1.0,100.0,32.382,40.0,40.0,40.0,1.0,1.0,1234.553,267.057,0.022,11.911,0.0,80.0,55.0,1.4,2100.5,2139.863,1601.544,160.562,54.825,72.376,72.286,72.308,51.905,1.429,2.155,0.366,68.232,54.627,88.489,47.358,0.0,77.837,80.379,76.127,82.64,34.459,54.347,42.916,-10.828,47.688,95.0,72.438,75.625,55.188,55.875,0.0,46.063,72.0,70.0,1000.0,200.0,0.234,303.0,71.813,71.25,-0.052,72.0,71.0,55.125,55.781,0.0,43.375,72.0,70.0,1000.0,200.0,0.19,478.0,76.063,76.188,0.01,71.875,71.813,55.281,56.094,0.0,67.375,72.0,70.0,1000.0,200.0,0.392,684.0,75.813,76.125,0.021,71.688,68.625,55.219,56.563,0.0,63.594,72.0,70.0,1000.0,200.0,0.325,621.5,73.563,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.833,11.893,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.5,530.5,535.5,303.25,528.0,526.5,520.0,-0.012,5.065,0.0,13.996,1.235,0.267,-0.004,-0.0,-0.001,0.0
9082007,1413,1.0,1.0,1.0,1.0,100.0,31.749,40.0,40.0,40.0,1.0,1.0,1236.896,262.372,0.022,11.941,0.0,80.0,55.0,1.4,2088.75,2143.234,1580.504,154.933,54.61,72.482,72.286,72.308,51.798,1.433,2.162,0.37,68.233,54.598,88.237,47.274,0.0,77.622,80.305,75.914,82.566,34.239,54.242,42.697,-10.82,47.688,94.938,72.438,76.25,55.188,55.938,0.0,45.906,72.0,70.0,1000.0,200.0,0.235,303.25,71.813,71.25,-0.052,72.125,71.0,55.125,55.906,0.0,43.656,72.0,70.0,1000.0,200.0,0.189,477.25,76.25,76.125,0.01,71.625,72.125,55.281,56.094,0.0,66.438,72.0,70.0,1000.0,200.0,0.381,673.5,75.563,76.125,0.017,71.813,68.625,55.406,56.563,0.0,62.25,72.0,70.0,1000.0,200.0,0.332,628.0,73.625,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.787,12.825,11.885,12.498,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,526.0,530.5,535.5,303.25,528.5,526.0,520.5,-0.011,5.049,0.0,14.033,1.237,0.262,-0.004,0.0,-0.001,-0.0
9082007,1414,1.0,1.0,1.0,1.0,100.0,31.6,40.0,40.0,40.0,1.0,1.0,1229.868,263.543,0.012,11.911,0.0,80.0,55.0,1.4,2073.75,2129.754,1580.504,148.416,54.61,72.482,72.286,72.308,51.905,1.413,2.162,0.359,68.178,54.55,88.321,47.302,0.0,77.837,80.231,76.021,82.64,34.166,54.347,42.333,-10.828,47.844,94.875,72.313,75.625,55.188,55.938,0.0,46.813,72.0,70.0,1000.0,200.0,0.224,295.25,71.813,71.125,-0.052,72.125,71.0,55.219,55.906,0.0,43.781,72.0,70.0,1000.0,200.0,0.19,477.25,76.25,76.125,0.01,71.875,71.438,55.375,56.094,0.0,66.063,72.0,70.0,1000.0,200.0,0.379,672.0,75.813,76.0,0.025,71.813,68.5,55.406,56.563,0.0,62.438,72.0,70.0,1000.0,200.0,0.331,630.0,73.563,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.802,12.836,11.897,12.51,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,526.0,530.0,535.5,303.25,528.0,526.5,520.0,-0.007,4.82,0.0,13.517,1.23,0.264,-0.005,0.0,-0.001,0.0
9082007,1415,1.0,1.0,1.0,1.0,100.0,31.071,40.0,40.0,40.0,1.0,1.0,1262.665,264.715,0.022,11.881,0.0,80.0,55.0,1.4,2070.0,2158.417,1586.971,158.265,54.717,72.482,72.181,72.308,51.798,1.394,2.184,0.37,68.132,54.49,88.489,47.386,0.0,77.837,80.305,76.021,82.566,34.166,54.556,42.333,-10.82,48.031,94.938,72.438,75.75,55.281,56.125,0.0,47.219,72.0,70.0,1000.0,200.0,0.226,298.25,71.813,71.25,-0.052,72.0,71.125,55.219,55.906,0.0,43.5,72.0,70.0,1000.0,200.0,0.199,487.5,76.25,76.125,0.01,72.188,71.813,55.375,56.188,0.0,66.25,72.0,70.0,1000.0,200.0,0.379,676.0,75.563,76.0,0.021,71.938,68.625,55.563,56.688,0.0,63.25,72.0,70.0,1000.0,200.0,0.327,627.0,73.625,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.799,12.834,11.897,12.505,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,526.0,530.0,535.5,303.25,527.5,526.5,520.0,-0.012,4.759,0.0,13.483,1.263,0.265,-0.004,0.0,-0.001,-0.0
9082007,1416,1.0,1.0,1.0,1.0,100.0,31.086,40.0,40.0,40.0,1.0,1.0,1239.239,262.372,0.012,11.881,0.0,80.0,55.0,1.4,2093.75,2131.438,1586.971,160.41,54.825,72.482,72.286,72.308,52.012,1.436,2.187,0.373,68.097,54.519,88.265,47.498,0.0,78.051,80.305,75.914,82.566,34.093,54.66,42.406,-10.828,48.031,94.875,72.438,75.938,55.281,56.125,0.0,46.969,72.0,70.0,1000.0,200.0,0.232,301.5,71.813,71.125,-0.052,72.0,71.125,55.219,56.094,0.0,42.688,72.0,70.0,1000.0,200.0,0.197,486.5,76.25,76.125,0.01,71.875,72.125,55.5,56.188,0.0,66.75,72.0,70.0,1000.0,200.0,0.376,670.0,75.813,76.0,0.017,71.688,68.625,55.563,56.688,0.0,62.813,72.0,70.0,1000.0,200.0,0.325,622.0,73.563,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.804,12.841,11.901,12.51,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.0,530.5,535.5,303.25,528.0,526.0,520.5,-0.006,4.802,0.0,13.724,1.239,0.262,-0.005,0.0,-0.0,0.0
9082007,1417,1.0,1.0,1.0,1.0,100.0,31.149,40.0,40.0,40.0,1.0,1.0,1229.868,265.886,0.022,11.956,0.0,80.0,55.0,1.4,2077.0,2126.385,1585.354,147.392,54.932,72.482,72.391,72.308,52.012,1.421,2.166,0.362,68.109,54.493,88.096,47.442,0.0,77.944,80.231,76.021,82.492,33.946,54.66,42.26,-10.82,47.938,94.75,72.438,76.125,55.406,56.125,0.0,47.031,72.0,70.0,1000.0,200.0,0.234,302.25,71.813,71.125,-0.052,72.0,71.0,55.344,56.094,0.0,43.125,72.0,70.0,1000.0,200.0,0.183,472.75,76.25,76.125,0.01,71.875,71.938,55.5,56.438,0.0,66.688,72.0,70.0,1000.0,200.0,0.377,669.0,75.563,76.0,0.017,71.813,68.688,55.563,56.781,0.0,61.781,72.0,70.0,1000.0,200.0,0.331,627.5,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.815,12.851,11.907,12.527,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.5,530.0,535.5,303.25,528.0,526.0,520.5,-0.012,4.799,0.0,13.813,1.23,0.266,-0.005,0.0,-0.001,-0.0
9082007,1418,1.0,1.0,1.0,1.0,100.0,31.262,40.0,40.0,40.0,1.0,1.0,1235.725,260.029,0.012,11.926,0.0,80.0,55.0,1.4,2077.0,2126.385,1580.504,148.032,55.04,72.482,72.391,72.413,52.012,1.41,2.18,0.377,68.055,54.485,88.04,47.442,0.0,77.944,80.157,75.914,82.492,33.873,54.556,42.187,-10.82,48.094,94.625,72.313,75.938,55.281,56.25,0.0,46.969,72.0,70.0,1000.0,200.0,0.236,303.75,71.813,71.25,-0.052,72.25,71.125,55.344,56.094,0.0,43.531,72.0,70.0,1000.0,200.0,0.195,484.0,76.125,76.125,0.01,71.75,72.188,55.5,56.188,0.0,66.313,72.0,70.0,1000.0,200.0,0.369,664.5,75.813,76.125,0.019,71.813,68.688,55.563,56.781,0.0,63.125,72.0,70.0,1000.0,200.0,0.317,616.0,73.625,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.813,12.854,11.901,12.527,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.0,530.0,535.5,303.5,528.0,526.5,520.0,-0.007,4.794,0.0,13.779,1.236,0.26,-0.004,0.0,-0.001,-0.0
9082007,1419,1.0,1.0,1.0,1.0,100.0,30.619,40.0,40.0,40.0,1.0,1.0,1227.526,262.372,0.012,11.941,0.0,80.0,55.0,1.4,2067.25,2144.92,1578.888,155.549,54.825,72.589,72.391,72.413,52.012,1.398,2.158,0.381,68.075,54.461,88.012,47.386,0.0,77.944,80.157,75.914,82.492,33.8,54.66,42.114,-10.828,47.938,94.563,72.438,75.938,55.281,56.25,0.0,47.125,72.0,70.0,1000.0,200.0,0.234,302.0,71.688,71.25,-0.052,72.125,71.25,55.344,56.094,0.0,43.25,72.0,70.0,1000.0,200.0,0.194,482.0,76.125,76.188,0.01,71.75,72.125,55.5,56.438,0.0,66.625,72.0,70.0,1000.0,200.0,0.372,666.5,75.563,76.125,0.02,71.813,68.625,55.688,56.781,0.0,62.375,72.0,70.0,1000.0,200.0,0.329,628.5,73.563,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.8,12.85,11.896,12.521,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,530.0,535.0,303.25,527.5,526.0,520.5,-0.007,4.759,0.0,13.796,1.228,0.262,-0.003,-0.0,-0.002,-0.0
9082007,1420,1.0,1.0,1.0,1.0,100.0,30.682,40.0,40.0,40.0,1.0,1.0,1233.382,262.372,0.012,11.941,0.0,80.0,55.0,1.4,2077.5,2144.92,1582.12,156.721,54.932,72.482,72.496,72.413,52.012,1.391,2.151,0.362,68.079,54.462,88.04,47.33,0.0,77.944,80.157,76.021,82.418,33.8,54.556,41.969,-10.82,47.813,94.563,72.313,75.938,55.281,56.25,0.0,47.688,72.0,70.0,1000.0,200.0,0.232,301.75,71.813,71.125,-0.052,72.25,71.25,55.344,56.188,0.0,43.563,72.0,70.0,1000.0,200.0,0.202,493.25,76.125,76.125,0.01,72.188,71.625,55.625,56.438,0.0,65.375,72.0,70.0,1000.0,200.0,0.373,667.5,75.813,76.125,0.02,71.813,68.688,55.688,56.781,0.0,62.625,72.0,70.0,1000.0,200.0,0.318,616.0,73.625,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.807,12.841,11.892,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,526.0,530.0,535.0,303.25,527.5,526.0,520.0,-0.007,4.7,0.0,13.556,1.233,0.262,-0.005,0.0,-0.001,-0.0
9082007,1421,1.0,1.0,1.0,1.0,100.0,30.539,40.0,40.0,40.0,1.0,1.0,1253.294,262.372,0.012,11.896,0.0,80.0,55.0,1.4,2076.0,2161.793,1583.737,162.069,54.932,72.589,72.391,72.308,52.119,1.383,2.166,0.373,68.08,54.464,87.984,47.527,0.0,78.266,80.231,75.914,82.418,33.727,54.556,42.042,-10.828,47.844,94.5,72.438,75.438,55.406,56.25,0.0,47.906,72.0,70.0,1000.0,200.0,0.232,303.5,71.688,71.125,-0.052,72.125,71.313,55.531,56.188,0.0,43.156,72.0,70.0,1000.0,200.0,0.207,497.0,76.25,76.125,0.01,72.313,71.813,55.5,56.438,0.0,66.938,72.0,70.0,1000.0,200.0,0.387,679.5,75.563,76.125,0.02,71.813,68.688,55.688,56.781,0.0,62.531,72.0,70.0,1000.0,200.0,0.31,609.0,73.625,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.797,12.864,11.901,12.534,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.0,530.0,535.0,303.25,528.0,526.5,520.5,-0.006,4.749,0.0,13.746,1.253,0.262,-0.004,0.0,-0.002,-0.0
9082007,1422,1.0,1.0,1.0,1.0,100.0,30.426,40.0,40.0,40.0,1.0,1.0,1249.781,263.543,0.022,12.016,0.0,80.0,55.0,1.4,2092.0,2170.238,1580.504,165.676,54.932,72.482,72.391,72.413,52.119,1.398,2.176,0.362,68.083,54.467,88.096,47.527,0.0,78.266,80.083,75.914,82.418,33.727,54.66,41.823,-10.828,48.031,94.375,72.438,75.75,55.406,56.25,0.0,46.906,72.0,70.0,1000.0,200.0,0.246,310.0,71.813,71.25,-0.052,72.125,71.313,55.531,56.188,0.0,44.594,72.0,70.0,1000.0,200.0,0.195,483.25,76.125,76.125,0.01,72.188,72.125,55.625,56.531,0.0,67.438,72.0,70.0,1000.0,200.0,0.387,681.0,75.813,76.0,0.021,71.938,68.688,55.688,56.781,0.0,62.0,72.0,70.0,1000.0,200.0,0.324,624.0,73.375,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.797,12.858,11.906,12.534,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.0,530.0,535.0,303.25,528.5,526.0,520.5,-0.012,4.647,0.0,13.519,1.25,0.264,-0.004,0.0,-0.001,0.0
9082007,1423,1.0,1.0,1.0,1.0,100.0,30.66,40.0,40.0,40.0,1.0,1.0,1257.98,263.543,0.022,12.001,0.0,80.0,55.0,1.4,2096.75,2155.042,1588.589,162.656,55.04,72.589,72.391,72.413,52.226,1.406,2.162,0.377,68.085,54.469,88.096,47.527,0.0,78.374,80.009,75.914,82.344,33.653,54.974,41.896,-10.82,48.188,94.5,72.5,75.813,55.5,56.25,0.0,48.094,72.0,70.0,1000.0,200.0,0.234,303.25,71.813,71.25,-0.052,72.125,71.125,55.531,56.313,0.0,43.313,72.0,70.0,1000.0,200.0,0.207,492.75,76.125,76.125,0.01,71.875,72.188,55.656,56.531,0.0,67.438,72.0,70.0,1000.0,200.0,0.385,679.5,75.813,76.0,0.023,71.938,68.688,55.75,56.844,0.0,63.0,72.0,70.0,1000.0,200.0,0.315,614.5,73.563,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.809,12.861,11.902,12.534,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.5,530.0,535.0,303.0,528.0,526.0,520.5,-0.013,4.64,0.0,13.748,1.258,0.264,-0.004,0.0,-0.001,0.0
9082007,1424,1.0,1.0,1.0,1.0,100.0,31.427,40.0,40.0,40.0,1.0,1.0,1238.067,264.715,0.022,11.926,0.0,80.0,55.0,1.4,2088.0,2175.307,1583.737,162.682,55.363,72.589,72.496,72.413,52.333,1.375,2.166,0.377,68.101,54.468,87.9,47.555,0.0,78.588,80.083,75.808,82.344,33.653,54.869,41.823,-10.82,48.031,94.188,72.438,75.625,55.5,56.344,0.0,47.406,72.0,70.0,1000.0,200.0,0.242,308.25,71.688,71.25,-0.052,72.438,71.313,55.625,56.313,0.0,43.969,72.0,70.0,1000.0,200.0,0.211,501.5,76.125,76.125,0.01,72.188,72.0,55.625,56.531,0.0,67.75,72.0,70.0,1000.0,200.0,0.383,677.5,75.813,76.125,0.017,71.813,68.813,55.75,56.844,0.0,62.656,72.0,70.0,1000.0,200.0,0.311,611.0,73.563,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.813,12.861,11.91,12.538,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,525.5,530.0,534.5,303.25,528.0,526.0,520.5,-0.012,4.593,0.0,13.541,1.238,0.265,-0.003,0.0,-0.001,0.0
9082007,1425,1.0,1.0,1.0,1.0,100.0,31.088,40.0,40.0,40.0,1.0,1.0,1266.179,263.543,0.022,11.852,0.0,80.0,55.0,1.4,2097.75,2190.527,1596.683,159.589,55.148,72.695,72.496,72.413,52.333,1.375,2.162,0.37,68.143,54.488,87.844,47.639,0.0,78.374,80.009,75.808,82.344,33.58,54.869,41.823,-10.82,48.063,94.188,72.438,75.438,55.5,56.25,0.0,47.563,72.0,70.0,1000.0,200.0,0.244,308.5,71.688,71.125,-0.052,72.313,71.25,55.625,56.313,0.0,44.063,72.0,70.0,1000.0,200.0,0.213,507.0,76.125,76.188,0.01,72.188,71.938,55.656,56.594,0.0,67.75,72.0,70.0,1000.0,200.0,0.393,688.0,75.813,76.125,0.019,71.813,68.813,55.75,56.844,0.0,62.969,72.0,70.0,1000.0,200.0,0.307,606.0,73.625,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.821,12.864,11.91,12.541,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.5,530.0,534.5,303.25,528.0,526.0,520.5,-0.012,4.589,0.0,13.577,1.266,0.264,-0.004,-0.0,-0.001,-0.0
9082007,1426,1.0,1.0,1.0,1.0,100.0,31.2,40.0,40.0,40.0,1.0,1.0,1269.693,264.715,0.022,11.941,0.0,80.0,55.0,1.4,2097.75,2176.997,1586.971,166.168,55.148,72.589,72.391,72.413,52.333,1.383,2.166,0.373,68.163,54.531,87.816,47.611,0.0,78.374,80.009,75.914,82.27,33.507,54.974,41.75,-10.82,48.188,94.25,72.438,75.375,55.688,56.438,0.0,47.438,72.0,70.0,1000.0,200.0,0.247,309.75,71.688,71.125,-0.052,72.25,71.688,55.625,56.313,0.0,44.469,72.0,70.0,1000.0,200.0,0.209,504.0,76.125,76.125,0.01,72.188,72.438,55.656,56.531,0.0,67.875,72.0,70.0,1000.0,200.0,0.389,681.5,75.813,76.125,0.024,71.938,68.875,55.844,56.844,0.0,62.344,72.0,70.0,1000.0,200.0,0.31,609.0,73.563,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.818,12.859,11.909,12.532,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.5,530.0,535.0,303.25,528.0,526.0,520.0,-0.012,4.585,0.0,13.68,1.27,0.265,-0.004,0.0,-0.001,0.0
9082007,1427,1.0,1.0,1.0,1.0,100.0,31.322,40.0,40.0,40.0,1.0,1.0,1273.207,260.029,0.012,11.941,0.0,80.0,55.0,1.4,2097.75,2188.835,1586.971,166.83,55.148,72.589,72.496,72.413,52.333,1.364,2.158,0.373,68.224,54.539,87.9,47.667,0.0,78.588,79.935,75.702,82.27,33.507,54.869,41.823,-10.82,48.375,94.25,72.5,75.75,55.688,56.438,0.0,48.0,72.0,70.0,1000.0,200.0,0.244,308.75,71.813,71.25,-0.052,72.25,71.25,55.625,56.313,0.0,44.656,72.0,70.0,1000.0,200.0,0.21,505.0,76.125,76.125,0.01,71.875,72.188,55.656,56.719,0.0,67.938,72.0,70.0,1000.0,200.0,0.399,693.0,75.813,76.0,0.023,71.813,68.875,55.844,56.969,0.0,62.625,72.0,70.0,1000.0,200.0,0.307,606.0,73.563,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.812,12.864,11.909,12.536,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.5,530.5,535.0,303.25,527.5,526.0,520.5,-0.007,4.649,0.0,13.801,1.273,0.26,-0.004,0.0,-0.001,0.0
9082007,1428,1.0,1.0,1.0,1.0,100.0,31.455,40.0,40.0,40.0,1.0,1.0,1260.322,258.858,0.012,11.956,0.0,80.0,55.0,1.4,2107.0,2180.378,1585.354,174.743,55.148,72.482,72.496,72.519,52.44,1.417,2.191,0.384,68.243,54.598,87.928,47.583,0.0,78.588,79.935,75.914,82.27,33.727,54.869,41.896,-10.82,48.219,94.25,72.5,75.75,55.5,56.563,0.0,47.844,72.0,70.0,1000.0,200.0,0.246,310.0,71.688,71.25,-0.052,72.125,71.563,55.625,56.406,0.0,44.531,72.0,70.0,1000.0,200.0,0.217,505.5,76.125,76.125,0.01,72.063,71.563,55.656,56.594,0.0,67.25,72.0,70.0,1000.0,200.0,0.383,678.5,75.813,76.125,0.023,71.813,68.813,55.844,56.969,0.0,62.0,72.0,70.0,1000.0,200.0,0.31,610.0,73.625,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.817,12.854,11.902,12.53,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.5,530.0,535.0,303.25,528.0,526.0,520.5,-0.007,4.62,0.0,13.573,1.26,0.259,-0.003,0.0,-0.001,-0.0
9082007,1429,1.0,1.0,1.0,1.0,100.0,31.655,40.0,40.0,40.0,1.0,1.0,1286.091,263.543,0.022,11.941,0.0,80.0,55.0,1.4,2104.0,2190.527,1596.683,170.09,55.148,72.589,72.496,72.413,52.226,1.402,2.187,0.373,68.289,54.599,87.732,47.583,0.0,78.588,79.935,75.914,82.27,33.58,54.869,41.896,-10.82,48.125,94.25,72.5,75.813,55.688,56.438,0.0,48.125,72.0,70.0,1000.0,200.0,0.246,309.25,71.813,71.25,-0.052,72.25,71.563,55.625,56.313,0.0,44.656,72.0,70.0,1000.0,200.0,0.22,513.5,76.125,76.188,0.01,72.063,71.938,55.875,56.594,0.0,67.813,72.0,70.0,1000.0,200.0,0.39,684.5,75.813,76.0,0.02,71.938,68.875,55.844,56.969,0.0,61.75,72.0,70.0,1000.0,200.0,0.308,607.0,73.563,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.825,12.856,11.914,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,525.5,530.0,535.0,303.25,528.0,526.0,520.0,-0.013,4.664,0.0,13.801,1.286,0.264,-0.004,-0.0,-0.001,0.0
9082007,1430,1.0,1.0,1.0,1.0,100.0,32.131,40.0,40.0,40.0,1.0,1.0,1290.776,268.228,0.012,12.03,0.0,80.0,55.0,1.4,2119.0,2188.835,1604.786,165.465,55.148,72.801,72.707,72.73,52.44,1.394,2.173,0.37,68.286,54.641,87.956,47.639,0.0,78.588,79.861,75.702,82.27,33.58,54.974,41.896,-10.828,48.438,94.313,72.313,75.938,55.688,56.438,0.0,48.313,72.0,70.0,1000.0,200.0,0.247,310.75,71.688,71.125,-0.052,72.313,71.563,55.625,56.406,0.0,44.688,72.0,70.0,1000.0,200.0,0.222,516.0,76.125,76.188,0.01,72.063,71.625,55.875,56.719,0.0,68.25,72.0,70.0,1000.0,200.0,0.388,680.0,75.813,76.125,0.021,71.938,68.875,55.844,56.969,0.0,61.781,72.0,70.0,1000.0,200.0,0.312,611.0,73.563,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.817,12.859,11.915,12.532,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.5,530.0,535.0,303.25,528.0,526.0,520.0,-0.007,4.676,0.0,13.903,1.291,0.268,-0.004,-0.0,-0.001,0.0
9082007,1431,1.0,1.0,1.0,1.0,100.0,32.371,40.0,40.0,40.0,1.0,1.0,1250.952,265.886,0.012,11.956,0.0,80.0,55.0,1.4,2120.5,2198.99,1603.165,168.517,55.255,72.589,72.496,72.519,52.333,1.364,2.194,0.366,68.316,54.627,87.928,47.695,0.0,78.588,79.935,75.702,82.27,33.58,54.869,41.896,-10.82,48.531,94.313,72.5,75.625,55.813,56.438,0.0,48.875,72.0,70.0,1000.0,200.0,0.244,309.25,71.813,71.25,-0.052,72.25,71.75,55.75,56.406,0.0,44.625,72.0,70.0,1000.0,200.0,0.221,513.5,76.125,76.125,0.01,72.313,71.813,55.875,56.719,0.0,68.813,72.0,70.0,1000.0,200.0,0.397,690.0,75.813,76.125,0.019,71.938,68.875,56.063,57.188,0.0,61.813,72.0,70.0,1000.0,200.0,0.31,608.5,73.563,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.823,12.863,11.918,12.536,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.5,530.0,535.0,303.25,528.0,526.0,520.0,-0.007,4.67,0.0,13.818,1.251,0.266,-0.004,0.0,-0.001,0.0
9082007,1432,1.0,1.0,1.0,1.0,100.0,32.66,40.0,40.0,40.0,1.0,1.0,1280.234,267.057,0.012,11.956,0.0,80.0,55.0,1.4,2120.75,2214.236,1606.408,172.478,55.255,72.482,72.391,72.519,52.44,1.368,2.18,0.362,68.388,54.693,87.928,47.779,0.0,78.696,79.787,75.702,82.196,33.58,54.974,41.896,-10.82,48.531,94.25,72.438,75.813,55.688,56.438,0.0,49.344,72.0,70.0,1000.0,200.0,0.245,309.0,71.688,71.125,-0.052,72.313,71.75,55.75,56.5,0.0,44.719,72.0,70.0,1000.0,200.0,0.222,515.0,76.125,76.125,0.01,72.313,71.813,55.875,56.719,0.0,68.313,72.0,70.0,1000.0,200.0,0.408,699.0,75.813,76.125,0.019,72.0,68.875,55.844,57.188,0.0,62.813,72.0,70.0,1000.0,200.0,0.307,606.0,73.563,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.823,12.869,11.917,12.541,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,525.5,530.0,534.5,303.25,528.0,526.0,520.5,-0.007,4.647,0.0,13.818,1.28,0.267,-0.004,0.0,-0.001,0.0
9082007,1433,1.0,1.0,1.0,1.0,100.0,32.94,40.0,40.0,40.0,1.0,1.0,1284.92,264.715,0.012,11.986,0.0,80.0,55.0,1.4,2134.25,2214.236,1604.786,171.438,55.255,72.589,72.496,72.519,52.44,1.391,2.176,0.377,68.517,54.8,87.928,47.751,0.0,78.696,79.861,75.702,82.196,33.58,55.078,41.896,-10.82,48.594,94.313,72.313,75.813,55.813,56.438,0.0,48.219,72.0,70.0,1000.0,200.0,0.258,317.75,71.688,71.125,-0.052,72.438,71.688,55.75,56.406,0.0,45.813,72.0,70.0,1000.0,200.0,0.221,514.5,76.063,76.188,0.01,72.063,71.938,55.875,56.719,0.0,68.125,72.0,70.0,1000.0,200.0,0.412,703.5,75.813,76.125,0.017,72.0,68.875,56.063,57.281,0.0,63.406,72.0,70.0,1000.0,200.0,0.305,604.5,73.563,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.835,12.877,11.926,12.551,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,525.5,530.0,535.0,303.5,528.0,526.0,520.0,-0.007,4.637,0.0,13.853,1.285,0.265,-0.004,-0.0,-0.001,0.0
9082007,1434,1.0,1.0,1.0,1.0,100.0,33.484,40.0,40.0,40.0,1.0,1.0,1289.605,265.886,0.012,11.956,0.0,80.0,55.0,1.4,2141.5,2231.197,1622.646,177.969,55.363,72.589,72.496,72.519,52.44,1.341,2.18,0.366,68.594,54.864,88.124,47.751,0.0,78.803,79.713,75.808,82.123,33.507,54.869,41.896,-10.82,48.781,94.188,72.313,76.375,55.813,56.563,0.0,48.25,72.0,70.0,1000.0,200.0,0.257,316.75,71.688,71.125,-0.052,72.25,71.563,55.844,56.5,0.0,45.406,72.0,70.0,1000.0,200.0,0.229,525.0,76.125,76.125,0.01,72.313,71.938,55.875,56.719,0.0,68.688,72.0,70.0,1000.0,200.0,0.41,699.5,75.813,76.125,0.017,71.938,68.875,56.063,57.188,0.0,62.781,72.0,70.0,1000.0,200.0,0.312,612.5,73.625,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.82,12.864,11.92,12.538,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.5,530.0,535.0,303.25,528.0,526.0,520.5,-0.007,4.695,0.0,13.94,1.29,0.266,-0.004,0.0,-0.001,-0.0
9082007,1435,1.0,1.0,1.0,1.0,100.0,33.852,40.0,40.0,40.0,1.0,1.0,1328.258,265.886,0.022,11.986,0.0,80.0,55.0,1.4,2158.25,2226.106,1622.646,173.478,55.363,72.589,72.496,72.519,52.547,1.387,2.187,0.359,68.732,54.975,88.04,47.863,0.0,78.911,79.713,75.808,82.123,33.507,55.078,41.969,-10.82,48.656,94.25,72.438,76.125,55.813,56.563,0.0,48.031,72.0,70.0,1000.0,200.0,0.26,318.0,71.563,71.125,-0.052,72.313,71.563,55.844,56.5,0.0,44.906,72.0,70.0,1000.0,200.0,0.234,530.0,76.125,76.125,0.01,72.063,72.125,55.969,56.813,0.0,68.063,72.0,70.0,1000.0,200.0,0.413,703.0,75.813,76.125,0.017,71.938,69.063,56.125,57.281,0.0,63.25,72.0,70.0,1000.0,200.0,0.308,606.5,73.563,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.828,12.871,11.922,12.544,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.5,530.5,535.0,303.25,528.0,526.0,520.0,-0.014,4.702,0.0,14.096,1.328,0.266,-0.003,0.0,-0.001,0.0
9082007,1436,1.0,1.0,1.0,1.0,100.0,34.268,40.0,40.0,40.0,1.0,1.0,1300.146,264.715,0.012,11.926,0.0,80.0,55.0,1.4,2158.25,2200.683,1604.786,162.176,55.471,72.589,72.601,72.519,52.547,1.417,2.209,0.37,68.716,54.999,87.928,47.975,0.0,79.018,79.787,75.808,82.049,33.653,55.078,41.969,-10.82,48.688,94.25,72.313,75.75,55.813,56.563,0.0,48.125,72.0,70.0,1000.0,200.0,0.256,315.25,71.688,71.125,-0.052,72.25,71.688,55.844,56.5,0.0,45.844,72.0,70.0,1000.0,200.0,0.225,522.5,76.125,76.188,0.01,71.75,72.0,55.969,56.719,0.0,67.75,72.0,70.0,1000.0,200.0,0.407,697.0,75.813,76.125,0.019,71.938,69.063,56.125,57.281,0.0,61.563,72.0,70.0,1000.0,200.0,0.303,600.0,73.625,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.82,12.863,11.914,12.536,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.5,530.0,535.0,303.0,528.5,526.0,520.5,-0.007,4.629,0.0,13.783,1.3,0.265,-0.004,-0.0,-0.001,-0.0
9082007,1437,1.0,1.0,1.0,1.0,100.0,34.748,40.0,40.0,40.0,1.0,1.0,1262.665,269.4,0.022,11.911,0.0,80.0,55.0,1.4,2132.75,2173.617,1603.165,156.896,55.363,72.589,72.496,72.519,52.547,1.417,2.202,0.381,68.694,54.969,87.816,47.947,0.0,79.018,79.787,75.808,82.123,33.653,54.974,41.969,-10.82,48.719,94.313,72.313,75.75,55.906,56.563,0.0,48.969,72.0,70.0,1000.0,200.0,0.248,312.0,71.688,71.125,-0.052,72.125,71.563,55.938,56.5,0.0,45.875,72.0,70.0,1000.0,200.0,0.225,518.5,76.125,76.188,0.01,71.75,71.625,55.969,56.813,0.0,67.188,72.0,70.0,1000.0,200.0,0.384,676.0,75.813,76.313,0.019,71.938,69.063,56.125,57.281,0.0,61.375,72.0,70.0,1000.0,200.0,0.311,611.0,73.563,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.815,12.859,11.914,12.532,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.5,530.0,535.0,303.25,528.0,526.5,520.0,-0.013,4.646,0.0,13.766,1.263,0.269,-0.004,-0.0,-0.001,0.0
9082007,1438,1.0,1.0,1.0,1.0,100.0,35.433,40.0,40.0,40.0,1.0,1.0,1310.688,271.742,0.022,11.911,0.0,80.0,55.0,1.4,2117.0,2222.714,1611.275,169.076,55.471,72.907,72.812,72.519,52.44,1.383,2.198,0.373,68.703,54.955,87.788,47.863,0.0,78.911,79.787,75.383,82.049,33.727,54.974,41.896,-10.82,48.563,94.063,72.438,76.125,55.813,56.563,0.0,49.281,72.0,70.0,1000.0,200.0,0.247,312.75,71.688,71.125,-0.052,72.313,71.563,55.75,56.5,0.0,46.188,72.0,70.0,1000.0,200.0,0.233,530.5,76.125,76.125,0.01,72.063,71.938,55.969,56.813,0.0,67.313,72.0,70.0,1000.0,200.0,0.388,683.0,75.813,76.125,0.021,71.938,69.063,56.125,57.281,0.0,61.719,72.0,70.0,1000.0,200.0,0.311,609.5,73.563,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.815,12.859,11.915,12.536,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.5,530.0,535.0,303.25,528.0,526.0,520.0,-0.011,4.58,0.0,13.522,1.311,0.272,-0.004,0.0,-0.001,0.0
9082007,1439,1.0,1.0,1.0,1.0,100.0,35.587,40.0,40.0,40.0,1.0,1.0,1345.827,268.228,0.022,11.956,0.0,80.0,55.0,1.4,2138.75,2251.577,1614.522,172.567,55.363,72.695,72.601,72.519,52.44,1.375,2.176,0.373,68.803,54.978,88.012,47.807,0.0,79.018,79.713,75.702,82.049,33.58,54.974,41.969,-10.82,48.75,94.25,72.313,76.375,55.813,56.75,0.0,48.438,72.0,70.0,1000.0,200.0,0.26,318.25,71.688,71.125,-0.052,72.313,71.688,55.938,56.5,0.0,46.719,72.0,70.0,1000.0,200.0,0.25,549.0,76.125,76.125,0.01,72.188,72.0,55.969,56.813,0.0,68.25,72.0,70.0,1000.0,200.0,0.399,693.0,75.813,76.125,0.018,71.938,69.063,56.125,57.281,0.0,61.813,72.0,70.0,1000.0,200.0,0.305,603.5,73.625,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.79,12.851,11.907,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.5,530.0,535.0,303.25,528.0,526.5,520.0,-0.013,4.688,0.0,13.939,1.346,0.268,-0.004,0.0,-0.001,-0.0
9082007,1440,1.0,1.0,1.0,1.0,100.0,36.034,40.0,40.0,40.0,1.0,1.0,1324.744,271.742,0.012,11.941,0.0,80.0,55.0,1.4,2163.75,2226.106,1621.02,170.545,55.471,72.695,72.707,72.519,52.654,1.368,2.173,0.381,68.829,55.067,87.928,47.835,0.0,79.126,79.639,75.596,82.049,33.653,54.974,42.042,-10.82,48.813,94.25,72.313,76.125,55.906,56.75,0.0,48.375,72.0,70.0,1000.0,200.0,0.26,319.25,71.688,71.125,-0.052,72.313,72.0,55.938,56.5,0.0,47.188,72.0,70.0,1000.0,200.0,0.236,532.0,76.125,76.188,0.01,72.313,71.938,56.094,56.813,0.0,68.625,72.0,70.0,1000.0,200.0,0.412,706.5,75.813,76.125,0.02,71.938,69.063,56.219,57.344,0.0,61.469,72.0,70.0,1000.0,200.0,0.306,604.5,73.563,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.846,11.902,12.521,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.5,530.5,534.5,303.25,528.5,526.5,520.0,-0.007,4.698,0.0,13.921,1.325,0.272,-0.004,-0.0,-0.001,0.0
9082007,1441,1.0,1.0,1.0,1.0,100.0,36.784,40.0,40.0,40.0,1.0,1.0,1324.744,272.914,0.022,12.016,0.0,80.0,55.0,1.4,2160.75,2237.987,1632.406,169.976,55.471,72.695,72.496,72.519,52.654,1.372,2.144,0.373,68.922,55.122,87.816,48.059,0.0,79.233,79.639,75.702,81.975,33.653,55.078,42.042,-10.828,48.688,94.063,72.438,75.438,55.906,56.75,0.0,48.875,72.0,70.0,1000.0,200.0,0.259,318.0,71.688,70.938,-0.052,72.313,72.188,55.938,56.5,0.0,47.375,72.0,70.0,1000.0,200.0,0.236,531.0,76.125,76.125,0.01,72.5,72.0,56.094,56.813,0.0,69.438,72.0,70.0,1000.0,200.0,0.415,706.0,75.813,76.125,0.021,71.938,69.063,56.125,57.344,0.0,61.219,72.0,70.0,1000.0,200.0,0.305,604.5,73.563,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.854,11.91,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.5,530.0,535.0,303.25,528.5,526.5,520.0,-0.013,4.705,0.0,14.009,1.325,0.273,-0.006,0.0,-0.001,0.0
9082007,1442,1.0,1.0,1.0,1.0,100.0,37.358,40.0,40.0,40.0,1.0,1.0,1298.975,269.4,0.012,12.001,0.0,80.0,55.0,1.4,2164.0,2249.877,1634.034,175.226,55.471,72.589,72.601,72.519,52.547,1.372,2.198,0.373,68.966,55.181,87.872,48.087,0.0,79.233,79.639,75.596,81.975,33.653,54.974,42.042,-10.82,48.688,93.938,72.313,75.75,55.906,56.75,0.0,48.906,72.0,70.0,1000.0,200.0,0.261,319.0,71.563,71.125,-0.052,72.313,71.875,55.938,56.688,0.0,46.5,72.0,70.0,1000.0,200.0,0.25,546.5,76.125,76.125,0.01,72.063,71.813,56.094,56.813,0.0,69.375,72.0,70.0,1000.0,200.0,0.41,699.5,75.813,76.125,0.021,71.938,69.188,56.219,57.344,0.0,61.563,72.0,70.0,1000.0,200.0,0.305,605.0,73.625,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.802,12.856,11.904,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,530.5,534.5,303.25,528.5,526.5,520.5,-0.007,4.722,0.0,13.991,1.299,0.269,-0.003,0.0,-0.001,-0.0
9082007,1443,1.0,1.0,1.0,1.0,100.0,38.465,40.0,40.0,40.0,1.0,1.0,1343.485,276.428,0.012,12.001,0.0,80.0,55.0,1.4,2167.25,2271.987,1638.921,178.401,55.686,72.695,72.496,72.519,52.654,1.368,2.216,0.373,69.103,55.192,87.788,48.115,0.0,79.448,79.639,75.596,81.975,33.727,54.974,42.114,-10.82,48.688,93.938,72.438,75.75,56.0,56.563,0.0,49.406,72.0,70.0,1000.0,200.0,0.259,317.75,71.688,71.125,-0.052,72.313,71.75,56.125,56.5,0.0,46.75,72.0,70.0,1000.0,200.0,0.257,554.5,76.125,76.125,0.01,72.313,71.813,56.094,57.0,0.0,69.063,72.0,70.0,1000.0,200.0,0.416,705.5,75.813,76.125,0.024,71.938,69.188,56.219,57.344,0.0,61.188,72.0,70.0,1000.0,200.0,0.304,602.5,73.563,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.804,12.858,11.91,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.5,530.5,534.5,303.25,528.5,526.5,520.5,-0.007,4.737,0.0,13.988,1.343,0.276,-0.004,0.0,-0.001,0.0
9082007,1444,1.0,1.0,1.0,1.0,100.0,38.505,40.0,40.0,40.0,1.0,1.0,1337.628,270.571,0.012,11.941,0.0,80.0,55.0,1.4,2177.0,2246.479,1629.151,174.237,55.471,72.695,72.496,72.519,52.654,1.368,2.238,0.381,69.111,55.264,87.732,48.059,0.0,79.448,79.491,75.596,81.901,33.653,54.974,42.333,-10.828,48.688,93.938,72.438,76.125,55.906,56.75,0.0,49.469,72.0,70.0,1000.0,200.0,0.261,319.5,71.688,71.125,-0.052,72.313,72.188,55.938,56.688,0.0,48.125,72.0,70.0,1000.0,200.0,0.247,542.0,76.125,76.188,0.01,72.313,71.563,56.094,57.0,0.0,69.563,72.0,70.0,1000.0,200.0,0.419,708.0,75.813,76.125,0.021,71.938,69.063,56.219,57.344,0.0,60.563,72.0,70.0,1000.0,200.0,0.306,605.0,73.563,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.796,12.858,11.91,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.5,530.5,534.5,303.25,528.5,526.5,520.5,-0.007,4.861,0.0,14.404,1.338,0.271,-0.004,-0.0,-0.001,0.0
9082007,1445,1.0,1.0,1.0,1.0,100.0,39.049,40.0,40.0,40.0,1.0,1.0,1368.082,268.228,0.012,11.956,0.0,80.0,55.0,1.4,2179.0,2273.689,1635.663,172.191,55.363,72.695,72.496,72.519,52.654,1.379,2.205,0.388,69.172,55.326,87.676,48.031,0.0,79.34,79.565,75.596,81.975,33.873,54.765,42.479,-10.82,48.688,93.875,72.438,75.938,56.0,56.75,0.0,49.906,72.0,70.0,1000.0,200.0,0.258,317.0,71.688,71.125,-0.052,72.313,72.25,56.125,56.688,0.0,46.938,72.0,70.0,1000.0,200.0,0.257,557.0,76.125,76.188,0.01,72.313,71.625,56.094,57.0,0.0,70.313,72.0,70.0,1000.0,200.0,0.418,707.0,75.813,76.125,0.021,72.063,69.063,56.219,57.344,0.0,61.875,72.0,70.0,1000.0,200.0,0.303,603.0,73.563,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.799,12.848,11.894,12.522,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,530.0,535.0,303.25,529.5,526.5,521.0,-0.007,4.925,0.0,14.299,1.368,0.268,-0.004,-0.0,-0.001,0.0
9082007,1446,1.0,1.0,1.0,1.0,100.0,39.372,40.0,40.0,40.0,1.0,1.0,1355.198,274.085,0.012,12.016,0.0,80.0,55.0,1.4,2179.0,2260.077,1638.921,176.918,55.363,72.695,72.496,72.519,52.44,1.379,2.22,0.37,69.175,55.342,87.479,48.143,0.0,79.233,79.491,75.702,81.901,33.873,54.451,42.551,-10.82,48.688,93.75,72.313,75.625,55.813,56.75,0.0,50.219,72.0,70.0,1000.0,200.0,0.26,319.0,71.563,71.125,-0.052,72.313,72.0,55.844,56.5,0.0,48.813,72.0,70.0,1000.0,200.0,0.249,545.0,76.125,76.188,0.01,72.063,71.938,56.094,56.813,0.0,69.938,72.0,70.0,1000.0,200.0,0.422,711.0,75.813,76.125,0.018,71.938,69.188,56.125,57.344,0.0,61.156,72.0,70.0,1000.0,200.0,0.307,605.5,73.563,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.797,12.85,11.894,12.521,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,530.5,534.5,303.25,529.0,526.5,521.0,-0.008,5.067,0.0,14.491,1.355,0.274,-0.003,-0.0,-0.001,0.0
