DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9082007,1447,1.0,1.0,1.0,1.0,100.0,39.471,40.0,40.0,40.0,1.0,1.0,1354.026,270.571,0.022,11.986,0.0,80.0,55.0,1.4,2179.5,2283.906,1638.921,178.617,55.255,72.482,72.286,72.413,52.333,1.364,2.194,0.377,69.312,55.435,87.788,48.143,0.0,79.233,79.491,75.702,81.901,34.02,54.556,42.624,-10.82,48.688,93.875,72.438,75.625,55.813,56.75,0.0,49.531,72.0,70.0,1000.0,200.0,0.271,325.75,71.563,71.25,-0.052,72.25,72.375,55.938,56.5,0.0,47.125,72.0,70.0,1000.0,200.0,0.261,560.0,76.125,76.188,0.01,72.063,71.625,55.969,56.719,0.0,69.5,72.0,70.0,1000.0,200.0,0.419,708.5,75.813,76.313,0.021,72.0,69.063,56.219,57.344,0.0,61.625,72.0,70.0,1000.0,200.0,0.302,601.5,73.563,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.797,12.843,11.885,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.5,530.5,535.0,303.25,528.5,526.5,521.0,-0.014,5.022,0.0,14.33,1.354,0.271,-0.002,-0.0,-0.002,0.0
9082007,1448,1.0,1.0,1.0,1.0,100.0,40.25,40.0,40.0,40.0,1.0,1.0,1362.225,270.571,0.012,11.896,0.0,80.0,55.0,1.4,2196.0,2254.976,1629.151,174.591,55.363,72.589,72.601,72.413,52.44,1.379,2.205,0.377,69.326,55.464,87.704,48.003,0.0,79.34,79.491,75.489,81.901,34.02,54.451,42.77,-10.828,48.781,93.938,72.313,75.813,55.813,56.563,0.0,49.469,72.0,70.0,1000.0,200.0,0.27,323.5,71.563,71.125,-0.052,72.25,72.25,55.844,56.5,0.0,48.688,72.0,70.0,1000.0,200.0,0.249,545.5,76.125,76.188,0.01,72.063,71.625,55.969,56.813,0.0,70.125,72.0,70.0,1000.0,200.0,0.421,711.5,75.813,76.125,0.021,72.0,69.063,56.125,57.344,0.0,61.281,72.0,70.0,1000.0,200.0,0.306,605.0,73.625,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.788,12.831,11.872,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,525.5,530.5,535.0,303.5,528.5,526.5,521.0,-0.007,5.095,0.0,14.464,1.362,0.271,-0.003,-0.0,-0.001,-0.0
9082007,1449,1.0,1.0,1.0,1.0,100.0,40.118,40.0,40.0,40.0,1.0,1.0,1383.309,276.428,0.012,11.971,0.0,80.0,55.0,1.4,2186.75,2270.285,1645.442,181.127,55.255,72.695,72.496,72.519,52.333,1.391,2.205,0.384,69.413,55.539,87.788,48.003,0.0,79.34,79.565,75.596,81.827,34.093,54.242,42.843,-10.82,48.719,93.938,72.438,75.75,55.813,56.563,0.0,50.25,72.0,70.0,1000.0,200.0,0.263,320.0,71.688,71.125,-0.052,72.25,72.188,55.844,56.5,0.0,47.594,72.0,70.0,1000.0,200.0,0.262,555.5,76.125,76.188,0.01,72.188,71.563,55.875,56.813,0.0,70.563,72.0,70.0,1000.0,200.0,0.422,711.5,75.813,76.125,0.021,71.813,69.063,56.125,57.281,0.0,61.25,72.0,70.0,1000.0,200.0,0.305,605.0,73.563,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.797,12.839,11.881,12.513,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.5,531.0,535.0,303.25,529.0,526.5,521.0,-0.007,5.199,0.0,14.555,1.383,0.276,-0.004,-0.0,-0.001,0.0
9082007,1450,1.0,1.0,1.0,1.0,100.0,40.142,40.0,40.0,40.0,1.0,1.0,1373.939,272.914,0.012,11.986,0.0,80.0,55.0,1.4,2188.75,2265.18,1653.602,176.996,55.255,72.695,72.391,72.519,52.226,1.394,2.227,0.373,69.391,55.513,87.788,48.171,0.0,79.555,79.343,75.489,81.753,34.093,54.347,42.843,-10.82,48.594,93.938,72.438,75.438,55.813,56.563,0.0,50.281,72.0,70.0,1000.0,200.0,0.263,322.25,71.563,71.125,-0.052,72.313,72.0,55.844,56.5,0.0,48.25,72.0,70.0,1000.0,200.0,0.26,559.5,76.125,76.188,0.01,72.188,71.438,55.875,56.719,0.0,70.75,72.0,70.0,1000.0,200.0,0.423,712.0,75.813,76.125,0.021,71.938,69.063,56.125,57.281,0.0,61.938,72.0,70.0,1000.0,200.0,0.296,592.5,73.563,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.797,12.842,11.884,12.511,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.5,530.5,535.0,303.25,529.5,526.5,521.0,-0.008,5.178,0.0,14.573,1.374,0.273,-0.003,-0.0,-0.001,0.0
9082007,1451,1.0,1.0,1.0,1.0,100.0,40.578,40.0,40.0,40.0,1.0,1.0,1393.851,275.256,0.012,11.971,0.0,80.0,55.0,1.4,2194.0,2290.721,1637.292,184.345,55.255,72.695,72.496,72.519,52.333,1.383,2.245,0.366,69.519,55.55,87.9,48.115,0.0,79.663,79.417,75.489,81.827,34.166,54.242,42.988,-10.82,48.594,93.938,72.438,75.75,55.688,56.438,0.0,49.906,72.0,70.0,1000.0,200.0,0.273,327.0,71.563,71.125,-0.052,72.25,72.0,55.75,56.406,0.0,47.781,72.0,70.0,1000.0,200.0,0.263,562.0,76.125,76.188,0.01,71.875,71.438,55.875,56.719,0.0,69.688,72.0,70.0,1000.0,200.0,0.428,714.5,75.813,76.125,0.021,72.0,69.063,56.125,57.281,0.0,61.406,72.0,70.0,1000.0,200.0,0.302,603.0,73.563,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.8,12.842,11.889,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.5,531.0,535.0,303.25,529.0,526.5,521.5,-0.007,5.26,0.0,14.675,1.394,0.275,-0.003,-0.0,-0.001,0.0
9082007,1452,1.0,1.0,1.0,1.0,100.0,40.845,40.0,40.0,40.0,1.0,1.0,1378.624,275.256,0.022,11.881,0.0,80.0,55.0,1.4,2211.0,2287.313,1638.921,187.218,55.148,72.589,72.391,72.413,52.333,1.375,2.212,0.373,69.505,55.578,87.928,48.059,0.0,79.77,79.417,75.383,81.827,34.239,54.242,42.988,-10.82,48.719,94.0,72.313,75.438,55.688,56.438,0.0,49.656,72.0,70.0,1000.0,200.0,0.277,328.5,71.563,70.938,-0.052,72.438,72.25,55.75,56.313,0.0,47.75,72.0,70.0,1000.0,200.0,0.265,563.5,76.125,76.188,0.01,72.188,71.563,55.875,56.719,0.0,69.75,72.0,70.0,1000.0,200.0,0.424,712.5,75.813,76.125,0.015,72.0,69.063,56.125,57.281,0.0,60.813,72.0,70.0,1000.0,200.0,0.306,605.5,73.625,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.799,12.843,11.892,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,525.5,531.0,535.0,303.25,529.5,526.5,521.5,-0.013,5.197,0.0,14.443,1.379,0.275,-0.005,-0.0,-0.001,-0.0
9082007,1453,1.0,1.0,1.0,1.0,100.0,40.827,40.0,40.0,40.0,1.0,1.0,1387.994,268.228,0.012,11.926,0.0,80.0,55.0,1.4,2207.75,2289.017,1637.292,186.967,55.148,72.695,72.496,72.519,52.333,1.394,2.241,0.377,69.536,55.627,88.012,48.003,0.0,79.77,79.343,75.489,81.753,34.239,54.242,43.134,-10.82,48.719,94.063,72.313,75.375,55.688,56.438,0.0,49.156,72.0,70.0,1000.0,200.0,0.279,330.0,71.688,71.125,-0.052,72.438,72.25,55.75,56.406,0.0,48.563,72.0,70.0,1000.0,200.0,0.266,564.0,76.125,76.188,0.01,72.063,71.813,55.875,56.719,0.0,69.938,72.0,70.0,1000.0,200.0,0.423,713.5,75.813,76.125,0.021,71.938,69.063,56.063,57.281,0.0,61.094,72.0,70.0,1000.0,200.0,0.299,596.5,73.625,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.836,11.882,12.513,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.5,531.0,535.0,303.25,529.0,526.5,521.5,-0.008,5.303,0.0,14.74,1.388,0.268,-0.004,-0.0,-0.001,-0.0
9082007,1454,1.0,1.0,1.0,1.0,100.0,41.008,40.0,40.0,40.0,1.0,1.0,1386.823,269.4,0.012,11.941,0.0,80.0,55.0,1.4,2205.5,2287.313,1648.705,186.375,55.148,72.695,72.391,72.519,52.226,1.402,2.266,0.392,69.593,55.675,87.788,48.059,0.0,79.663,79.343,75.489,81.753,34.459,54.242,43.207,-10.828,48.406,94.063,72.313,75.375,55.5,56.438,0.0,49.531,72.0,70.0,1000.0,200.0,0.277,329.0,71.563,71.125,-0.052,72.438,72.0,55.75,56.406,0.0,48.688,72.0,70.0,1000.0,200.0,0.274,575.0,76.125,76.188,0.01,71.688,71.625,55.875,56.594,0.0,69.125,72.0,70.0,1000.0,200.0,0.411,700.0,75.813,76.125,0.021,71.938,69.063,56.063,57.281,0.0,60.406,72.0,70.0,1000.0,200.0,0.305,600.5,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.817,11.863,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.5,531.0,535.0,303.25,529.0,526.5,521.5,-0.008,5.28,0.0,14.514,1.387,0.269,-0.003,-0.0,-0.001,0.0
9082007,1455,1.0,1.0,1.0,1.0,100.0,41.15,40.0,40.0,40.0,1.0,1.0,1357.54,274.085,0.022,11.971,0.0,80.0,55.0,1.4,2195.0,2266.882,1638.921,176.998,55.148,72.695,72.391,72.519,52.226,1.402,2.223,0.362,69.56,55.649,87.956,48.031,0.0,79.77,79.343,75.489,81.753,34.386,54.138,43.28,-10.82,48.563,94.125,72.125,75.375,55.5,56.438,0.0,49.063,72.0,70.0,1000.0,200.0,0.279,330.0,71.563,70.938,-0.052,72.25,72.0,55.75,56.313,0.0,49.5,72.0,70.0,1000.0,200.0,0.269,566.0,76.125,76.188,0.01,71.75,71.438,55.656,56.594,0.0,68.5,72.0,70.0,1000.0,200.0,0.41,701.0,75.813,76.125,0.021,71.938,69.063,56.063,57.281,0.0,60.75,72.0,70.0,1000.0,200.0,0.299,600.0,73.563,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.817,11.869,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,525.5,531.0,535.0,303.5,529.5,526.5,521.5,-0.014,5.39,0.0,14.793,1.358,0.274,-0.005,-0.0,-0.001,0.0
9082007,1456,1.0,1.0,1.0,1.0,100.0,40.997,40.0,40.0,40.0,1.0,1.0,1365.74,275.256,0.012,11.896,0.0,80.0,55.0,1.4,2195.0,2268.583,1634.034,175.364,55.04,72.589,72.391,72.519,52.119,1.387,2.205,0.381,69.567,55.647,87.984,48.031,0.0,79.555,79.417,75.383,81.753,34.532,54.033,43.353,-10.82,48.531,94.125,72.313,75.25,55.5,56.438,0.0,49.719,72.0,70.0,1000.0,200.0,0.272,325.0,71.563,70.938,-0.052,72.313,72.25,55.625,56.313,0.0,48.563,72.0,70.0,1000.0,200.0,0.278,577.5,76.125,76.188,0.01,71.875,71.438,55.656,56.719,0.0,69.25,72.0,70.0,1000.0,200.0,0.406,697.5,75.813,76.125,0.02,71.813,68.875,56.063,57.188,0.0,61.313,72.0,70.0,1000.0,200.0,0.294,593.0,73.563,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.839,11.889,12.511,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.5,531.0,534.5,303.5,529.5,526.5,521.5,-0.007,5.381,0.0,14.579,1.366,0.275,-0.005,-0.0,-0.001,0.0
9082007,1457,1.0,1.0,1.0,1.0,100.0,41.077,40.0,40.0,40.0,1.0,1.0,1350.512,277.599,0.022,11.971,0.0,80.0,55.0,1.4,2194.25,2270.285,1645.442,176.236,55.04,72.589,72.496,72.519,52.119,1.387,2.184,0.381,69.564,55.651,87.9,47.891,0.0,79.663,79.269,75.489,81.679,34.459,54.138,43.353,-10.82,48.5,94.188,72.125,75.625,55.5,56.344,0.0,50.563,72.0,70.0,1000.0,200.0,0.266,321.75,71.563,71.125,-0.052,72.313,72.188,55.625,56.313,0.0,48.375,72.0,70.0,1000.0,200.0,0.282,580.0,76.125,76.188,0.01,72.063,71.625,55.656,56.594,0.0,68.875,72.0,70.0,1000.0,200.0,0.409,700.0,75.813,76.125,0.021,71.813,69.188,56.063,57.281,0.0,61.75,72.0,70.0,1000.0,200.0,0.292,590.5,73.563,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.834,11.882,12.508,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.5,531.0,534.5,303.25,529.5,526.5,521.5,-0.014,5.41,0.0,14.793,1.351,0.278,-0.003,-0.0,-0.001,0.0
9082007,1458,1.0,1.0,1.0,1.0,100.0,41.15,40.0,40.0,40.0,1.0,1.0,1389.166,271.742,0.012,12.001,0.0,80.0,55.0,1.4,2191.5,2289.017,1640.551,186.597,55.04,72.589,72.496,72.413,52.119,1.387,2.23,0.381,69.59,55.679,87.984,47.863,0.0,79.555,79.269,75.383,81.679,34.532,54.033,43.353,-10.82,48.438,94.188,72.125,75.125,55.5,56.438,0.0,49.313,72.0,70.0,1000.0,200.0,0.275,328.5,71.563,70.938,-0.052,72.25,72.25,55.625,56.313,0.0,48.344,72.0,70.0,1000.0,200.0,0.279,578.5,76.125,76.125,0.01,72.063,71.813,55.656,56.594,0.0,68.563,72.0,70.0,1000.0,200.0,0.424,713.0,75.938,76.125,0.021,71.938,69.063,56.063,57.188,0.0,61.063,72.0,70.0,1000.0,200.0,0.29,588.0,73.625,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.804,12.851,11.901,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,531.0,534.5,303.25,529.5,526.5,521.5,-0.007,5.428,0.0,14.708,1.389,0.272,-0.005,0.0,-0.001,-0.0
9082007,1459,1.0,1.0,1.0,1.0,100.0,41.698,40.0,40.0,40.0,1.0,1.0,1377.453,277.599,0.012,11.986,0.0,80.0,55.0,1.4,2202.5,2271.987,1645.442,186.152,55.255,72.695,72.496,72.519,52.226,1.398,2.241,0.377,69.58,55.664,87.788,47.891,0.0,79.448,79.195,75.383,81.606,34.459,53.929,43.353,-10.828,48.313,94.25,72.313,75.125,55.5,56.438,0.0,50.406,72.0,70.0,1000.0,200.0,0.269,324.0,71.563,70.938,-0.052,72.25,72.188,55.625,56.313,0.0,49.531,72.0,70.0,1000.0,200.0,0.266,567.5,76.125,76.188,0.01,72.063,71.625,55.625,56.594,0.0,69.625,72.0,70.0,1000.0,200.0,0.415,705.0,75.813,76.125,0.021,71.938,69.188,56.063,57.188,0.0,60.063,72.0,70.0,1000.0,200.0,0.3,599.5,73.625,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.834,11.902,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,531.0,535.0,303.5,529.0,526.5,521.5,-0.008,5.475,0.0,14.812,1.377,0.278,-0.005,-0.0,-0.001,-0.0
9082007,1500,1.0,1.0,1.0,1.0,100.0,40.947,40.0,40.0,40.0,1.0,1.0,1391.508,276.428,0.022,11.941,0.0,80.0,55.0,1.4,2206.5,2285.61,1643.811,181.702,54.932,72.589,72.391,72.519,52.012,1.402,2.238,0.37,69.582,55.665,87.872,47.835,0.0,79.34,79.269,75.383,81.606,34.532,54.033,43.425,-10.828,48.313,94.25,72.313,75.125,55.406,56.344,0.0,49.5,72.0,70.0,1000.0,200.0,0.281,331.5,71.563,71.125,-0.052,72.313,72.0,55.531,56.188,0.0,49.375,72.0,70.0,1000.0,200.0,0.275,576.5,76.125,76.188,0.01,71.75,71.188,55.656,56.531,0.0,68.375,72.0,70.0,1000.0,200.0,0.407,697.5,75.813,76.125,0.021,71.938,69.063,55.844,57.188,0.0,60.719,72.0,70.0,1000.0,200.0,0.297,597.5,73.625,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.839,11.894,12.513,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,525.5,531.0,534.5,303.25,530.0,526.5,521.5,-0.013,5.445,0.0,14.754,1.392,0.276,-0.003,-0.0,-0.001,-0.0
9082007,1501,1.0,1.0,1.0,1.0,100.0,40.854,40.0,40.0,40.0,1.0,1.0,1386.823,276.428,0.012,11.971,0.0,80.0,55.0,1.4,2203.5,2289.017,1642.181,194.142,54.932,72.589,72.391,72.413,52.012,1.394,2.252,0.377,69.588,55.671,87.984,47.863,0.0,79.34,79.269,75.489,81.606,34.532,53.825,43.425,-10.82,48.344,94.25,72.313,75.063,55.406,56.344,0.0,48.969,72.0,70.0,1000.0,200.0,0.281,331.5,71.563,71.125,-0.052,72.25,72.188,55.531,56.188,0.0,49.406,72.0,70.0,1000.0,200.0,0.28,579.5,76.125,76.188,0.01,71.875,71.438,55.625,56.594,0.0,68.25,72.0,70.0,1000.0,200.0,0.414,703.0,75.813,76.125,0.021,71.938,68.875,55.844,57.188,0.0,60.969,72.0,70.0,1000.0,200.0,0.291,588.5,73.625,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.777,12.838,11.876,12.51,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.5,531.0,534.5,303.5,529.0,526.5,521.5,-0.007,5.518,0.0,14.791,1.387,0.276,-0.003,-0.0,-0.001,-0.0
9082007,1502,1.0,1.0,1.0,1.0,100.0,40.78,40.0,40.0,40.0,1.0,1.0,1389.166,276.428,0.022,11.896,0.0,80.0,55.0,1.4,2196.75,2283.906,1634.034,189.077,54.932,72.589,72.391,72.519,52.012,1.398,2.238,0.388,69.588,55.67,88.012,47.919,0.0,79.233,79.269,75.277,81.606,34.532,53.929,43.425,-10.82,48.344,94.313,72.125,75.063,55.5,56.25,0.0,50.25,72.0,70.0,1000.0,200.0,0.272,327.25,71.563,70.938,-0.052,72.25,72.188,55.531,56.094,0.0,48.813,72.0,70.0,1000.0,200.0,0.283,581.0,76.125,76.188,0.01,72.188,71.563,55.625,56.531,0.0,68.438,72.0,70.0,1000.0,200.0,0.408,700.0,75.938,76.125,0.017,71.938,68.875,55.844,57.188,0.0,60.094,72.0,70.0,1000.0,200.0,0.297,595.0,73.563,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.842,11.882,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.0,531.0,534.5,303.25,530.0,526.5,522.0,-0.013,5.454,0.0,14.698,1.389,0.276,-0.005,-0.0,-0.0,0.0
9082007,1503,1.0,1.0,1.0,1.0,100.0,40.451,40.0,40.0,40.0,1.0,1.0,1383.309,272.914,0.012,11.881,0.0,80.0,55.0,1.4,2197.5,2283.906,1642.181,183.065,54.825,72.801,72.601,72.413,52.012,1.394,2.256,0.366,69.587,55.669,87.928,47.751,0.0,79.233,79.269,75.383,81.606,34.606,54.033,43.498,-10.82,48.25,94.25,72.313,75.375,55.406,56.344,0.0,49.469,72.0,70.0,1000.0,200.0,0.278,330.25,71.563,71.125,-0.052,72.125,72.188,55.531,56.188,0.0,49.031,72.0,70.0,1000.0,200.0,0.282,580.0,76.125,76.188,0.01,71.75,71.563,55.625,56.531,0.0,68.625,72.0,70.0,1000.0,200.0,0.406,696.5,75.938,76.313,0.021,72.0,69.063,55.844,57.188,0.0,60.469,72.0,70.0,1000.0,200.0,0.292,593.0,73.625,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.828,11.866,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.5,531.0,535.0,303.5,529.5,526.5,521.5,-0.007,5.438,0.0,14.678,1.383,0.273,-0.003,-0.0,-0.001,-0.0
9082007,1504,1.0,1.0,1.0,1.0,100.0,40.308,40.0,40.0,40.0,1.0,1.0,1359.883,278.77,0.012,11.911,0.0,80.0,55.0,1.4,2197.5,2265.18,1638.921,184.705,54.825,72.589,72.391,72.413,51.905,1.398,2.245,0.406,69.6,55.685,87.872,47.611,0.0,78.911,79.269,75.277,81.606,34.606,53.825,43.425,-10.82,48.219,94.313,72.125,75.75,55.406,56.25,0.0,49.125,72.0,70.0,1000.0,200.0,0.281,331.75,71.563,70.938,-0.052,72.313,72.188,55.531,56.188,0.0,49.0,72.0,70.0,1000.0,200.0,0.283,582.0,76.125,76.188,0.01,71.75,71.313,55.625,56.531,0.0,68.125,72.0,70.0,1000.0,200.0,0.401,691.5,75.813,76.125,0.017,71.813,68.875,55.844,56.969,0.0,60.188,72.0,70.0,1000.0,200.0,0.287,586.0,73.563,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.784,12.838,11.881,12.508,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.5,531.0,534.5,303.5,530.0,526.5,522.0,-0.007,5.466,0.0,14.594,1.36,0.279,-0.005,-0.0,-0.001,0.0
9082007,1505,1.0,1.0,1.0,1.0,100.0,40.214,40.0,40.0,40.0,1.0,1.0,1339.971,292.826,0.012,11.956,0.0,80.0,55.0,1.4,2190.5,2260.077,1686.342,166.47,54.825,72.589,72.391,72.413,51.905,1.417,2.248,0.392,69.6,55.68,87.928,47.639,0.0,79.233,79.047,75.277,81.532,34.532,53.929,43.425,-10.828,48.188,94.313,72.313,75.625,55.406,56.25,0.0,50.625,72.0,70.0,1000.0,200.0,0.271,325.0,71.5,71.125,-0.052,72.25,72.25,55.344,56.188,0.0,49.969,72.0,70.0,1000.0,200.0,0.284,583.0,76.125,76.188,0.01,71.688,71.563,55.625,56.531,0.0,68.438,72.0,70.0,1000.0,200.0,0.395,687.0,75.938,76.313,0.021,72.0,69.063,55.844,56.969,0.0,60.563,72.0,70.0,1000.0,200.0,0.289,587.5,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.826,12.889,11.923,12.559,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.5,531.0,534.5,303.25,528.5,526.0,522.0,-0.008,5.482,0.0,14.772,1.34,0.293,-0.003,-0.0,-0.001,0.0
9082007,1506,1.0,1.0,1.0,1.0,100.0,40.324,40.0,40.0,40.0,1.0,1.0,1389.166,276.428,0.012,11.926,0.0,80.0,55.0,1.4,2182.5,2295.835,1643.811,186.895,54.932,72.589,72.391,72.519,52.012,1.383,2.22,0.37,69.656,55.718,88.181,47.639,0.0,79.233,79.121,75.383,81.458,34.606,53.825,43.498,-10.82,48.344,94.563,72.125,75.063,55.406,56.25,0.0,49.625,72.0,70.0,1000.0,200.0,0.278,330.0,71.563,70.938,-0.052,72.125,72.25,55.531,56.094,0.0,50.313,72.0,70.0,1000.0,200.0,0.28,579.5,76.125,76.188,0.01,72.063,71.313,55.625,56.531,0.0,68.5,72.0,70.0,1000.0,200.0,0.413,704.0,75.813,76.125,0.024,72.0,69.188,55.75,56.969,0.0,60.375,72.0,70.0,1000.0,200.0,0.293,595.0,73.563,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.83,12.892,11.929,12.56,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,525.5,531.0,534.5,303.5,528.0,526.5,522.0,-0.008,5.518,0.0,14.733,1.389,0.276,-0.005,-0.0,-0.001,0.0
9082007,1507,1.0,1.0,1.0,1.0,100.0,40.198,40.0,40.0,40.0,1.0,1.0,1380.966,279.941,0.012,11.941,0.0,80.0,55.0,1.4,2208.75,2289.017,1671.589,179.317,54.932,72.482,72.286,72.519,52.012,1.379,2.245,0.399,69.7,55.709,88.096,47.555,0.0,79.233,79.121,75.277,81.458,34.606,53.929,43.425,-10.82,48.344,94.563,72.125,75.375,55.406,56.25,0.0,50.469,72.0,70.0,1000.0,200.0,0.276,328.25,71.563,70.938,-0.052,72.25,72.25,55.531,56.094,0.0,49.938,72.0,70.0,1000.0,200.0,0.294,590.0,76.125,76.188,0.01,72.063,71.188,55.625,56.438,0.0,68.938,72.0,70.0,1000.0,200.0,0.419,709.0,75.938,76.125,0.023,72.0,69.063,55.75,56.969,0.0,61.344,72.0,70.0,1000.0,200.0,0.287,585.0,73.563,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.825,12.887,11.923,12.56,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,525.5,531.0,534.5,303.5,528.5,526.5,522.0,-0.007,5.45,0.0,14.631,1.381,0.28,-0.005,-0.0,-0.001,0.0
9082007,1508,1.0,1.0,1.0,1.0,100.0,40.14,40.0,40.0,40.0,1.0,1.0,1404.392,281.113,0.022,11.941,0.0,80.0,55.0,1.4,2212.5,2287.313,1642.181,179.875,54.932,72.589,72.391,72.413,52.012,1.41,2.256,0.381,69.704,55.776,88.04,47.723,0.0,79.34,79.121,75.383,81.532,34.606,54.138,43.498,-10.828,48.344,94.625,72.125,75.438,55.406,56.25,0.0,50.125,72.0,70.0,1000.0,200.0,0.277,329.25,71.563,71.125,-0.052,72.25,72.25,55.531,56.094,0.0,49.75,72.0,70.0,1000.0,200.0,0.294,596.5,76.125,76.188,0.01,71.75,71.625,55.625,56.594,0.0,68.875,72.0,70.0,1000.0,200.0,0.403,692.5,75.938,76.313,0.021,72.0,68.875,55.844,56.969,0.0,60.344,72.0,70.0,1000.0,200.0,0.29,588.5,73.563,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.823,12.878,11.926,12.552,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.5,531.0,534.5,303.5,530.0,526.0,522.0,-0.014,5.436,0.0,14.752,1.404,0.281,-0.003,-0.0,-0.001,0.0
9082007,1509,1.0,1.0,1.0,1.0,100.0,40.125,40.0,40.0,40.0,1.0,1.0,1377.453,276.428,0.022,11.986,0.0,80.0,55.0,1.4,2201.75,2266.882,1647.073,180.831,54.932,72.589,72.601,72.413,52.119,1.417,2.223,0.366,69.694,55.755,88.068,47.695,0.0,79.448,79.047,75.171,81.458,34.532,54.033,43.498,-10.82,48.406,94.563,72.125,75.25,55.406,56.25,0.0,49.906,72.0,70.0,1000.0,200.0,0.28,330.5,71.563,70.938,-0.052,72.25,72.188,55.344,56.094,0.0,51.188,72.0,70.0,1000.0,200.0,0.286,584.0,76.125,76.125,0.01,71.5,71.813,55.625,56.531,0.0,67.625,72.0,70.0,1000.0,200.0,0.39,682.0,75.813,76.125,0.021,72.0,69.063,55.75,56.969,0.0,59.875,72.0,70.0,1000.0,200.0,0.298,598.0,73.625,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.821,12.881,11.928,12.551,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,525.5,531.0,534.5,303.5,529.5,526.5,522.0,-0.014,5.511,0.0,14.931,1.377,0.276,-0.005,0.0,-0.001,-0.0
9082007,1510,1.0,1.0,1.0,1.0,100.0,40.041,40.0,40.0,40.0,1.0,1.0,1363.397,274.085,0.012,11.881,0.0,80.0,55.0,1.4,2194.25,2254.976,1642.181,176.491,54.932,72.589,72.496,72.519,52.012,1.417,2.223,0.384,69.668,55.727,87.956,47.527,0.0,79.448,79.121,75.171,81.458,34.606,53.929,43.498,-10.82,48.219,94.563,72.125,75.375,55.406,56.25,0.0,49.719,72.0,70.0,1000.0,200.0,0.282,331.5,71.563,71.125,-0.052,72.125,72.188,55.531,56.094,0.0,49.594,72.0,70.0,1000.0,200.0,0.298,599.0,76.125,76.188,0.01,71.5,71.563,55.625,56.531,0.0,66.375,72.0,70.0,1000.0,200.0,0.37,666.0,75.813,76.125,0.021,71.813,68.875,55.75,56.969,0.0,61.219,72.0,70.0,1000.0,200.0,0.288,586.5,73.563,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.825,12.883,11.92,12.552,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.5,531.0,534.5,303.5,529.0,526.5,521.5,-0.007,5.467,0.0,14.678,1.363,0.274,-0.003,-0.0,-0.001,0.0
9082007,1511,1.0,1.0,1.0,1.0,100.0,39.684,40.0,40.0,40.0,1.0,1.0,1365.74,274.085,0.012,11.926,0.0,80.0,55.0,1.4,2183.0,2270.285,1642.181,180.266,54.825,72.589,72.496,72.519,52.012,1.394,2.22,0.388,69.65,55.705,87.956,47.695,0.0,79.448,79.047,75.277,81.458,34.532,53.929,43.425,-10.82,48.219,94.688,72.125,75.438,55.406,56.25,0.0,49.563,72.0,70.0,1000.0,200.0,0.282,331.5,71.563,71.125,-0.052,72.25,72.25,55.219,56.094,0.0,50.313,72.0,70.0,1000.0,200.0,0.292,595.5,76.063,76.188,0.01,71.75,71.438,55.5,56.531,0.0,66.375,72.0,70.0,1000.0,200.0,0.387,679.0,75.938,76.313,0.022,71.938,68.875,55.75,56.969,0.0,60.594,72.0,70.0,1000.0,200.0,0.288,586.5,73.563,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.82,12.884,11.92,12.562,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,525.5,531.0,534.5,303.25,529.5,526.0,522.0,-0.008,5.468,0.0,14.735,1.366,0.274,-0.003,-0.0,-0.001,0.0
9082007,1512,1.0,1.0,1.0,1.0,100.0,39.559,40.0,40.0,40.0,1.0,1.0,1366.911,275.256,0.022,11.911,0.0,80.0,55.0,1.4,2185.5,2266.882,1648.705,181.32,54.825,72.907,72.707,72.519,52.012,1.394,2.248,0.381,69.643,55.712,87.956,47.527,0.0,79.448,79.047,75.171,81.384,34.606,54.033,43.498,-10.82,48.219,94.625,72.0,75.375,55.406,56.25,0.0,49.563,72.0,70.0,1000.0,200.0,0.281,331.25,71.563,70.938,-0.052,72.25,72.25,55.344,56.094,0.0,50.688,72.0,70.0,1000.0,200.0,0.298,598.0,76.125,76.188,0.01,71.75,71.938,55.625,56.531,0.0,67.625,72.0,70.0,1000.0,200.0,0.377,672.0,75.938,76.313,0.02,71.938,69.063,55.75,56.969,0.0,60.656,72.0,70.0,1000.0,200.0,0.287,586.0,73.625,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.825,12.892,11.932,12.562,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,525.5,531.0,534.5,303.5,529.5,526.0,522.0,-0.013,5.452,0.0,14.715,1.367,0.275,-0.005,-0.0,-0.001,-0.0
9082007,1513,1.0,1.0,1.0,1.0,100.0,39.427,40.0,40.0,40.0,1.0,1.0,1361.054,271.742,0.022,11.926,0.0,80.0,55.0,1.4,2192.75,2268.583,1647.073,181.707,54.825,72.589,72.601,72.519,52.012,1.398,2.274,0.384,69.648,55.72,88.012,47.386,0.0,79.448,79.047,75.277,81.458,34.532,53.929,43.425,-10.82,48.219,94.625,72.125,75.063,55.281,56.25,0.0,49.656,72.0,70.0,1000.0,200.0,0.279,331.5,71.563,71.125,-0.052,72.125,72.375,55.344,56.094,0.0,49.844,72.0,70.0,1000.0,200.0,0.302,599.5,76.125,76.188,0.01,71.688,71.813,55.625,56.531,0.0,67.0,72.0,70.0,1000.0,200.0,0.379,674.5,75.938,76.313,0.018,71.938,68.875,55.75,56.969,0.0,60.875,72.0,70.0,1000.0,200.0,0.284,584.0,73.563,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.83,12.889,11.939,12.562,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,525.5,531.0,534.5,303.25,529.5,526.0,522.0,-0.014,5.468,0.0,14.735,1.361,0.272,-0.003,-0.0,-0.001,0.0
9082007,1514,1.0,1.0,1.0,1.0,100.0,39.549,40.0,40.0,40.0,1.0,1.0,1385.652,277.599,0.022,11.971,0.0,80.0,55.0,1.4,2186.25,2282.203,1637.292,177.486,54.932,72.695,72.496,72.519,51.905,1.41,2.245,0.381,69.618,55.694,87.928,47.498,0.0,79.34,78.973,75.171,81.384,34.606,53.929,43.498,-10.82,48.031,94.625,72.0,75.25,55.281,56.125,0.0,49.625,72.0,70.0,1000.0,200.0,0.277,327.5,71.563,70.938,-0.052,72.0,72.375,55.344,56.094,0.0,50.188,72.0,70.0,1000.0,200.0,0.296,591.5,76.125,76.188,0.01,71.688,71.938,55.5,56.531,0.0,66.063,72.0,70.0,1000.0,200.0,0.385,680.5,75.938,76.438,0.018,71.938,69.063,55.75,56.969,0.0,60.5,72.0,70.0,1000.0,200.0,0.287,585.5,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.837,12.894,11.94,12.568,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,525.5,531.0,534.5,303.25,529.5,526.0,522.0,-0.014,5.509,0.0,14.789,1.386,0.278,-0.005,-0.0,-0.001,0.0
9082007,1515,1.0,1.0,1.0,1.0,100.0,39.141,40.0,40.0,40.0,1.0,1.0,1370.425,274.085,0.012,11.956,0.0,80.0,55.0,1.4,2186.25,2261.778,1640.551,179.709,54.825,72.695,72.496,72.519,51.905,1.398,2.23,0.381,69.6,55.673,88.04,47.442,0.0,79.34,78.973,75.171,81.384,34.606,53.825,43.425,-10.82,48.281,94.625,72.0,75.125,55.281,56.25,0.0,50.406,72.0,70.0,1000.0,200.0,0.272,327.5,71.563,70.938,-0.052,72.0,72.5,55.344,56.094,0.0,50.5,72.0,70.0,1000.0,200.0,0.298,597.5,76.125,76.188,0.01,71.75,71.813,55.5,56.531,0.0,66.25,72.0,70.0,1000.0,200.0,0.375,669.5,75.938,76.313,0.021,72.0,69.063,55.75,56.969,0.0,61.188,72.0,70.0,1000.0,200.0,0.286,585.0,73.625,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.829,12.886,11.935,12.559,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,525.5,531.0,534.0,303.5,529.0,526.0,522.0,-0.008,5.486,0.0,14.649,1.37,0.274,-0.005,-0.0,-0.001,-0.0
9082007,1516,1.0,1.0,1.0,1.0,100.0,39.234,40.0,40.0,40.0,1.0,1.0,1371.596,278.77,0.012,11.896,0.0,80.0,55.0,1.4,2181.25,2260.077,1648.705,178.052,54.932,72.695,72.601,72.519,52.012,1.398,2.266,0.381,69.596,55.676,88.153,47.386,0.0,79.448,78.825,75.171,81.31,34.459,53.929,43.425,-10.82,48.344,94.625,72.0,75.625,55.281,56.25,0.0,49.313,72.0,70.0,1000.0,200.0,0.281,332.25,71.563,70.938,-0.052,72.125,72.25,55.344,56.094,0.0,50.625,72.0,70.0,1000.0,200.0,0.298,595.0,76.125,76.188,0.01,71.875,71.563,55.5,56.531,0.0,66.5,72.0,70.0,1000.0,200.0,0.374,668.5,75.938,76.313,0.019,72.0,69.063,55.75,56.969,0.0,61.031,72.0,70.0,1000.0,200.0,0.287,587.0,73.625,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.843,12.907,11.95,12.577,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,525.5,531.0,534.0,303.25,529.5,526.0,522.0,-0.008,5.478,0.0,14.819,1.372,0.279,-0.005,-0.0,-0.001,-0.0
9082007,1517,1.0,1.0,1.0,1.0,100.0,39.072,40.0,40.0,40.0,1.0,1.0,1332.943,276.428,0.022,11.971,0.0,80.0,55.0,1.4,2179.5,2248.178,1634.034,177.889,54.932,72.695,72.707,72.519,51.905,1.417,2.23,0.377,69.584,55.668,87.928,47.274,0.0,79.34,78.899,75.171,81.31,34.532,53.929,43.425,-10.82,47.969,94.75,72.0,75.75,55.406,56.125,0.0,49.063,72.0,70.0,1000.0,200.0,0.282,332.75,71.5,70.875,-0.052,72.125,72.375,55.344,55.906,0.0,50.5,72.0,70.0,1000.0,200.0,0.293,591.5,76.125,76.25,0.01,71.875,71.813,55.625,56.531,0.0,67.0,72.0,70.0,1000.0,200.0,0.373,670.0,75.938,76.125,0.021,71.938,69.063,55.75,56.969,0.0,60.688,72.0,70.0,1000.0,200.0,0.286,585.5,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.838,12.899,11.94,12.57,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,525.5,531.0,534.5,303.25,529.0,526.0,522.0,-0.014,5.488,0.0,14.791,1.333,0.276,-0.005,-0.0,-0.001,0.0
9082007,1518,1.0,1.0,1.0,1.0,100.0,38.639,40.0,40.0,40.0,1.0,1.0,1369.253,272.914,0.012,11.956,0.0,80.0,55.0,1.4,2175.25,2265.18,1635.663,171.459,54.825,72.589,72.496,72.413,51.905,1.406,2.252,0.388,69.566,55.649,87.984,47.218,0.0,79.34,78.899,75.171,81.236,34.606,53.825,43.425,-10.82,48.0,94.75,72.0,75.75,55.281,56.125,0.0,50.156,72.0,70.0,1000.0,200.0,0.268,323.25,71.563,71.125,-0.052,72.125,72.188,55.344,56.094,0.0,50.063,72.0,70.0,1000.0,200.0,0.304,605.0,76.125,76.188,0.01,71.75,71.938,55.5,56.438,0.0,66.063,72.0,70.0,1000.0,200.0,0.375,670.0,75.938,76.125,0.021,71.688,69.063,55.75,56.969,0.0,59.094,72.0,70.0,1000.0,200.0,0.288,587.5,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.838,12.896,11.947,12.567,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,525.5,531.0,534.0,303.5,529.5,526.0,522.0,-0.008,5.486,0.0,14.649,1.369,0.273,-0.003,-0.0,-0.001,0.0
9082007,1519,1.0,1.0,1.0,1.0,100.0,38.453,40.0,40.0,40.0,1.0,1.0,1378.624,283.455,0.022,11.926,0.0,80.0,55.0,1.4,2176.25,2271.987,1643.811,167.611,54.825,72.695,72.601,72.519,51.905,1.421,2.23,0.381,69.555,55.654,87.9,47.33,0.0,79.448,78.825,75.171,81.236,34.532,53.929,43.425,-10.828,47.875,94.563,71.938,75.375,55.281,55.938,0.0,50.688,72.0,70.0,1000.0,200.0,0.266,323.0,71.5,70.938,-0.052,72.125,72.188,55.344,56.094,0.0,51.156,72.0,70.0,1000.0,200.0,0.298,599.5,76.125,76.188,0.01,72.063,71.938,55.5,56.438,0.0,66.625,72.0,70.0,1000.0,200.0,0.386,681.5,75.938,76.313,0.022,72.0,69.063,55.75,56.969,0.0,59.75,72.0,70.0,1000.0,200.0,0.286,583.5,73.563,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.832,12.886,11.942,12.557,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,525.5,531.0,534.5,303.5,529.5,526.0,522.0,-0.015,5.468,0.0,14.735,1.379,0.283,-0.004,-0.0,-0.001,0.0
9082007,1520,1.0,1.0,1.0,1.0,100.0,38.236,40.0,40.0,40.0,1.0,1.0,1354.026,276.428,0.012,11.866,0.0,80.0,55.0,1.4,2190.0,2265.18,1647.073,172.875,54.825,72.589,72.496,72.519,51.905,1.398,2.234,0.384,69.562,55.65,88.012,47.386,0.0,79.448,78.899,75.064,81.236,34.606,53.929,43.498,-10.82,47.906,94.625,72.0,75.125,55.281,56.125,0.0,49.719,72.0,70.0,1000.0,200.0,0.279,330.25,71.5,70.938,-0.052,72.125,72.188,55.344,55.906,0.0,52.031,72.0,70.0,1000.0,200.0,0.295,595.0,76.125,76.25,0.01,71.875,71.625,55.625,56.438,0.0,66.75,72.0,70.0,1000.0,200.0,0.388,682.5,75.938,76.313,0.021,72.0,69.063,55.75,56.969,0.0,60.438,72.0,70.0,1000.0,200.0,0.284,582.0,73.625,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.826,12.887,11.934,12.56,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,525.5,530.5,534.0,303.5,529.0,526.0,522.0,-0.007,5.46,0.0,14.659,1.354,0.276,-0.004,-0.0,-0.001,-0.0
9082007,1521,1.0,1.0,1.0,1.0,100.0,38.044,40.0,40.0,40.0,1.0,1.0,1387.994,276.428,0.022,11.941,0.0,80.0,55.0,1.4,2196.25,2258.377,1637.292,174.343,54.825,72.695,72.601,72.519,52.012,1.433,2.256,0.377,69.562,55.65,87.844,47.274,0.0,79.448,78.751,75.064,81.236,34.532,53.929,43.498,-10.82,47.719,94.438,72.0,75.438,55.406,56.125,0.0,49.156,72.0,70.0,1000.0,200.0,0.28,331.5,71.5,70.938,-0.052,72.125,72.563,55.344,56.094,0.0,50.656,72.0,70.0,1000.0,200.0,0.309,604.5,76.125,76.188,0.01,71.75,71.938,55.625,56.531,0.0,66.375,72.0,70.0,1000.0,200.0,0.372,666.5,75.938,76.313,0.018,71.813,69.188,55.75,56.844,0.0,59.438,72.0,70.0,1000.0,200.0,0.286,586.0,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.829,12.886,11.939,12.56,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,525.5,530.5,534.0,303.5,529.5,526.0,522.5,-0.015,5.52,0.0,14.875,1.388,0.276,-0.004,-0.0,-0.001,0.0
9082007,1522,1.0,1.0,1.0,1.0,100.0,37.888,40.0,40.0,40.0,1.0,1.0,1364.568,275.256,0.022,11.926,0.0,80.0,55.0,1.4,2186.0,2246.479,1645.442,172.168,54.825,72.695,72.812,72.625,51.905,1.448,2.252,0.373,69.483,55.635,87.76,47.218,0.0,79.555,78.751,75.171,81.236,34.532,54.033,43.425,-10.82,47.688,94.313,72.0,75.25,55.281,56.25,0.0,48.813,72.0,70.0,1000.0,200.0,0.284,333.0,71.5,70.938,-0.052,72.125,72.375,55.344,55.906,0.0,50.625,72.0,70.0,1000.0,200.0,0.302,599.5,76.125,76.188,0.01,71.688,71.938,55.375,56.438,0.0,65.938,72.0,70.0,1000.0,200.0,0.366,659.5,75.938,76.125,0.021,71.938,68.875,55.75,56.844,0.0,58.813,72.0,70.0,1000.0,200.0,0.282,580.5,73.625,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.826,12.878,11.929,12.549,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,525.5,531.0,534.0,303.25,529.5,526.0,522.5,-0.015,5.439,0.0,14.735,1.365,0.275,-0.004,-0.0,-0.001,-0.0
9082007,1523,1.0,1.0,1.0,1.0,100.0,37.687,40.0,40.0,40.0,1.0,1.0,1368.082,277.599,0.012,11.926,0.0,80.0,55.0,1.4,2165.5,2256.677,1638.921,172.593,54.825,72.801,72.707,72.625,51.905,1.413,2.223,0.373,69.457,55.559,87.788,47.106,0.0,79.663,78.751,75.064,81.162,34.459,53.825,43.425,-10.82,47.656,94.438,72.0,75.375,55.281,56.125,0.0,50.281,72.0,70.0,1000.0,200.0,0.266,322.25,71.5,70.938,-0.052,72.125,72.25,55.344,55.906,0.0,50.781,72.0,70.0,1000.0,200.0,0.311,612.0,76.063,76.188,0.01,71.75,71.938,55.5,56.531,0.0,65.375,72.0,70.0,1000.0,200.0,0.37,664.5,75.938,76.313,0.021,71.938,69.063,55.75,56.844,0.0,59.688,72.0,70.0,1000.0,200.0,0.273,572.0,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.82,12.889,11.934,12.557,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,525.5,531.0,534.0,303.5,530.0,526.0,522.0,-0.008,5.521,0.0,14.857,1.368,0.278,-0.004,-0.0,-0.001,0.0
9082007,1524,1.0,1.0,1.0,1.0,100.0,37.426,40.0,40.0,40.0,1.0,1.0,1348.17,279.941,0.022,11.926,0.0,80.0,55.0,1.4,2174.25,2265.18,1642.181,177.99,54.825,72.801,72.601,72.519,51.798,1.383,2.223,0.37,69.447,55.557,87.9,47.19,0.0,79.663,78.751,75.064,81.236,34.532,53.929,43.425,-10.82,47.719,94.313,72.0,75.063,55.281,56.125,0.0,50.125,72.0,70.0,1000.0,200.0,0.272,327.75,71.5,70.938,-0.052,72.25,72.5,55.219,55.906,0.0,52.156,72.0,70.0,1000.0,200.0,0.301,599.0,76.125,76.25,0.01,72.063,71.438,55.5,56.438,0.0,65.813,72.0,70.0,1000.0,200.0,0.369,664.0,75.938,76.313,0.022,71.938,69.063,55.75,56.969,0.0,59.156,72.0,70.0,1000.0,200.0,0.287,587.0,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.815,12.874,11.92,12.543,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.5,530.5,534.0,303.25,529.5,526.0,522.5,-0.015,5.468,0.0,14.735,1.348,0.28,-0.004,-0.0,-0.001,0.0
9082007,1525,1.0,1.0,1.0,1.0,100.0,36.895,40.0,40.0,40.0,1.0,1.0,1344.656,275.256,0.022,11.941,0.0,80.0,55.0,1.4,2174.25,2248.178,1635.663,175.557,54.717,72.695,72.601,72.519,51.798,1.391,2.22,0.388,69.448,55.558,88.04,47.218,0.0,79.555,78.751,74.958,81.162,34.532,53.929,43.425,-10.828,47.969,94.563,72.0,75.25,55.281,55.938,0.0,49.406,72.0,70.0,1000.0,200.0,0.281,330.75,71.563,70.875,-0.052,72.25,72.563,55.219,55.906,0.0,51.75,72.0,70.0,1000.0,200.0,0.297,598.5,76.125,76.188,0.01,71.875,71.938,55.625,56.438,0.0,66.188,72.0,70.0,1000.0,200.0,0.377,673.0,75.938,76.125,0.021,71.938,69.188,55.688,56.969,0.0,59.719,72.0,70.0,1000.0,200.0,0.278,577.0,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.828,12.889,11.934,12.564,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,525.5,531.0,534.0,303.5,529.0,526.0,522.0,-0.014,5.475,0.0,14.754,1.345,0.275,-0.005,-0.0,-0.001,0.0
9082007,1526,1.0,1.0,1.0,1.0,100.0,36.873,40.0,40.0,40.0,1.0,1.0,1371.596,283.455,0.022,11.926,0.0,80.0,55.0,1.4,2181.0,2246.479,1648.705,166.873,54.825,72.801,72.812,72.519,51.905,1.406,2.22,0.37,69.447,55.558,87.984,47.05,0.0,79.663,78.751,74.958,81.236,34.532,53.929,43.498,-10.82,47.844,94.688,72.0,75.813,55.281,56.125,0.0,49.313,72.0,70.0,1000.0,200.0,0.281,331.0,71.5,70.938,-0.052,72.25,72.375,55.219,55.906,0.0,52.156,72.0,70.0,1000.0,200.0,0.309,609.5,76.125,76.188,0.01,71.75,71.938,55.5,56.438,0.0,66.313,72.0,70.0,1000.0,200.0,0.365,661.0,75.938,76.313,0.021,71.938,69.188,55.75,56.844,0.0,59.406,72.0,70.0,1000.0,200.0,0.28,579.0,73.625,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.835,12.887,11.931,12.562,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,525.5,531.0,534.0,303.5,529.0,526.0,522.0,-0.014,5.513,0.0,14.856,1.372,0.283,-0.004,-0.0,-0.001,-0.0
9082007,1527,1.0,1.0,1.0,1.0,100.0,36.668,40.0,40.0,40.0,1.0,1.0,1331.772,275.256,0.022,11.926,0.0,80.0,55.0,1.4,2181.5,2231.197,1638.921,163.385,54.825,72.695,72.707,72.519,51.905,1.41,2.245,0.381,69.437,55.558,87.816,46.966,0.0,79.877,78.677,75.064,81.162,34.606,53.929,43.425,-10.82,47.75,94.75,71.938,75.625,55.281,56.125,0.0,49.031,72.0,70.0,1000.0,200.0,0.281,331.5,71.5,70.938,-0.052,72.125,72.188,55.344,55.906,0.0,52.406,72.0,70.0,1000.0,200.0,0.312,611.0,76.125,76.188,0.01,71.5,71.813,55.5,56.531,0.0,65.438,72.0,70.0,1000.0,200.0,0.352,649.0,75.938,76.313,0.017,71.938,69.188,55.75,56.844,0.0,59.031,72.0,70.0,1000.0,200.0,0.281,580.0,73.563,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.83,12.886,11.923,12.557,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.5,530.5,534.0,303.5,529.5,525.5,522.5,-0.015,5.443,0.0,14.612,1.332,0.275,-0.004,-0.0,-0.001,0.0
9082007,1528,1.0,1.0,1.0,1.0,100.0,36.237,40.0,40.0,40.0,1.0,1.0,1342.313,276.428,0.022,11.941,0.0,80.0,55.0,1.4,2172.75,2248.178,1640.551,169.671,54.717,72.695,72.707,72.625,51.905,1.406,2.238,0.37,69.444,55.556,87.984,47.022,0.0,79.663,78.677,74.958,81.088,34.532,53.929,43.498,-10.828,47.875,94.625,72.0,75.125,55.281,56.125,0.0,49.281,72.0,70.0,1000.0,200.0,0.275,326.75,71.563,70.938,-0.052,72.125,72.188,55.219,55.906,0.0,52.188,72.0,70.0,1000.0,200.0,0.312,611.0,76.125,76.188,0.01,72.188,71.813,55.5,56.531,0.0,64.75,72.0,70.0,1000.0,200.0,0.356,655.5,75.938,76.313,0.021,71.938,69.188,55.688,56.844,0.0,58.969,72.0,70.0,1000.0,200.0,0.279,578.5,73.563,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.823,12.879,11.925,12.552,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,525.5,531.0,534.0,303.5,530.0,525.5,522.0,-0.014,5.52,0.0,14.875,1.342,0.276,-0.005,-0.0,-0.001,0.0
9082007,1529,1.0,1.0,1.0,1.0,100.0,35.987,40.0,40.0,40.0,1.0,1.0,1370.425,275.256,0.022,11.956,0.0,80.0,55.0,1.4,2167.5,2270.285,1629.151,178.377,54.717,72.695,72.601,72.625,51.905,1.398,2.241,0.366,69.445,55.556,88.068,47.106,0.0,79.663,78.677,74.958,81.088,34.606,53.929,43.498,-10.82,47.969,94.688,72.0,74.563,55.281,55.938,0.0,50.156,72.0,70.0,1000.0,200.0,0.266,322.0,71.5,70.938,-0.052,72.125,72.563,55.125,55.906,0.0,52.781,72.0,70.0,1000.0,200.0,0.31,609.0,76.125,76.188,0.01,71.875,72.0,55.5,56.438,0.0,65.875,72.0,70.0,1000.0,200.0,0.371,667.0,75.938,76.313,0.019,71.938,69.063,55.688,56.844,0.0,58.875,72.0,70.0,1000.0,200.0,0.278,576.5,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.823,12.879,11.92,12.551,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.5,530.5,534.0,303.5,529.5,526.0,522.0,-0.014,5.502,0.0,14.77,1.37,0.275,-0.004,-0.0,-0.001,0.0
9082007,1530,1.0,1.0,1.0,1.0,100.0,35.966,40.0,40.0,40.0,1.0,1.0,1357.54,278.77,0.022,11.911,0.0,80.0,55.0,1.4,2175.75,2270.285,1638.921,174.055,54.825,72.801,72.707,72.625,51.905,1.387,2.22,0.381,69.464,55.562,88.04,47.078,0.0,79.555,78.455,75.064,81.015,34.459,53.929,43.425,-10.82,47.875,94.688,72.125,75.25,55.281,56.125,0.0,50.094,72.0,70.0,1000.0,200.0,0.271,327.0,71.5,70.938,-0.052,72.125,72.375,55.219,55.906,0.0,51.281,72.0,70.0,1000.0,200.0,0.322,621.5,76.125,76.25,0.01,71.75,71.625,55.5,56.438,0.0,65.875,72.0,70.0,1000.0,200.0,0.362,658.0,75.938,76.313,0.021,71.938,69.063,55.688,56.844,0.0,58.938,72.0,70.0,1000.0,200.0,0.276,576.0,73.563,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.829,12.879,11.923,12.554,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.5,530.5,534.0,303.5,529.0,526.0,522.0,-0.017,5.485,0.0,14.838,1.358,0.279,-0.004,-0.0,-0.001,0.0
9082007,1531,1.0,1.0,1.0,1.0,100.0,35.764,40.0,40.0,40.0,1.0,1.0,1349.341,277.599,0.022,12.016,0.0,80.0,55.0,1.4,2176.25,2254.976,1635.663,169.126,54.825,72.695,72.707,72.519,51.905,1.398,2.209,0.377,69.453,55.562,88.012,47.078,0.0,79.77,78.529,74.958,81.088,34.532,53.929,43.425,-10.82,47.875,94.75,72.0,75.25,55.281,56.125,0.0,49.469,72.0,70.0,1000.0,200.0,0.28,330.75,71.5,70.938,-0.052,72.125,72.188,55.344,55.906,0.0,52.156,72.0,70.0,1000.0,200.0,0.315,616.5,76.125,76.188,0.01,72.188,71.813,55.5,56.438,0.0,65.563,72.0,70.0,1000.0,200.0,0.364,660.5,75.938,76.125,0.021,71.938,68.875,55.75,56.844,0.0,58.906,72.0,70.0,1000.0,200.0,0.27,567.5,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.807,12.867,11.909,12.535,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,530.5,534.0,303.25,529.5,525.5,522.5,-0.016,5.509,0.0,14.847,1.349,0.278,-0.004,-0.0,-0.001,0.0
9082007,1532,1.0,1.0,1.0,1.0,100.0,35.559,40.0,40.0,40.0,1.0,1.0,1377.453,274.085,0.022,11.956,0.0,80.0,55.0,1.4,2180.75,2258.377,1647.073,173.864,54.825,72.695,72.707,72.519,51.905,1.41,2.23,0.381,69.453,55.562,88.012,47.05,0.0,79.555,78.529,75.064,81.015,34.532,53.929,43.425,-10.82,47.906,94.563,72.0,75.063,55.281,56.125,0.0,49.0,72.0,70.0,1000.0,200.0,0.284,331.5,71.5,70.938,-0.052,72.0,72.188,55.344,55.906,0.0,53.125,72.0,70.0,1000.0,200.0,0.312,608.5,76.063,76.188,0.01,71.875,71.938,55.5,56.438,0.0,66.938,72.0,70.0,1000.0,200.0,0.366,661.0,75.938,76.313,0.021,71.938,69.063,55.75,56.844,0.0,58.375,72.0,70.0,1000.0,200.0,0.278,577.5,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.818,12.864,11.91,12.539,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.5,530.5,534.0,303.5,530.0,525.5,522.0,-0.016,5.482,0.0,14.772,1.377,0.274,-0.004,-0.0,-0.001,0.0
9082007,1533,1.0,1.0,1.0,1.0,100.0,35.407,40.0,40.0,40.0,1.0,1.0,1339.971,274.085,0.012,11.852,0.0,80.0,55.0,1.4,2176.0,2231.197,1632.406,166.395,54.825,72.695,72.601,72.519,51.905,1.417,2.238,0.377,69.442,55.563,87.984,47.162,0.0,79.663,78.455,74.958,81.015,34.459,53.929,43.353,-10.82,47.844,94.563,71.938,75.063,55.281,55.938,0.0,49.813,72.0,70.0,1000.0,200.0,0.273,328.25,71.375,70.938,-0.052,72.125,72.0,55.344,55.906,0.0,52.031,72.0,70.0,1000.0,200.0,0.313,611.5,76.125,76.188,0.01,72.063,71.438,55.5,56.438,0.0,65.563,72.0,70.0,1000.0,200.0,0.357,654.0,75.938,76.313,0.019,71.938,68.875,55.75,56.844,0.0,58.5,72.0,70.0,1000.0,200.0,0.28,580.5,73.625,73.75,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.82,12.872,11.917,12.544,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.5,530.5,534.0,303.5,530.0,525.5,522.0,-0.009,5.414,0.0,14.646,1.34,0.274,-0.003,-0.0,-0.001,0.0
9082007,1534,1.0,1.0,1.0,1.0,100.0,35.205,40.0,40.0,40.0,1.0,1.0,1361.054,275.256,0.022,11.956,0.0,80.0,55.0,1.4,2179.0,2277.094,1647.073,174.976,54.825,72.695,72.601,72.519,51.905,1.383,2.194,0.388,69.444,55.554,88.096,47.078,0.0,79.555,78.455,74.958,81.015,34.532,53.825,43.353,-10.82,47.938,94.625,72.0,75.25,55.281,56.125,0.0,49.313,72.0,70.0,1000.0,200.0,0.28,330.5,71.5,70.938,-0.052,72.125,72.25,55.219,55.906,0.0,51.375,72.0,70.0,1000.0,200.0,0.318,618.0,76.063,76.25,0.01,72.063,71.625,55.5,56.438,0.0,66.063,72.0,70.0,1000.0,200.0,0.371,667.0,75.938,76.313,0.021,72.0,69.063,55.75,56.844,0.0,59.313,72.0,70.0,1000.0,200.0,0.27,566.0,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.812,12.858,11.914,12.534,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.0,530.5,534.0,303.5,529.0,525.5,522.0,-0.016,5.466,0.0,14.653,1.361,0.275,-0.004,-0.0,-0.001,0.0
9082007,1535,1.0,1.0,1.0,1.0,100.0,35.013,40.0,40.0,40.0,1.0,1.0,1352.855,278.77,0.012,11.971,0.0,80.0,55.0,1.4,2179.0,2275.391,1647.073,179.26,54.825,72.589,72.601,72.413,51.905,1.364,2.234,0.377,69.458,55.558,88.012,47.05,0.0,79.448,78.455,74.958,80.941,34.532,53.929,43.425,-10.82,47.781,94.688,72.0,75.375,55.281,56.125,0.0,49.281,72.0,70.0,1000.0,200.0,0.28,330.0,71.5,70.938,-0.052,72.125,72.375,55.344,55.906,0.0,52.469,72.0,70.0,1000.0,200.0,0.317,617.0,76.125,76.25,0.01,72.063,71.625,55.625,56.438,0.0,67.063,72.0,70.0,1000.0,200.0,0.372,668.0,75.938,76.313,0.019,71.938,69.063,55.75,56.969,0.0,58.438,72.0,70.0,1000.0,200.0,0.276,573.0,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.809,12.854,11.907,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,531.0,534.0,303.5,529.5,525.5,522.5,-0.009,5.488,0.0,14.791,1.353,0.279,-0.004,-0.0,-0.001,0.0
9082007,1536,1.0,1.0,1.0,1.0,100.0,34.806,40.0,40.0,40.0,1.0,1.0,1356.369,274.085,0.022,11.941,0.0,80.0,55.0,1.4,2186.75,2244.78,1632.406,176.611,54.825,72.695,72.601,72.413,52.012,1.41,2.223,0.384,69.466,55.576,88.012,47.162,0.0,79.448,78.455,74.852,81.088,34.606,54.138,43.498,-10.82,47.75,94.625,71.938,74.875,55.281,56.125,0.0,49.156,72.0,70.0,1000.0,200.0,0.279,330.0,71.5,70.938,-0.052,72.125,72.25,55.344,55.906,0.0,51.875,72.0,70.0,1000.0,200.0,0.323,622.5,76.125,76.188,0.01,71.875,71.625,55.5,56.531,0.0,65.938,72.0,70.0,1000.0,200.0,0.356,652.5,75.938,76.313,0.021,71.938,69.063,55.75,56.969,0.0,58.125,72.0,70.0,1000.0,200.0,0.277,577.5,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.804,12.85,11.904,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.0,531.0,534.0,303.25,529.5,525.5,522.5,-0.016,5.436,0.0,14.752,1.356,0.274,-0.004,-0.0,-0.001,0.0
9082007,1537,1.0,1.0,1.0,1.0,100.0,34.669,40.0,40.0,40.0,1.0,1.0,1339.971,272.914,0.012,11.971,0.0,80.0,55.0,1.4,2184.75,2256.677,1625.898,179.577,54.825,72.801,72.601,72.519,51.905,1.41,2.205,0.392,69.454,55.573,87.788,47.218,0.0,79.34,78.381,74.958,80.941,34.459,53.929,43.353,-10.82,47.625,94.438,71.938,75.125,55.281,56.125,0.0,49.594,72.0,70.0,1000.0,200.0,0.271,325.0,71.5,70.875,-0.052,72.313,72.188,55.219,55.906,0.0,51.406,72.0,70.0,1000.0,200.0,0.328,624.0,76.125,76.25,0.01,71.875,71.563,55.375,56.438,0.0,65.25,72.0,70.0,1000.0,200.0,0.358,656.0,75.938,76.313,0.021,72.0,69.063,55.75,56.844,0.0,59.344,72.0,70.0,1000.0,200.0,0.269,567.0,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.813,12.858,11.904,12.532,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.5,530.5,534.0,303.5,530.0,526.0,522.0,-0.009,5.468,0.0,14.793,1.34,0.273,-0.005,-0.0,-0.001,0.0
