DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9082007,1538,1.0,1.0,1.0,1.0,100.0,34.468,40.0,40.0,40.0,1.0,1.0,1350.512,274.085,0.012,11.896,0.0,80.0,55.0,1.4,2165.0,2251.577,1632.406,178.812,54.825,72.801,72.707,72.519,51.905,1.383,2.23,0.37,69.452,55.56,87.872,47.022,0.0,79.233,78.381,74.852,80.941,34.459,53.929,43.353,-10.828,47.781,94.438,71.938,75.375,55.281,56.125,0.0,50.406,72.0,70.0,1000.0,200.0,0.266,322.75,71.5,70.875,-0.052,72.25,72.375,55.219,55.906,0.0,53.219,72.0,70.0,1000.0,200.0,0.321,621.0,76.063,76.188,0.01,71.875,72.0,55.5,56.438,0.0,65.75,72.0,70.0,1000.0,200.0,0.369,668.0,75.938,76.125,0.019,71.938,69.063,55.75,56.844,0.0,58.875,72.0,70.0,1000.0,200.0,0.267,564.5,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.805,12.848,11.901,12.524,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.0,531.0,534.0,303.5,530.5,526.0,522.0,-0.009,5.434,0.0,14.7,1.351,0.274,-0.005,-0.0,-0.001,0.0
9082007,1539,1.0,1.0,1.0,1.0,100.0,34.266,40.0,40.0,40.0,1.0,1.0,1338.799,277.599,0.012,11.941,0.0,80.0,55.0,1.4,2177.75,2270.285,1638.921,182.152,54.717,72.589,72.707,72.413,51.798,1.394,2.205,0.37,69.464,55.566,87.788,46.882,0.0,79.126,78.381,74.852,80.941,34.459,53.929,43.353,-10.82,47.563,94.375,71.938,75.375,55.281,56.125,0.0,50.094,72.0,70.0,1000.0,200.0,0.273,327.25,71.5,70.875,-0.052,72.25,72.5,55.219,55.906,0.0,53.594,72.0,70.0,1000.0,200.0,0.323,623.5,76.125,76.188,0.01,71.75,71.813,55.5,56.438,0.0,65.938,72.0,70.0,1000.0,200.0,0.358,653.5,75.938,76.313,0.018,71.938,69.063,55.75,56.844,0.0,58.438,72.0,70.0,1000.0,200.0,0.279,578.5,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.8,12.845,11.893,12.524,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.0,531.0,534.5,303.5,530.0,526.0,522.0,-0.009,5.455,0.0,14.756,1.339,0.278,-0.005,-0.0,-0.001,0.0
9082007,1540,1.0,1.0,1.0,1.0,100.0,34.075,40.0,40.0,40.0,1.0,1.0,1389.166,276.428,0.012,11.911,0.0,80.0,55.0,1.4,2187.75,2263.479,1638.921,185.246,54.825,72.801,72.707,72.519,51.905,1.413,2.234,0.366,69.456,55.565,87.732,46.966,0.0,79.233,78.381,74.852,80.867,34.606,54.138,43.425,-10.82,47.406,94.375,72.0,74.875,55.281,56.125,0.0,49.375,72.0,70.0,1000.0,200.0,0.281,331.25,71.5,70.938,-0.052,72.25,72.375,55.344,55.906,0.0,53.313,72.0,70.0,1000.0,200.0,0.334,634.5,76.125,76.125,0.01,71.75,71.625,55.5,56.531,0.0,65.938,72.0,70.0,1000.0,200.0,0.356,651.5,75.938,76.313,0.018,72.0,69.063,55.75,56.844,0.0,58.594,72.0,70.0,1000.0,200.0,0.271,571.5,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.802,12.853,11.901,12.524,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.0,531.0,534.0,303.5,530.0,526.0,522.0,-0.008,5.378,0.0,14.594,1.389,0.276,-0.004,0.0,-0.001,0.0
9082007,1541,1.0,1.0,1.0,1.0,100.0,33.671,40.0,40.0,40.0,1.0,1.0,1375.11,274.085,0.012,11.941,0.0,80.0,55.0,1.4,2191.0,2280.5,1642.181,189.655,54.717,72.801,72.812,72.625,52.012,1.398,2.241,0.384,69.492,55.565,87.76,46.826,0.0,79.126,78.307,74.852,80.867,34.532,54.033,43.353,-10.82,47.313,94.25,71.938,75.375,55.281,56.125,0.0,49.531,72.0,70.0,1000.0,200.0,0.278,329.5,71.375,70.938,-0.052,72.313,72.25,55.344,55.906,0.0,52.625,72.0,70.0,1000.0,200.0,0.337,636.5,76.125,76.25,0.01,72.063,71.563,55.5,56.438,0.0,66.063,72.0,70.0,1000.0,200.0,0.364,660.5,75.938,76.313,0.02,72.063,69.063,55.75,56.844,0.0,59.625,72.0,70.0,1000.0,200.0,0.269,567.5,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.8,12.854,11.897,12.53,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,531.0,534.0,303.25,530.5,525.5,522.5,-0.009,5.401,0.0,14.634,1.375,0.274,-0.003,-0.0,-0.001,0.0
9082007,1542,1.0,1.0,1.0,1.0,100.0,33.74,40.0,40.0,40.0,1.0,1.0,1370.425,272.914,0.012,11.941,0.0,80.0,55.0,1.4,2197.75,2275.391,1632.406,189.337,54.717,72.695,72.707,72.519,51.905,1.387,2.238,0.388,69.579,55.645,87.536,46.882,0.0,78.911,78.455,74.852,80.941,34.532,54.138,43.425,-10.82,47.094,94.188,71.938,75.25,55.281,56.125,0.0,49.531,72.0,70.0,1000.0,200.0,0.276,328.75,71.375,70.875,-0.052,72.438,72.375,55.219,55.906,0.0,54.156,72.0,70.0,1000.0,200.0,0.352,652.5,76.063,76.188,0.01,71.875,71.813,55.5,56.531,0.0,66.063,72.0,70.0,1000.0,200.0,0.355,651.5,75.938,76.313,0.019,72.0,69.063,55.75,56.969,0.0,59.781,72.0,70.0,1000.0,200.0,0.27,568.0,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.82,12.866,11.914,12.538,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.0,531.0,534.0,303.5,530.0,525.5,522.0,-0.008,5.416,0.0,14.754,1.37,0.273,-0.004,-0.0,-0.001,0.0
9082007,1543,1.0,1.0,1.0,1.0,100.0,33.568,40.0,40.0,40.0,1.0,1.0,1344.656,275.256,0.022,12.001,0.0,80.0,55.0,1.4,2197.75,2280.5,1650.337,181.428,54.825,72.801,72.707,72.625,51.905,1.379,2.205,0.373,69.53,55.625,87.592,46.966,0.0,78.803,78.307,74.852,80.867,34.532,54.242,43.353,-10.82,47.219,94.125,72.0,75.125,55.281,56.125,0.0,49.25,72.0,70.0,1000.0,200.0,0.278,329.75,71.5,70.938,-0.052,72.25,72.813,55.344,55.906,0.0,54.594,72.0,70.0,1000.0,200.0,0.34,637.5,76.125,76.188,0.01,72.188,71.813,55.625,56.531,0.0,66.563,72.0,70.0,1000.0,200.0,0.367,665.5,75.938,76.125,0.018,72.063,69.188,55.75,56.969,0.0,60.188,72.0,70.0,1000.0,200.0,0.269,567.0,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.82,12.866,11.91,12.541,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.0,531.0,534.0,303.5,530.5,525.5,522.0,-0.016,5.371,0.0,14.708,1.345,0.275,-0.004,-0.0,-0.0,0.0
9082007,1544,1.0,1.0,1.0,1.0,100.0,33.435,40.0,40.0,40.0,1.0,1.0,1385.652,277.599,0.012,11.881,0.0,80.0,55.0,1.4,2207.75,2273.689,1643.811,188.184,54.932,72.801,72.601,72.519,52.012,1.402,2.238,0.392,69.619,55.701,87.676,46.966,0.0,79.126,78.307,74.746,80.867,34.459,54.242,43.353,-10.828,47.219,94.125,71.938,75.063,55.281,56.25,0.0,49.25,72.0,70.0,1000.0,200.0,0.278,329.5,71.5,70.938,-0.052,72.25,72.563,55.344,55.906,0.0,53.688,72.0,70.0,1000.0,200.0,0.342,639.5,76.125,76.188,0.01,71.688,71.813,55.5,56.531,0.0,66.5,72.0,70.0,1000.0,200.0,0.365,660.5,75.938,76.313,0.019,72.0,69.063,55.75,56.969,0.0,59.594,72.0,70.0,1000.0,200.0,0.273,571.0,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.813,12.863,11.907,12.535,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.0,531.0,534.0,303.25,530.5,525.5,522.5,-0.009,5.341,0.0,14.682,1.386,0.278,-0.004,-0.0,-0.001,0.0
9082007,1545,1.0,1.0,1.0,1.0,100.0,33.561,40.0,40.0,40.0,1.0,1.0,1359.883,278.77,0.012,11.941,0.0,80.0,55.0,1.4,2207.75,2265.18,1638.921,187.63,54.932,72.695,72.601,72.625,52.012,1.406,2.216,0.373,69.607,55.687,87.507,46.938,0.0,78.911,78.307,74.852,80.867,34.532,54.138,43.28,-10.82,47.313,94.0,72.0,75.375,55.406,56.25,0.0,49.469,72.0,70.0,1000.0,200.0,0.272,325.5,71.5,70.938,-0.052,72.313,72.25,55.344,55.906,0.0,53.438,72.0,70.0,1000.0,200.0,0.343,641.0,76.063,76.25,0.01,72.063,71.813,55.625,56.531,0.0,66.063,72.0,70.0,1000.0,200.0,0.357,652.5,75.938,76.313,0.018,71.938,69.188,55.75,56.969,0.0,59.938,72.0,70.0,1000.0,200.0,0.271,570.0,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.809,12.869,11.917,12.541,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.5,531.0,534.0,303.5,530.0,525.5,522.0,-0.009,5.328,0.0,14.513,1.36,0.279,-0.004,-0.0,-0.001,0.0
9082007,1546,1.0,1.0,1.0,1.0,100.0,33.481,40.0,40.0,40.0,1.0,1.0,1358.712,276.428,0.012,11.926,0.0,80.0,55.0,1.4,2185.75,2261.778,1638.921,185.542,54.932,72.801,72.812,72.625,51.905,1.406,2.238,0.392,69.607,55.685,87.507,46.882,0.0,78.803,78.233,74.746,80.793,34.459,54.138,43.28,-10.82,47.219,94.063,71.938,75.25,55.281,56.25,0.0,50.281,72.0,70.0,1000.0,200.0,0.265,322.0,71.5,70.938,-0.052,72.438,72.5,55.531,55.906,0.0,55.094,72.0,70.0,1000.0,200.0,0.343,641.5,76.063,76.25,0.01,72.063,71.625,55.625,56.438,0.0,65.813,72.0,70.0,1000.0,200.0,0.356,652.5,75.938,76.313,0.021,72.0,69.063,55.75,56.969,0.0,59.031,72.0,70.0,1000.0,200.0,0.272,572.5,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.815,12.866,11.915,12.539,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.0,531.0,534.0,303.5,530.0,525.5,522.0,-0.009,5.346,0.0,14.616,1.359,0.276,-0.004,-0.0,-0.001,0.0
9082007,1547,1.0,1.0,1.0,1.0,100.0,33.374,40.0,40.0,40.0,1.0,1.0,1413.763,283.455,0.012,11.926,0.0,80.0,55.0,1.4,2188.0,2309.481,1651.969,190.378,54.932,72.801,72.812,72.625,52.012,1.36,2.216,0.384,69.698,55.724,87.564,46.966,0.0,79.126,78.307,74.852,80.793,34.532,54.138,43.28,-10.82,47.25,93.938,71.938,75.25,55.406,56.125,0.0,50.281,72.0,70.0,1000.0,200.0,0.268,324.25,71.375,70.938,-0.052,72.438,72.5,55.344,55.906,0.0,54.813,72.0,70.0,1000.0,200.0,0.36,657.5,76.063,76.25,0.01,71.875,71.625,55.5,56.531,0.0,64.938,72.0,70.0,1000.0,200.0,0.361,657.0,75.938,76.313,0.021,72.0,69.063,55.75,56.969,0.0,59.219,72.0,70.0,1000.0,200.0,0.279,579.5,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.797,12.856,11.904,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.0,531.0,534.0,303.5,531.0,525.5,522.0,-0.009,5.321,0.0,14.495,1.414,0.283,-0.003,-0.0,-0.001,0.0
9082007,1548,1.0,1.0,1.0,1.0,100.0,33.277,40.0,40.0,40.0,1.0,1.0,1366.911,278.77,0.012,11.926,0.0,80.0,55.0,1.4,2223.5,2283.906,1647.073,182.229,54.932,72.695,72.601,72.625,52.012,1.375,2.223,0.37,69.726,55.758,87.592,46.966,0.0,79.126,78.159,74.746,80.793,34.459,54.138,43.207,-10.82,47.25,93.938,72.0,75.375,55.406,56.25,0.0,49.688,72.0,70.0,1000.0,200.0,0.278,329.0,71.5,70.938,-0.052,72.438,72.188,55.344,55.906,0.0,55.469,72.0,70.0,1000.0,200.0,0.361,659.0,76.125,76.25,0.01,71.75,71.938,55.5,56.531,0.0,65.25,72.0,70.0,1000.0,200.0,0.35,646.5,75.938,76.313,0.018,72.0,69.063,55.75,56.969,0.0,59.594,72.0,70.0,1000.0,200.0,0.272,570.5,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.799,12.854,11.902,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.0,531.0,534.0,303.5,530.5,525.5,522.5,-0.009,5.302,0.0,14.495,1.367,0.279,-0.004,-0.0,-0.001,0.0
9082007,1549,1.0,1.0,1.0,1.0,100.0,33.207,40.0,40.0,40.0,1.0,1.0,1395.022,275.256,0.022,11.941,0.0,80.0,55.0,1.4,2205.0,2299.245,1651.969,184.734,54.932,72.695,72.812,72.625,52.119,1.383,2.238,0.377,69.75,55.794,87.536,46.882,0.0,79.233,78.159,74.746,80.793,34.386,54.242,43.207,-10.82,47.156,93.938,71.938,75.063,55.406,56.25,0.0,49.75,72.0,70.0,1000.0,200.0,0.275,328.0,71.375,70.875,-0.052,72.313,72.5,55.344,55.906,0.0,55.5,72.0,70.0,1000.0,200.0,0.368,663.0,76.125,76.25,0.01,71.875,71.625,55.625,56.531,0.0,64.813,72.0,70.0,1000.0,200.0,0.356,654.0,75.938,76.313,0.017,71.938,69.063,55.75,56.969,0.0,59.844,72.0,70.0,1000.0,200.0,0.27,571.0,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.771,12.831,11.879,12.505,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.5,531.5,534.0,303.5,530.5,525.5,522.0,-0.017,5.305,0.0,14.635,1.395,0.275,-0.004,-0.0,-0.001,0.0
9082007,1550,1.0,1.0,1.0,1.0,100.0,33.427,40.0,40.0,40.0,1.0,1.0,1356.369,279.941,0.012,11.866,0.0,80.0,55.0,1.4,2223.75,2278.797,1645.442,183.333,55.04,72.801,72.707,72.625,52.119,1.402,2.241,0.381,69.721,55.775,87.423,46.994,0.0,79.233,78.159,74.746,80.719,34.459,54.451,43.207,-10.82,47.156,93.875,72.0,75.063,55.5,56.25,0.0,49.219,72.0,70.0,1000.0,200.0,0.281,330.5,71.5,70.938,-0.052,72.25,72.5,55.344,55.906,0.0,55.813,72.0,70.0,1000.0,200.0,0.355,653.5,76.125,76.25,0.01,72.063,71.625,55.656,56.594,0.0,65.625,72.0,70.0,1000.0,200.0,0.35,646.5,75.938,76.313,0.017,71.813,69.063,55.844,56.969,0.0,58.469,72.0,70.0,1000.0,200.0,0.275,572.5,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.78,12.836,11.893,12.51,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,531.0,534.5,303.5,530.5,525.5,522.0,-0.009,5.192,0.0,14.423,1.356,0.28,-0.004,-0.0,-0.001,0.0
9082007,1551,1.0,1.0,1.0,1.0,100.0,33.471,40.0,40.0,40.0,1.0,1.0,1373.939,281.113,0.012,11.881,0.0,80.0,55.0,1.4,2203.25,2297.54,1655.235,185.896,55.04,72.907,72.917,72.625,52.119,1.372,2.223,0.377,69.783,55.79,87.536,46.994,0.0,79.34,78.233,74.746,80.719,34.459,54.347,43.28,-10.828,47.469,93.875,72.0,75.125,55.5,56.25,0.0,49.344,72.0,70.0,1000.0,200.0,0.276,328.5,71.375,70.875,-0.052,72.313,72.375,55.531,56.094,0.0,55.719,72.0,70.0,1000.0,200.0,0.361,656.5,76.125,76.25,0.01,72.063,71.625,55.656,56.531,0.0,65.688,72.0,70.0,1000.0,200.0,0.37,666.5,75.938,76.313,0.019,71.938,69.188,55.844,56.969,0.0,58.875,72.0,70.0,1000.0,200.0,0.263,559.5,73.625,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.797,12.854,11.914,12.527,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.0,531.5,534.0,303.5,530.0,525.5,522.5,-0.009,5.27,0.0,14.561,1.374,0.281,-0.004,-0.0,-0.001,0.0
9082007,1552,1.0,1.0,1.0,1.0,100.0,33.495,40.0,40.0,40.0,1.0,1.0,1376.281,281.113,0.022,11.896,0.0,80.0,55.0,1.4,2216.75,2289.017,1661.772,183.757,55.04,72.589,72.601,72.519,52.119,1.398,2.212,0.381,69.76,55.811,87.367,47.05,0.0,79.233,78.159,74.746,80.719,34.313,54.347,43.134,-10.82,47.156,93.875,72.0,75.25,55.5,56.25,0.0,49.469,72.0,70.0,1000.0,200.0,0.273,325.0,71.375,70.875,-0.052,72.25,72.5,55.531,56.094,0.0,56.0,72.0,70.0,1000.0,200.0,0.374,670.0,76.125,76.25,0.01,72.063,71.563,55.875,56.594,0.0,65.875,72.0,70.0,1000.0,200.0,0.364,659.5,75.938,76.313,0.021,71.938,69.188,55.844,57.188,0.0,58.281,72.0,70.0,1000.0,200.0,0.263,561.0,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.845,11.912,12.521,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.0,531.5,534.0,303.5,530.0,525.5,522.0,-0.017,5.238,0.0,14.58,1.376,0.281,-0.004,-0.0,-0.001,0.0
9082007,1553,1.0,1.0,1.0,1.0,100.0,33.313,40.0,40.0,40.0,1.0,1.0,1393.851,282.284,0.012,11.866,0.0,80.0,55.0,1.4,2209.0,2278.797,1660.137,177.811,54.932,72.801,72.812,72.625,52.012,1.402,2.23,0.37,69.771,55.818,87.311,46.994,0.0,79.018,78.085,74.746,80.645,34.313,54.242,43.207,-10.82,47.344,93.75,72.125,75.75,55.5,56.25,0.0,50.563,72.0,70.0,1000.0,200.0,0.265,320.75,71.5,70.938,-0.052,72.25,72.25,55.531,56.094,0.0,56.156,72.0,70.0,1000.0,200.0,0.363,660.5,76.125,76.188,0.01,71.875,71.625,55.625,56.594,0.0,66.063,72.0,70.0,1000.0,200.0,0.363,657.5,75.938,76.313,0.017,71.938,69.188,55.75,56.969,0.0,58.156,72.0,70.0,1000.0,200.0,0.269,568.5,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.79,12.842,11.91,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.5,531.5,534.0,303.5,531.0,525.5,522.5,-0.009,5.296,0.0,14.664,1.394,0.282,-0.004,-0.0,-0.001,0.0
9082007,1554,1.0,1.0,1.0,1.0,100.0,33.377,40.0,40.0,40.0,1.0,1.0,1382.138,275.256,0.022,11.896,0.0,80.0,55.0,1.4,2213.5,2278.797,1651.969,185.717,54.932,72.801,72.707,72.519,52.119,1.398,2.238,0.381,69.782,55.826,87.423,47.022,0.0,79.233,78.159,74.746,80.719,34.386,54.242,43.061,-10.82,47.563,93.875,71.938,75.25,55.406,56.25,0.0,49.563,72.0,70.0,1000.0,200.0,0.277,328.75,71.375,70.875,-0.052,72.125,72.25,55.531,56.094,0.0,55.125,72.0,70.0,1000.0,200.0,0.37,665.0,76.063,76.25,0.01,71.75,71.813,55.656,56.594,0.0,65.5,72.0,70.0,1000.0,200.0,0.355,651.0,75.938,76.438,0.02,72.0,69.188,55.844,57.188,0.0,58.844,72.0,70.0,1000.0,200.0,0.263,560.0,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.848,11.915,12.521,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.0,531.0,534.0,303.5,530.5,525.5,522.5,-0.017,5.197,0.0,14.339,1.382,0.275,-0.004,-0.0,-0.001,0.0
9082007,1555,1.0,1.0,1.0,1.0,100.0,33.617,40.0,40.0,40.0,1.0,1.0,1380.966,278.77,0.022,11.881,0.0,80.0,55.0,1.4,2211.0,2297.54,1658.502,185.097,55.04,72.801,72.707,72.625,52.119,1.379,2.256,0.377,69.804,55.844,87.507,47.05,0.0,79.448,78.085,74.64,80.645,34.239,54.242,43.061,-10.82,47.531,93.875,72.0,75.063,55.5,56.344,0.0,49.406,72.0,70.0,1000.0,200.0,0.278,328.5,71.375,70.938,-0.052,72.25,72.188,55.531,56.094,0.0,55.875,72.0,70.0,1000.0,200.0,0.37,664.5,76.125,76.25,0.01,71.625,71.938,55.656,56.594,0.0,64.5,72.0,70.0,1000.0,200.0,0.349,645.0,75.938,76.313,0.016,72.063,69.188,55.844,57.188,0.0,58.781,72.0,70.0,1000.0,200.0,0.272,571.0,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.796,12.856,11.914,12.527,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.0,531.5,534.0,303.5,530.0,525.5,522.5,-0.016,5.24,0.0,14.564,1.381,0.279,-0.003,-0.0,-0.001,0.0
9082007,1556,1.0,1.0,1.0,1.0,100.0,33.645,40.0,40.0,40.0,1.0,1.0,1385.652,278.77,0.022,11.956,0.0,80.0,55.0,1.4,2211.0,2292.426,1656.868,183.7,55.04,72.801,72.812,72.625,52.119,1.398,2.248,0.384,69.802,55.835,87.479,46.966,0.0,79.448,78.159,74.746,80.645,34.313,54.242,43.207,-10.82,47.469,93.875,71.938,75.438,55.406,56.25,0.0,48.875,72.0,70.0,1000.0,200.0,0.278,329.25,71.375,70.875,-0.052,72.125,72.25,55.531,56.094,0.0,56.094,72.0,70.0,1000.0,200.0,0.37,666.0,76.125,76.25,0.01,71.875,71.438,55.656,56.594,0.0,64.125,72.0,70.0,1000.0,200.0,0.348,646.5,75.938,76.313,0.02,72.0,69.063,55.844,57.188,0.0,57.688,72.0,70.0,1000.0,200.0,0.275,574.0,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.793,12.853,11.914,12.522,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.0,531.5,534.0,303.5,530.0,525.5,522.0,-0.016,5.336,0.0,14.775,1.386,0.279,-0.004,-0.0,-0.001,0.0
9082007,1557,1.0,1.0,1.0,1.0,100.0,33.689,40.0,40.0,40.0,1.0,1.0,1400.879,278.77,0.022,11.941,0.0,80.0,55.0,1.4,2215.25,2307.774,1653.602,184.909,54.932,72.801,72.707,72.625,52.012,1.372,2.216,0.388,69.868,55.837,87.311,46.994,0.0,79.448,78.085,74.852,80.571,34.313,54.242,43.134,-10.82,47.281,93.75,71.938,75.625,55.406,56.344,0.0,50.281,72.0,70.0,1000.0,200.0,0.263,320.5,71.375,70.875,-0.052,72.125,72.188,55.531,56.094,0.0,55.938,72.0,70.0,1000.0,200.0,0.368,663.5,76.125,76.188,0.01,72.188,71.313,55.656,56.594,0.0,65.438,72.0,70.0,1000.0,200.0,0.36,659.5,75.938,76.313,0.019,72.0,69.063,55.844,57.188,0.0,58.813,72.0,70.0,1000.0,200.0,0.267,566.5,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.845,11.912,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.0,531.0,534.0,303.5,530.0,525.0,522.0,-0.017,5.285,0.0,14.635,1.401,0.279,-0.004,-0.0,-0.001,0.0
9082007,1558,1.0,1.0,1.0,1.0,100.0,33.494,40.0,40.0,40.0,1.0,1.0,1386.823,283.455,0.012,11.881,0.0,80.0,55.0,1.4,2212.25,2290.721,1653.602,181.044,54.932,72.801,72.707,72.519,52.226,1.394,2.241,0.384,69.839,55.874,87.423,46.966,0.0,79.448,78.085,74.64,80.645,34.386,54.242,43.134,-10.828,47.375,93.813,71.938,75.25,55.5,56.25,0.0,49.969,72.0,70.0,1000.0,200.0,0.27,325.5,71.375,70.875,-0.052,72.25,72.25,55.531,56.094,0.0,56.313,72.0,70.0,1000.0,200.0,0.377,674.0,76.125,76.25,0.01,71.875,71.938,55.656,56.594,0.0,66.0,72.0,70.0,1000.0,200.0,0.354,648.5,75.938,76.313,0.021,72.0,69.188,55.844,57.188,0.0,58.688,72.0,70.0,1000.0,200.0,0.263,560.0,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.796,12.843,11.906,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.0,531.5,534.0,303.5,531.0,525.5,522.5,-0.009,5.234,0.0,14.441,1.387,0.283,-0.004,-0.0,-0.001,0.0
9082007,1559,1.0,1.0,1.0,1.0,100.0,33.763,40.0,40.0,40.0,1.0,1.0,1375.11,275.256,0.012,11.896,0.0,80.0,55.0,1.4,2213.75,2285.61,1650.337,180.753,55.04,72.801,72.707,72.625,52.119,1.398,2.256,0.373,69.868,55.901,87.395,46.994,0.0,79.555,78.085,74.64,80.645,34.313,54.242,43.207,-10.82,47.25,93.75,72.0,75.25,55.5,56.344,0.0,49.313,72.0,70.0,1000.0,200.0,0.277,330.25,71.375,70.875,-0.052,72.313,72.25,55.531,56.094,0.0,55.906,72.0,70.0,1000.0,200.0,0.384,674.0,76.125,76.25,0.01,71.75,71.625,55.656,56.594,0.0,64.625,72.0,70.0,1000.0,200.0,0.342,640.5,75.938,76.313,0.019,71.938,69.188,55.844,57.188,0.0,57.625,72.0,70.0,1000.0,200.0,0.272,568.0,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.842,11.897,12.511,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,525.0,531.5,534.0,303.5,530.5,525.5,522.5,-0.009,5.309,0.0,14.701,1.375,0.275,-0.004,-0.0,-0.001,0.0
9082007,1600,1.0,1.0,1.0,1.0,100.0,33.827,40.0,40.0,40.0,1.0,1.0,1412.592,278.77,0.012,11.896,0.0,80.0,55.0,1.4,2201.75,2323.139,1678.141,184.564,55.04,72.801,72.812,72.625,52.119,1.372,2.238,0.37,69.911,55.913,87.311,46.854,0.0,79.448,78.085,74.64,80.571,34.386,54.242,43.207,-10.82,47.25,93.75,71.938,75.625,55.406,56.25,0.0,49.844,72.0,70.0,1000.0,200.0,0.269,322.75,71.375,70.875,-0.052,72.313,72.375,55.531,56.094,0.0,56.656,72.0,70.0,1000.0,200.0,0.383,678.0,76.125,76.25,0.01,72.063,71.813,55.656,56.594,0.0,65.063,72.0,70.0,1000.0,200.0,0.355,653.0,75.938,76.313,0.018,71.938,69.25,55.844,57.188,0.0,58.5,72.0,70.0,1000.0,200.0,0.267,567.0,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.774,12.842,11.894,12.514,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,525.0,531.0,534.0,303.5,531.0,525.5,522.5,-0.009,5.285,0.0,14.58,1.413,0.279,-0.004,-0.0,-0.001,0.0
9082007,1601,1.0,1.0,1.0,1.0,100.0,33.89,40.0,40.0,40.0,1.0,1.0,1376.281,278.77,0.022,11.866,0.0,80.0,55.0,1.4,2227.0,2266.882,1650.337,176.862,55.04,72.801,72.707,72.625,52.119,1.41,2.241,0.373,69.903,55.929,87.311,46.854,0.0,79.448,78.011,74.64,80.571,34.386,54.242,43.134,-10.82,47.313,93.688,71.938,75.125,55.5,56.25,0.0,50.094,72.0,70.0,1000.0,200.0,0.267,323.25,71.375,70.875,-0.052,72.313,72.25,55.531,56.094,0.0,57.25,72.0,70.0,1000.0,200.0,0.378,672.5,76.125,76.25,0.01,71.875,71.813,55.656,56.719,0.0,65.25,72.0,70.0,1000.0,200.0,0.343,641.0,75.938,76.313,0.021,72.0,69.188,55.844,57.188,0.0,58.281,72.0,70.0,1000.0,200.0,0.263,561.0,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.851,11.907,12.522,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.5,531.5,534.0,303.5,530.5,525.5,522.5,-0.017,5.228,0.0,14.423,1.376,0.279,-0.004,-0.0,-0.001,0.0
9082007,1602,1.0,1.0,1.0,1.0,100.0,33.938,40.0,40.0,40.0,1.0,1.0,1393.851,274.085,0.012,11.956,0.0,80.0,55.0,1.4,2197.75,2289.017,1658.502,173.807,55.04,72.695,72.707,72.625,52.119,1.394,2.277,0.381,69.892,55.912,87.479,46.882,0.0,79.555,78.011,74.64,80.571,34.239,54.242,43.061,-10.82,47.469,93.688,71.938,74.875,55.5,56.344,0.0,50.375,72.0,70.0,1000.0,200.0,0.266,322.25,71.375,70.938,-0.052,72.125,72.375,55.531,56.094,0.0,56.656,72.0,70.0,1000.0,200.0,0.395,686.0,76.125,76.25,0.01,71.688,71.813,55.656,56.594,0.0,64.625,72.0,70.0,1000.0,200.0,0.34,636.0,75.938,76.313,0.018,71.938,69.25,55.844,57.188,0.0,58.719,72.0,70.0,1000.0,200.0,0.261,558.5,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.858,11.902,12.527,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.0,531.0,533.5,303.5,530.5,525.0,522.5,-0.009,5.273,0.0,14.656,1.394,0.274,-0.003,-0.0,-0.001,0.0
9082007,1603,1.0,1.0,1.0,1.0,100.0,34.024,40.0,40.0,40.0,1.0,1.0,1384.48,281.113,0.012,11.941,0.0,80.0,55.0,1.4,2201.25,2289.017,1660.137,178.606,55.04,72.801,72.707,72.625,52.119,1.402,2.252,0.373,69.892,55.914,87.507,46.994,0.0,79.555,78.011,74.64,80.498,34.313,54.242,43.134,-10.82,47.5,93.813,71.938,74.875,55.5,56.25,0.0,49.313,72.0,70.0,1000.0,200.0,0.276,329.75,71.375,70.875,-0.052,72.25,72.25,55.531,56.094,0.0,57.75,72.0,70.0,1000.0,200.0,0.384,677.0,76.125,76.25,0.01,72.063,71.563,55.656,56.594,0.0,64.125,72.0,70.0,1000.0,200.0,0.345,644.0,75.938,76.313,0.021,72.0,69.25,55.844,57.188,0.0,59.094,72.0,70.0,1000.0,200.0,0.258,556.0,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.813,12.877,11.923,12.547,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.0,531.0,533.5,303.5,531.0,525.0,522.5,-0.009,5.285,0.0,14.635,1.384,0.281,-0.004,-0.0,-0.001,0.0
9082007,1604,1.0,1.0,1.0,1.0,100.0,34.061,40.0,40.0,40.0,1.0,1.0,1424.305,279.941,0.022,12.016,0.0,80.0,55.0,1.4,2209.5,2319.723,1660.137,176.132,55.04,72.801,72.812,72.625,52.119,1.375,2.241,0.366,69.921,55.908,87.451,46.994,0.0,79.448,78.011,74.64,80.498,34.239,54.242,43.207,-10.82,47.375,93.688,71.938,75.125,55.5,56.344,0.0,50.031,72.0,70.0,1000.0,200.0,0.269,322.5,71.375,70.875,-0.052,72.313,72.25,55.344,56.094,0.0,57.469,72.0,70.0,1000.0,200.0,0.395,688.0,76.125,76.25,0.01,71.875,71.813,55.656,56.719,0.0,65.063,72.0,70.0,1000.0,200.0,0.349,646.5,75.938,76.313,0.021,72.0,69.25,55.844,57.188,0.0,58.281,72.0,70.0,1000.0,200.0,0.269,568.0,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.805,12.869,11.91,12.538,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.0,531.5,533.5,303.5,531.0,525.5,522.5,-0.016,5.387,0.0,14.973,1.424,0.28,-0.004,-0.0,-0.001,0.0
9082007,1605,1.0,1.0,1.0,1.0,100.0,34.085,40.0,40.0,40.0,1.0,1.0,1375.11,282.284,0.022,12.016,0.0,80.0,55.0,1.4,2230.25,2289.017,1661.772,184.562,55.04,72.801,72.812,72.625,52.119,1.394,2.256,0.384,70.001,56.02,87.451,46.882,0.0,79.448,77.937,74.64,80.424,34.239,54.242,43.134,-10.82,47.344,93.688,71.938,75.438,55.5,56.344,0.0,49.813,72.0,70.0,1000.0,200.0,0.273,327.75,71.375,70.875,-0.052,72.313,72.563,55.531,56.094,0.0,56.938,72.0,70.0,1000.0,200.0,0.401,694.0,76.125,76.25,0.01,72.063,71.563,55.656,56.594,0.0,65.0,72.0,70.0,1000.0,200.0,0.337,635.0,75.938,76.438,0.02,72.0,69.25,56.063,57.188,0.0,58.313,72.0,70.0,1000.0,200.0,0.268,563.5,73.75,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.813,12.874,11.92,12.543,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.0,531.0,534.0,303.5,530.5,525.0,522.5,-0.017,5.343,0.0,14.851,1.375,0.282,-0.004,-0.0,-0.001,0.0
9082007,1606,1.0,1.0,1.0,1.0,100.0,34.149,40.0,40.0,40.0,1.0,1.0,1402.05,279.941,0.012,11.896,0.0,80.0,55.0,1.4,2218.5,2309.481,1658.502,184.791,55.04,72.801,72.917,72.625,52.226,1.383,2.245,0.362,69.981,55.977,87.564,46.854,0.0,79.448,78.011,74.64,80.498,34.313,54.242,43.134,-10.828,47.75,93.75,71.938,75.625,55.5,56.344,0.0,49.313,72.0,70.0,1000.0,200.0,0.278,329.25,71.375,70.875,-0.052,72.25,72.5,55.531,56.094,0.0,58.563,72.0,70.0,1000.0,200.0,0.388,678.0,76.063,76.25,0.01,72.188,71.813,55.875,56.594,0.0,64.813,72.0,70.0,1000.0,200.0,0.353,650.5,75.938,76.313,0.017,72.0,69.188,55.844,57.188,0.0,58.656,72.0,70.0,1000.0,200.0,0.264,564.0,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.799,12.856,11.914,12.53,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.5,531.5,533.5,303.5,531.0,525.5,522.5,-0.009,5.265,0.0,14.58,1.402,0.28,-0.004,-0.0,-0.001,0.0
9082007,1607,1.0,1.0,1.0,1.0,100.0,34.51,40.0,40.0,40.0,1.0,1.0,1406.735,278.77,0.022,11.926,0.0,80.0,55.0,1.4,2218.5,2321.431,1660.137,181.05,55.148,72.801,72.812,72.625,52.226,1.353,2.245,0.381,70.109,56.014,87.423,46.854,0.0,79.555,77.937,74.64,80.498,34.386,54.347,43.28,-10.82,47.406,93.75,72.0,75.375,55.5,56.344,0.0,49.5,72.0,70.0,1000.0,200.0,0.274,327.0,71.188,70.875,-0.052,72.438,72.188,55.531,56.094,0.0,58.281,72.0,70.0,1000.0,200.0,0.398,691.0,76.125,76.25,0.01,72.063,71.813,55.656,56.594,0.0,65.75,72.0,70.0,1000.0,200.0,0.347,647.5,75.938,76.313,0.017,72.0,69.25,56.063,57.188,0.0,58.219,72.0,70.0,1000.0,200.0,0.272,570.0,73.625,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.799,12.856,11.914,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,531.0,533.5,303.5,531.0,525.0,523.0,-0.017,5.314,0.0,14.738,1.407,0.279,-0.002,-0.0,-0.001,0.0
9082007,1608,1.0,1.0,1.0,1.0,100.0,34.633,40.0,40.0,40.0,1.0,1.0,1396.193,283.455,0.012,11.881,0.0,80.0,55.0,1.4,2239.75,2318.015,1679.781,176.467,55.148,72.695,72.707,72.73,52.226,1.391,2.252,0.392,70.136,56.085,87.395,46.938,0.0,79.448,77.864,74.64,80.498,34.386,54.347,43.207,-10.82,47.438,93.688,71.938,75.438,55.688,56.344,0.0,49.094,72.0,70.0,1000.0,200.0,0.275,327.25,71.375,70.938,-0.052,72.25,72.25,55.531,56.094,0.0,58.156,72.0,70.0,1000.0,200.0,0.399,692.0,76.125,76.25,0.01,72.063,71.813,55.656,56.719,0.0,66.188,72.0,70.0,1000.0,200.0,0.348,644.5,75.938,76.313,0.017,72.0,69.188,55.844,57.188,0.0,57.688,72.0,70.0,1000.0,200.0,0.275,574.0,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.797,12.853,11.896,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,531.5,533.5,303.5,531.5,525.0,523.0,-0.01,5.25,0.0,14.562,1.396,0.283,-0.003,-0.0,-0.001,0.0
9082007,1609,1.0,1.0,1.0,1.0,100.0,34.526,40.0,40.0,40.0,1.0,1.0,1428.99,276.428,0.012,11.911,0.0,80.0,55.0,1.4,2240.75,2314.601,1668.315,181.901,55.04,72.801,72.707,72.625,52.226,1.41,2.266,0.399,70.112,56.093,87.395,46.994,0.0,79.448,77.937,74.533,80.424,34.386,54.347,43.207,-10.82,47.5,93.688,72.0,75.75,55.5,56.344,0.0,49.938,72.0,70.0,1000.0,200.0,0.266,322.75,71.375,70.875,-0.052,72.25,72.375,55.625,56.094,0.0,57.844,72.0,70.0,1000.0,200.0,0.404,697.0,76.125,76.25,0.01,71.875,71.938,55.875,56.719,0.0,64.938,72.0,70.0,1000.0,200.0,0.345,641.5,75.938,76.313,0.018,72.0,69.188,56.063,57.188,0.0,57.781,72.0,70.0,1000.0,200.0,0.271,568.0,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.805,12.856,11.906,12.532,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.5,531.5,533.5,303.5,531.5,525.5,523.0,-0.009,5.264,0.0,14.598,1.429,0.276,-0.004,-0.0,-0.001,0.0
9082007,1610,1.0,1.0,1.0,1.0,100.0,34.913,40.0,40.0,40.0,1.0,1.0,1387.994,288.141,0.012,11.986,0.0,80.0,55.0,1.4,2224.5,2283.906,1658.502,174.458,55.148,72.801,72.812,72.625,52.226,1.41,2.288,0.384,70.1,56.081,87.283,46.826,0.0,79.555,77.864,74.533,80.35,34.313,54.242,43.134,-10.828,47.344,93.688,72.0,75.438,55.5,56.344,0.0,50.219,72.0,70.0,1000.0,200.0,0.267,322.5,71.375,70.875,-0.052,72.25,72.0,55.531,56.094,0.0,58.0,72.0,70.0,1000.0,200.0,0.406,697.5,76.125,76.188,0.01,71.75,71.625,55.875,56.719,0.0,64.313,72.0,70.0,1000.0,200.0,0.333,632.0,75.938,76.438,0.016,72.0,69.188,56.063,57.281,0.0,59.25,72.0,70.0,1000.0,200.0,0.261,558.0,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.793,12.853,11.893,12.527,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,525.0,531.5,533.5,303.5,531.0,525.0,523.0,-0.009,5.305,0.0,14.691,1.388,0.288,-0.004,-0.0,-0.001,0.0
9082007,1611,1.0,1.0,1.0,1.0,100.0,34.79,40.0,40.0,40.0,1.0,1.0,1410.249,284.627,0.012,11.866,0.0,80.0,55.0,1.4,2210.0,2321.431,1665.042,181.662,55.04,72.801,72.812,72.625,52.119,1.364,2.256,0.388,70.16,56.083,87.255,46.854,0.0,79.555,77.864,74.533,80.424,34.386,54.347,43.207,-10.82,47.219,93.625,71.938,74.875,55.5,56.344,0.0,49.875,72.0,70.0,1000.0,200.0,0.271,327.0,71.375,70.875,-0.052,72.25,72.375,55.531,56.094,0.0,59.094,72.0,70.0,1000.0,200.0,0.4,692.0,76.125,76.25,0.01,72.063,71.625,55.656,56.594,0.0,64.813,72.0,70.0,1000.0,200.0,0.351,648.5,75.938,76.313,0.023,72.0,69.188,56.063,57.188,0.0,58.5,72.0,70.0,1000.0,200.0,0.263,559.0,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.807,12.859,11.904,12.532,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.5,531.5,533.5,303.5,531.0,525.0,523.0,-0.009,5.244,0.0,14.543,1.41,0.285,-0.004,-0.0,-0.001,0.0
9082007,1612,1.0,1.0,1.0,1.0,100.0,34.853,40.0,40.0,40.0,1.0,1.0,1413.763,281.113,0.012,12.016,0.0,80.0,55.0,1.4,2231.75,2312.894,1674.864,179.323,55.04,72.801,72.812,72.625,52.226,1.375,2.241,0.377,70.141,56.103,87.395,47.022,0.0,79.555,77.864,74.533,80.424,34.386,54.347,43.207,-10.82,47.563,93.563,72.0,75.625,55.5,56.344,0.0,49.25,72.0,70.0,1000.0,200.0,0.277,328.75,71.375,70.875,-0.052,72.25,72.25,55.531,56.094,0.0,59.313,72.0,70.0,1000.0,200.0,0.402,696.0,76.125,76.25,0.01,71.875,71.625,55.656,56.594,0.0,65.438,72.0,70.0,1000.0,200.0,0.344,643.5,75.938,76.313,0.019,71.938,69.188,56.063,57.188,0.0,58.219,72.0,70.0,1000.0,200.0,0.268,566.5,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.8,12.854,11.892,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.0,531.5,533.5,303.5,531.5,525.0,523.0,-0.009,5.31,0.0,14.727,1.414,0.281,-0.004,-0.0,-0.001,0.0
9082007,1613,1.0,1.0,1.0,1.0,100.0,35.192,40.0,40.0,40.0,1.0,1.0,1409.078,283.455,0.022,11.941,0.0,80.0,55.0,1.4,2247.75,2297.54,1668.315,184.762,55.148,72.801,72.812,72.625,52.226,1.406,2.256,0.384,70.218,56.204,87.479,46.938,0.0,79.663,77.864,74.64,80.35,34.386,54.347,43.28,-10.82,47.531,93.688,71.938,76.125,55.5,56.344,0.0,49.375,72.0,70.0,1000.0,200.0,0.275,326.5,71.375,70.875,-0.052,72.25,72.0,55.531,56.094,0.0,58.344,72.0,70.0,1000.0,200.0,0.417,704.0,76.125,76.25,0.01,71.875,71.563,55.875,56.719,0.0,64.688,72.0,70.0,1000.0,200.0,0.338,637.0,75.938,76.313,0.019,72.0,69.188,56.063,57.188,0.0,58.156,72.0,70.0,1000.0,200.0,0.263,560.0,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.796,12.854,11.892,12.524,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,525.5,531.5,533.5,303.5,531.0,525.0,523.0,-0.017,5.321,0.0,14.756,1.409,0.283,-0.004,-0.0,-0.001,0.0
9082007,1614,1.0,1.0,1.0,1.0,100.0,35.098,40.0,40.0,40.0,1.0,1.0,1427.819,286.969,0.012,11.986,0.0,80.0,55.0,1.4,2225.0,2328.264,1668.315,182.322,55.04,72.801,72.812,72.625,52.226,1.364,2.238,0.381,70.242,56.165,87.451,46.882,0.0,79.663,77.864,74.427,80.35,34.386,54.242,43.207,-10.82,47.563,93.688,71.938,75.375,55.688,56.438,0.0,50.063,72.0,70.0,1000.0,200.0,0.264,321.25,71.188,70.875,-0.052,72.25,72.188,55.625,56.094,0.0,58.156,72.0,70.0,1000.0,200.0,0.414,704.0,76.125,76.25,0.01,71.875,71.813,55.656,56.719,0.0,64.938,72.0,70.0,1000.0,200.0,0.357,653.0,75.938,76.313,0.019,72.0,69.188,56.063,57.281,0.0,58.813,72.0,70.0,1000.0,200.0,0.259,561.5,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.793,12.841,11.882,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.5,531.5,534.0,303.5,532.0,525.0,523.0,-0.009,5.325,0.0,14.69,1.428,0.287,-0.002,-0.0,-0.001,0.0
9082007,1615,1.0,1.0,1.0,1.0,100.0,35.489,40.0,40.0,40.0,1.0,1.0,1365.74,277.599,0.012,11.896,0.0,80.0,55.0,1.4,2228.75,2285.61,1671.589,177.541,55.148,72.801,72.812,72.625,52.226,1.425,2.277,0.373,70.214,56.177,87.311,47.022,0.0,79.555,77.79,74.64,80.276,34.313,54.451,43.207,-10.82,47.563,93.75,72.0,75.25,55.5,56.344,0.0,50.0,72.0,70.0,1000.0,200.0,0.267,323.0,71.375,70.875,-0.052,72.25,72.0,55.625,55.906,0.0,58.875,72.0,70.0,1000.0,200.0,0.41,705.5,76.125,76.25,0.01,71.875,71.563,55.875,56.719,0.0,64.688,72.0,70.0,1000.0,200.0,0.34,635.5,75.938,76.313,0.022,72.0,69.25,56.063,57.281,0.0,57.625,72.0,70.0,1000.0,200.0,0.265,562.0,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.8,12.85,11.897,12.522,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,531.5,534.0,303.5,532.0,525.0,523.0,-0.009,5.254,0.0,14.701,1.366,0.278,-0.004,-0.0,-0.001,0.0
9082007,1616,1.0,1.0,1.0,1.0,100.0,35.641,40.0,40.0,40.0,1.0,1.0,1409.078,281.113,0.022,11.986,0.0,80.0,55.0,1.4,2228.75,2309.481,1673.226,183.668,55.04,72.801,72.812,72.625,52.119,1.379,2.259,0.377,70.223,56.176,87.367,46.938,0.0,79.663,77.716,74.533,80.35,34.386,54.347,43.28,-10.82,47.563,93.625,71.938,75.25,55.688,56.344,0.0,50.625,72.0,70.0,1000.0,200.0,0.263,319.75,71.188,70.75,-0.052,72.25,72.188,55.625,56.094,0.0,58.531,72.0,70.0,1000.0,200.0,0.42,708.5,76.125,76.25,0.01,71.75,71.563,55.875,56.719,0.0,65.313,72.0,70.0,1000.0,200.0,0.344,641.5,75.938,76.313,0.021,72.0,69.25,56.063,57.188,0.0,59.188,72.0,70.0,1000.0,200.0,0.258,557.0,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.796,12.848,11.885,12.522,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,525.5,531.5,533.5,303.5,531.0,525.0,523.0,-0.018,5.341,0.0,14.812,1.409,0.281,-0.003,-0.0,-0.001,0.0
9082007,1617,1.0,1.0,1.0,1.0,100.0,35.763,40.0,40.0,40.0,1.0,1.0,1425.476,282.284,0.022,11.911,0.0,80.0,55.0,1.4,2232.25,2321.431,1673.226,190.552,55.148,73.013,73.127,72.836,52.333,1.402,2.281,0.388,70.255,56.21,87.311,47.05,0.0,79.555,77.716,74.427,80.276,34.386,54.347,43.28,-10.82,47.344,93.688,71.938,74.688,55.688,56.344,0.0,48.969,72.0,70.0,1000.0,200.0,0.279,330.0,71.375,70.875,-0.052,72.313,71.875,55.531,55.906,0.0,58.875,72.0,70.0,1000.0,200.0,0.418,709.0,76.125,76.188,0.01,71.75,71.813,55.875,56.719,0.0,63.969,72.0,70.0,1000.0,200.0,0.344,642.5,75.938,76.313,0.017,72.0,69.188,56.063,57.281,0.0,58.906,72.0,70.0,1000.0,200.0,0.26,557.5,73.625,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.8,12.845,11.89,12.518,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,525.5,531.5,533.5,303.5,531.5,525.5,523.0,-0.017,5.307,0.0,14.719,1.425,0.282,-0.004,-0.0,-0.001,0.0
9082007,1618,1.0,1.0,1.0,1.0,100.0,35.931,40.0,40.0,40.0,1.0,1.0,1395.022,286.969,0.022,11.866,0.0,80.0,55.0,1.4,2240.25,2311.187,1656.868,189.285,55.148,72.801,72.812,72.625,52.226,1.406,2.284,0.381,70.251,56.201,87.199,47.022,0.0,79.448,77.79,74.533,80.276,34.386,54.347,43.28,-10.828,47.344,93.625,72.0,75.375,55.688,56.438,0.0,49.938,72.0,70.0,1000.0,200.0,0.268,324.0,71.375,70.75,-0.052,72.313,72.0,55.531,56.094,0.0,59.313,72.0,70.0,1000.0,200.0,0.424,713.5,76.125,76.25,0.01,71.688,71.813,55.875,56.719,0.0,64.0,72.0,70.0,1000.0,200.0,0.333,632.0,75.938,76.313,0.021,72.063,69.188,56.063,57.281,0.0,58.063,72.0,70.0,1000.0,200.0,0.266,565.0,73.625,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.807,12.854,11.89,12.524,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,525.0,531.5,533.5,303.5,532.0,525.5,523.0,-0.017,5.287,0.0,14.664,1.395,0.287,-0.005,-0.0,-0.001,0.0
9082007,1619,1.0,1.0,1.0,1.0,100.0,36.554,40.0,40.0,40.0,1.0,1.0,1400.879,276.428,0.022,11.881,0.0,80.0,55.0,1.4,2229.75,2306.068,1676.503,185.141,55.363,72.801,72.812,72.625,52.333,1.41,2.259,0.392,70.243,56.201,87.283,46.91,0.0,79.555,77.716,74.427,80.35,34.386,54.242,43.28,-10.82,47.469,93.688,72.0,75.125,55.688,56.344,0.0,50.0,72.0,70.0,1000.0,200.0,0.267,322.75,71.375,70.875,-0.052,72.125,72.375,55.625,56.094,0.0,59.531,72.0,70.0,1000.0,200.0,0.424,711.0,76.125,76.25,0.01,71.875,71.813,55.875,56.719,0.0,64.375,72.0,70.0,1000.0,200.0,0.328,626.0,75.938,76.313,0.021,72.0,69.25,56.063,57.281,0.0,58.563,72.0,70.0,1000.0,200.0,0.267,568.0,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.812,12.859,11.901,12.532,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,531.5,533.5,303.25,532.0,525.0,523.0,-0.018,5.322,0.0,14.682,1.401,0.276,-0.004,-0.0,-0.001,0.0
9082007,1620,1.0,1.0,1.0,1.0,100.0,36.058,40.0,40.0,40.0,1.0,1.0,1444.217,285.798,0.022,11.941,0.0,80.0,55.0,1.4,2234.75,2340.229,1678.141,190.059,55.04,72.801,72.812,72.625,52.226,1.375,2.277,0.388,70.252,56.195,87.395,46.966,0.0,79.34,77.642,74.427,80.276,34.386,54.347,43.28,-10.82,47.688,93.688,71.938,75.125,55.5,56.344,0.0,50.438,72.0,70.0,1000.0,200.0,0.266,321.5,71.375,70.875,-0.052,72.25,72.188,55.625,56.094,0.0,60.063,72.0,70.0,1000.0,200.0,0.422,710.0,76.125,76.25,0.01,72.063,71.813,55.875,56.719,0.0,64.688,72.0,70.0,1000.0,200.0,0.351,648.5,75.938,76.313,0.021,72.0,69.25,56.063,57.281,0.0,58.875,72.0,70.0,1000.0,200.0,0.266,566.5,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.812,12.858,11.897,12.53,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,525.5,531.5,534.0,303.5,531.5,525.0,523.5,-0.018,5.321,0.0,14.756,1.444,0.286,-0.004,-0.0,-0.001,0.0
9082007,1621,1.0,1.0,1.0,1.0,100.0,36.19,40.0,40.0,40.0,1.0,1.0,1410.249,286.969,0.012,11.941,0.0,80.0,55.0,1.4,2247.0,2309.481,1673.226,189.753,55.04,72.695,72.707,72.519,52.226,1.394,2.259,0.388,70.316,56.266,87.564,46.994,0.0,79.233,77.716,74.533,80.276,34.386,54.347,43.28,-10.82,47.719,93.75,72.0,75.438,55.688,56.438,0.0,49.313,72.0,70.0,1000.0,200.0,0.276,329.5,71.188,70.75,-0.052,72.25,72.188,55.625,56.094,0.0,59.469,72.0,70.0,1000.0,200.0,0.431,720.0,76.125,76.25,0.01,71.875,71.438,55.875,56.719,0.0,64.25,72.0,70.0,1000.0,200.0,0.328,626.0,75.938,76.313,0.017,72.0,69.25,56.063,57.281,0.0,57.625,72.0,70.0,1000.0,200.0,0.276,574.0,73.625,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.817,12.864,11.909,12.535,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,531.5,534.0,303.5,532.0,525.0,523.5,-0.01,5.321,0.0,14.756,1.41,0.287,-0.003,-0.0,-0.001,0.0
9082007,1622,1.0,1.0,1.0,1.0,100.0,36.63,40.0,40.0,40.0,1.0,1.0,1440.703,286.969,0.012,11.941,0.0,80.0,55.0,1.4,2243.5,2341.939,1678.141,192.564,55.148,72.801,72.917,72.625,52.333,1.356,2.234,0.377,70.427,56.24,87.536,46.938,0.0,79.448,77.716,74.427,80.202,34.386,54.347,43.28,-10.82,47.688,93.75,71.938,75.813,55.688,56.344,0.0,49.125,72.0,70.0,1000.0,200.0,0.274,327.25,71.188,70.75,-0.052,72.25,71.875,55.625,56.094,0.0,60.563,72.0,70.0,1000.0,200.0,0.431,717.5,76.063,76.25,0.01,72.063,71.625,55.875,56.719,0.0,64.75,72.0,70.0,1000.0,200.0,0.345,645.5,75.938,76.313,0.019,72.0,69.188,56.063,57.281,0.0,57.875,72.0,70.0,1000.0,200.0,0.269,568.0,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.813,12.866,11.904,12.538,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.5,531.5,533.5,303.5,531.5,525.0,523.0,-0.009,5.321,0.0,14.756,1.441,0.287,-0.003,-0.0,-0.001,0.0
9082007,1623,1.0,1.0,1.0,1.0,100.0,37.092,40.0,40.0,40.0,1.0,1.0,1404.392,284.627,0.022,12.016,0.0,80.0,55.0,1.4,2253.25,2314.601,1679.781,189.194,55.255,72.907,72.812,72.625,52.333,1.41,2.256,0.373,70.396,56.321,87.339,47.022,0.0,79.555,77.642,74.427,80.202,34.459,54.347,43.28,-10.82,47.656,93.625,71.938,75.813,55.688,56.438,0.0,49.406,72.0,70.0,1000.0,200.0,0.269,323.5,71.188,70.875,-0.052,72.125,72.0,55.625,56.094,0.0,59.531,72.0,70.0,1000.0,200.0,0.438,725.5,76.125,76.188,0.01,71.875,71.938,55.875,56.719,0.0,64.438,72.0,70.0,1000.0,200.0,0.334,629.5,75.938,76.313,0.018,71.938,69.188,56.063,57.281,0.0,58.781,72.0,70.0,1000.0,200.0,0.263,561.0,73.625,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.8,12.854,11.897,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,531.5,534.0,303.5,531.5,525.5,523.5,-0.018,5.33,0.0,14.727,1.404,0.285,-0.002,-0.0,-0.001,0.0
9082007,1624,1.0,1.0,1.0,1.0,100.0,37.087,40.0,40.0,40.0,1.0,1.0,1420.791,288.141,0.022,11.971,0.0,80.0,55.0,1.4,2245.5,2302.656,1673.226,187.789,55.148,72.801,72.812,72.625,52.333,1.429,2.288,0.392,70.362,56.311,87.367,47.022,0.0,79.448,77.642,74.427,80.202,34.459,54.347,43.28,-10.82,47.719,93.75,71.938,75.438,55.688,56.438,0.0,49.875,72.0,70.0,1000.0,200.0,0.267,322.75,71.375,70.875,-0.052,72.125,72.25,55.625,56.094,0.0,59.563,72.0,70.0,1000.0,200.0,0.435,718.5,76.125,76.25,0.01,71.75,71.938,55.875,56.813,0.0,64.063,72.0,70.0,1000.0,200.0,0.326,623.0,75.938,76.438,0.021,72.0,69.188,56.125,57.281,0.0,58.281,72.0,70.0,1000.0,200.0,0.261,558.5,73.625,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.799,12.854,11.902,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,531.5,533.5,303.25,532.0,525.0,523.5,-0.018,5.31,0.0,14.672,1.421,0.288,-0.004,-0.0,-0.002,0.0
9082007,1625,1.0,1.0,1.0,1.0,100.0,37.298,40.0,40.0,40.0,1.0,1.0,1420.791,282.284,0.022,11.956,0.0,80.0,55.0,1.4,2239.5,2326.555,1673.226,185.572,55.148,72.801,72.812,72.73,52.547,1.383,2.256,0.392,70.364,56.291,87.507,47.106,0.0,79.448,77.568,74.427,80.128,34.459,54.347,43.28,-10.82,47.813,93.688,71.938,75.25,55.688,56.438,0.0,49.875,72.0,70.0,1000.0,200.0,0.265,321.75,71.375,70.875,-0.052,72.25,72.0,55.625,56.094,0.0,60.375,72.0,70.0,1000.0,200.0,0.435,722.0,76.125,76.25,0.01,72.063,72.0,55.875,56.813,0.0,63.344,72.0,70.0,1000.0,200.0,0.333,631.5,75.938,76.313,0.021,72.0,69.25,56.063,57.281,0.0,57.781,72.0,70.0,1000.0,200.0,0.269,567.0,73.625,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.8,12.861,11.902,12.534,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,531.5,533.5,303.5,532.0,525.0,523.0,-0.018,5.303,0.0,14.653,1.421,0.282,-0.004,-0.0,-0.001,0.0
9082007,1626,1.0,1.0,1.0,1.0,100.0,37.763,40.0,40.0,40.0,1.0,1.0,1409.078,285.798,0.012,11.986,0.0,80.0,55.0,1.4,2239.5,2309.481,1669.951,179.78,55.255,72.801,72.812,72.625,52.333,1.41,2.281,0.384,70.362,56.292,87.423,47.106,0.0,79.448,77.568,74.427,80.202,34.459,54.347,43.353,-10.82,47.813,93.688,71.938,75.125,55.688,56.438,0.0,50.031,72.0,70.0,1000.0,200.0,0.264,321.75,71.375,70.75,-0.052,72.313,72.0,55.625,56.188,0.0,60.063,72.0,70.0,1000.0,200.0,0.441,727.0,76.125,76.25,0.01,71.75,71.938,55.875,56.813,0.0,63.938,72.0,70.0,1000.0,200.0,0.321,619.0,76.0,76.313,0.021,72.0,69.188,56.063,57.281,0.0,58.469,72.0,70.0,1000.0,200.0,0.262,559.5,73.625,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.78,12.848,11.896,12.521,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,525.5,531.5,533.5,303.25,531.5,525.0,523.5,-0.01,5.36,0.0,14.812,1.409,0.286,-0.005,-0.0,-0.001,0.0
9082007,1627,1.0,1.0,1.0,1.0,100.0,38.003,40.0,40.0,40.0,1.0,1.0,1431.332,282.284,0.012,11.971,0.0,80.0,55.0,1.4,2227.25,2318.015,1689.625,180.427,55.255,72.801,72.917,72.73,52.333,1.41,2.295,0.373,70.357,56.284,87.479,47.106,0.0,79.448,77.642,74.427,80.202,34.532,54.347,43.353,-10.82,47.75,93.75,72.0,75.438,55.688,56.438,0.0,50.031,72.0,70.0,1000.0,200.0,0.265,322.25,71.188,70.875,-0.052,72.125,72.25,55.625,56.094,0.0,60.594,72.0,70.0,1000.0,200.0,0.439,725.5,76.125,76.25,0.01,71.75,71.813,55.875,56.813,0.0,63.406,72.0,70.0,1000.0,200.0,0.323,619.5,75.938,76.313,0.018,72.0,69.188,56.063,57.344,0.0,57.313,72.0,70.0,1000.0,200.0,0.27,569.5,73.625,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.848,11.889,12.524,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,525.5,531.5,533.5,303.75,531.5,525.5,523.5,-0.01,5.329,0.0,14.671,1.431,0.282,-0.002,-0.0,-0.001,0.0
9082007,1628,1.0,1.0,1.0,1.0,100.0,37.979,40.0,40.0,40.0,1.0,1.0,1438.36,284.627,0.012,11.956,0.0,80.0,55.0,1.4,2231.75,2329.972,1678.141,186.155,55.255,72.907,72.917,72.625,52.333,1.391,2.259,0.388,70.356,56.285,87.479,46.994,0.0,79.448,77.568,74.108,80.128,34.532,54.347,43.353,-10.82,47.75,93.688,72.0,75.25,55.813,56.563,0.0,50.563,72.0,70.0,1000.0,200.0,0.263,320.25,71.188,70.75,-0.052,72.25,72.25,55.531,56.188,0.0,61.281,72.0,70.0,1000.0,200.0,0.438,723.5,76.125,76.25,0.01,71.688,71.938,55.875,56.719,0.0,62.875,72.0,70.0,1000.0,200.0,0.329,629.0,75.938,76.438,0.017,72.063,69.25,56.125,57.281,0.0,57.781,72.0,70.0,1000.0,200.0,0.27,570.0,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.848,11.889,12.521,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,525.5,531.5,533.5,303.25,532.5,525.5,523.5,-0.009,5.322,0.0,14.653,1.438,0.285,-0.003,-0.0,-0.001,0.0
