DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9082007,1629,1.0,1.0,1.0,1.0,100.0,38.464,40.0,40.0,40.0,1.0,1.0,1451.245,283.455,0.022,11.986,0.0,80.0,55.0,1.4,2246.25,2318.015,1678.141,182.32,55.255,72.801,72.917,72.625,52.333,1.413,2.259,0.388,70.357,56.286,87.451,46.938,0.0,79.448,77.494,74.321,80.054,34.459,54.347,43.353,-10.82,47.844,93.75,72.0,75.063,55.813,56.438,0.0,49.031,72.0,70.0,1000.0,200.0,0.279,330.25,71.375,70.75,-0.052,72.313,72.25,55.625,56.094,0.0,60.906,72.0,70.0,1000.0,200.0,0.447,731.0,76.125,76.25,0.01,71.75,71.813,55.969,56.813,0.0,63.0,72.0,70.0,1000.0,200.0,0.32,617.0,76.0,76.313,0.023,71.938,69.25,56.125,57.344,0.0,58.5,72.0,70.0,1000.0,200.0,0.262,559.5,73.625,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.784,12.842,11.884,12.513,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.0,531.5,533.5,303.25,532.5,525.5,523.5,-0.018,5.36,0.0,14.812,1.451,0.283,-0.005,-0.0,-0.001,0.0
9082007,1630,1.0,1.0,1.0,1.0,100.0,38.714,40.0,40.0,40.0,1.0,1.0,1424.305,289.312,0.012,11.971,0.0,80.0,55.0,1.4,2235.5,2336.809,1683.06,185.777,55.148,72.695,72.812,72.519,52.333,1.398,2.27,0.377,70.357,56.285,87.536,46.938,0.0,79.448,77.42,74.321,80.128,34.532,54.347,43.425,-10.82,47.813,93.75,72.0,75.25,55.813,56.438,0.0,49.906,72.0,70.0,1000.0,200.0,0.267,322.75,71.375,70.75,-0.052,72.125,72.813,55.625,56.188,0.0,60.156,72.0,70.0,1000.0,200.0,0.454,737.5,76.125,76.25,0.01,72.188,72.0,55.969,56.813,0.0,63.0,72.0,70.0,1000.0,200.0,0.326,624.0,75.938,76.313,0.019,71.938,69.25,56.125,57.344,0.0,59.094,72.0,70.0,1000.0,200.0,0.26,558.0,73.625,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.788,12.839,11.894,12.51,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,531.5,533.5,303.25,532.0,525.0,523.5,-0.01,5.373,0.0,14.791,1.424,0.289,-0.005,-0.0,-0.001,0.0
9082007,1631,1.0,1.0,1.0,1.0,100.0,39.232,40.0,40.0,40.0,1.0,1.0,1436.018,284.627,0.022,11.926,0.0,80.0,55.0,1.4,2241.0,2318.015,1678.141,183.635,55.255,72.907,72.917,72.73,52.333,1.394,2.281,0.37,70.372,56.305,87.423,47.022,0.0,79.555,77.494,74.321,80.054,34.606,54.451,43.425,-10.82,47.719,93.75,72.0,75.25,55.813,56.563,0.0,49.719,72.0,70.0,1000.0,200.0,0.27,325.5,71.188,70.75,-0.052,72.25,72.375,55.625,56.188,0.0,60.938,72.0,70.0,1000.0,200.0,0.453,738.5,76.125,76.25,0.01,71.875,72.125,55.875,56.813,0.0,63.969,72.0,70.0,1000.0,200.0,0.318,617.0,75.938,76.313,0.017,72.0,69.188,56.125,57.344,0.0,58.656,72.0,70.0,1000.0,200.0,0.264,560.5,73.625,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.841,11.89,12.51,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.0,531.5,533.5,303.5,532.0,525.5,523.5,-0.018,5.3,0.0,14.612,1.436,0.285,-0.003,-0.0,-0.001,0.0
9082007,1632,1.0,1.0,1.0,1.0,100.0,39.243,40.0,40.0,40.0,1.0,1.0,1440.703,289.312,0.022,12.06,0.0,80.0,55.0,1.4,2243.0,2331.681,1691.267,187.754,55.255,72.801,72.812,72.73,52.333,1.394,2.266,0.377,70.368,56.294,87.367,47.134,0.0,79.555,77.42,74.321,80.128,34.606,54.347,43.425,-10.82,47.656,93.688,72.125,75.063,55.813,56.438,0.0,49.906,72.0,70.0,1000.0,200.0,0.269,323.0,71.375,70.875,-0.052,72.125,72.0,55.625,56.188,0.0,60.156,72.0,70.0,1000.0,200.0,0.454,737.0,76.125,76.25,0.01,71.688,72.125,55.969,56.813,0.0,63.594,72.0,70.0,1000.0,200.0,0.321,620.5,75.938,76.313,0.018,72.0,69.188,56.125,57.281,0.0,57.781,72.0,70.0,1000.0,200.0,0.269,570.0,73.625,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.784,12.842,11.896,12.514,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,531.5,533.5,303.5,532.5,525.5,523.5,-0.019,5.388,0.0,14.777,1.441,0.289,-0.004,-0.0,-0.001,0.0
9082007,1633,1.0,1.0,1.0,1.0,100.0,39.532,40.0,40.0,40.0,1.0,1.0,1437.189,278.77,0.022,11.971,0.0,80.0,55.0,1.4,2232.5,2314.601,1674.864,177.714,55.255,72.801,72.917,72.73,52.333,1.394,2.284,0.377,70.368,56.294,87.423,47.162,0.0,79.555,77.42,74.215,79.981,34.606,54.451,43.498,-10.82,47.875,93.75,72.0,74.875,55.813,56.438,0.0,50.281,72.0,70.0,1000.0,200.0,0.266,324.75,71.188,70.75,-0.052,72.25,72.375,55.75,56.094,0.0,61.438,72.0,70.0,1000.0,200.0,0.448,733.5,76.125,76.25,0.01,71.875,72.125,55.969,56.813,0.0,62.344,72.0,70.0,1000.0,200.0,0.322,621.5,75.938,76.313,0.022,72.0,69.188,56.125,57.344,0.0,58.906,72.0,70.0,1000.0,200.0,0.261,560.0,73.75,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.771,12.828,11.885,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.5,531.5,533.5,303.5,533.5,525.5,523.5,-0.018,5.364,0.0,14.789,1.437,0.279,-0.003,-0.0,-0.001,0.0
9082007,1634,1.0,1.0,1.0,1.0,100.0,39.851,40.0,40.0,40.0,1.0,1.0,1424.305,289.312,0.012,11.896,0.0,80.0,55.0,1.4,2240.5,2323.139,1696.196,177.349,55.255,72.695,72.812,72.519,52.333,1.387,2.277,0.381,70.368,56.294,87.367,47.05,0.0,79.555,77.346,74.321,79.981,34.679,54.451,43.498,-10.82,47.656,93.688,72.125,75.625,55.813,56.438,0.0,49.031,72.0,70.0,1000.0,200.0,0.278,330.0,71.188,70.875,-0.052,72.313,71.875,55.625,56.094,0.0,61.25,72.0,70.0,1000.0,200.0,0.455,738.0,76.125,76.25,0.01,71.875,72.0,55.969,57.0,0.0,63.094,72.0,70.0,1000.0,200.0,0.321,619.5,76.0,76.313,0.018,72.0,69.188,56.125,57.344,0.0,58.781,72.0,70.0,1000.0,200.0,0.26,556.5,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.777,12.831,11.884,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.0,531.5,533.5,303.5,532.5,525.5,523.5,-0.01,5.306,0.0,14.575,1.424,0.289,-0.002,-0.0,-0.001,0.0
9082007,1635,1.0,1.0,1.0,1.0,100.0,39.879,40.0,40.0,40.0,1.0,1.0,1421.962,282.284,0.012,11.986,0.0,80.0,55.0,1.4,2240.5,2307.774,1678.141,177.92,55.363,72.907,72.917,72.73,52.44,1.421,2.274,0.384,70.366,56.294,87.423,47.05,0.0,79.555,77.42,74.321,80.054,34.679,54.451,43.571,-10.82,47.813,93.75,72.0,75.125,55.688,56.438,0.0,49.813,72.0,70.0,1000.0,200.0,0.268,323.5,71.188,70.875,-0.052,72.25,72.375,55.75,56.188,0.0,61.438,72.0,70.0,1000.0,200.0,0.458,740.5,76.125,76.25,0.01,71.75,71.813,55.969,56.813,0.0,63.344,72.0,70.0,1000.0,200.0,0.313,609.0,75.938,76.438,0.017,72.0,69.25,56.125,57.281,0.0,58.5,72.0,70.0,1000.0,200.0,0.261,559.0,73.625,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.784,12.836,11.89,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.5,531.5,533.5,303.75,533.0,525.5,523.5,-0.01,5.39,0.0,14.807,1.422,0.282,-0.002,-0.0,-0.001,0.0
9082007,1636,1.0,1.0,1.0,1.0,100.0,40.394,40.0,40.0,40.0,1.0,1.0,1450.073,281.113,0.022,12.001,0.0,80.0,55.0,1.4,2231.25,2359.051,1683.06,182.673,55.255,72.907,72.917,72.625,52.333,1.364,2.245,0.381,70.4,56.291,87.451,47.106,0.0,79.555,77.346,74.321,79.981,34.752,54.556,43.498,-10.82,47.688,93.75,72.0,75.938,55.688,56.438,0.0,50.406,72.0,70.0,1000.0,200.0,0.267,323.5,71.188,70.75,-0.052,72.313,72.188,55.75,56.094,0.0,62.594,72.0,70.0,1000.0,200.0,0.458,740.5,76.125,76.25,0.01,72.188,71.625,55.969,56.813,0.0,63.625,72.0,70.0,1000.0,200.0,0.33,630.0,75.938,76.438,0.017,72.0,69.25,56.125,57.344,0.0,58.688,72.0,70.0,1000.0,200.0,0.263,563.0,73.625,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.788,12.842,11.894,12.514,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,531.5,533.5,304.0,534.0,525.5,523.5,-0.019,5.3,0.0,14.582,1.45,0.281,-0.003,-0.0,-0.001,0.0
9082007,1637,1.0,1.0,1.0,1.0,100.0,40.928,40.0,40.0,40.0,1.0,1.0,1438.36,283.455,0.022,11.971,0.0,80.0,55.0,1.4,2263.0,2340.229,1686.342,186.107,55.255,72.801,72.917,72.625,52.226,1.383,2.245,0.388,70.437,56.366,87.339,47.05,0.0,79.126,77.346,74.321,79.981,34.606,54.451,43.498,-10.82,47.625,93.688,72.0,75.438,55.813,56.438,0.0,49.5,72.0,70.0,1000.0,200.0,0.275,327.5,71.188,70.875,-0.052,72.313,72.188,55.75,56.188,0.0,61.75,72.0,70.0,1000.0,200.0,0.467,747.0,76.063,76.25,0.01,72.313,71.625,55.969,56.813,0.0,64.688,72.0,70.0,1000.0,200.0,0.326,627.0,75.938,76.313,0.017,72.0,69.25,56.125,57.344,0.0,59.063,72.0,70.0,1000.0,200.0,0.263,564.0,73.625,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.797,12.846,11.894,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,525.0,531.5,533.5,303.5,534.0,525.5,523.5,-0.019,5.364,0.0,14.789,1.438,0.283,-0.002,-0.0,-0.001,0.0
9082007,1638,1.0,1.0,1.0,1.0,100.0,41.041,40.0,40.0,40.0,1.0,1.0,1444.217,286.969,0.012,12.06,0.0,80.0,55.0,1.4,2271.75,2352.204,1694.552,185.336,55.255,72.801,72.917,72.73,52.44,1.364,2.248,0.381,70.516,56.44,87.143,47.106,0.0,79.34,77.346,74.321,79.981,34.679,54.451,43.644,-10.82,47.469,93.688,71.938,75.25,55.813,56.563,0.0,48.969,72.0,70.0,1000.0,200.0,0.276,327.75,71.188,70.875,-0.052,72.313,72.25,55.75,56.188,0.0,62.781,72.0,70.0,1000.0,200.0,0.473,755.0,76.125,76.25,0.01,72.188,71.625,55.969,56.813,0.0,64.188,72.0,70.0,1000.0,200.0,0.334,634.0,76.0,76.313,0.017,72.0,69.25,56.125,57.344,0.0,58.719,72.0,70.0,1000.0,200.0,0.26,555.0,73.625,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.802,12.845,11.901,12.518,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,531.5,533.5,303.5,534.5,525.5,523.5,-0.01,5.468,0.0,15.021,1.444,0.287,-0.002,-0.0,-0.001,0.0
9082007,1639,1.0,1.0,1.0,1.0,100.0,41.33,40.0,40.0,40.0,1.0,1.0,1440.703,288.141,0.022,12.001,0.0,80.0,55.0,1.4,2275.25,2340.229,1687.983,183.169,55.255,72.801,72.812,72.73,52.333,1.368,2.266,0.388,70.586,56.481,87.115,47.106,0.0,79.233,77.346,74.215,79.981,34.679,54.347,43.644,-10.82,47.531,93.5,72.0,75.125,55.813,56.563,0.0,50.594,72.0,70.0,1000.0,200.0,0.26,319.5,71.188,70.875,-0.052,72.313,72.5,55.75,56.188,0.0,63.094,72.0,70.0,1000.0,200.0,0.464,744.5,76.125,76.25,0.01,72.188,71.438,55.969,56.813,0.0,64.625,72.0,70.0,1000.0,200.0,0.339,637.5,75.938,76.313,0.022,72.0,69.25,56.125,57.344,0.0,58.25,72.0,70.0,1000.0,200.0,0.265,563.0,73.75,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.787,12.833,11.894,12.505,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,532.0,533.5,303.5,534.5,525.0,523.5,-0.019,5.47,0.0,14.947,1.441,0.288,-0.002,-0.0,-0.001,0.0
9082007,1640,1.0,1.0,1.0,1.0,100.0,41.648,40.0,40.0,40.0,1.0,1.0,1451.245,291.654,0.012,12.001,0.0,80.0,55.0,1.4,2273.0,2367.614,1707.711,191.166,55.255,72.695,72.812,72.625,52.44,1.349,2.27,0.366,70.783,56.549,87.311,47.078,0.0,79.233,77.272,74.321,79.981,34.679,54.242,43.79,-10.82,47.75,93.563,72.0,75.25,55.813,56.563,0.0,49.594,72.0,70.0,1000.0,200.0,0.272,326.25,71.188,70.875,-0.052,72.313,72.25,55.625,56.188,0.0,62.969,72.0,70.0,1000.0,200.0,0.484,763.0,76.125,76.25,0.01,72.313,71.438,55.969,56.813,0.0,65.063,72.0,70.0,1000.0,200.0,0.34,637.5,76.0,76.313,0.019,72.0,69.25,56.125,57.344,0.0,58.094,72.0,70.0,1000.0,200.0,0.266,564.0,73.625,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.833,11.892,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.5,532.0,533.5,303.75,535.0,525.0,523.5,-0.011,5.589,0.0,15.191,1.451,0.292,-0.002,-0.0,-0.001,0.0
9082007,1641,1.0,1.0,1.0,1.0,100.0,41.918,40.0,40.0,40.0,1.0,1.0,1434.846,289.312,0.022,11.971,0.0,80.0,55.0,1.4,2286.0,2359.051,1699.483,188.606,55.255,72.801,72.707,72.625,52.333,1.391,2.284,0.381,70.799,56.651,87.227,47.106,0.0,79.233,77.346,74.215,79.981,34.752,54.242,43.717,-10.82,47.719,93.563,72.0,75.125,55.813,56.438,0.0,48.969,72.0,70.0,1000.0,200.0,0.277,327.25,71.188,70.75,-0.052,72.25,72.375,55.625,56.188,0.0,63.5,72.0,70.0,1000.0,200.0,0.48,758.0,76.125,76.25,0.01,72.063,71.313,55.969,56.813,0.0,64.125,72.0,70.0,1000.0,200.0,0.325,624.5,76.0,76.313,0.017,72.0,69.188,56.219,57.344,0.0,57.344,72.0,70.0,1000.0,200.0,0.269,568.5,73.75,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.784,12.829,11.885,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.5,531.5,534.0,303.5,534.5,525.0,523.5,-0.019,5.506,0.0,14.91,1.435,0.289,-0.003,-0.0,-0.001,0.0
9082007,1642,1.0,1.0,1.0,1.0,100.0,42.197,40.0,40.0,40.0,1.0,1.0,1467.643,288.141,0.022,11.881,0.0,80.0,55.0,1.4,2269.0,2362.476,1704.419,184.281,55.255,72.801,72.812,72.625,52.333,1.368,2.263,0.366,70.773,56.617,87.227,47.134,0.0,79.233,77.346,74.321,79.981,34.679,54.138,43.862,-10.828,47.781,93.625,72.0,75.125,55.688,56.438,0.0,50.281,72.0,70.0,1000.0,200.0,0.263,320.25,71.188,70.75,-0.052,72.313,72.25,55.625,56.094,0.0,63.063,72.0,70.0,1000.0,200.0,0.481,758.5,76.125,76.25,0.01,72.188,71.563,55.969,56.813,0.0,63.719,72.0,70.0,1000.0,200.0,0.338,638.0,75.938,76.313,0.021,72.063,69.25,56.125,57.344,0.0,58.313,72.0,70.0,1000.0,200.0,0.262,560.5,73.625,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.842,11.893,12.514,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,525.0,532.0,533.5,303.5,535.5,525.0,523.5,-0.019,5.607,0.0,15.158,1.468,0.288,-0.003,-0.0,-0.001,0.0
9082007,1643,1.0,1.0,1.0,1.0,100.0,42.447,40.0,40.0,40.0,1.0,1.0,1484.041,289.312,0.012,11.911,0.0,80.0,55.0,1.4,2277.25,2364.188,1697.84,190.674,55.148,72.801,72.812,72.625,52.119,1.379,2.306,0.373,70.822,56.626,87.367,47.134,0.0,79.126,77.346,74.215,79.833,34.606,54.033,43.79,-10.82,47.969,93.688,72.0,75.063,55.688,56.438,0.0,49.688,72.0,70.0,1000.0,200.0,0.271,326.25,71.188,70.75,-0.052,72.313,72.188,55.625,56.094,0.0,64.813,72.0,70.0,1000.0,200.0,0.476,755.0,76.125,76.375,0.01,71.875,71.563,55.875,56.813,0.0,64.25,72.0,70.0,1000.0,200.0,0.336,635.0,75.813,76.313,0.019,72.063,69.188,56.125,57.344,0.0,58.5,72.0,70.0,1000.0,200.0,0.266,564.0,73.625,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.839,11.894,12.511,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.0,532.5,533.5,303.5,536.0,525.0,523.5,-0.01,5.631,0.0,15.198,1.484,0.289,-0.003,-0.0,-0.001,0.0
9082007,1644,1.0,1.0,1.0,1.0,100.0,42.422,40.0,40.0,40.0,1.0,1.0,1454.759,290.483,0.012,11.881,0.0,80.0,55.0,1.4,2277.25,2352.204,1696.196,187.334,55.04,72.801,72.917,72.625,52.119,1.398,2.306,0.366,70.949,56.797,87.536,47.05,0.0,79.126,77.198,74.215,79.907,34.825,54.033,44.008,-10.828,48.031,93.75,72.0,74.875,55.5,56.563,0.0,49.156,72.0,70.0,1000.0,200.0,0.276,329.0,71.188,70.75,-0.052,72.25,72.563,55.625,56.094,0.0,63.063,72.0,70.0,1000.0,200.0,0.498,771.5,76.125,76.25,0.01,71.875,71.313,55.969,56.813,0.0,63.75,72.0,70.0,1000.0,200.0,0.319,620.0,76.0,76.563,0.018,72.063,69.188,56.125,57.344,0.0,58.188,72.0,70.0,1000.0,200.0,0.27,569.0,73.75,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.804,12.854,11.906,12.527,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.0,532.0,534.0,303.5,535.5,525.5,523.5,-0.011,5.68,0.0,15.157,1.455,0.29,-0.003,-0.0,-0.001,0.0
9082007,1645,1.0,1.0,1.0,1.0,100.0,42.348,40.0,40.0,40.0,1.0,1.0,1478.185,292.826,0.012,11.896,0.0,80.0,55.0,1.4,2289.5,2371.041,1712.653,193.569,55.148,72.801,72.812,72.625,52.226,1.383,2.281,0.392,70.909,56.726,87.395,47.19,0.0,79.34,77.198,74.215,79.907,34.752,53.929,44.008,-10.82,47.875,93.688,72.0,75.125,55.688,56.438,0.0,50.188,72.0,70.0,1000.0,200.0,0.265,321.0,71.188,70.75,-0.052,72.313,72.25,55.531,56.094,0.0,63.906,72.0,70.0,1000.0,200.0,0.501,777.5,76.125,76.25,0.01,72.063,71.563,55.969,56.813,0.0,62.531,72.0,70.0,1000.0,200.0,0.324,618.5,76.0,76.313,0.021,72.0,69.188,56.125,57.344,0.0,58.219,72.0,70.0,1000.0,200.0,0.27,569.0,73.75,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.788,12.843,11.893,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,525.5,532.0,534.0,303.5,536.0,525.0,523.5,-0.011,5.742,0.0,15.297,1.478,0.293,-0.003,-0.0,-0.001,0.0
9082007,1646,1.0,1.0,1.0,1.0,100.0,42.726,40.0,40.0,40.0,1.0,1.0,1496.925,291.654,0.022,11.926,0.0,80.0,55.0,1.4,2283.5,2379.61,1704.419,188.949,55.04,72.801,72.707,72.625,52.119,1.353,2.274,0.381,71.018,56.729,87.255,47.218,0.0,79.233,77.272,74.215,79.907,34.825,53.825,43.935,-10.82,47.656,93.688,72.125,75.438,55.688,56.438,0.0,50.438,72.0,70.0,1000.0,200.0,0.266,323.75,71.188,70.875,-0.052,72.25,72.188,55.531,55.906,0.0,65.438,72.0,70.0,1000.0,200.0,0.485,763.5,76.125,76.25,0.01,72.188,71.313,55.875,56.813,0.0,64.563,72.0,70.0,1000.0,200.0,0.34,639.5,75.938,76.313,0.019,72.0,69.188,56.125,57.281,0.0,57.719,72.0,70.0,1000.0,200.0,0.268,566.5,73.625,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.784,12.842,11.896,12.514,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,525.0,532.0,534.0,303.75,536.0,525.5,523.5,-0.019,5.718,0.0,15.094,1.497,0.292,-0.002,-0.0,-0.001,0.0
9082007,1647,1.0,1.0,1.0,1.0,100.0,42.819,40.0,40.0,40.0,1.0,1.0,1492.24,293.997,0.022,11.956,0.0,80.0,55.0,1.4,2301.5,2362.476,1714.301,186.573,55.04,72.801,72.707,72.625,52.119,1.413,2.284,0.388,71.05,56.84,87.339,47.134,0.0,79.126,77.272,74.215,79.833,34.825,53.929,43.935,-10.82,47.594,93.688,72.125,75.813,55.688,56.438,0.0,49.219,72.0,70.0,1000.0,200.0,0.277,329.5,71.188,70.875,-0.052,72.25,72.0,55.531,56.094,0.0,64.25,72.0,70.0,1000.0,200.0,0.498,770.0,76.125,76.25,0.01,71.875,71.313,55.875,56.813,0.0,63.906,72.0,70.0,1000.0,200.0,0.326,623.0,75.938,76.438,0.025,71.938,69.25,56.063,57.344,0.0,57.406,72.0,70.0,1000.0,200.0,0.271,569.0,73.625,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.78,12.839,11.889,12.511,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.0,532.0,534.0,303.5,536.0,525.0,524.0,-0.018,5.701,0.0,15.132,1.492,0.294,-0.002,-0.0,-0.002,0.0
9082007,1648,1.0,1.0,1.0,1.0,100.0,42.719,40.0,40.0,40.0,1.0,1.0,1494.583,289.312,0.012,11.926,0.0,80.0,55.0,1.4,2291.75,2369.327,1704.419,190.1,55.04,72.801,72.707,72.625,52.119,1.387,2.295,0.395,71.042,56.834,87.311,47.134,0.0,79.233,77.272,74.108,79.759,34.752,53.825,44.008,-10.82,47.594,93.688,71.938,75.375,55.5,56.344,0.0,49.219,72.0,70.0,1000.0,200.0,0.28,330.25,71.188,70.75,-0.052,72.125,72.25,55.531,55.906,0.0,64.063,72.0,70.0,1000.0,200.0,0.508,779.5,76.125,76.25,0.01,72.063,71.313,55.875,56.813,0.0,64.625,72.0,70.0,1000.0,200.0,0.333,628.5,76.0,76.438,0.021,71.938,69.25,56.063,57.281,0.0,58.5,72.0,70.0,1000.0,200.0,0.256,554.5,73.75,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.777,12.839,11.89,12.511,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.5,532.0,534.0,303.5,536.0,525.5,523.5,-0.009,5.788,0.0,15.336,1.495,0.289,-0.003,-0.0,-0.001,0.0
9082007,1649,1.0,1.0,1.0,1.0,100.0,42.798,40.0,40.0,40.0,1.0,1.0,1484.041,293.997,0.022,11.896,0.0,80.0,55.0,1.4,2296.0,2371.041,1711.005,192.839,55.148,72.801,72.707,72.625,52.119,1.375,2.274,0.392,71.084,56.891,87.479,47.106,0.0,79.126,77.272,74.215,79.907,34.972,53.825,44.154,-10.82,47.719,93.688,72.0,75.125,55.5,56.344,0.0,49.094,72.0,70.0,1000.0,200.0,0.277,327.0,71.188,70.75,-0.052,72.25,72.25,55.531,55.906,0.0,64.813,72.0,70.0,1000.0,200.0,0.498,771.0,76.125,76.25,0.01,71.75,71.313,55.875,56.719,0.0,63.719,72.0,70.0,1000.0,200.0,0.341,637.5,76.0,76.313,0.019,72.0,69.188,56.063,57.281,0.0,57.531,72.0,70.0,1000.0,200.0,0.263,562.0,73.625,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.774,12.845,11.894,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.5,532.0,534.0,303.5,536.5,525.0,523.5,-0.019,5.794,0.0,15.174,1.484,0.294,-0.003,-0.0,-0.001,0.0
9082007,1650,1.0,1.0,1.0,1.0,100.0,42.891,40.0,40.0,40.0,1.0,1.0,1482.87,285.798,0.022,11.881,0.0,80.0,55.0,1.4,2287.0,2360.763,1704.419,190.061,55.04,72.695,72.707,72.519,52.119,1.413,2.31,0.388,71.072,56.857,87.311,47.106,0.0,79.126,77.198,74.108,79.833,34.899,53.72,44.154,-10.82,47.813,93.688,72.0,75.125,55.5,56.344,0.0,49.844,72.0,70.0,1000.0,200.0,0.265,321.5,71.063,70.875,-0.052,72.25,72.188,55.531,55.906,0.0,65.063,72.0,70.0,1000.0,200.0,0.493,768.5,76.125,76.375,0.01,71.875,71.438,55.875,56.719,0.0,63.281,72.0,70.0,1000.0,200.0,0.33,628.5,75.938,76.313,0.021,71.813,69.188,56.063,57.281,0.0,56.844,72.0,70.0,1000.0,200.0,0.266,564.5,73.625,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.813,12.864,11.918,12.527,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.5,532.0,534.0,303.5,537.0,525.0,523.5,-0.019,5.842,0.0,15.276,1.483,0.286,-0.001,-0.0,-0.001,0.0
9082007,1651,1.0,1.0,1.0,1.0,100.0,42.906,40.0,40.0,40.0,1.0,1.0,1472.328,291.654,0.022,11.896,0.0,80.0,55.0,1.4,2275.75,2345.36,1697.84,185.601,55.04,72.695,72.707,72.625,52.012,1.41,2.281,0.384,71.055,56.818,87.311,47.106,0.0,79.126,77.124,74.108,79.833,34.972,53.72,44.154,-10.82,47.75,93.813,72.0,75.375,55.5,56.344,0.0,50.219,72.0,70.0,1000.0,200.0,0.265,321.25,71.188,70.75,-0.052,72.125,72.0,55.531,55.906,0.0,64.25,72.0,70.0,1000.0,200.0,0.517,787.5,76.125,76.25,0.01,71.688,71.563,55.875,56.594,0.0,63.188,72.0,70.0,1000.0,200.0,0.31,608.0,75.938,76.313,0.019,71.938,69.188,56.063,57.281,0.0,57.281,72.0,70.0,1000.0,200.0,0.26,559.0,73.75,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.805,12.871,11.914,12.532,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.5,532.0,534.0,303.75,536.5,525.0,523.5,-0.02,5.826,0.0,15.174,1.472,0.292,-0.003,-0.0,-0.001,0.0
9082007,1652,1.0,1.0,1.0,1.0,100.0,42.704,40.0,40.0,40.0,1.0,1.0,1440.703,290.483,0.022,12.001,0.0,80.0,55.0,1.4,2276.75,2340.229,1707.711,183.244,55.255,72.801,72.812,72.625,52.119,1.41,2.302,0.392,71.014,56.81,87.311,46.994,0.0,79.126,77.272,74.108,79.833,34.899,53.72,44.154,-10.82,47.594,93.75,72.0,75.625,55.5,56.344,0.0,50.188,72.0,70.0,1000.0,200.0,0.268,323.25,71.188,70.75,-0.052,72.25,72.188,55.344,55.906,0.0,64.688,72.0,70.0,1000.0,200.0,0.509,780.5,76.125,76.375,0.01,71.875,71.313,55.656,56.813,0.0,62.719,72.0,70.0,1000.0,200.0,0.324,623.0,75.938,76.313,0.018,71.938,69.188,56.063,57.281,0.0,57.563,72.0,70.0,1000.0,200.0,0.25,547.5,73.625,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.807,12.854,11.904,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,525.5,532.5,534.0,303.75,536.5,525.0,523.5,-0.018,5.901,0.0,15.43,1.441,0.29,-0.003,-0.0,-0.001,0.0
9082007,1653,1.0,1.0,1.0,1.0,100.0,42.928,40.0,40.0,40.0,1.0,1.0,1462.958,293.997,0.012,11.941,0.0,80.0,55.0,1.4,2276.75,2340.229,1734.113,178.0,55.04,72.801,72.812,72.519,52.012,1.413,2.306,0.384,70.971,56.832,87.367,46.966,0.0,79.018,77.05,74.215,79.759,34.972,53.825,44.154,-10.82,47.688,93.813,71.938,75.25,55.406,56.25,0.0,50.313,72.0,70.0,1000.0,200.0,0.268,323.0,71.063,70.75,-0.052,72.25,72.0,55.344,55.781,0.0,65.313,72.0,70.0,1000.0,200.0,0.508,778.5,76.125,76.25,0.01,71.75,71.438,55.656,56.719,0.0,62.844,72.0,70.0,1000.0,200.0,0.308,608.0,76.0,76.313,0.018,71.938,69.188,55.844,57.281,0.0,56.969,72.0,70.0,1000.0,200.0,0.264,562.5,73.75,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.799,12.848,11.897,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.5,532.0,533.5,303.75,538.0,525.0,523.5,-0.011,5.816,0.0,15.231,1.463,0.294,-0.002,-0.0,-0.001,0.0
9082007,1654,1.0,1.0,1.0,1.0,100.0,42.658,40.0,40.0,40.0,1.0,1.0,1491.069,292.826,0.012,11.896,0.0,80.0,55.0,1.4,2272.5,2372.754,1712.653,190.181,54.932,72.801,72.707,72.625,52.012,1.402,2.295,0.399,71.018,56.812,87.648,47.022,0.0,79.126,77.124,74.108,79.685,34.825,53.72,44.154,-10.82,47.813,93.875,72.125,74.875,55.406,56.344,0.0,50.469,72.0,70.0,1000.0,200.0,0.265,321.75,71.188,70.875,-0.052,72.25,71.875,55.344,55.781,0.0,64.75,72.0,70.0,1000.0,200.0,0.524,790.5,76.125,76.375,0.01,71.75,71.313,55.656,56.594,0.0,63.125,72.0,70.0,1000.0,200.0,0.314,613.5,75.938,76.313,0.021,71.938,69.25,55.844,57.281,0.0,56.656,72.0,70.0,1000.0,200.0,0.265,562.5,73.625,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.817,12.867,11.918,12.53,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.5,532.5,533.5,303.5,537.5,525.5,523.5,-0.01,5.873,0.0,15.418,1.491,0.293,-0.002,-0.0,-0.001,0.0
9082007,1655,1.0,1.0,1.0,1.0,100.0,42.6,40.0,40.0,40.0,1.0,1.0,1467.643,286.969,0.012,11.896,0.0,80.0,55.0,1.4,2287.5,2347.071,1687.983,199.349,54.932,72.801,72.601,72.625,52.012,1.417,2.295,0.392,70.999,56.814,87.62,47.134,0.0,79.018,77.198,74.108,79.759,34.972,53.616,44.227,-10.82,47.875,93.938,72.0,75.438,55.406,56.25,0.0,50.438,72.0,70.0,1000.0,200.0,0.269,323.75,71.063,70.75,-0.052,72.313,72.0,55.344,55.781,0.0,66.125,72.0,70.0,1000.0,200.0,0.515,784.5,76.125,76.375,0.01,71.875,71.313,55.656,56.594,0.0,63.031,72.0,70.0,1000.0,200.0,0.316,613.5,76.0,76.313,0.019,72.0,69.188,55.844,57.281,0.0,57.938,72.0,70.0,1000.0,200.0,0.252,548.0,73.625,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.81,12.863,11.917,12.524,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,532.5,534.0,303.5,537.5,525.0,524.0,-0.01,5.905,0.0,15.295,1.468,0.287,-0.002,-0.0,-0.001,0.0
9082007,1656,1.0,1.0,1.0,1.0,100.0,42.556,40.0,40.0,40.0,1.0,1.0,1485.212,288.141,0.012,11.986,0.0,80.0,55.0,1.4,2270.75,2391.616,1687.983,215.12,54.825,72.801,72.707,72.625,51.905,1.36,2.288,0.392,71.108,56.855,87.62,47.106,0.0,78.803,77.124,74.108,79.759,34.972,53.72,44.299,-10.828,47.781,93.875,71.938,75.375,55.406,56.25,0.0,49.75,72.0,70.0,1000.0,200.0,0.275,328.75,71.188,70.75,-0.052,72.125,72.0,55.344,55.781,0.0,66.125,72.0,70.0,1000.0,200.0,0.52,790.5,76.125,76.25,0.01,72.313,71.188,55.656,56.719,0.0,63.781,72.0,70.0,1000.0,200.0,0.329,627.5,76.0,76.313,0.018,71.938,69.188,55.844,57.188,0.0,57.156,72.0,70.0,1000.0,200.0,0.261,559.0,73.625,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.817,12.866,11.917,12.53,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,532.5,534.0,303.5,537.0,525.5,523.5,-0.01,5.963,0.0,15.53,1.485,0.288,-0.003,-0.0,-0.001,0.0
9082007,1657,1.0,1.0,1.0,1.0,100.0,42.502,40.0,40.0,40.0,1.0,1.0,1492.24,286.969,0.012,12.001,0.0,80.0,55.0,1.4,2311.25,2371.041,1696.196,209.828,54.932,72.695,72.707,72.519,51.905,1.402,2.299,0.388,71.078,56.865,87.788,46.994,0.0,78.911,77.05,74.108,79.685,35.045,53.72,44.299,-10.82,47.969,94.0,72.0,75.813,55.406,56.344,0.0,49.219,72.0,70.0,1000.0,200.0,0.279,329.75,71.188,70.75,-0.052,72.25,72.25,55.344,55.781,0.0,65.813,72.0,70.0,1000.0,200.0,0.515,784.0,76.125,76.375,0.01,71.875,71.188,55.656,56.594,0.0,63.719,72.0,70.0,1000.0,200.0,0.325,624.0,75.938,76.438,0.018,72.0,69.188,55.844,57.188,0.0,56.531,72.0,70.0,1000.0,200.0,0.264,562.5,73.625,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.815,12.861,11.901,12.527,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,525.5,532.5,534.0,303.75,537.5,525.0,524.0,-0.011,5.947,0.0,15.428,1.492,0.287,-0.003,-0.0,-0.001,0.0
9082007,1658,1.0,1.0,1.0,1.0,100.0,42.702,40.0,40.0,40.0,1.0,1.0,1460.615,284.627,0.012,11.881,0.0,80.0,55.0,1.4,2291.25,2343.649,1681.42,200.525,54.932,72.801,72.812,72.625,52.012,1.444,2.302,0.388,71.037,56.83,87.732,46.938,0.0,78.911,77.05,74.108,79.685,34.972,53.825,44.299,-10.82,48.063,94.063,71.938,75.75,55.406,56.344,0.0,49.438,72.0,70.0,1000.0,200.0,0.273,326.25,71.188,70.75,-0.052,72.25,72.25,55.344,55.781,0.0,65.625,72.0,70.0,1000.0,200.0,0.518,788.0,76.125,76.375,0.01,71.75,71.313,55.656,56.594,0.0,62.875,72.0,70.0,1000.0,200.0,0.311,608.0,76.0,76.313,0.021,72.0,69.25,55.844,57.188,0.0,57.625,72.0,70.0,1000.0,200.0,0.253,550.5,73.625,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.82,12.867,11.923,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,532.5,534.0,303.5,537.0,525.0,524.0,-0.011,5.878,0.0,15.394,1.461,0.285,-0.003,-0.0,-0.001,0.0
9082007,1659,1.0,1.0,1.0,1.0,100.0,42.691,40.0,40.0,40.0,1.0,1.0,1508.638,293.997,0.012,11.971,0.0,80.0,55.0,1.4,2272.5,2383.04,1694.552,210.45,55.04,72.695,72.496,72.519,52.012,1.372,2.284,0.377,71.079,56.824,87.564,47.106,0.0,79.126,77.124,74.108,79.759,34.972,53.72,44.227,-10.82,47.719,93.938,71.938,75.125,55.5,56.344,0.0,50.25,72.0,70.0,1000.0,200.0,0.264,321.25,71.188,70.75,-0.052,72.25,72.188,55.344,55.781,0.0,65.813,72.0,70.0,1000.0,200.0,0.518,790.0,76.125,76.25,0.01,72.188,71.188,55.625,56.594,0.0,63.469,72.0,70.0,1000.0,200.0,0.331,630.0,75.938,76.313,0.017,71.938,69.25,55.844,57.188,0.0,57.25,72.0,70.0,1000.0,200.0,0.26,559.0,73.75,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.825,12.863,11.914,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,532.5,534.0,303.5,538.0,525.0,524.0,-0.01,5.91,0.0,15.391,1.509,0.294,-0.003,-0.0,-0.001,0.0
9082007,1700,1.0,1.0,1.0,1.0,100.0,42.594,40.0,40.0,40.0,1.0,1.0,1499.268,288.141,0.022,11.866,0.0,80.0,55.0,1.4,2301.75,2371.041,1699.483,204.888,54.932,72.589,72.496,72.836,52.012,1.406,2.324,0.384,71.067,56.856,87.536,47.162,0.0,78.696,77.124,74.108,79.759,35.045,53.72,44.299,-10.82,47.688,94.063,72.0,75.375,55.5,56.25,0.0,49.625,72.0,70.0,1000.0,200.0,0.273,327.25,71.188,70.75,-0.052,72.125,71.875,55.344,55.781,0.0,65.125,72.0,70.0,1000.0,200.0,0.533,798.5,76.125,76.25,0.01,71.75,70.938,55.656,56.719,0.0,63.531,72.0,70.0,1000.0,200.0,0.317,613.0,75.938,76.125,0.019,72.0,69.25,55.844,57.188,0.0,57.188,72.0,70.0,1000.0,200.0,0.261,556.5,73.75,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.83,12.874,11.928,12.535,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.5,532.5,534.0,303.5,538.0,525.0,524.0,-0.019,5.88,0.0,15.254,1.499,0.288,-0.003,-0.0,-0.001,0.0
9082007,1701,1.0,1.0,1.0,1.0,100.0,42.569,40.0,40.0,40.0,1.0,1.0,1487.555,290.483,0.022,11.866,0.0,80.0,55.0,1.4,2303.25,2379.61,1694.552,208.604,55.04,72.695,72.707,72.625,52.119,1.383,2.31,0.384,71.122,56.88,87.732,47.078,0.0,79.018,77.124,74.108,79.685,35.119,53.72,44.227,-10.82,47.813,94.0,72.0,75.375,55.406,56.344,0.0,49.0,72.0,70.0,1000.0,200.0,0.277,329.25,71.188,70.75,-0.052,72.125,71.875,55.344,55.781,0.0,64.938,72.0,70.0,1000.0,200.0,0.53,794.0,76.125,76.25,0.01,72.063,71.188,55.875,56.594,0.0,62.313,72.0,70.0,1000.0,200.0,0.322,621.5,76.0,76.313,0.021,71.938,69.188,55.844,57.188,0.0,57.094,72.0,70.0,1000.0,200.0,0.261,559.0,73.75,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.828,12.874,11.928,12.538,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.0,532.5,534.0,303.5,538.5,525.0,523.5,-0.019,5.81,0.0,15.013,1.488,0.29,-0.003,-0.0,-0.001,0.0
9082007,1702,1.0,1.0,1.0,1.0,100.0,42.106,40.0,40.0,40.0,1.0,1.0,1479.356,288.141,0.022,11.986,0.0,80.0,55.0,1.4,2286.0,2379.61,1699.483,199.622,54.825,72.695,72.707,72.519,52.012,1.372,2.292,0.377,71.104,56.865,87.564,47.05,0.0,78.696,77.124,74.002,79.685,34.972,53.72,44.227,-10.82,47.938,94.063,71.938,75.438,55.406,56.25,0.0,50.031,72.0,70.0,1000.0,200.0,0.265,321.25,71.188,70.75,-0.052,72.25,72.0,55.344,55.781,0.0,66.125,72.0,70.0,1000.0,200.0,0.525,794.0,76.125,76.25,0.01,71.875,71.188,55.656,56.594,0.0,63.531,72.0,70.0,1000.0,200.0,0.333,630.0,76.0,76.313,0.021,71.938,69.188,55.844,57.188,0.0,58.063,72.0,70.0,1000.0,200.0,0.249,546.0,73.75,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.838,12.871,11.932,12.541,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.0,532.5,534.0,303.75,537.5,525.0,523.5,-0.018,5.917,0.0,15.41,1.479,0.288,-0.003,-0.0,-0.001,0.0
9082007,1703,1.0,1.0,1.0,1.0,100.0,42.552,40.0,40.0,40.0,1.0,1.0,1465.3,293.997,0.012,11.956,0.0,80.0,55.0,1.4,2286.0,2352.204,1689.625,200.12,55.04,73.013,73.022,72.625,52.119,1.417,2.317,0.399,71.095,56.894,87.788,46.966,0.0,79.018,77.05,74.002,79.685,35.045,53.825,44.299,-10.82,48.188,94.125,71.938,75.125,55.406,56.25,0.0,49.75,72.0,70.0,1000.0,200.0,0.267,323.5,71.188,70.75,-0.052,72.25,72.188,55.344,55.781,0.0,66.0,72.0,70.0,1000.0,200.0,0.538,802.0,76.125,76.25,0.01,71.75,71.0,55.656,56.594,0.0,62.938,72.0,70.0,1000.0,200.0,0.313,611.0,76.0,76.313,0.021,71.938,69.25,55.844,57.188,0.0,57.438,72.0,70.0,1000.0,200.0,0.253,549.5,73.75,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.833,12.877,11.932,12.543,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.0,533.0,533.5,303.5,538.5,525.0,524.0,-0.01,5.891,0.0,15.37,1.465,0.294,-0.003,-0.0,-0.001,0.0
9082007,1704,1.0,1.0,1.0,1.0,100.0,42.583,40.0,40.0,40.0,1.0,1.0,1512.152,289.312,0.012,11.956,0.0,80.0,55.0,1.4,2284.5,2383.04,1714.301,201.558,55.04,72.695,72.812,72.519,52.119,1.383,2.259,0.381,71.092,56.872,87.844,46.994,0.0,78.911,77.05,74.002,79.685,35.045,53.72,44.227,-10.82,48.188,94.25,72.0,75.063,55.5,56.344,0.0,50.0,72.0,70.0,1000.0,200.0,0.265,321.75,71.188,70.75,-0.052,72.125,72.25,55.344,55.781,0.0,65.625,72.0,70.0,1000.0,200.0,0.534,798.0,76.125,76.25,0.01,72.063,71.313,55.656,56.594,0.0,62.813,72.0,70.0,1000.0,200.0,0.326,628.0,76.0,76.313,0.017,72.0,69.25,56.063,57.281,0.0,57.125,72.0,70.0,1000.0,200.0,0.256,552.0,73.75,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.823,12.877,11.929,12.538,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.5,533.0,533.5,303.5,538.0,525.0,523.5,-0.01,5.878,0.0,15.25,1.512,0.289,-0.003,-0.0,-0.001,0.0
9082007,1705,1.0,1.0,1.0,1.0,100.0,42.375,40.0,40.0,40.0,1.0,1.0,1488.726,289.312,0.022,12.001,0.0,80.0,55.0,1.4,2291.5,2371.041,1711.005,202.576,54.932,72.801,72.707,72.413,52.012,1.398,2.302,0.388,71.105,56.885,87.648,47.05,0.0,78.803,76.976,74.002,79.611,35.045,53.72,44.299,-10.82,47.844,94.125,71.938,75.813,55.406,56.25,0.0,50.125,72.0,70.0,1000.0,200.0,0.266,324.0,71.188,70.75,-0.052,72.125,72.375,55.344,55.781,0.0,65.563,72.0,70.0,1000.0,200.0,0.533,799.5,76.125,76.375,0.01,71.75,71.0,55.656,56.594,0.0,62.938,72.0,70.0,1000.0,200.0,0.317,614.0,75.938,76.438,0.018,71.938,69.25,55.844,57.188,0.0,56.375,72.0,70.0,1000.0,200.0,0.26,557.0,73.75,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.828,12.883,11.926,12.544,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.5,533.0,533.5,303.5,538.0,525.0,524.0,-0.019,5.947,0.0,15.428,1.489,0.289,-0.003,-0.0,-0.001,0.0
9082007,1706,1.0,1.0,1.0,1.0,100.0,42.635,40.0,40.0,40.0,1.0,1.0,1480.527,288.141,0.012,11.971,0.0,80.0,55.0,1.4,2289.25,2367.614,1697.84,200.287,55.04,72.695,72.601,72.625,52.119,1.402,2.313,0.377,71.102,56.882,87.536,47.022,0.0,78.911,77.05,74.002,79.685,35.045,53.72,44.299,-10.82,47.875,94.125,71.938,75.375,55.406,56.25,0.0,49.125,72.0,70.0,1000.0,200.0,0.274,326.75,71.063,70.75,-0.052,72.25,72.25,55.344,55.781,0.0,66.375,72.0,70.0,1000.0,200.0,0.535,799.0,76.125,76.25,0.01,71.75,71.188,55.625,56.594,0.0,63.0,72.0,70.0,1000.0,200.0,0.307,605.5,75.938,76.313,0.021,72.0,69.25,55.844,57.281,0.0,56.906,72.0,70.0,1000.0,200.0,0.259,558.0,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.826,12.892,11.926,12.557,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.0,532.5,533.5,303.5,538.0,525.0,524.0,-0.01,5.932,0.0,15.389,1.481,0.288,-0.002,-0.0,-0.001,0.0
9082007,1707,1.0,1.0,1.0,1.0,100.0,42.39,40.0,40.0,40.0,1.0,1.0,1438.36,288.141,0.022,11.852,0.0,80.0,55.0,1.4,2293.5,2345.36,1689.625,186.503,54.932,72.589,72.601,72.413,52.119,1.425,2.299,0.377,71.04,56.875,87.479,47.134,0.0,79.018,76.976,74.002,79.611,35.119,53.825,44.299,-10.82,47.656,94.125,72.125,75.375,55.5,56.344,0.0,49.563,72.0,70.0,1000.0,200.0,0.268,323.5,71.188,70.75,-0.052,72.313,72.188,55.344,55.781,0.0,65.563,72.0,70.0,1000.0,200.0,0.541,803.5,76.125,76.25,0.01,71.875,71.188,55.656,56.594,0.0,62.344,72.0,70.0,1000.0,200.0,0.301,601.0,76.0,76.438,0.017,71.938,69.25,55.844,57.281,0.0,57.844,72.0,70.0,1000.0,200.0,0.253,550.0,73.75,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.835,12.883,11.932,12.547,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.0,533.0,533.5,303.5,537.5,525.0,524.0,-0.019,5.816,0.0,15.114,1.438,0.288,-0.003,-0.0,-0.001,0.0
9082007,1708,1.0,1.0,1.0,1.0,100.0,42.356,40.0,40.0,40.0,1.0,1.0,1492.24,293.997,0.012,11.896,0.0,80.0,55.0,1.4,2284.75,2374.468,1704.419,193.919,55.255,72.695,72.812,72.519,52.119,1.391,2.266,0.395,71.069,56.855,87.592,46.966,0.0,79.233,76.828,74.002,79.537,34.972,53.72,44.227,-10.828,47.813,94.125,71.938,75.438,55.406,56.25,0.0,50.125,72.0,70.0,1000.0,200.0,0.265,321.5,71.188,70.75,-0.052,72.25,72.188,55.219,55.781,0.0,67.063,72.0,70.0,1000.0,200.0,0.535,799.5,76.063,76.375,0.01,72.063,71.188,55.656,56.594,0.0,61.813,72.0,70.0,1000.0,200.0,0.313,613.0,76.0,76.313,0.019,72.0,69.188,55.844,57.188,0.0,56.594,72.0,70.0,1000.0,200.0,0.263,558.5,73.75,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.832,12.886,11.937,12.544,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,525.5,533.0,533.5,303.5,538.5,525.0,524.0,-0.012,5.872,0.0,15.295,1.492,0.294,-0.003,-0.0,-0.001,0.0
9082007,1709,1.0,1.0,1.0,1.0,100.0,42.056,40.0,40.0,40.0,1.0,1.0,1520.351,295.168,0.022,11.911,0.0,80.0,55.0,1.4,2285.0,2391.616,1712.653,200.538,54.932,72.801,72.707,72.625,52.119,1.383,2.346,0.384,71.07,56.855,87.592,46.994,0.0,79.018,76.902,74.002,79.537,35.045,53.72,44.227,-10.82,47.781,94.063,72.0,75.25,55.406,56.344,0.0,50.188,72.0,70.0,1000.0,200.0,0.266,321.75,71.188,70.75,-0.052,72.25,71.875,55.344,55.688,0.0,67.25,72.0,70.0,1000.0,200.0,0.544,807.5,76.125,76.375,0.01,71.875,70.938,55.656,56.594,0.0,62.469,72.0,70.0,1000.0,200.0,0.32,619.0,75.938,76.313,0.021,72.0,69.25,55.844,57.188,0.0,57.188,72.0,70.0,1000.0,200.0,0.257,556.0,73.75,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.823,12.881,11.928,12.541,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.0,533.0,533.5,303.5,538.5,525.0,523.5,-0.02,5.856,0.0,15.193,1.52,0.295,-0.003,-0.0,-0.001,0.0
9082007,1710,1.0,1.0,1.0,1.0,100.0,42.512,40.0,40.0,40.0,1.0,1.0,1481.699,296.34,0.012,11.926,0.0,80.0,55.0,1.4,2301.25,2369.327,1709.358,197.428,55.04,72.695,72.707,72.519,52.012,1.383,2.313,0.384,71.085,56.871,87.592,46.994,0.0,79.126,76.828,74.002,79.464,35.045,53.929,44.227,-10.82,47.875,94.125,72.0,75.063,55.5,56.344,0.0,49.344,72.0,70.0,1000.0,200.0,0.273,327.25,71.188,70.75,-0.052,72.125,72.188,55.344,55.781,0.0,67.188,72.0,70.0,1000.0,200.0,0.545,808.5,76.125,76.375,0.01,72.063,71.313,55.656,56.594,0.0,62.719,72.0,70.0,1000.0,200.0,0.318,617.0,75.938,76.313,0.012,72.063,69.25,55.844,57.188,0.0,58.156,72.0,70.0,1000.0,200.0,0.25,547.5,73.75,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.8,12.856,11.901,12.518,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.0,533.0,533.5,303.5,538.5,525.0,523.5,-0.011,5.799,0.0,15.212,1.482,0.296,-0.003,-0.0,-0.001,0.0
9082007,1711,1.0,1.0,1.0,1.0,100.0,42.55,40.0,40.0,40.0,1.0,1.0,1464.129,298.682,0.012,11.941,0.0,80.0,55.0,1.4,2301.25,2347.071,1711.005,191.571,55.04,72.695,72.707,72.625,52.119,1.417,2.281,0.377,71.127,56.904,87.676,46.994,0.0,79.126,76.976,74.002,79.537,35.119,53.825,44.299,-10.82,47.938,94.188,72.0,75.25,55.5,56.344,0.0,49.438,72.0,70.0,1000.0,200.0,0.27,324.5,71.188,70.875,-0.052,72.125,72.188,55.344,55.781,0.0,66.875,72.0,70.0,1000.0,200.0,0.552,814.0,76.125,76.25,0.01,71.75,71.0,55.656,56.719,0.0,62.5,72.0,70.0,1000.0,200.0,0.301,600.0,75.938,76.313,0.021,72.0,69.188,55.844,57.188,0.0,57.0,72.0,70.0,1000.0,200.0,0.259,554.5,73.75,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.823,12.886,11.929,12.547,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.0,533.0,533.5,303.5,538.0,525.0,523.5,-0.01,5.86,0.0,15.227,1.464,0.299,-0.002,-0.0,-0.001,0.0
9082007,1712,1.0,1.0,1.0,1.0,100.0,42.584,40.0,40.0,40.0,1.0,1.0,1473.499,288.141,0.022,11.911,0.0,80.0,55.0,1.4,2294.0,2374.468,1712.653,194.771,55.04,72.801,72.707,72.625,52.119,1.387,2.306,0.384,71.135,56.897,87.62,47.05,0.0,79.126,76.902,74.002,79.537,35.045,53.825,44.227,-10.82,47.938,94.188,71.938,75.625,55.5,56.344,0.0,50.125,72.0,70.0,1000.0,200.0,0.264,321.25,71.188,70.75,-0.052,72.125,72.0,55.219,55.781,0.0,66.688,72.0,70.0,1000.0,200.0,0.55,810.5,76.125,76.375,0.01,71.875,71.188,55.656,56.719,0.0,62.219,72.0,70.0,1000.0,200.0,0.306,606.5,75.938,76.438,0.021,71.813,69.188,55.844,57.188,0.0,56.656,72.0,70.0,1000.0,200.0,0.26,559.0,73.625,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.817,12.872,11.907,12.535,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,526.0,533.0,533.5,303.25,538.0,525.0,524.0,-0.02,5.824,0.0,15.193,1.473,0.288,-0.003,-0.0,-0.002,0.0
9082007,1713,1.0,1.0,1.0,1.0,100.0,42.379,40.0,40.0,40.0,1.0,1.0,1482.87,291.654,0.012,11.911,0.0,80.0,55.0,1.4,2299.0,2360.763,1707.711,184.987,55.04,72.695,72.707,72.519,52.119,1.417,2.292,0.395,71.124,56.901,87.507,47.106,0.0,79.018,76.902,74.002,79.464,35.045,53.72,44.299,-10.82,47.781,94.125,72.0,75.625,55.5,56.25,0.0,49.938,72.0,70.0,1000.0,200.0,0.268,323.25,71.188,70.75,-0.052,72.125,71.75,55.344,55.781,0.0,66.0,72.0,70.0,1000.0,200.0,0.557,816.0,76.125,76.375,0.01,72.063,71.188,55.875,56.719,0.0,62.656,72.0,70.0,1000.0,200.0,0.302,600.0,75.938,76.313,0.017,72.0,69.188,55.844,57.188,0.0,57.469,72.0,70.0,1000.0,200.0,0.25,547.5,73.75,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.813,12.867,11.907,12.532,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,526.0,533.0,534.0,303.5,538.0,525.0,523.5,-0.011,5.902,0.0,15.312,1.483,0.292,-0.003,-0.0,-0.001,0.0
9082007,1714,1.0,1.0,1.0,1.0,100.0,42.619,40.0,40.0,40.0,1.0,1.0,1473.499,289.312,0.022,11.926,0.0,80.0,55.0,1.4,2287.25,2371.041,1709.358,193.843,55.04,72.695,72.707,72.519,52.119,1.379,2.281,0.392,71.13,56.898,87.592,46.994,0.0,79.018,76.828,73.896,79.464,34.972,53.72,44.299,-10.82,47.813,94.125,71.938,75.625,55.406,56.344,0.0,50.219,72.0,70.0,1000.0,200.0,0.264,320.75,71.188,70.75,-0.052,72.25,72.188,55.344,55.781,0.0,67.063,72.0,70.0,1000.0,200.0,0.547,809.0,76.125,76.188,0.01,71.875,71.0,55.656,56.594,0.0,63.094,72.0,70.0,1000.0,200.0,0.309,608.5,76.0,76.313,0.017,71.938,69.25,56.063,57.188,0.0,56.969,72.0,70.0,1000.0,200.0,0.262,562.0,73.75,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.812,12.869,11.899,12.534,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.0,533.0,533.5,303.5,538.0,525.0,523.5,-0.02,5.933,0.0,15.452,1.473,0.289,-0.003,-0.0,-0.001,0.0
9082007,1715,1.0,1.0,1.0,1.0,100.0,42.417,40.0,40.0,40.0,1.0,1.0,1466.472,289.312,0.012,11.911,0.0,80.0,55.0,1.4,2297.5,2345.36,1701.128,190.057,55.04,72.695,72.707,72.519,52.119,1.41,2.299,0.392,71.141,56.913,87.676,47.022,0.0,79.018,76.828,74.002,79.464,34.972,53.825,44.299,-10.82,48.0,94.125,72.0,75.438,55.5,56.344,0.0,50.031,72.0,70.0,1000.0,200.0,0.266,322.75,71.188,70.75,-0.052,72.125,71.875,55.344,55.781,0.0,67.375,72.0,70.0,1000.0,200.0,0.555,814.5,76.125,76.25,0.01,71.75,71.313,55.656,56.719,0.0,62.125,72.0,70.0,1000.0,200.0,0.299,600.0,75.938,76.438,0.018,71.938,69.25,55.844,57.188,0.0,56.719,72.0,70.0,1000.0,200.0,0.255,553.0,73.75,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.802,12.861,11.893,12.527,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.0,533.5,533.5,303.5,538.5,525.0,523.5,-0.011,5.893,0.0,15.433,1.466,0.289,-0.003,-0.0,-0.001,0.0
9082007,1716,1.0,1.0,1.0,1.0,100.0,42.677,40.0,40.0,40.0,1.0,1.0,1481.699,291.654,0.012,11.941,0.0,80.0,55.0,1.4,2290.0,2371.041,1714.301,187.027,54.932,72.695,72.601,72.519,52.226,1.417,2.31,0.388,71.124,56.886,87.76,47.106,0.0,79.126,76.828,73.896,79.464,35.119,53.72,44.299,-10.82,48.094,94.25,72.0,75.063,55.5,56.344,0.0,50.281,72.0,70.0,1000.0,200.0,0.265,321.5,71.188,70.75,-0.052,72.25,72.0,55.344,55.781,0.0,68.313,72.0,70.0,1000.0,200.0,0.551,811.5,76.125,76.375,0.01,72.063,71.313,55.656,56.719,0.0,61.625,72.0,70.0,1000.0,200.0,0.308,607.0,76.0,76.438,0.021,72.0,69.188,56.063,57.188,0.0,56.625,72.0,70.0,1000.0,200.0,0.254,551.0,73.75,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.797,12.863,11.901,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.0,533.0,533.5,303.5,538.5,525.0,523.5,-0.011,5.893,0.0,15.227,1.482,0.292,-0.003,-0.0,-0.001,0.0
9082007,1717,1.0,1.0,1.0,1.0,100.0,42.676,40.0,40.0,40.0,1.0,1.0,1488.726,291.654,0.012,11.866,0.0,80.0,55.0,1.4,2293.5,2367.614,1702.773,186.899,55.04,72.907,72.812,72.73,52.119,1.417,2.31,0.395,71.124,56.902,87.704,47.162,0.0,79.126,76.828,73.896,79.464,35.192,53.72,44.372,-10.82,47.969,94.125,72.0,75.438,55.5,56.344,0.0,50.438,72.0,70.0,1000.0,200.0,0.265,320.75,71.188,70.75,-0.052,72.25,72.375,55.344,55.781,0.0,67.0,72.0,70.0,1000.0,200.0,0.568,824.5,76.125,76.375,0.01,71.875,71.438,55.656,56.719,0.0,62.406,72.0,70.0,1000.0,200.0,0.298,601.0,75.938,76.313,0.027,72.0,69.188,55.844,57.188,0.0,57.0,72.0,70.0,1000.0,200.0,0.254,552.0,73.625,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.802,12.859,11.899,12.513,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,526.0,533.0,533.5,303.5,538.0,525.0,523.5,-0.011,5.879,0.0,15.131,1.489,0.292,-0.003,-0.0,-0.001,0.0
9082007,1718,1.0,1.0,1.0,1.0,100.0,42.703,40.0,40.0,40.0,1.0,1.0,1479.356,297.511,0.022,11.941,0.0,80.0,55.0,1.4,2297.0,2381.325,1709.358,191.582,55.04,72.695,72.707,72.519,52.119,1.379,2.299,0.381,71.125,56.9,87.62,47.05,0.0,79.126,76.754,73.896,79.464,35.045,53.825,44.299,-10.828,47.906,94.125,72.0,75.625,55.5,56.25,0.0,50.438,72.0,70.0,1000.0,200.0,0.265,323.0,71.063,70.625,-0.052,72.25,72.375,55.344,55.781,0.0,68.25,72.0,70.0,1000.0,200.0,0.551,814.5,76.125,76.375,0.01,71.875,71.0,55.875,56.719,0.0,62.281,72.0,70.0,1000.0,200.0,0.312,612.0,75.938,76.313,0.02,71.938,69.25,55.844,57.188,0.0,57.75,72.0,70.0,1000.0,200.0,0.254,551.0,73.75,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.81,12.861,11.906,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,526.0,533.0,533.5,303.5,538.0,525.0,523.5,-0.021,5.884,0.0,15.35,1.479,0.298,-0.003,-0.0,-0.001,0.0
9082007,1719,1.0,1.0,1.0,1.0,100.0,42.711,40.0,40.0,40.0,1.0,1.0,1503.953,292.826,0.012,11.941,0.0,80.0,55.0,1.4,2309.75,2362.476,1707.711,186.397,55.04,72.695,72.707,72.519,52.119,1.433,2.313,0.377,71.126,56.93,87.507,47.078,0.0,79.018,76.828,73.896,79.464,35.045,53.825,44.299,-10.82,47.781,94.188,72.0,75.375,55.406,56.344,0.0,49.156,72.0,70.0,1000.0,200.0,0.278,330.0,71.063,70.75,-0.052,72.25,72.5,55.344,55.781,0.0,68.375,72.0,70.0,1000.0,200.0,0.57,826.5,76.125,76.375,0.01,71.75,71.188,55.656,56.719,0.0,62.031,72.0,70.0,1000.0,200.0,0.296,594.5,75.938,76.313,0.015,72.0,69.188,55.844,57.188,0.0,57.313,72.0,70.0,1000.0,200.0,0.255,552.0,73.75,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.825,12.864,11.91,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,526.0,533.0,533.5,303.5,538.5,525.0,523.5,-0.011,5.884,0.0,15.35,1.504,0.293,-0.002,-0.0,-0.001,0.0
