DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9082007,1720,1.0,1.0,1.0,1.0,100.0,42.735,40.0,40.0,40.0,1.0,1.0,1501.611,288.141,0.022,11.926,0.0,80.0,55.0,1.4,2301.25,2371.041,1709.358,191.984,54.932,72.695,72.601,72.519,52.012,1.41,2.313,0.388,71.143,56.916,87.507,47.134,0.0,79.018,76.754,74.108,79.39,34.972,53.825,44.227,-10.82,47.75,94.063,72.125,75.063,55.5,56.344,0.0,49.719,72.0,70.0,1000.0,200.0,0.271,323.5,71.188,70.75,-0.052,72.25,72.188,55.344,55.781,0.0,69.063,72.0,70.0,1000.0,200.0,0.57,825.0,76.125,76.25,0.01,71.875,70.938,55.656,56.719,0.0,62.156,72.0,70.0,1000.0,200.0,0.298,598.5,75.938,76.313,0.021,71.813,69.188,55.844,57.188,0.0,56.75,72.0,70.0,1000.0,200.0,0.253,551.0,73.75,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.787,12.839,11.882,12.511,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.0,533.0,533.5,303.75,538.0,525.0,523.5,-0.022,5.855,0.0,15.333,1.502,0.288,-0.003,-0.0,-0.001,0.0
9082007,1721,1.0,1.0,1.0,1.0,100.0,42.733,40.0,40.0,40.0,1.0,1.0,1486.384,293.997,0.022,11.926,0.0,80.0,55.0,1.4,2301.25,2362.476,1709.358,189.232,55.04,72.695,72.707,72.519,52.119,1.394,2.313,0.388,71.141,56.913,87.479,47.218,0.0,79.233,76.68,73.896,79.39,35.119,53.72,44.299,-10.828,47.688,94.0,71.938,75.438,55.406,56.344,0.0,50.313,72.0,70.0,1000.0,200.0,0.264,320.5,71.063,70.75,-0.052,72.313,72.5,55.344,55.781,0.0,69.25,72.0,70.0,1000.0,200.0,0.567,824.0,76.125,76.375,0.01,71.875,70.938,55.656,56.719,0.0,62.438,72.0,70.0,1000.0,200.0,0.297,596.0,75.938,76.313,0.017,72.0,69.188,55.844,57.188,0.0,56.219,72.0,70.0,1000.0,200.0,0.255,552.5,73.75,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.839,11.887,12.513,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.0,533.0,533.5,303.5,538.0,525.0,524.0,-0.021,5.886,0.0,15.208,1.486,0.294,-0.002,-0.0,-0.001,0.0
9082007,1722,1.0,1.0,1.0,1.0,100.0,42.738,40.0,40.0,40.0,1.0,1.0,1506.296,290.483,0.012,11.837,0.0,80.0,55.0,1.4,2295.25,2384.755,1711.005,191.606,54.932,72.695,72.707,72.519,52.012,1.379,2.284,0.381,71.143,56.913,87.479,47.078,0.0,79.34,76.754,73.896,79.39,35.045,53.825,44.299,-10.82,47.688,94.063,72.0,75.438,55.5,56.344,0.0,50.563,72.0,70.0,1000.0,200.0,0.263,320.75,71.188,70.75,-0.052,72.313,72.813,55.344,55.781,0.0,69.313,72.0,70.0,1000.0,200.0,0.572,828.5,76.125,76.375,0.01,72.063,71.0,55.656,56.719,0.0,62.906,72.0,70.0,1000.0,200.0,0.31,610.5,75.938,76.438,0.024,72.0,69.25,56.063,57.188,0.0,56.344,72.0,70.0,1000.0,200.0,0.251,548.5,73.75,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.79,12.846,11.892,12.518,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,526.0,533.0,533.5,303.5,538.5,524.5,523.5,-0.011,5.833,0.0,15.217,1.506,0.29,-0.003,-0.0,-0.002,0.0
9082007,1723,1.0,1.0,1.0,1.0,100.0,42.748,40.0,40.0,40.0,1.0,1.0,1486.384,285.798,0.022,11.941,0.0,80.0,55.0,1.4,2310.0,2352.204,1709.358,193.103,55.04,72.589,72.601,72.519,52.119,1.448,2.335,0.388,71.089,56.924,87.507,47.134,0.0,79.233,76.68,73.896,79.39,35.045,53.825,44.299,-10.82,47.656,94.063,71.938,75.25,55.406,56.25,0.0,48.844,72.0,70.0,1000.0,200.0,0.28,331.25,71.063,70.625,-0.052,72.313,72.563,55.344,55.781,0.0,68.375,72.0,70.0,1000.0,200.0,0.592,842.0,76.125,76.375,0.01,71.75,70.938,55.875,56.719,0.0,61.781,72.0,70.0,1000.0,200.0,0.292,588.5,75.938,76.438,0.019,71.938,69.25,56.063,57.188,0.0,56.438,72.0,70.0,1000.0,200.0,0.244,539.0,73.75,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.797,12.851,11.899,12.524,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,526.0,533.0,533.5,303.5,538.5,525.0,523.5,-0.021,5.884,0.0,15.35,1.486,0.286,-0.003,-0.0,-0.001,0.0
9082007,1724,1.0,1.0,1.0,1.0,100.0,42.557,40.0,40.0,40.0,1.0,1.0,1472.328,285.798,0.022,11.926,0.0,80.0,55.0,1.4,2292.5,2365.901,1709.358,188.234,54.932,72.695,72.601,72.519,52.012,1.383,2.317,0.373,71.135,56.906,87.592,47.19,0.0,79.233,76.68,73.896,79.39,34.972,53.72,44.227,-10.82,47.813,94.063,72.0,74.688,55.5,56.344,0.0,50.219,72.0,70.0,1000.0,200.0,0.264,321.0,71.063,70.75,-0.052,72.25,72.938,55.344,55.781,0.0,69.5,72.0,70.0,1000.0,200.0,0.585,836.0,76.125,76.25,0.01,71.688,71.188,55.625,56.813,0.0,61.219,72.0,70.0,1000.0,200.0,0.294,594.0,75.938,76.313,0.017,71.938,69.188,55.844,57.188,0.0,56.5,72.0,70.0,1000.0,200.0,0.248,546.0,73.75,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.78,12.838,11.889,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.0,533.5,533.0,303.5,538.5,525.0,523.5,-0.021,5.887,0.0,15.333,1.472,0.286,-0.002,-0.0,-0.001,0.0
9082007,1725,1.0,1.0,1.0,1.0,100.0,42.545,40.0,40.0,40.0,1.0,1.0,1486.384,290.483,0.012,11.926,0.0,80.0,55.0,1.4,2298.0,2365.901,1711.005,189.627,54.932,72.695,72.601,72.519,52.012,1.402,2.331,0.381,71.133,56.914,87.451,47.19,0.0,79.126,76.68,73.79,79.39,34.972,53.72,44.227,-10.82,47.625,94.063,72.0,76.25,55.406,56.25,0.0,49.344,72.0,70.0,1000.0,200.0,0.272,326.75,71.188,70.75,-0.052,72.25,72.563,55.344,55.781,0.0,69.875,72.0,70.0,1000.0,200.0,0.595,844.5,76.125,76.375,0.01,71.688,71.0,55.875,56.719,0.0,61.719,72.0,70.0,1000.0,200.0,0.281,581.0,76.0,76.313,0.021,72.0,69.25,55.844,57.281,0.0,56.344,72.0,70.0,1000.0,200.0,0.252,549.0,73.75,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.796,12.856,11.901,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,526.5,533.5,533.5,303.5,539.0,525.0,523.5,-0.011,5.887,0.0,15.333,1.486,0.29,-0.003,-0.0,-0.001,0.0
9082007,1726,1.0,1.0,1.0,1.0,100.0,42.717,40.0,40.0,40.0,1.0,1.0,1498.097,293.997,0.012,12.001,0.0,80.0,55.0,1.4,2305.5,2367.614,1706.065,192.163,55.04,72.695,72.707,72.413,52.012,1.41,2.299,0.381,71.135,56.909,87.451,47.078,0.0,79.126,76.606,73.896,79.316,34.972,53.72,44.299,-10.82,47.656,93.938,72.125,75.375,55.406,56.25,0.0,49.563,72.0,70.0,1000.0,200.0,0.271,324.5,71.188,70.75,-0.052,72.125,72.938,55.344,55.781,0.0,70.0,72.0,70.0,1000.0,200.0,0.584,835.5,76.125,76.375,0.01,71.688,71.188,55.656,56.594,0.0,60.594,72.0,70.0,1000.0,200.0,0.291,590.5,75.938,76.313,0.018,72.0,69.25,55.844,57.188,0.0,56.344,72.0,70.0,1000.0,200.0,0.252,550.0,73.75,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.796,12.854,11.904,12.524,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,526.5,533.0,533.5,303.75,538.5,525.0,523.5,-0.012,5.97,0.0,15.55,1.498,0.294,-0.003,-0.0,-0.001,0.0
9082007,1727,1.0,1.0,1.0,1.0,100.0,42.447,40.0,40.0,40.0,1.0,1.0,1468.814,291.654,0.012,11.911,0.0,80.0,55.0,1.4,2299.5,2352.204,1706.065,186.333,54.932,72.695,72.601,72.519,52.012,1.417,2.342,0.392,71.135,56.908,87.564,47.05,0.0,79.126,76.606,73.79,79.316,34.972,53.72,44.227,-10.82,47.844,94.125,72.0,75.063,55.406,56.25,0.0,49.906,72.0,70.0,1000.0,200.0,0.267,322.75,71.063,70.75,-0.052,72.125,73.0,55.219,55.781,0.0,69.188,72.0,70.0,1000.0,200.0,0.596,845.0,76.125,76.375,0.01,71.688,71.563,55.656,56.719,0.0,61.0,72.0,70.0,1000.0,200.0,0.274,572.5,75.938,76.313,0.022,72.0,69.25,56.063,57.188,0.0,55.938,72.0,70.0,1000.0,200.0,0.254,551.5,73.75,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.796,12.858,11.909,12.53,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.5,533.5,533.5,303.5,538.5,525.0,523.5,-0.012,5.88,0.0,15.314,1.469,0.292,-0.002,-0.0,-0.001,0.0
9082007,1728,1.0,1.0,1.0,1.0,100.0,42.392,40.0,40.0,40.0,1.0,1.0,1474.671,289.312,0.012,11.926,0.0,80.0,55.0,1.4,2294.0,2357.339,1704.419,187.109,54.932,72.589,72.601,72.519,52.012,1.417,2.313,0.399,71.131,56.906,87.62,47.218,0.0,79.126,76.606,73.79,79.316,34.972,53.72,44.227,-10.828,47.875,94.063,72.0,75.125,55.406,56.25,0.0,49.844,72.0,70.0,1000.0,200.0,0.268,323.75,71.188,70.75,-0.052,72.25,73.0,55.344,55.688,0.0,68.813,72.0,70.0,1000.0,200.0,0.603,845.5,76.125,76.375,0.01,71.875,71.563,55.656,56.719,0.0,60.75,72.0,70.0,1000.0,200.0,0.279,577.5,75.938,76.438,0.019,72.0,69.25,55.844,57.188,0.0,56.406,72.0,70.0,1000.0,200.0,0.246,541.5,73.75,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.794,12.848,11.893,12.521,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,526.5,533.0,533.5,303.5,538.5,525.0,523.5,-0.012,5.887,0.0,15.333,1.475,0.289,-0.003,-0.0,-0.001,0.0
9082007,1729,1.0,1.0,1.0,1.0,100.0,42.299,40.0,40.0,40.0,1.0,1.0,1500.439,292.826,0.012,11.926,0.0,80.0,55.0,1.4,2292.0,2376.182,1714.301,190.991,54.932,72.589,72.707,72.413,52.012,1.41,2.331,0.381,71.12,56.899,87.536,47.106,0.0,78.911,76.532,73.79,79.316,34.899,53.511,44.154,-10.828,47.719,94.0,72.0,75.438,55.5,56.25,0.0,50.125,72.0,70.0,1000.0,200.0,0.265,322.0,71.188,70.75,-0.052,72.25,73.188,55.219,55.688,0.0,69.75,72.0,70.0,1000.0,200.0,0.594,843.5,76.25,76.25,0.01,71.75,71.438,55.625,56.594,0.0,60.594,72.0,70.0,1000.0,200.0,0.286,587.5,76.0,76.313,0.017,72.0,69.25,55.844,57.188,0.0,56.344,72.0,70.0,1000.0,200.0,0.25,548.5,73.625,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.794,12.854,11.893,12.524,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.5,533.0,533.0,303.5,539.0,524.5,523.5,-0.012,5.93,0.0,15.334,1.5,0.293,-0.003,0.0,-0.001,0.0
9082007,1730,1.0,1.0,1.0,1.0,100.0,42.225,40.0,40.0,40.0,1.0,1.0,1466.472,292.826,0.012,11.941,0.0,80.0,55.0,1.4,2292.0,2352.204,1699.483,189.814,54.932,72.589,72.496,72.413,52.012,1.406,2.313,0.388,71.119,56.895,87.564,47.05,0.0,78.911,76.532,73.79,79.316,34.899,53.72,44.154,-10.82,47.813,94.063,72.0,75.063,55.406,56.344,0.0,50.188,72.0,70.0,1000.0,200.0,0.266,322.25,71.063,70.625,-0.052,72.125,73.188,55.344,55.688,0.0,69.813,72.0,70.0,1000.0,200.0,0.599,846.0,76.125,76.375,0.01,71.875,71.313,55.656,56.594,0.0,60.875,72.0,70.0,1000.0,200.0,0.275,575.0,76.0,76.313,0.021,72.0,69.188,55.844,57.188,0.0,55.938,72.0,70.0,1000.0,200.0,0.253,550.5,73.75,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.81,12.859,11.897,12.534,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.5,533.0,533.0,303.5,538.0,525.0,523.5,-0.012,5.872,0.0,15.353,1.466,0.293,-0.003,-0.0,-0.001,0.0
9082007,1731,1.0,1.0,1.0,1.0,100.0,42.131,40.0,40.0,40.0,1.0,1.0,1488.726,295.168,0.012,11.852,0.0,80.0,55.0,1.4,2295.75,2379.61,1706.065,196.561,54.932,72.589,72.601,72.519,52.012,1.379,2.324,0.392,71.17,56.888,87.564,47.106,0.0,78.803,76.606,73.896,79.242,34.899,53.616,44.154,-10.82,47.781,94.063,72.0,75.25,55.406,56.25,0.0,50.594,72.0,70.0,1000.0,200.0,0.261,319.0,71.063,70.75,-0.052,72.25,73.375,55.219,55.688,0.0,71.25,72.0,70.0,1000.0,200.0,0.593,843.5,76.125,76.25,0.01,72.063,71.438,55.656,56.719,0.0,61.438,72.0,70.0,1000.0,200.0,0.296,595.5,75.938,76.313,0.019,72.0,69.063,55.844,57.188,0.0,55.938,72.0,70.0,1000.0,200.0,0.252,549.0,73.75,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.796,12.851,11.892,12.522,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,526.5,533.0,533.5,303.5,538.5,525.0,523.5,-0.012,5.86,0.0,15.238,1.489,0.295,-0.002,-0.0,-0.001,0.0
9082007,1732,1.0,1.0,1.0,1.0,100.0,42.322,40.0,40.0,40.0,1.0,1.0,1487.555,291.654,0.012,11.941,0.0,80.0,55.0,1.4,2311.25,2357.339,1709.358,193.976,54.932,72.695,72.601,72.519,52.012,1.406,2.306,0.392,71.181,56.97,87.507,47.246,0.0,78.696,76.532,73.79,79.242,34.825,53.72,44.081,-10.82,47.813,94.125,71.938,75.75,55.5,56.25,0.0,49.0,72.0,70.0,1000.0,200.0,0.277,328.75,71.188,70.75,-0.052,72.25,73.188,55.219,55.688,0.0,70.375,72.0,70.0,1000.0,200.0,0.611,854.5,76.125,76.25,0.01,71.875,71.313,55.625,56.813,0.0,61.094,72.0,70.0,1000.0,200.0,0.277,573.0,75.813,76.313,0.02,71.938,69.188,55.844,57.188,0.0,55.813,72.0,70.0,1000.0,200.0,0.252,549.5,73.75,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.804,12.851,11.894,12.527,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,526.5,533.0,533.5,303.5,539.0,524.5,524.0,-0.012,5.849,0.0,15.355,1.488,0.292,-0.003,-0.0,-0.001,0.0
9082007,1733,1.0,1.0,1.0,1.0,100.0,42.032,40.0,40.0,40.0,1.0,1.0,1493.412,295.168,0.022,11.941,0.0,80.0,55.0,1.4,2306.5,2377.896,1707.711,198.079,54.932,72.589,72.601,72.413,52.012,1.394,2.27,0.395,71.168,56.933,87.592,47.078,0.0,78.803,76.532,73.79,79.242,34.899,53.72,44.154,-10.82,47.875,94.125,71.938,75.25,55.406,56.25,0.0,49.75,72.0,70.0,1000.0,200.0,0.265,321.75,71.063,70.75,-0.052,72.25,73.188,55.219,55.688,0.0,69.875,72.0,70.0,1000.0,200.0,0.61,855.5,76.125,76.375,0.01,71.875,70.938,55.656,56.719,0.0,60.813,72.0,70.0,1000.0,200.0,0.293,593.0,76.0,76.313,0.021,72.0,69.25,55.844,57.188,0.0,57.0,72.0,70.0,1000.0,200.0,0.24,534.5,73.75,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.78,12.843,11.887,12.513,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.5,533.5,533.5,303.5,538.5,524.5,524.0,-0.022,5.872,0.0,15.353,1.493,0.295,-0.002,-0.0,-0.001,0.0
9082007,1734,1.0,1.0,1.0,1.0,100.0,41.958,40.0,40.0,40.0,1.0,1.0,1475.842,289.312,0.012,11.926,0.0,80.0,55.0,1.4,2307.5,2365.901,1702.773,192.292,54.932,72.589,72.601,72.519,52.012,1.398,2.32,0.377,71.174,56.94,87.62,47.05,0.0,78.803,76.532,73.79,79.242,34.899,53.72,44.154,-10.828,47.938,94.125,71.938,75.625,55.406,56.344,0.0,49.938,72.0,70.0,1000.0,200.0,0.264,321.0,71.063,70.625,-0.052,72.25,73.063,55.219,55.688,0.0,71.0,72.0,70.0,1000.0,200.0,0.611,854.0,76.125,76.375,0.01,71.75,71.313,55.656,56.719,0.0,61.031,72.0,70.0,1000.0,200.0,0.28,579.5,75.938,76.313,0.017,72.0,69.188,55.844,57.188,0.0,55.75,72.0,70.0,1000.0,200.0,0.253,550.0,73.75,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.802,12.851,11.899,12.524,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,527.0,533.5,533.5,303.5,538.0,524.5,523.5,-0.012,5.864,0.0,15.334,1.476,0.289,-0.003,-0.0,-0.001,0.0
9082007,1735,1.0,1.0,1.0,1.0,100.0,41.924,40.0,40.0,40.0,1.0,1.0,1475.842,293.997,0.022,11.956,0.0,80.0,55.0,1.4,2308.25,2372.754,1704.419,198.45,54.932,72.589,72.496,72.519,52.012,1.402,2.31,0.381,71.172,56.938,87.62,47.162,0.0,78.911,76.458,73.79,79.242,34.825,53.616,44.081,-10.82,47.969,94.125,71.938,75.25,55.406,56.25,0.0,50.156,72.0,70.0,1000.0,200.0,0.264,321.25,71.063,70.625,-0.052,72.25,73.063,55.344,55.688,0.0,70.188,72.0,70.0,1000.0,200.0,0.615,859.0,76.125,76.375,0.01,71.875,71.188,55.656,56.594,0.0,60.375,72.0,70.0,1000.0,200.0,0.283,582.5,75.938,76.313,0.021,71.938,69.438,55.844,57.188,0.0,56.625,72.0,70.0,1000.0,200.0,0.246,540.0,73.75,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.794,12.853,11.897,12.522,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,526.5,533.5,533.0,303.5,539.0,525.0,523.5,-0.023,5.889,0.0,15.374,1.476,0.294,-0.003,-0.0,-0.001,0.0
9082007,1736,1.0,1.0,1.0,1.0,100.0,41.869,40.0,40.0,40.0,1.0,1.0,1481.699,291.654,0.012,11.956,0.0,80.0,55.0,1.4,2305.25,2377.896,1701.128,194.086,54.932,72.589,72.496,72.413,52.012,1.391,2.317,0.392,71.177,56.945,87.592,47.162,0.0,79.018,76.384,73.896,79.094,34.825,53.616,44.081,-10.828,47.875,94.125,71.938,75.125,55.406,56.25,0.0,50.281,72.0,70.0,1000.0,200.0,0.262,319.75,71.063,70.75,-0.052,72.438,73.0,55.219,55.688,0.0,71.25,72.0,70.0,1000.0,200.0,0.614,857.5,76.125,76.375,0.01,71.875,71.188,55.656,56.813,0.0,60.25,72.0,70.0,1000.0,200.0,0.281,580.5,75.938,76.313,0.021,72.0,69.25,55.844,57.188,0.0,55.844,72.0,70.0,1000.0,200.0,0.25,548.0,73.75,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.809,12.864,11.91,12.536,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.5,533.5,533.5,303.5,538.5,524.5,523.5,-0.013,5.889,0.0,15.374,1.482,0.292,-0.002,-0.0,-0.001,0.0
9082007,1737,1.0,1.0,1.0,1.0,100.0,41.795,40.0,40.0,40.0,1.0,1.0,1454.759,290.483,0.012,11.911,0.0,80.0,55.0,1.4,2306.0,2353.915,1704.419,191.435,54.932,72.695,72.496,72.413,52.012,1.429,2.356,0.392,71.155,56.941,87.536,47.218,0.0,79.018,76.458,73.79,79.242,34.899,53.616,44.154,-10.82,47.813,94.125,71.938,75.125,55.406,56.25,0.0,49.844,72.0,70.0,1000.0,200.0,0.266,323.0,71.188,70.75,-0.052,72.313,73.0,55.219,55.688,0.0,71.188,72.0,70.0,1000.0,200.0,0.624,864.0,76.125,76.375,0.01,71.875,71.438,55.656,56.719,0.0,60.219,72.0,70.0,1000.0,200.0,0.271,570.5,75.938,76.313,0.021,71.938,69.25,55.844,57.188,0.0,56.75,72.0,70.0,1000.0,200.0,0.244,539.5,73.75,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.82,12.877,11.917,12.547,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,527.0,533.0,533.0,303.5,538.5,524.5,523.5,-0.013,5.89,0.0,15.314,1.455,0.29,-0.003,-0.0,-0.001,0.0
9082007,1738,1.0,1.0,1.0,1.0,100.0,41.525,40.0,40.0,40.0,1.0,1.0,1481.699,295.168,0.022,11.837,0.0,80.0,55.0,1.4,2302.0,2362.476,1707.711,196.3,54.932,72.589,72.496,72.519,52.012,1.402,2.299,0.392,71.155,56.923,87.536,47.19,0.0,79.233,76.458,73.684,79.242,34.752,53.616,44.081,-10.82,47.844,94.125,71.938,75.375,55.406,56.25,0.0,49.906,72.0,70.0,1000.0,200.0,0.265,322.25,71.063,70.625,-0.052,72.25,73.0,55.219,55.688,0.0,71.125,72.0,70.0,1000.0,200.0,0.623,863.0,76.125,76.25,0.01,71.875,71.438,55.656,56.719,0.0,60.219,72.0,70.0,1000.0,200.0,0.274,576.5,75.938,76.438,0.019,72.0,69.188,55.844,57.188,0.0,56.313,72.0,70.0,1000.0,200.0,0.244,539.0,73.75,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.804,12.867,11.904,12.538,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.5,533.0,533.0,303.5,538.5,525.0,523.5,-0.022,5.854,0.0,15.341,1.482,0.295,-0.003,-0.0,-0.001,0.0
9082007,1739,1.0,1.0,1.0,1.0,100.0,41.628,40.0,40.0,40.0,1.0,1.0,1520.351,290.483,0.012,11.881,0.0,80.0,55.0,1.4,2302.0,2381.325,1706.065,195.837,54.932,72.589,72.391,72.413,51.905,1.398,2.317,0.392,71.154,56.918,87.507,47.274,0.0,79.34,76.458,73.79,79.168,34.825,53.616,44.154,-10.82,47.813,94.063,72.0,74.875,55.406,56.25,0.0,50.188,72.0,70.0,1000.0,200.0,0.265,321.25,71.063,70.625,-0.052,72.313,72.938,55.219,55.594,0.0,72.125,72.0,70.0,1000.0,200.0,0.618,858.5,76.125,76.25,0.01,71.875,71.563,55.656,56.719,0.0,60.438,72.0,70.0,1000.0,200.0,0.283,585.5,75.938,76.313,0.021,72.063,69.25,55.844,57.188,0.0,56.906,72.0,70.0,1000.0,200.0,0.245,543.5,73.75,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.861,11.897,12.535,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,527.0,533.0,533.0,303.5,539.0,524.5,523.5,-0.012,5.898,0.0,15.398,1.52,0.29,-0.003,-0.0,-0.001,0.0
9082007,1740,1.0,1.0,1.0,1.0,100.0,41.299,40.0,40.0,40.0,1.0,1.0,1508.638,292.826,0.012,11.837,0.0,80.0,55.0,1.4,2307.5,2362.476,1709.358,193.527,54.932,72.589,72.391,72.413,52.012,1.413,2.32,0.392,71.155,56.923,87.564,47.274,0.0,79.233,76.458,73.79,79.168,34.825,53.616,44.154,-10.82,47.813,94.125,72.125,75.25,55.406,56.25,0.0,50.281,72.0,70.0,1000.0,200.0,0.265,321.25,71.188,70.75,-0.052,72.313,72.813,55.219,55.688,0.0,71.938,72.0,70.0,1000.0,200.0,0.632,869.5,76.125,76.375,0.01,71.688,71.563,55.656,56.719,0.0,60.875,72.0,70.0,1000.0,200.0,0.268,565.5,75.938,76.313,0.021,71.938,69.25,55.844,57.188,0.0,55.875,72.0,70.0,1000.0,200.0,0.253,550.5,73.75,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.848,11.887,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,527.0,533.0,533.5,303.5,538.5,525.0,523.5,-0.012,5.877,0.0,15.341,1.509,0.293,-0.003,-0.0,-0.001,0.0
9082007,1741,1.0,1.0,1.0,1.0,100.0,41.431,40.0,40.0,40.0,1.0,1.0,1482.87,290.483,0.022,11.852,0.0,80.0,55.0,1.4,2307.0,2357.339,1709.358,190.449,54.825,72.589,72.496,72.413,52.012,1.425,2.317,0.392,71.123,56.923,87.479,47.218,0.0,79.34,76.384,73.79,79.168,34.825,53.616,44.081,-10.82,47.75,94.125,72.0,75.813,55.406,56.344,0.0,50.156,72.0,70.0,1000.0,200.0,0.268,323.0,71.063,70.625,-0.052,72.313,72.813,55.219,55.594,0.0,71.875,72.0,70.0,1000.0,200.0,0.637,875.0,76.125,76.375,0.01,71.75,71.313,55.656,56.719,0.0,60.094,72.0,70.0,1000.0,200.0,0.265,561.0,75.938,76.313,0.019,72.0,69.188,55.75,57.188,0.0,56.438,72.0,70.0,1000.0,200.0,0.244,539.5,73.75,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.817,12.871,11.912,12.546,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,527.0,533.5,533.0,303.25,538.5,525.0,523.5,-0.024,5.838,0.0,15.24,1.483,0.29,-0.003,-0.0,-0.001,0.0
9082007,1742,1.0,1.0,1.0,1.0,100.0,41.259,40.0,40.0,40.0,1.0,1.0,1505.125,292.826,0.012,11.911,0.0,80.0,55.0,1.4,2293.75,2379.61,1707.711,199.731,54.825,72.589,72.391,72.413,51.905,1.402,2.288,0.388,71.127,56.901,87.592,47.33,0.0,79.448,76.31,73.79,79.094,34.679,53.616,43.935,-10.82,47.75,94.063,72.0,75.375,55.406,56.25,0.0,50.313,72.0,70.0,1000.0,200.0,0.264,320.75,71.188,70.75,-0.052,72.313,72.5,55.219,55.594,0.0,72.938,72.0,70.0,1000.0,200.0,0.642,877.5,76.125,76.375,0.01,71.875,71.313,55.656,56.594,0.0,60.438,72.0,70.0,1000.0,200.0,0.269,567.5,76.0,76.313,0.017,71.938,69.25,55.844,57.188,0.0,56.063,72.0,70.0,1000.0,200.0,0.25,547.5,73.75,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.821,12.879,11.909,12.547,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,527.0,533.5,533.5,303.5,539.5,525.0,524.0,-0.013,5.822,0.0,15.317,1.505,0.293,-0.003,-0.0,-0.001,0.0
9082007,1743,1.0,1.0,1.0,1.0,100.0,40.861,40.0,40.0,40.0,1.0,1.0,1508.638,292.826,0.012,11.866,0.0,80.0,55.0,1.4,2314.75,2379.61,1712.653,205.036,54.932,72.695,72.391,72.413,52.012,1.391,2.317,0.392,71.152,56.919,87.564,47.218,0.0,79.448,76.384,73.684,79.168,34.752,53.616,44.081,-10.82,47.844,94.125,71.938,75.25,55.406,56.125,0.0,49.313,72.0,70.0,1000.0,200.0,0.274,327.5,71.188,70.75,-0.052,72.313,72.563,55.219,55.594,0.0,72.438,72.0,70.0,1000.0,200.0,0.647,880.5,76.125,76.375,0.01,71.875,71.438,55.656,56.719,0.0,59.656,72.0,70.0,1000.0,200.0,0.268,566.0,75.938,76.313,0.021,71.938,69.25,55.844,57.188,0.0,55.844,72.0,70.0,1000.0,200.0,0.25,547.5,73.75,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.832,12.889,11.922,12.562,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,527.0,533.0,533.5,303.5,539.0,525.0,523.5,-0.012,5.868,0.0,15.379,1.509,0.293,-0.003,-0.0,-0.001,0.0
9082007,1744,1.0,1.0,1.0,1.0,100.0,40.886,40.0,40.0,40.0,1.0,1.0,1464.129,295.168,0.022,11.911,0.0,80.0,55.0,1.4,2324.25,2369.327,1704.419,199.292,54.825,72.589,72.391,72.413,51.905,1.398,2.306,0.381,71.157,56.946,87.704,47.246,0.0,79.34,76.31,73.684,79.094,34.679,53.616,44.008,-10.82,48.031,94.188,71.938,75.063,55.406,56.25,0.0,49.656,72.0,70.0,1000.0,200.0,0.268,322.75,71.063,70.625,-0.052,72.313,72.5,55.125,55.594,0.0,72.188,72.0,70.0,1000.0,200.0,0.654,884.5,76.125,76.25,0.01,71.875,71.0,55.656,56.719,0.0,59.813,72.0,70.0,1000.0,200.0,0.27,569.0,75.938,76.313,0.025,72.0,69.188,55.844,57.188,0.0,56.188,72.0,70.0,1000.0,200.0,0.235,531.5,73.75,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.833,12.892,11.926,12.565,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,527.0,533.5,533.0,303.5,538.5,525.0,523.5,-0.023,5.868,0.0,15.438,1.464,0.295,-0.003,-0.0,-0.001,0.0
9082007,1745,1.0,1.0,1.0,1.0,100.0,40.501,40.0,40.0,40.0,1.0,1.0,1468.814,290.483,0.022,11.986,0.0,80.0,55.0,1.4,2308.5,2372.754,1696.196,204.665,54.825,72.589,72.286,72.308,52.012,1.402,2.317,0.384,71.154,56.923,87.536,47.442,0.0,79.233,76.31,73.684,79.094,34.679,53.616,44.008,-10.82,47.875,94.188,72.0,75.063,55.281,56.25,0.0,49.625,72.0,70.0,1000.0,200.0,0.266,322.0,71.188,70.75,-0.052,72.25,72.5,55.219,55.688,0.0,73.063,72.0,70.0,1000.0,200.0,0.635,870.5,76.125,76.25,0.01,72.063,71.188,55.625,56.719,0.0,59.594,72.0,70.0,1000.0,200.0,0.27,569.0,75.938,76.313,0.017,71.938,69.25,55.844,56.969,0.0,55.781,72.0,70.0,1000.0,200.0,0.248,545.5,73.75,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.838,12.891,11.932,12.564,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,527.0,533.5,533.0,303.5,538.5,524.5,523.5,-0.023,5.905,0.0,15.535,1.469,0.29,-0.003,-0.0,-0.001,0.0
9082007,1746,1.0,1.0,1.0,1.0,100.0,40.372,40.0,40.0,40.0,1.0,1.0,1494.583,285.798,0.022,11.881,0.0,80.0,55.0,1.4,2309.5,2379.61,1704.419,203.581,54.825,72.589,72.391,72.413,51.905,1.379,2.281,0.384,71.161,56.922,87.592,47.274,0.0,79.126,76.458,73.684,79.168,34.752,53.511,44.008,-10.82,47.938,94.063,72.0,76.125,55.406,56.25,0.0,49.688,72.0,70.0,1000.0,200.0,0.265,321.5,71.188,70.75,-0.052,72.0,72.563,55.125,55.594,0.0,72.563,72.0,70.0,1000.0,200.0,0.644,876.5,76.125,76.375,0.01,71.75,70.938,55.625,56.719,0.0,59.969,72.0,70.0,1000.0,200.0,0.277,577.0,75.938,76.313,0.017,72.0,69.25,55.844,57.188,0.0,57.0,72.0,70.0,1000.0,200.0,0.24,538.0,73.75,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.838,12.894,11.934,12.57,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,527.0,533.5,533.0,303.5,539.0,524.5,523.5,-0.021,5.862,0.0,15.278,1.495,0.286,-0.003,-0.0,-0.001,0.0
9082007,1747,1.0,1.0,1.0,1.0,100.0,40.18,40.0,40.0,40.0,1.0,1.0,1478.185,292.826,0.012,11.911,0.0,80.0,55.0,1.4,2316.0,2360.763,1702.773,199.832,54.825,72.482,72.286,72.308,51.905,1.406,2.306,0.381,71.161,56.931,87.507,47.218,0.0,79.018,76.236,73.684,79.02,34.606,53.616,43.935,-10.82,47.969,94.063,72.0,75.75,55.281,56.25,0.0,49.906,72.0,70.0,1000.0,200.0,0.265,321.75,71.063,70.75,-0.052,72.25,72.563,55.125,55.594,0.0,73.188,72.0,70.0,1000.0,200.0,0.645,879.5,76.125,76.375,0.01,72.063,70.938,55.625,56.594,0.0,59.875,72.0,70.0,1000.0,200.0,0.268,566.0,75.938,76.313,0.017,72.0,69.188,55.844,57.188,0.0,55.844,72.0,70.0,1000.0,200.0,0.25,544.5,73.75,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.843,12.904,11.945,12.572,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,527.0,533.5,533.5,303.75,538.5,524.5,523.5,-0.013,5.845,0.0,15.438,1.478,0.293,-0.002,-0.0,-0.001,0.0
9082007,1748,1.0,1.0,1.0,1.0,100.0,40.021,40.0,40.0,40.0,1.0,1.0,1494.583,289.312,0.022,11.807,0.0,80.0,55.0,1.4,2312.5,2389.9,1702.773,204.06,54.717,72.589,72.391,72.413,51.798,1.383,2.299,0.395,71.161,56.928,87.564,47.33,0.0,78.696,76.162,73.684,79.02,34.606,53.511,43.935,-10.82,47.844,94.125,71.938,75.75,55.406,56.25,0.0,49.813,72.0,70.0,1000.0,200.0,0.263,320.75,71.063,70.625,-0.052,72.25,72.813,55.219,55.594,0.0,74.25,72.0,70.0,1000.0,200.0,0.643,875.0,76.125,76.25,0.01,72.188,71.188,55.625,56.719,0.0,59.875,72.0,70.0,1000.0,200.0,0.279,577.5,75.938,76.313,0.021,71.938,69.188,55.75,57.188,0.0,56.0,72.0,70.0,1000.0,200.0,0.248,545.5,73.75,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.848,12.905,11.95,12.579,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,527.0,533.5,533.0,303.5,538.5,525.0,523.5,-0.025,5.826,0.0,15.303,1.495,0.289,-0.003,-0.0,-0.001,0.0
9082007,1749,1.0,1.0,1.0,1.0,100.0,39.574,40.0,40.0,40.0,1.0,1.0,1506.296,293.997,0.022,11.986,0.0,80.0,55.0,1.4,2325.25,2377.896,1704.419,204.589,54.825,72.482,72.286,72.413,51.905,1.406,2.324,0.392,71.162,56.93,87.564,47.386,0.0,78.803,76.31,73.684,78.946,34.606,53.511,43.935,-10.82,47.844,94.125,71.938,75.125,55.281,56.125,0.0,49.594,72.0,70.0,1000.0,200.0,0.265,322.25,71.063,70.625,-0.052,72.25,72.563,55.219,55.594,0.0,72.625,72.0,70.0,1000.0,200.0,0.662,891.5,76.125,76.25,0.01,71.875,70.938,55.625,56.594,0.0,59.469,72.0,70.0,1000.0,200.0,0.271,570.0,75.938,76.125,0.021,72.0,69.25,55.844,57.188,0.0,56.594,72.0,70.0,1000.0,200.0,0.243,538.5,73.75,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.837,12.9,11.948,12.574,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,527.0,533.5,533.0,303.5,538.5,524.5,523.5,-0.022,5.915,0.0,15.535,1.506,0.294,-0.003,-0.0,-0.001,0.0
9082007,1750,1.0,1.0,1.0,1.0,100.0,39.621,40.0,40.0,40.0,1.0,1.0,1496.925,293.997,0.022,11.941,0.0,80.0,55.0,1.4,2325.25,2374.468,1706.065,201.139,54.825,72.482,72.181,72.308,51.905,1.383,2.302,0.377,71.162,56.929,87.62,47.47,0.0,78.803,76.384,73.684,79.094,34.679,53.511,44.008,-10.82,47.969,94.125,71.938,75.938,55.281,56.25,0.0,49.688,72.0,70.0,1000.0,200.0,0.263,321.0,71.188,70.625,-0.052,72.125,72.813,55.219,55.594,0.0,73.375,72.0,70.0,1000.0,200.0,0.657,886.0,76.125,76.375,0.01,72.063,71.188,55.625,56.719,0.0,59.313,72.0,70.0,1000.0,200.0,0.27,568.5,75.938,76.313,0.021,72.0,69.25,55.75,56.969,0.0,55.719,72.0,70.0,1000.0,200.0,0.25,546.5,73.75,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.835,12.892,11.935,12.564,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,527.0,533.5,533.0,303.5,538.0,524.5,523.5,-0.022,5.915,0.0,15.477,1.497,0.294,-0.004,-0.0,-0.001,0.0
9082007,1751,1.0,1.0,1.0,1.0,100.0,39.675,40.0,40.0,40.0,1.0,1.0,1482.87,290.483,0.012,11.956,0.0,80.0,55.0,1.4,2320.75,2365.901,1709.358,196.775,54.932,72.482,72.286,72.308,52.012,1.425,2.32,0.381,71.146,56.93,87.564,47.414,0.0,78.911,76.384,73.79,79.094,34.679,53.511,43.935,-10.82,48.063,94.125,71.938,75.375,55.406,56.25,0.0,49.5,72.0,70.0,1000.0,200.0,0.265,322.0,71.188,70.625,-0.052,72.25,72.5,55.125,55.594,0.0,72.813,72.0,70.0,1000.0,200.0,0.667,892.5,76.125,76.375,0.01,72.063,71.0,55.625,56.594,0.0,60.531,72.0,70.0,1000.0,200.0,0.26,560.0,75.813,76.313,0.02,71.938,69.188,55.844,57.188,0.0,56.375,72.0,70.0,1000.0,200.0,0.24,535.0,73.75,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.829,12.905,11.95,12.576,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,527.0,533.5,533.0,303.5,539.0,524.5,523.5,-0.013,5.876,0.0,15.375,1.483,0.29,-0.004,-0.0,-0.001,0.0
9082007,1752,1.0,1.0,1.0,1.0,100.0,39.274,40.0,40.0,40.0,1.0,1.0,1492.24,289.312,0.022,11.926,0.0,80.0,55.0,1.4,2311.0,2371.041,1709.358,197.789,54.825,72.482,72.286,72.308,51.905,1.391,2.306,0.377,71.153,56.922,87.76,47.414,0.0,78.696,76.236,73.577,79.02,34.606,53.407,43.935,-10.82,48.219,94.125,71.938,75.25,55.406,56.125,0.0,49.531,72.0,70.0,1000.0,200.0,0.264,321.0,71.188,70.625,-0.052,72.25,72.5,55.125,55.594,0.0,73.625,72.0,70.0,1000.0,200.0,0.661,889.0,76.125,76.375,0.01,71.75,71.0,55.625,56.719,0.0,60.438,72.0,70.0,1000.0,200.0,0.26,560.5,76.0,76.313,0.021,71.938,69.25,55.75,56.969,0.0,55.75,72.0,70.0,1000.0,200.0,0.248,545.5,73.75,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.829,12.891,11.935,12.564,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,527.0,533.5,533.0,303.5,538.5,525.0,523.5,-0.023,5.918,0.0,15.457,1.492,0.289,-0.004,-0.0,-0.001,0.0
9082007,1753,1.0,1.0,1.0,1.0,100.0,38.837,40.0,40.0,40.0,1.0,1.0,1500.439,295.168,0.022,11.896,0.0,80.0,55.0,1.4,2321.5,2369.327,1711.005,189.53,54.932,72.376,72.076,72.308,51.798,1.421,2.342,0.392,71.16,56.932,87.62,47.47,0.0,78.696,76.384,73.577,79.02,34.752,53.407,43.935,-10.82,48.156,94.188,71.938,75.063,55.281,56.344,0.0,49.594,72.0,70.0,1000.0,200.0,0.265,322.0,71.063,70.5,-0.052,72.25,72.563,55.125,55.594,0.0,74.063,72.0,70.0,1000.0,200.0,0.662,890.5,76.125,76.375,0.01,72.063,71.188,55.625,56.594,0.0,60.281,72.0,70.0,1000.0,200.0,0.263,559.5,75.938,76.313,0.019,71.938,69.438,55.75,57.188,0.0,55.125,72.0,70.0,1000.0,200.0,0.241,536.5,73.75,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.842,12.899,11.951,12.572,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,527.5,533.5,533.0,303.5,538.5,525.0,523.5,-0.021,5.856,0.0,15.177,1.5,0.295,-0.004,-0.0,-0.001,0.0
9082007,1754,1.0,1.0,1.0,1.0,100.0,39.1,40.0,40.0,40.0,1.0,1.0,1498.097,292.826,0.022,11.911,0.0,80.0,55.0,1.4,2306.0,2360.763,1711.005,196.383,54.932,72.482,72.076,72.308,51.905,1.429,2.306,0.381,71.139,56.905,87.62,47.667,0.0,78.803,76.162,73.577,79.02,34.606,53.511,43.935,-10.82,48.094,94.188,72.0,74.875,55.406,56.125,0.0,49.563,72.0,70.0,1000.0,200.0,0.265,321.75,71.063,70.625,-0.052,72.125,72.25,55.125,55.469,0.0,74.438,72.0,70.0,1000.0,200.0,0.662,891.5,76.125,76.375,0.01,71.875,71.188,55.625,56.594,0.0,59.906,72.0,70.0,1000.0,200.0,0.26,556.0,75.938,76.438,0.019,71.938,69.25,55.75,56.969,0.0,56.344,72.0,70.0,1000.0,200.0,0.236,532.0,73.75,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.853,12.902,11.955,12.576,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,527.0,533.5,533.0,303.5,538.5,524.5,523.5,-0.024,5.878,0.0,15.438,1.498,0.293,-0.003,-0.0,-0.001,0.0
9082007,1755,1.0,1.0,1.0,1.0,100.0,38.663,40.0,40.0,40.0,1.0,1.0,1486.384,298.682,0.012,11.941,0.0,80.0,55.0,1.4,2303.25,2389.9,1717.598,202.082,54.825,72.27,71.971,72.202,51.905,1.364,2.31,0.384,71.174,56.909,87.704,47.723,0.0,78.696,76.31,73.577,78.946,34.606,53.407,43.862,-10.82,48.219,94.25,72.0,75.375,55.406,56.125,0.0,50.031,72.0,70.0,1000.0,200.0,0.26,319.25,71.063,70.75,-0.052,72.25,71.875,55.125,55.594,0.0,74.813,72.0,70.0,1000.0,200.0,0.657,888.0,76.125,76.375,0.01,72.063,71.0,55.625,56.594,0.0,60.25,72.0,70.0,1000.0,200.0,0.28,577.5,75.938,76.313,0.021,71.938,69.25,55.75,56.969,0.0,56.125,72.0,70.0,1000.0,200.0,0.241,540.0,73.75,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.858,12.91,11.963,12.584,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,527.0,533.5,533.0,303.5,538.0,525.0,523.5,-0.012,5.879,0.0,15.356,1.486,0.299,-0.002,-0.0,-0.001,0.0
9082007,1756,1.0,1.0,1.0,1.0,100.0,38.452,40.0,40.0,40.0,1.0,1.0,1486.384,285.798,0.022,11.926,0.0,80.0,55.0,1.4,2331.0,2355.627,1707.711,190.634,54.825,72.376,72.181,72.308,51.905,1.41,2.317,0.384,71.16,56.953,87.704,47.667,0.0,78.588,76.162,73.577,79.02,34.606,53.511,43.862,-10.82,48.406,94.25,71.938,75.438,55.281,56.25,0.0,49.75,72.0,70.0,1000.0,200.0,0.265,322.0,71.063,70.625,-0.052,72.25,72.25,55.125,55.594,0.0,74.75,72.0,70.0,1000.0,200.0,0.679,902.5,76.125,76.375,0.01,71.75,71.0,55.625,56.594,0.0,59.969,72.0,70.0,1000.0,200.0,0.261,557.0,75.938,76.125,0.019,71.938,69.25,55.75,56.969,0.0,55.969,72.0,70.0,1000.0,200.0,0.24,534.5,73.75,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.854,12.907,11.951,12.58,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,527.5,533.5,533.0,303.5,538.5,524.5,523.5,-0.024,5.839,0.0,15.337,1.486,0.286,-0.003,-0.0,-0.001,0.0
9082007,1757,1.0,1.0,1.0,1.0,100.0,38.05,40.0,40.0,40.0,1.0,1.0,1493.412,291.654,0.012,11.866,0.0,80.0,55.0,1.4,2313.0,2379.61,1727.501,196.821,54.825,72.376,72.076,72.202,51.905,1.372,2.288,0.381,71.191,56.936,87.816,47.611,0.0,78.588,76.236,73.684,78.946,34.606,53.616,43.862,-10.82,48.344,94.313,71.938,75.625,55.281,56.125,0.0,49.938,72.0,70.0,1000.0,200.0,0.263,320.75,71.063,70.75,-0.052,72.25,72.0,55.125,55.594,0.0,74.813,72.0,70.0,1000.0,200.0,0.675,900.5,76.125,76.375,0.01,71.75,71.0,55.625,56.594,0.0,59.906,72.0,70.0,1000.0,200.0,0.273,573.5,75.813,76.313,0.019,72.0,69.438,55.75,56.969,0.0,56.844,72.0,70.0,1000.0,200.0,0.233,529.0,73.75,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.851,12.908,11.95,12.58,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,527.5,533.5,533.0,303.75,538.0,525.0,523.5,-0.013,5.778,0.0,15.259,1.493,0.292,-0.002,-0.0,-0.001,0.0
9082007,1758,1.0,1.0,1.0,1.0,100.0,38.074,40.0,40.0,40.0,1.0,1.0,1486.384,295.168,0.022,11.896,0.0,80.0,55.0,1.4,2320.25,2365.901,1712.653,189.093,54.717,72.376,72.076,72.202,51.798,1.402,2.302,0.384,71.18,56.944,87.704,47.639,0.0,78.266,76.236,73.577,78.873,34.606,53.407,43.862,-10.828,48.406,94.313,71.938,75.75,55.281,56.125,0.0,49.875,72.0,70.0,1000.0,200.0,0.265,321.75,71.063,70.625,-0.052,72.25,72.0,55.125,55.594,0.0,75.25,72.0,70.0,1000.0,200.0,0.685,905.5,76.125,76.375,0.01,71.875,70.938,55.625,56.594,0.0,60.063,72.0,70.0,1000.0,200.0,0.258,553.0,75.938,76.313,0.021,71.938,69.688,55.75,57.188,0.0,55.625,72.0,70.0,1000.0,200.0,0.236,532.5,73.75,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.842,12.891,11.948,12.565,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,527.0,533.5,532.5,303.5,538.5,525.0,523.5,-0.022,5.857,0.0,15.298,1.486,0.295,-0.003,-0.0,-0.001,0.0
9082007,1759,1.0,1.0,1.0,1.0,100.0,37.873,40.0,40.0,40.0,1.0,1.0,1507.467,293.997,0.022,11.941,0.0,80.0,55.0,1.4,2315.25,2384.755,1722.548,194.275,54.825,72.27,71.971,72.202,52.012,1.379,2.292,0.384,71.191,56.951,87.76,47.723,0.0,78.481,76.236,73.577,78.946,34.532,53.407,43.862,-10.82,48.5,94.313,71.938,75.375,55.281,56.125,0.0,50.219,72.0,70.0,1000.0,200.0,0.262,319.25,71.063,70.625,-0.052,72.25,72.0,55.125,55.469,0.0,75.875,72.0,70.0,1000.0,200.0,0.684,905.0,76.125,76.375,0.01,71.875,71.438,55.625,56.594,0.0,59.5,72.0,70.0,1000.0,200.0,0.264,561.5,75.938,76.313,0.017,72.0,69.688,55.75,57.188,0.0,56.344,72.0,70.0,1000.0,200.0,0.238,537.0,73.75,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.832,12.887,11.945,12.56,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,527.5,533.5,532.5,303.5,538.5,525.0,523.5,-0.022,5.902,0.0,15.479,1.507,0.294,-0.003,-0.0,-0.001,0.0
9082007,1800,0.0,1.0,1.0,1.0,100.0,37.636,40.0,40.0,40.0,1.0,1.0,1507.467,293.997,0.022,12.001,0.0,80.0,55.0,1.4,2315.25,2377.896,1725.85,190.38,54.825,72.376,72.076,72.202,51.905,1.417,2.32,0.388,71.222,56.994,87.9,47.779,0.0,78.481,76.31,73.577,78.946,34.606,53.407,43.862,-10.82,48.5,94.313,72.0,75.375,55.281,56.125,0.0,49.906,72.0,70.0,1000.0,200.0,0.265,322.5,71.063,70.625,-0.052,72.25,72.188,55.125,55.594,0.0,74.813,72.0,70.0,1000.0,200.0,0.698,910.5,76.125,76.25,0.01,71.75,71.188,55.625,56.719,0.0,60.031,72.0,70.0,1000.0,200.0,0.258,554.0,75.938,76.313,0.02,72.0,69.688,55.844,56.969,0.0,55.75,72.0,70.0,1000.0,200.0,0.24,535.0,73.75,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,10.822,12.887,11.95,6.38,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,527.5,534.0,532.5,303.5,538.0,525.0,523.5,-0.021,5.908,0.0,15.433,1.507,0.294,-0.003,-0.0,-0.001,0.0
9082007,1801,0.0,1.0,1.0,1.0,100.0,36.963,40.0,40.0,40.0,0.0,0.0,284.627,137.042,0.012,11.598,0.0,80.0,55.0,1.4,2309.5,933.938,927.713,71.863,54.502,72.27,71.971,72.097,51.262,0.865,0.851,0.193,71.75,56.307,82.964,47.891,0.0,78.266,76.162,73.577,78.946,34.532,53.093,43.79,-10.82,47.563,94.063,72.125,74.688,55.281,56.25,0.0,24.875,72.0,70.0,1000.0,200.0,0.083,159.875,71.063,70.75,-0.052,72.438,72.25,55.125,55.594,0.0,49.031,72.0,70.0,1000.0,200.0,0.391,616.5,76.25,76.5,0.01,72.063,71.625,55.625,56.719,0.0,18.594,72.0,70.0,1000.0,200.0,0.091,288.5,75.938,76.438,0.021,71.938,70.0,55.844,57.281,0.0,17.75,72.0,70.0,1000.0,200.0,0.077,271.75,73.813,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,-0.072,0.149,-0.148,0.149,-0.013,5.785,0.0,14.918,0.285,0.137,-0.002,-0.0,-0.002,0.0
9082007,1802,0.0,1.0,1.0,1.0,100.0,33.991,40.0,40.0,40.0,0.0,0.0,37.482,35.139,0.012,2.257,0.0,80.0,55.0,1.4,690.563,33.879,47.919,29.538,53.641,72.27,72.181,72.097,49.014,0.0,0.04,0.091,83.079,64.673,74.999,48.003,0.0,77.407,76.236,73.577,78.946,34.606,49.646,42.551,-10.82,47.813,87.5,72.0,75.063,54.906,56.438,0.0,37.563,72.0,70.0,1000.0,200.0,0.006,43.406,71.063,70.75,-0.052,73.438,73.375,54.625,55.594,0.0,100.0,72.0,70.0,1000.0,200.0,0.04,182.75,76.375,76.5,0.01,72.5,72.438,55.625,57.594,0.0,42.719,72.0,70.0,1000.0,200.0,0.002,43.938,76.0,76.313,0.017,72.063,70.938,56.063,57.938,0.0,33.906,72.0,70.0,1000.0,200.0,0.002,45.688,73.813,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.012,1.192,0.0,2.491,0.037,0.035,-0.002,-0.0,-0.001,0.0
9082007,1803,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,17.109,2.248,74.085,9.527,53.641,72.27,72.181,71.78,48.8,0.0,0.036,0.091,24.115,20.0,75.728,47.975,0.0,76.977,76.162,73.577,78.873,34.606,49.646,42.406,-10.82,47.344,85.188,72.313,74.75,55.188,58.063,0.0,41.438,72.0,70.0,1000.0,200.0,0.0,15.281,71.063,70.75,-0.052,74.75,73.75,54.719,58.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.5,0.01,73.063,72.5,55.875,59.594,0.0,50.094,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.313,0.018,72.313,71.063,56.438,59.594,0.0,36.438,72.0,70.0,1000.0,200.0,-0.001,0.0,73.75,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.147,0.149,0.149,0.0,0.001,-0.013,0.003,0.0,0.0,0.035,0.035,-0.002,-0.0,-0.001,0.0
9082007,1804,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.109,2.248,72.345,3.257,53.856,72.27,72.286,71.146,49.335,0.0,0.036,0.091,20.01,20.0,74.859,48.984,0.0,76.87,76.162,73.577,78.873,34.606,50.168,42.479,-10.82,48.313,83.875,72.5,74.188,55.688,59.5,0.0,42.063,72.0,70.0,1000.0,200.0,0.0,13.406,71.188,70.75,-0.052,75.813,73.813,55.219,61.094,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,76.25,76.5,0.01,73.688,72.625,55.969,61.375,0.0,54.75,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.313,0.017,72.563,71.25,56.844,61.063,0.0,36.938,72.0,70.0,1000.0,200.0,-0.001,0.0,73.813,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.147,0.149,0.001,0.0,0.001,-0.013,0.01,0.0,0.0,0.035,0.035,-0.003,-0.0,-0.001,0.0
9082007,1805,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.414,2.248,75.824,3.285,54.071,72.058,72.076,70.512,49.978,0.0,0.036,0.091,20.0,20.0,73.989,49.516,0.0,76.87,76.088,73.471,78.799,34.606,50.272,42.406,-10.828,50.531,82.563,72.625,73.875,56.0,61.0,0.0,41.75,72.0,70.0,1000.0,200.0,0.0,13.695,71.188,70.75,-0.052,76.938,73.75,55.75,63.656,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,76.25,76.5,0.01,74.188,73.0,56.281,62.969,0.0,58.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,72.875,71.563,57.219,62.531,0.0,36.594,72.0,70.0,1000.0,200.0,-0.001,0.0,73.813,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,-0.012,0.01,0.0,0.0,0.035,0.036,-0.003,-0.0,-0.001,0.0
9082007,1806,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.203,2.248,74.085,1.241,54.394,72.058,72.286,69.878,50.62,0.0,0.04,0.091,20.0,20.0,73.232,49.657,0.0,76.87,76.088,73.577,78.873,34.752,50.481,42.479,-10.82,51.188,81.438,72.688,73.5,56.438,62.031,0.0,40.188,72.0,70.0,1000.0,200.0,0.0,14.664,71.063,70.75,-0.052,77.438,73.75,56.344,65.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.375,0.01,74.563,73.25,56.563,64.313,0.0,60.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.313,0.021,73.063,71.813,57.563,63.75,0.0,36.844,72.0,70.0,1000.0,200.0,-0.001,0.0,73.813,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.147,0.149,0.001,-0.148,0.149,-0.024,0.01,0.0,0.0,0.035,0.036,-0.002,0.0,-0.001,0.0
9082007,1807,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.586,2.248,74.085,1.69,54.61,71.952,72.286,69.35,51.262,0.0,0.04,0.091,20.0,20.0,72.671,49.573,0.0,76.87,76.088,73.684,78.799,34.752,50.69,42.551,-10.82,52.0,80.563,72.938,73.25,56.719,63.031,0.0,37.719,72.0,70.0,1000.0,200.0,0.0,14.742,71.063,70.75,-0.052,77.813,73.75,56.875,67.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.5,0.01,74.813,73.313,56.688,65.375,0.0,63.75,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.313,0.017,73.25,71.813,57.938,64.5,0.0,36.688,72.0,70.0,1000.0,200.0,-0.001,0.0,73.813,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.014,0.01,0.0,0.0,0.034,0.036,-0.002,-0.0,-0.001,0.0
9082007,1808,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.914,2.248,74.085,1.236,54.825,71.952,72.286,68.927,51.798,0.0,0.04,0.091,20.0,20.0,72.194,49.488,0.0,76.762,76.088,73.684,78.725,34.752,50.899,42.551,-10.82,53.25,79.938,72.938,73.0,57.125,63.844,0.0,36.188,72.0,70.0,1000.0,200.0,0.0,15.391,71.188,70.75,-0.052,78.313,73.75,57.375,68.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.5,0.01,75.188,73.313,56.906,66.375,0.0,66.688,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.313,0.017,73.5,72.188,58.219,65.5,0.0,36.688,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.024,0.01,0.0,0.0,0.035,0.035,-0.003,-0.0,-0.001,0.0
9082007,1809,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.773,2.248,72.345,1.688,55.255,71.846,72.391,68.61,52.226,0.0,0.04,0.091,20.0,20.0,71.801,49.46,0.0,76.762,76.088,73.577,78.799,34.825,50.899,42.697,-10.82,54.219,79.438,73.0,72.938,57.5,64.438,0.0,35.063,72.0,70.0,1000.0,200.0,0.0,15.461,71.188,70.75,-0.052,78.75,73.625,57.781,70.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.5,0.01,75.25,73.625,57.281,67.188,0.0,70.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.438,0.013,73.5,72.375,58.5,66.188,0.0,37.688,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,-0.013,0.01,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
9082007,1810,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.773,2.248,75.824,1.894,55.471,71.74,72.391,68.293,52.547,0.0,0.036,0.091,20.0,20.0,71.353,49.432,0.0,76.87,76.014,73.471,78.799,34.825,51.004,42.624,-10.82,54.906,78.875,72.938,72.75,57.844,65.063,0.0,33.875,72.0,70.0,1000.0,200.0,0.0,15.984,71.063,70.75,-0.052,79.0,73.75,58.313,71.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.5,0.01,75.375,73.625,57.375,67.875,0.0,71.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.313,0.017,73.563,72.438,58.719,66.75,0.0,37.063,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.024,0.01,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
9082007,1811,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.781,2.248,75.824,2.082,55.794,71.634,72.391,67.977,53.082,0.0,0.04,0.091,20.0,20.0,71.184,49.432,0.0,76.655,76.088,73.471,78.799,34.899,51.004,42.77,-10.828,55.438,78.563,72.938,72.688,58.125,65.438,0.0,32.688,72.0,70.0,1000.0,200.0,0.0,16.063,71.063,70.625,-0.052,79.313,73.5,58.781,72.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.5,0.01,75.688,73.688,57.656,68.563,0.0,71.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.313,0.017,73.688,72.688,59.031,67.313,0.0,37.063,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.012,0.01,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
