DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9082007,1812,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.266,2.248,79.302,1.692,55.901,71.634,72.391,67.765,53.296,0.0,0.036,0.091,20.0,20.0,70.904,49.46,0.0,76.762,76.014,73.577,78.799,35.045,51.108,42.843,-10.828,55.875,78.313,72.938,72.688,58.313,66.063,0.0,31.5,72.0,70.0,1000.0,200.0,0.0,16.313,71.188,70.75,-0.052,79.625,73.75,59.219,72.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.5,0.01,75.75,73.813,57.781,69.188,0.0,74.25,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.313,0.011,73.688,72.75,59.219,67.75,0.0,37.063,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.014,0.01,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
9082007,1813,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.5,2.248,89.718,0.524,56.116,71.315,72.391,67.554,53.51,0.0,0.036,0.094,20.0,20.0,70.595,49.488,0.0,76.762,76.014,73.471,78.799,35.045,51.108,42.916,-10.82,56.781,77.938,73.0,72.688,58.75,66.25,0.0,30.234,72.0,70.0,1000.0,200.0,0.0,16.828,71.188,70.75,-0.052,79.875,73.75,59.5,73.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.688,0.01,75.75,73.813,58.094,69.688,0.0,76.25,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.313,0.017,73.813,72.938,59.406,67.938,0.0,38.125,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.013,0.01,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
9082007,1814,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,16.563,2.248,84.513,0.974,56.439,71.422,72.496,67.554,53.617,0.0,0.036,0.091,20.0,20.0,70.567,49.516,0.0,76.655,76.014,73.471,78.799,35.192,51.213,42.916,-10.828,57.219,77.5,72.938,72.438,58.844,66.625,0.0,29.031,72.0,70.0,1000.0,200.0,0.0,16.938,71.063,70.75,-0.052,80.063,73.75,59.906,74.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.688,0.01,75.875,73.938,58.375,69.813,0.0,77.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.313,0.017,73.813,73.063,59.625,68.438,0.0,37.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.001,-0.024,0.01,0.0,0.0,0.034,0.036,-0.002,-0.001,-0.001,0.0
9082007,1815,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.438,2.248,82.776,2.105,56.547,71.422,72.496,67.554,53.724,0.0,0.036,0.094,20.0,20.0,70.259,49.657,0.0,76.655,75.94,73.259,78.725,35.119,51.213,42.988,-10.82,57.75,77.25,73.0,72.438,59.031,66.875,0.0,27.875,72.0,70.0,1000.0,200.0,0.0,16.469,71.188,70.75,-0.052,80.188,73.75,60.094,75.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.688,0.01,76.0,73.938,58.469,70.25,0.0,76.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.438,0.017,73.875,73.25,59.813,68.75,0.0,37.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.023,0.01,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.001,0.0
9082007,1816,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.609,2.248,81.039,2.139,56.655,71.315,72.601,67.448,53.831,0.0,0.036,0.091,20.0,20.0,70.091,49.713,0.0,76.44,76.014,73.259,78.725,35.265,51.317,43.061,-10.82,57.75,77.125,72.938,72.375,59.125,67.25,0.0,26.641,72.0,70.0,1000.0,200.0,0.0,16.906,71.188,70.75,-0.052,80.5,73.75,60.406,75.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.688,0.01,76.0,74.0,58.656,70.75,0.0,76.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.313,0.017,73.875,73.375,60.031,69.0,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,73.813,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.012,0.01,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
9082007,1817,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.094,2.248,81.039,3.034,56.977,71.315,72.707,67.448,53.938,0.0,0.036,0.094,20.0,20.0,70.455,49.685,0.0,76.548,75.94,73.471,78.725,35.338,51.422,43.134,-10.82,57.781,77.063,73.0,72.438,59.469,67.438,0.0,25.422,72.0,70.0,1000.0,200.0,0.0,17.109,71.188,70.75,-0.052,80.625,73.813,60.719,76.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.688,0.01,76.0,74.0,58.875,71.063,0.0,75.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.313,0.017,73.875,73.438,60.219,69.313,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,73.813,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.025,0.01,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
9082007,1818,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.031,2.248,77.563,2.14,56.977,71.209,72.707,67.343,54.045,0.0,0.036,0.091,20.0,20.0,70.483,49.657,0.0,76.44,75.94,73.471,78.725,35.485,51.422,43.28,-10.82,58.063,76.938,73.0,72.375,59.563,67.688,0.0,23.953,72.0,70.0,1000.0,200.0,0.0,18.391,71.188,70.75,-0.052,80.813,73.813,61.031,76.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.688,0.01,76.125,74.0,59.063,71.5,0.0,76.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.313,0.017,73.875,73.5,60.344,69.563,0.0,37.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.014,0.01,0.0,0.0,0.035,0.035,-0.003,-0.001,-0.001,0.0
9082007,1819,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.328,2.248,93.186,2.083,57.3,71.209,72.812,67.343,54.367,0.0,0.036,0.091,20.0,20.0,71.016,49.629,0.0,76.548,75.94,73.577,78.725,35.485,51.422,43.353,-10.82,58.125,76.813,72.938,72.375,59.75,67.813,0.0,22.922,72.0,70.0,1000.0,200.0,0.0,17.125,71.063,70.75,-0.052,81.25,73.813,61.094,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.5,0.01,76.125,74.25,59.156,71.688,0.0,75.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.313,0.017,73.875,73.625,60.5,69.875,0.0,37.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.014,0.01,0.0,0.0,0.035,0.035,-0.002,-0.0,-0.001,0.0
9082007,1820,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.969,2.248,82.776,1.669,57.516,71.209,72.917,67.448,54.367,0.0,0.036,0.094,20.0,20.0,72.587,49.516,0.0,76.548,75.94,73.471,78.725,35.631,51.526,43.425,-10.82,58.563,76.688,72.938,72.375,59.938,67.938,0.0,21.719,72.0,70.0,1000.0,200.0,0.0,16.781,71.188,70.75,-0.052,81.625,73.813,61.188,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.688,0.01,76.313,74.25,59.438,71.75,0.0,77.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.313,0.017,74.063,73.813,60.625,69.938,0.0,37.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.014,0.01,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
9082007,1821,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.078,2.248,79.302,3.606,57.623,71.209,72.917,67.448,54.474,0.0,0.036,0.091,20.0,20.0,72.755,49.545,0.0,76.44,75.866,73.365,78.651,35.705,51.526,43.425,-10.82,58.25,76.688,72.938,72.438,60.156,68.063,0.0,20.531,72.0,70.0,1000.0,200.0,0.0,16.859,71.188,70.75,-0.052,81.75,73.813,61.438,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.688,0.01,76.313,74.25,59.563,72.063,0.0,77.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.313,0.021,74.063,73.813,60.813,70.25,0.0,37.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.024,0.01,0.0,0.0,0.035,0.035,-0.003,-0.0,-0.001,0.0
9082007,1822,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.016,2.248,81.039,1.292,57.731,71.103,72.917,67.448,54.581,0.0,0.036,0.091,20.0,20.0,72.643,49.404,0.0,76.44,75.866,73.471,78.651,35.851,51.631,43.498,-10.82,58.188,76.688,72.938,72.438,60.25,68.313,0.0,19.266,72.0,70.0,1000.0,200.0,0.0,17.109,71.188,70.75,-0.052,82.375,74.063,61.75,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.688,0.01,76.375,74.25,59.75,72.313,0.0,76.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.313,0.021,74.063,73.938,60.938,70.313,0.0,37.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.014,0.01,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
9082007,1823,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.984,2.248,81.039,1.378,57.946,71.103,73.022,67.448,54.581,0.0,0.036,0.094,20.0,20.0,73.54,49.292,0.0,76.44,75.94,73.365,78.725,35.851,51.735,43.571,-10.82,58.781,76.75,72.938,72.438,60.344,68.438,0.0,18.078,72.0,70.0,1000.0,200.0,0.0,17.0,71.188,70.875,-0.052,82.5,74.063,61.875,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.688,0.01,76.375,74.313,59.844,72.375,0.0,77.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.313,0.017,74.063,74.063,61.063,70.5,0.0,37.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.013,0.01,0.0,0.0,0.035,0.035,-0.002,-0.0,-0.001,0.0
9082007,1824,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,16.984,2.248,68.863,1.656,58.054,71.103,73.127,67.448,54.795,0.0,0.036,0.091,20.0,20.0,73.765,49.18,0.0,76.44,75.792,73.471,78.577,35.924,51.735,43.571,-10.82,58.406,76.813,72.938,72.375,60.625,68.5,0.0,16.906,72.0,70.0,1000.0,200.0,0.0,16.547,71.188,70.75,-0.052,82.813,74.063,62.031,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.688,0.01,76.375,74.313,60.094,72.688,0.0,76.875,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.313,0.017,74.063,74.063,61.125,70.688,0.0,37.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.001,-0.148,0.149,-0.014,0.01,0.0,0.0,0.035,0.036,-0.003,-0.0,-0.001,0.0
9082007,1825,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.672,2.248,67.121,2.083,58.161,71.103,73.232,67.343,55.009,0.0,0.036,0.091,20.0,20.0,73.344,49.012,0.0,76.333,75.94,73.365,78.725,36.144,51.84,43.79,-10.82,57.969,77.0,72.938,72.438,60.75,68.563,0.0,15.633,72.0,70.0,1000.0,200.0,0.0,16.984,71.063,70.875,-0.052,83.188,74.125,62.313,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.688,0.01,76.5,74.438,60.188,72.875,0.0,76.875,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.125,0.017,74.188,74.063,61.188,70.938,0.0,37.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.013,0.01,0.0,0.0,0.034,0.035,-0.001,-0.0,-0.0,0.0
9082007,1826,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.781,2.248,68.863,2.015,58.269,71.103,73.337,67.237,55.223,0.0,0.036,0.091,20.0,20.0,72.811,48.9,0.0,76.333,75.866,73.471,78.651,36.071,51.84,43.862,-10.82,57.969,77.063,72.938,72.438,60.844,68.688,0.0,14.469,72.0,70.0,1000.0,200.0,0.0,16.875,71.188,70.875,-0.052,83.438,74.125,62.688,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.688,0.01,76.5,74.438,60.469,73.125,0.0,77.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,74.188,74.063,61.438,71.0,0.0,37.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.014,0.01,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
9082007,1827,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.266,2.248,46.17,1.322,58.377,70.997,73.337,67.131,55.437,0.0,0.036,0.091,20.0,20.0,72.418,48.704,0.0,76.225,75.792,73.365,78.577,36.144,51.944,43.862,-10.82,55.563,77.188,72.938,72.438,61.125,68.938,0.0,13.203,72.0,70.0,1000.0,200.0,0.0,17.266,71.188,70.75,-0.052,83.625,74.188,63.063,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.688,0.01,76.5,74.438,60.344,73.563,0.0,77.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.313,0.017,74.063,74.125,61.594,71.063,0.0,37.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.014,0.01,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
9082007,1828,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.078,2.248,63.635,2.411,58.7,70.891,73.443,66.815,55.651,0.0,0.036,0.091,20.0,20.0,71.97,48.62,0.0,76.225,75.94,73.365,78.651,36.218,52.049,43.862,-10.82,58.406,77.25,72.688,72.375,61.344,69.0,0.0,12.008,72.0,70.0,1000.0,200.0,0.0,16.984,71.188,70.75,-0.052,83.688,74.313,63.469,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.688,0.01,76.5,74.5,60.75,73.563,0.0,77.188,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.313,0.011,74.188,74.063,61.719,71.313,0.0,37.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.023,0.01,0.0,0.0,0.035,0.035,-0.003,-0.0,-0.0,0.0
9082007,1829,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.078,2.248,67.121,1.757,58.807,70.891,73.548,66.709,55.865,0.0,0.036,0.091,20.0,20.0,71.325,48.423,0.0,76.225,75.94,73.471,78.651,36.437,52.049,44.008,-10.82,59.0,77.25,72.938,72.375,61.469,69.0,0.0,10.805,72.0,70.0,1000.0,200.0,0.0,17.078,71.188,70.75,-0.052,84.125,74.375,63.688,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.688,0.01,76.563,74.5,60.969,73.75,0.0,77.875,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.313,0.017,74.188,74.125,62.0,71.375,0.0,37.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,0.0,0.149,-0.013,0.01,0.0,0.0,0.035,0.035,-0.003,-0.0,-0.001,0.0
9082007,1830,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.125,2.248,70.604,1.433,59.022,70.891,73.443,66.709,55.972,0.0,0.036,0.091,20.0,20.0,71.016,48.227,0.0,76.118,75.866,73.471,78.651,36.584,52.153,44.081,-10.82,59.125,77.313,72.688,72.438,61.563,69.25,0.0,9.563,72.0,70.0,1000.0,200.0,0.0,17.094,71.188,70.875,-0.052,84.438,74.625,63.75,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.688,0.01,76.563,74.5,60.969,73.938,0.0,77.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.313,0.017,74.188,74.25,62.125,71.5,0.0,37.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.014,0.01,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
9082007,1831,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.063,2.248,70.604,0.472,59.022,70.785,73.443,66.815,56.079,0.0,0.036,0.094,20.0,20.0,71.156,48.171,0.0,76.118,75.866,73.471,78.651,36.657,52.153,44.154,-10.82,59.219,77.313,72.688,72.438,61.75,69.25,0.0,8.406,72.0,70.0,1000.0,200.0,0.0,16.813,71.188,70.75,-0.052,84.813,74.813,63.875,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.688,0.01,76.563,74.625,61.281,74.0,0.0,77.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.313,0.017,74.188,74.25,62.188,71.563,0.0,37.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.014,0.01,0.0,0.0,0.035,0.035,-0.003,-0.0,-0.001,0.0
9082007,1832,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.703,2.248,68.863,2.639,59.238,70.891,73.443,66.815,56.186,0.0,0.036,0.091,20.0,20.0,71.325,48.199,0.0,76.118,75.866,73.365,78.651,36.584,52.153,44.081,-10.82,59.094,77.375,72.688,72.438,61.844,69.313,0.0,7.145,72.0,70.0,1000.0,200.0,0.0,17.078,71.188,70.75,-0.052,85.0,74.938,64.063,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.813,0.01,76.563,74.625,61.375,74.0,0.0,78.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.313,0.017,74.25,74.25,62.313,71.563,0.0,37.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.013,0.01,0.0,0.0,0.035,0.035,-0.003,-0.001,-0.001,0.0
9082007,1833,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.016,2.248,72.345,1.693,59.345,70.785,73.548,66.92,56.294,0.0,0.036,0.091,20.0,20.0,71.521,48.255,0.0,75.903,75.792,73.471,78.577,36.73,52.257,44.299,-10.82,59.094,77.375,72.688,72.375,61.938,69.313,0.0,6.012,72.0,70.0,1000.0,200.0,0.0,16.703,71.188,70.75,-0.052,85.313,74.813,64.188,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.813,0.01,76.625,74.5,61.469,74.125,0.0,78.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.438,0.017,74.25,74.438,62.406,71.688,0.0,37.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.014,0.01,0.0,0.0,0.035,0.036,-0.003,-0.001,-0.001,0.0
9082007,1834,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.938,2.248,72.345,3.695,59.345,70.785,73.548,66.815,56.294,0.0,0.036,0.091,20.0,20.0,71.521,48.255,0.0,75.903,75.792,73.471,78.651,36.804,52.257,44.299,-10.82,59.031,77.438,72.938,72.375,62.031,69.313,0.0,4.785,72.0,70.0,1000.0,200.0,0.0,16.719,71.188,70.75,-0.052,85.563,74.938,64.25,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.813,0.01,76.625,74.813,61.531,74.375,0.0,78.75,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.313,0.021,74.25,74.438,62.406,71.875,0.0,37.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.015,0.01,0.0,0.0,0.035,0.035,-0.003,-0.001,-0.001,0.0
9082007,1835,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.094,2.248,72.345,1.283,59.561,70.785,73.443,66.92,56.401,0.0,0.036,0.091,20.0,20.0,71.661,48.283,0.0,76.011,75.866,73.471,78.651,36.95,52.466,44.445,-10.82,58.969,77.5,72.938,72.438,62.156,69.563,0.0,3.504,72.0,70.0,1000.0,200.0,0.0,17.047,71.188,70.875,-0.052,85.938,74.938,64.375,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.813,0.01,76.625,74.625,61.656,74.375,0.0,78.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.313,0.017,74.25,74.438,62.719,72.0,0.0,37.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.014,0.01,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
9082007,1836,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.203,2.248,74.085,2.809,59.668,70.785,73.443,66.92,56.508,0.0,0.036,0.091,20.0,20.0,72.166,48.339,0.0,75.903,75.792,73.471,78.577,37.023,52.362,44.372,-10.82,58.906,77.563,72.688,72.438,62.438,69.625,0.0,2.32,72.0,70.0,1000.0,200.0,0.0,16.938,71.188,70.75,-0.052,86.063,74.938,64.438,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.688,0.01,76.625,74.813,61.844,74.438,0.0,78.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.313,0.017,74.188,74.5,62.719,72.0,0.0,37.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.014,0.01,0.0,0.0,0.035,0.036,-0.003,-0.0,-0.0,0.0
9082007,1837,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.906,2.248,70.604,2.036,59.991,70.679,73.337,67.026,56.829,0.0,0.036,0.091,20.0,20.0,71.998,48.367,0.0,76.118,75.792,73.471,78.503,37.097,52.466,44.445,-10.82,58.906,77.563,72.625,72.438,62.438,69.75,0.0,1.123,72.0,70.0,1000.0,200.0,0.0,17.031,71.188,70.75,-0.052,86.563,75.0,64.688,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.688,0.01,76.625,74.813,61.844,74.438,0.0,78.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.438,0.017,74.25,74.5,62.719,72.125,0.0,37.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.014,0.01,0.0,0.0,0.035,0.035,-0.003,-0.0,-0.001,0.0
9082007,1838,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.034,0.0,80.0,55.0,1.4,17.156,2.248,72.345,3.373,59.884,70.679,73.337,67.026,56.722,0.0,0.036,0.094,20.0,20.0,72.475,48.423,0.0,75.796,75.718,73.365,78.577,37.17,52.571,44.518,-10.828,58.906,77.563,72.688,72.375,62.531,69.625,0.0,0.004,72.0,70.0,1000.0,200.0,0.0,16.859,71.188,70.75,-0.052,87.375,75.25,64.688,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.813,0.01,76.625,74.813,61.969,74.563,0.0,78.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.313,0.017,74.25,74.5,62.938,72.125,0.0,37.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.015,0.016,0.0,0.0,0.035,0.036,-0.003,-0.0,-0.001,0.0
9082007,1839,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,16.891,1.126,70.604,2.223,59.991,70.679,73.337,67.131,56.722,0.0,0.036,0.091,20.0,20.0,72.587,48.423,0.0,75.796,75.866,73.471,78.577,37.316,52.571,44.664,-10.82,58.844,77.625,72.688,72.375,62.719,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.094,71.375,70.75,-0.052,88.313,75.25,64.813,81.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.813,0.01,76.625,74.813,62.188,74.563,0.0,78.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.313,0.017,74.188,74.5,62.938,72.188,0.0,37.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.014,0.01,0.0,0.0,0.034,0.036,-0.005,-0.0,-0.001,0.0
9082007,1840,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,16.891,2.248,70.604,2.587,60.099,70.679,73.232,67.131,56.829,0.0,0.036,0.091,20.0,20.0,72.699,48.479,0.0,75.796,75.792,73.365,78.503,37.316,52.675,44.664,-10.82,58.813,77.625,72.688,72.375,62.75,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.078,71.188,70.875,-0.052,89.125,75.313,64.875,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.813,0.01,76.938,74.813,62.188,74.688,0.0,78.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,74.25,74.625,62.969,72.313,0.0,37.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.013,0.01,0.0,0.0,0.035,0.036,-0.002,-0.0,-0.001,0.0
9082007,1841,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.984,2.248,75.824,1.24,60.206,70.679,73.232,67.237,56.936,0.0,0.036,0.091,20.0,20.0,72.923,48.507,0.0,75.796,75.866,73.365,78.577,37.39,52.675,44.736,-10.82,58.813,77.75,72.625,72.375,62.75,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.969,71.188,70.75,-0.052,89.563,75.25,64.875,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.813,0.01,76.938,74.813,62.25,74.688,0.0,78.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.313,0.017,74.188,74.625,63.219,72.313,0.0,37.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.024,0.01,0.0,0.0,0.035,0.035,-0.003,-0.0,-0.001,0.0
9082007,1842,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.844,2.248,75.824,1.302,60.422,70.679,73.232,67.448,57.043,0.0,0.036,0.091,20.0,20.0,73.204,48.564,0.0,75.796,75.792,73.365,78.503,37.61,52.78,44.882,-10.82,58.813,77.813,72.688,72.438,63.063,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.938,71.375,70.875,-0.052,90.063,75.313,65.063,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.938,0.01,76.938,74.625,62.438,74.688,0.0,81.188,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,74.25,74.688,63.219,72.5,0.0,37.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.025,0.01,0.0,0.0,0.035,0.035,-0.004,-0.001,-0.001,0.0
9082007,1843,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.047,2.248,75.824,2.306,60.422,70.679,73.127,67.343,57.043,0.0,0.036,0.091,20.0,20.0,73.428,48.592,0.0,75.688,75.644,73.365,78.503,37.536,52.78,44.882,-10.82,58.688,77.938,72.688,72.375,63.156,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.891,71.188,70.875,-0.052,90.25,75.25,65.063,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.813,0.01,76.938,74.813,62.438,74.688,0.0,82.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.438,0.017,74.25,74.688,63.313,72.5,0.0,37.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.015,0.01,0.0,0.0,0.035,0.036,-0.002,-0.0,-0.001,0.0
9082007,1844,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.891,2.248,75.824,2.073,60.529,70.573,73.127,67.343,57.15,0.0,0.036,0.091,20.0,20.0,73.568,48.648,0.0,75.581,75.792,73.471,78.503,37.683,52.78,44.955,-10.82,58.5,78.0,72.688,72.375,63.25,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.938,71.188,70.875,-0.052,90.75,75.0,65.25,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.813,0.01,76.625,74.813,62.531,74.75,0.0,80.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.313,0.017,74.375,74.688,63.406,72.563,0.0,37.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.014,0.01,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.0,0.0
9082007,1845,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.797,1.126,72.345,1.823,60.637,70.573,73.127,67.448,57.257,0.0,0.036,0.094,20.0,20.0,73.709,48.676,0.0,75.581,75.792,73.471,78.503,37.756,52.884,45.028,-10.82,58.406,78.063,72.625,72.375,63.25,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.938,71.188,70.875,-0.052,90.875,75.25,65.25,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.813,0.01,76.938,74.875,62.625,74.75,0.0,80.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.438,0.017,74.25,74.688,63.406,72.563,0.0,37.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.014,0.01,0.0,0.0,0.035,0.035,-0.002,-0.0,-0.001,0.0
9082007,1846,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.625,2.248,77.563,0.685,60.637,70.573,73.127,67.448,57.364,0.0,0.036,0.091,20.0,20.0,73.737,48.676,0.0,75.473,75.792,73.471,78.503,37.829,52.989,45.101,-10.82,58.281,78.25,72.688,72.25,63.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.063,71.188,70.875,-0.052,91.0,75.25,65.375,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.813,0.01,76.938,74.813,62.719,74.75,0.0,80.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,74.25,74.688,63.594,72.563,0.0,37.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.149,-0.014,0.01,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
9082007,1847,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.875,2.248,70.604,1.635,60.852,70.573,73.127,67.554,57.364,0.0,0.036,0.091,20.0,20.0,73.793,48.704,0.0,75.473,75.792,73.365,78.577,37.976,52.989,45.173,-10.82,58.219,78.188,72.688,72.375,63.594,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.953,71.188,70.875,-0.052,91.313,75.0,65.5,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.813,0.01,76.938,74.875,62.719,74.75,0.0,82.688,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.023,74.25,74.875,63.594,72.688,0.0,37.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.014,0.01,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
9082007,1848,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.828,2.248,72.345,3.241,60.852,70.573,73.022,67.554,57.471,0.0,0.036,0.094,20.0,20.0,73.821,48.732,0.0,75.581,75.792,73.471,78.503,37.976,52.989,45.173,-10.82,58.125,78.375,72.688,72.375,63.719,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.0,71.375,70.75,-0.052,91.063,75.25,65.625,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.938,0.01,76.625,74.875,62.813,74.75,0.0,83.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,74.25,74.875,63.781,72.688,0.0,37.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.014,0.01,0.0,0.0,0.035,0.035,-0.005,-0.0,-0.001,0.0
9082007,1849,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,16.797,2.248,70.604,2.102,60.96,70.573,73.022,67.554,57.471,0.0,0.036,0.091,20.0,20.0,73.793,48.788,0.0,75.473,75.718,73.471,78.503,38.049,53.093,45.319,-10.82,58.125,78.25,72.625,72.25,63.719,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.781,71.188,70.875,-0.052,91.063,75.25,65.625,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.938,0.01,76.625,74.813,63.031,74.938,0.0,84.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,74.375,74.875,63.781,72.688,0.0,37.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.015,0.01,0.0,0.0,0.034,0.036,-0.002,-0.001,-0.001,0.0
9082007,1850,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.609,2.248,67.121,2.188,61.067,70.573,73.022,67.66,57.685,0.0,0.036,0.091,20.0,20.0,73.737,48.816,0.0,75.473,75.718,73.259,78.503,38.196,53.093,45.392,-10.82,58.156,78.5,72.688,72.375,63.75,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.016,71.188,70.875,-0.052,91.313,75.25,65.938,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.938,0.01,76.938,74.875,63.125,75.063,0.0,82.75,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.313,0.017,74.375,74.875,64.0,72.688,0.0,37.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.014,0.01,0.0,0.0,0.034,0.035,-0.002,-0.001,-0.001,0.0
9082007,1851,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.047,2.248,72.345,3.596,61.175,70.573,72.917,67.554,57.792,0.0,0.036,0.091,20.0,20.0,73.793,48.9,0.0,75.366,75.644,73.365,78.503,38.269,53.198,45.392,-10.82,58.25,78.563,72.625,72.25,63.875,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.016,71.375,70.875,-0.052,91.313,75.313,66.0,82.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.938,0.01,76.625,74.875,63.25,75.188,0.0,84.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.313,0.024,74.375,74.875,64.0,72.75,0.0,37.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.015,0.01,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
9082007,1852,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,16.969,2.248,68.863,3.224,61.283,70.573,72.917,67.66,57.792,0.0,0.036,0.091,20.0,20.0,73.821,48.9,0.0,75.473,75.718,73.471,78.429,38.269,53.198,45.465,-10.82,58.281,78.625,72.688,72.25,64.0,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.984,71.375,70.75,-0.052,91.063,75.25,66.0,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.938,0.01,76.938,74.875,63.25,75.063,0.0,83.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,74.375,74.875,64.125,72.75,0.0,37.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.027,0.01,0.0,0.0,0.034,0.036,-0.005,-0.0,-0.001,0.0
9082007,1853,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.922,2.248,70.604,1.538,61.39,70.573,73.022,67.66,57.899,0.0,0.036,0.094,20.0,20.0,73.821,48.9,0.0,75.366,75.718,73.365,78.429,38.415,53.302,45.465,-10.82,58.313,78.75,72.688,72.25,64.188,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.953,71.375,70.875,-0.052,90.875,75.0,66.063,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.938,0.01,76.938,74.875,63.438,75.188,0.0,83.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,74.25,74.875,64.125,72.875,0.0,37.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,-0.025,0.009,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
9082007,1854,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.078,1.126,68.863,2.146,61.498,70.573,73.022,67.871,58.006,0.0,0.036,0.091,20.0,20.0,73.877,48.872,0.0,75.366,75.718,73.365,78.356,38.489,53.302,45.538,-10.82,58.406,78.875,72.625,72.25,64.188,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.922,71.375,70.875,-0.052,90.375,75.0,66.188,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.938,0.01,76.938,75.0,63.438,75.188,0.0,84.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.313,0.017,74.25,75.0,64.188,72.875,0.0,37.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.013,0.01,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
9082007,1855,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,16.969,2.248,67.121,0.958,61.498,70.573,73.127,67.66,58.006,0.0,0.036,0.091,20.0,20.0,73.905,48.816,0.0,75.151,75.644,73.471,78.356,38.489,53.407,45.538,-10.82,58.406,78.938,72.625,72.25,64.25,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.844,71.375,70.875,-0.052,89.875,75.0,66.313,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.938,0.01,76.625,74.875,63.656,75.188,0.0,85.188,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,74.375,74.875,64.438,72.875,0.0,37.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.01,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.027,0.009,0.0,0.0,0.035,0.036,-0.004,-0.0,-0.001,0.0
9082007,1856,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.844,2.248,63.635,3.033,61.606,70.573,73.022,67.66,58.113,0.0,0.036,0.094,20.0,20.0,73.933,48.788,0.0,75.366,75.718,73.471,78.356,38.635,53.407,45.683,-10.82,58.5,79.063,72.625,72.25,64.375,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.859,71.375,70.75,-0.052,89.625,75.0,66.313,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.938,0.01,76.938,75.0,63.719,75.188,0.0,85.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,74.25,75.0,64.438,72.875,0.0,37.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.014,0.01,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
9082007,1857,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.078,2.248,89.718,1.945,61.713,70.679,73.022,67.765,58.22,0.0,0.036,0.091,20.0,20.0,73.933,48.704,0.0,75.151,75.718,73.365,78.429,38.708,53.511,45.756,-10.82,58.5,79.375,72.625,72.375,64.375,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.969,71.375,70.875,-0.052,89.563,75.0,66.313,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.938,0.01,76.938,74.875,63.719,75.188,0.0,86.688,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,74.25,75.0,64.5,73.063,0.0,37.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.014,0.01,0.0,0.0,0.035,0.036,-0.004,-0.0,-0.001,0.0
9082007,1858,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,16.891,2.248,60.147,0.479,61.821,70.891,73.443,67.765,58.327,0.0,0.036,0.091,20.0,20.0,74.242,48.648,0.0,75.259,75.644,73.365,78.429,38.782,53.511,45.829,-10.82,58.5,79.5,72.625,72.375,64.438,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.984,71.375,70.875,-0.052,90.188,75.0,66.5,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.938,0.01,76.938,74.875,63.719,75.188,0.0,87.188,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,74.375,75.0,64.5,73.063,0.0,37.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.015,0.016,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
9082007,1859,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.547,2.248,63.635,2.407,61.929,70.679,73.232,67.765,58.327,0.0,0.036,0.091,20.0,20.0,74.101,48.507,0.0,75.259,75.57,73.152,78.282,38.855,53.616,45.829,-10.82,58.531,79.438,72.625,72.375,64.563,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.844,71.188,70.875,-0.052,90.438,75.25,66.75,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.938,0.01,76.938,75.0,63.813,75.25,0.0,86.75,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,74.25,75.0,64.625,73.063,0.0,37.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,-0.025,0.009,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
9082007,1900,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.859,2.248,68.863,2.098,61.929,70.679,73.337,67.871,58.434,0.0,0.036,0.091,20.0,20.0,74.213,48.423,0.0,75.259,75.718,73.365,78.429,38.855,53.616,45.829,-10.82,58.344,79.563,72.625,72.375,64.563,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.813,71.375,70.875,-0.052,90.625,75.313,66.75,83.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,77.0,0.01,76.938,74.875,63.969,75.375,0.0,86.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.313,0.017,74.25,75.0,64.75,73.188,0.0,37.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.014,0.009,0.0,0.0,0.035,0.035,-0.004,-0.0,-0.001,0.0
9082007,1901,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,16.641,2.248,51.416,2.094,62.036,70.679,73.443,67.871,58.542,0.0,0.036,0.091,20.0,20.0,74.27,48.395,0.0,75.044,75.718,73.471,78.429,39.002,53.616,45.975,-10.82,58.156,79.563,72.5,72.438,64.813,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.922,71.375,70.75,-0.052,90.625,75.25,66.813,83.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.938,0.01,77.0,74.875,64.063,75.25,0.0,86.875,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,74.25,74.875,64.75,73.188,0.0,37.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.014,0.01,0.0,0.0,0.035,0.036,-0.005,-0.0,-0.001,0.0
9082007,1902,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.719,2.248,63.635,0.741,62.144,70.679,73.443,67.871,58.649,0.0,0.036,0.091,20.0,20.0,74.157,48.311,0.0,75.151,75.718,73.365,78.356,39.075,53.72,46.047,-10.82,58.188,79.563,72.625,72.375,64.875,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.484,71.375,70.938,-0.052,90.75,75.313,66.938,83.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.938,0.01,76.938,74.875,64.063,75.25,0.0,86.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,74.375,74.875,64.813,73.188,0.0,37.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.013,0.01,0.0,0.0,0.035,0.035,-0.003,-0.0,-0.001,0.0
9082007,1903,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.531,2.248,75.824,2.138,62.251,70.679,73.443,67.871,58.756,0.0,0.036,0.091,20.0,20.0,74.157,48.199,0.0,75.151,75.57,73.365,78.282,39.075,53.72,46.047,-10.82,58.063,79.875,72.625,72.375,64.875,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.766,71.375,70.875,-0.052,90.75,75.313,67.125,83.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.0,0.01,76.938,75.0,64.25,75.375,0.0,86.75,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.313,0.017,74.375,75.0,65.0,73.188,0.0,37.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.015,0.01,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
9082007,1904,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.734,2.248,75.824,3.028,62.359,70.573,73.337,67.765,58.756,0.0,0.036,0.091,20.0,20.0,74.298,48.199,0.0,75.151,75.718,73.365,78.429,39.221,53.825,46.193,-10.82,57.906,80.063,72.625,72.375,65.0,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.781,71.375,70.875,-0.052,90.75,75.313,67.125,83.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.0,0.01,76.938,75.0,64.25,75.375,0.0,87.688,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,74.375,75.0,65.0,73.188,0.0,37.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.014,0.01,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
9082007,1905,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.797,2.248,74.085,0.541,62.359,70.785,73.443,67.977,58.756,0.0,0.04,0.091,20.0,20.0,74.41,48.171,0.0,75.044,75.718,73.365,78.356,39.221,53.929,46.12,-10.82,57.75,80.188,72.625,72.375,65.0,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.813,71.375,70.875,-0.052,90.75,75.25,67.125,83.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.0,0.01,76.625,74.875,64.375,75.375,0.0,87.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.313,0.017,74.375,75.0,65.0,73.188,0.0,37.438,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.013,0.009,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
