DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9082007,1906,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.813,2.248,74.085,1.385,62.467,70.679,73.443,68.082,58.863,0.0,0.036,0.091,20.0,20.0,74.466,48.143,0.0,75.044,75.57,73.365,78.282,39.441,53.929,46.266,-10.82,57.438,80.438,72.625,72.375,65.063,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.969,71.375,70.875,-0.052,90.875,75.25,67.25,83.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.0,0.01,76.625,75.0,64.375,75.375,0.0,87.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,74.375,75.0,65.188,73.25,0.0,38.531,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.015,0.009,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
9082007,1907,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.813,2.248,74.085,2.128,62.574,70.785,73.443,68.082,58.97,0.0,0.036,0.094,20.0,20.0,74.606,48.143,0.0,75.044,75.57,73.471,78.282,39.441,54.033,46.266,-10.82,57.313,80.563,72.5,72.375,65.188,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.813,71.375,70.875,-0.052,90.875,75.25,67.25,83.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.0,0.01,76.938,75.0,64.438,75.25,0.0,87.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,74.375,75.125,65.188,73.25,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.016,0.009,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
9082007,1908,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.859,2.248,74.085,2.028,62.574,70.679,73.337,68.188,58.97,0.0,0.036,0.091,20.0,20.0,74.69,48.143,0.0,74.936,75.644,73.365,78.356,39.514,54.033,46.339,-10.82,57.188,80.813,72.625,72.375,65.375,70.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.0,71.5,70.875,-0.052,90.625,75.25,67.313,83.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.0,0.01,76.938,75.0,64.438,75.25,0.0,87.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,74.375,75.125,65.188,73.25,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.014,0.009,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
9082007,1909,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.938,2.248,72.345,1.196,62.897,70.679,73.337,68.188,59.291,0.0,0.036,0.091,20.0,20.0,74.746,48.143,0.0,75.151,75.644,73.471,78.356,39.588,54.138,46.412,-10.82,57.094,80.813,72.625,72.375,65.375,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.688,71.375,70.875,-0.052,90.438,75.25,67.313,83.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.0,0.01,76.938,75.0,64.438,75.25,0.0,87.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.01,74.375,75.125,65.375,73.188,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.015,0.009,0.0,0.0,0.035,0.035,-0.004,-0.0,-0.001,0.0
9082007,1910,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.766,2.248,70.604,2.02,62.79,70.785,73.337,68.293,59.077,0.0,0.036,0.091,20.0,20.0,74.859,48.199,0.0,74.936,75.644,73.365,78.356,39.734,54.138,46.484,-10.82,56.969,81.0,72.5,72.375,65.5,70.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.938,71.375,70.875,-0.052,89.875,75.25,67.313,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.0,0.01,76.938,75.0,64.563,75.25,0.0,87.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,74.25,75.125,65.313,73.25,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.014,0.009,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
9082007,1911,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.828,2.248,72.345,2.129,62.897,70.679,73.443,68.293,59.184,0.0,0.036,0.091,20.0,20.0,74.887,48.171,0.0,75.044,75.57,73.365,78.208,39.734,54.242,46.557,-10.82,56.875,81.188,72.5,72.375,65.5,70.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.75,71.375,70.875,-0.052,89.25,75.25,67.563,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.0,0.01,76.938,75.063,64.688,75.25,0.0,87.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,74.25,75.125,65.375,73.25,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.026,0.009,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
9082007,1912,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.656,2.248,68.863,1.647,63.005,70.679,73.337,68.399,59.291,0.0,0.036,0.091,20.0,20.0,74.887,48.199,0.0,74.936,75.496,73.365,78.208,39.807,54.242,46.63,-10.82,56.813,81.125,72.625,72.375,65.625,70.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.578,71.5,70.938,-0.052,88.625,75.25,67.563,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.01,76.938,75.0,64.688,75.25,0.0,87.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.01,74.25,75.125,65.375,73.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.015,0.009,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.0,0.0
9082007,1913,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.547,2.248,86.248,2.463,63.005,70.679,73.337,68.399,59.291,0.0,0.036,0.091,20.0,20.0,74.859,48.227,0.0,74.936,75.57,73.365,78.282,39.954,54.242,46.63,-10.82,56.75,81.563,72.5,72.375,65.625,70.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.281,71.375,70.875,-0.052,88.375,75.25,67.563,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.01,76.938,75.0,64.688,75.375,0.0,87.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.021,74.25,75.125,65.563,73.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.015,0.009,0.0,0.0,0.035,0.035,-0.004,-0.0,-0.001,0.0
9082007,1914,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.719,2.248,82.776,1.29,63.112,70.785,73.337,68.505,59.291,0.0,0.036,0.094,20.0,20.0,74.887,48.339,0.0,74.936,75.496,73.365,78.208,39.954,54.347,46.776,-10.82,56.594,81.875,72.5,72.375,65.688,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.688,71.5,70.75,-0.052,88.0,75.0,67.563,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.01,76.938,74.875,64.875,75.25,0.0,87.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,74.25,75.125,65.563,73.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.015,0.009,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
9082007,1915,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.719,2.248,84.513,2.207,63.22,70.785,73.232,68.61,59.291,0.0,0.036,0.091,20.0,20.0,75.111,48.339,0.0,74.936,75.57,73.365,78.282,40.101,54.347,46.776,-10.82,56.438,82.188,72.625,72.375,65.688,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.359,71.5,70.875,-0.052,87.938,75.0,67.688,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.01,76.938,75.0,64.875,75.25,0.0,87.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.313,0.017,74.25,75.25,65.688,73.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.015,0.009,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
9082007,1916,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.234,2.248,82.776,1.72,63.22,70.785,73.232,68.61,59.291,0.0,0.036,0.091,20.0,20.0,75.251,48.395,0.0,74.829,75.644,73.365,78.282,40.174,54.451,46.849,-10.828,56.25,82.438,72.5,72.25,65.75,70.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.469,71.5,70.875,-0.052,87.688,75.0,67.688,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.01,76.938,74.875,64.875,75.063,0.0,87.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,74.25,75.25,65.688,73.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.014,0.009,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
9082007,1917,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.344,2.248,86.248,0.58,63.22,70.785,73.127,68.61,59.291,0.0,0.04,0.091,20.0,20.0,75.363,48.395,0.0,74.829,75.644,73.365,78.356,40.247,54.451,46.921,-10.828,56.094,82.688,72.5,72.25,65.75,70.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.813,71.5,70.875,-0.052,87.438,75.0,67.688,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.01,76.938,74.875,64.938,75.063,0.0,87.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,74.25,75.25,65.688,73.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.026,0.009,0.0,0.0,0.035,0.035,-0.005,-0.0,-0.001,0.0
9082007,1918,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,16.672,2.248,84.513,2.045,63.328,70.679,73.022,68.61,59.291,0.0,0.036,0.091,20.0,20.0,75.504,48.451,0.0,74.829,75.57,73.365,78.208,40.247,54.556,46.921,-10.82,55.938,82.938,72.5,72.25,66.0,70.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.531,71.375,70.875,-0.052,87.438,74.938,67.688,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.01,76.625,75.0,64.875,75.063,0.0,87.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,74.25,75.25,65.75,73.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.014,0.009,0.0,0.0,0.035,0.036,-0.004,-0.0,-0.001,0.0
9082007,1919,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.625,2.248,82.776,2.161,63.328,70.785,73.022,68.822,59.291,0.0,0.04,0.091,20.0,20.0,75.644,48.479,0.0,74.722,75.57,73.365,78.282,40.394,54.556,47.067,-10.82,55.75,83.188,72.5,72.375,66.0,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.75,71.5,70.938,-0.052,87.188,74.938,67.688,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.313,0.01,76.625,75.0,64.938,75.063,0.0,87.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.25,75.25,65.75,73.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.027,0.009,0.0,0.0,0.035,0.035,-0.004,-0.001,-0.001,0.0
9082007,1920,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.953,2.248,82.776,2.125,63.435,70.679,73.127,68.822,59.398,0.0,0.036,0.091,20.0,20.0,75.728,48.536,0.0,74.829,75.422,73.365,78.134,40.394,54.66,47.067,-10.82,55.625,83.375,72.5,72.25,66.063,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.891,71.5,70.875,-0.052,87.125,74.938,67.688,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.125,0.01,76.938,74.875,65.063,74.938,0.0,87.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.25,75.25,65.875,73.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.016,0.009,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
9082007,1921,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.938,2.248,82.776,2.064,63.435,70.785,73.022,68.927,59.398,0.0,0.036,0.091,20.0,20.0,75.812,48.564,0.0,74.829,75.496,73.365,78.208,40.467,54.66,47.067,-10.82,55.563,83.563,72.5,72.25,66.188,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.297,71.5,70.875,-0.052,87.063,74.938,67.813,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.125,0.01,76.625,74.875,65.063,74.938,0.0,87.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.25,75.25,65.875,73.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.015,0.009,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
9082007,1922,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.5,2.248,77.563,2.379,63.435,70.785,73.022,68.927,59.398,0.0,0.036,0.091,20.0,20.0,75.896,48.536,0.0,74.829,75.57,73.471,78.282,40.613,54.66,47.213,-10.82,55.5,83.688,72.5,72.188,66.188,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.453,71.5,70.938,-0.052,86.813,74.938,67.813,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.125,0.009,76.625,74.875,65.125,74.75,0.0,87.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.013,74.25,75.25,65.875,73.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.016,0.009,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
9082007,1923,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.578,2.248,79.302,2.978,63.651,70.785,72.917,68.927,59.505,0.0,0.036,0.091,20.0,20.0,75.952,48.564,0.0,74.829,75.496,73.365,78.208,40.687,54.66,47.286,-10.82,55.438,83.688,72.5,72.25,66.313,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.938,71.563,70.938,-0.052,86.563,74.813,67.938,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.125,0.009,76.625,74.875,65.125,74.688,0.0,87.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.25,75.25,66.0,73.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.015,0.009,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
9082007,1924,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.906,2.248,79.302,1.01,63.758,70.891,72.917,68.927,59.612,0.0,0.036,0.091,20.0,20.0,76.065,48.62,0.0,74.829,75.57,73.365,78.208,40.76,54.869,47.286,-10.82,55.406,83.875,72.5,72.25,66.313,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.594,71.5,70.875,-0.052,86.563,74.938,67.938,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.313,0.01,76.938,74.875,65.25,74.688,0.0,87.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.25,75.313,66.0,73.5,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.014,0.009,0.0,0.0,0.034,0.035,-0.005,-0.001,-0.001,0.0
9082007,1925,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,16.266,2.248,79.302,2.128,63.866,70.785,72.917,68.927,59.505,0.0,0.036,0.091,20.0,20.0,76.065,48.648,0.0,74.722,75.496,73.365,78.208,40.833,54.869,47.431,-10.828,55.344,84.0,72.5,72.188,66.375,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.469,71.5,70.875,-0.052,86.25,74.938,68.063,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.313,0.01,76.625,74.875,65.25,74.688,0.0,87.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.25,75.313,66.188,73.5,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.015,0.002,0.0,0.0,0.034,0.035,-0.005,-0.001,-0.001,0.0
9082007,1926,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.422,2.248,77.563,2.145,63.866,70.785,72.917,69.033,59.612,0.0,0.036,0.094,20.0,20.0,76.121,48.704,0.0,74.722,75.496,73.365,78.208,40.906,54.869,47.431,-10.82,55.281,84.125,72.438,72.188,66.625,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.422,71.563,70.875,-0.052,86.125,74.938,68.063,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.313,0.01,76.938,75.0,65.438,74.563,0.0,87.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,74.25,75.25,66.188,73.5,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.015,0.009,0.0,0.0,0.034,0.035,-0.005,-0.001,-0.001,0.0
9082007,1927,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.797,2.248,75.824,3.82,63.866,70.785,72.917,69.033,59.719,0.0,0.04,0.091,20.0,20.0,76.149,48.732,0.0,74.722,75.422,73.365,78.208,40.98,54.974,47.504,-10.82,55.25,84.125,72.438,72.25,66.375,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.734,71.5,70.875,-0.052,86.063,74.938,68.063,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.313,0.01,76.938,75.0,65.563,74.563,0.0,87.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.25,75.25,66.313,73.5,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.016,0.009,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
9082007,1928,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.938,2.248,74.085,2.609,63.974,70.891,72.917,69.033,59.826,0.0,0.036,0.091,20.0,20.0,76.205,48.76,0.0,74.722,75.496,73.365,78.134,40.98,54.974,47.504,-10.828,55.219,84.188,72.438,72.25,66.688,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.422,71.5,70.875,-0.052,86.063,74.813,68.125,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.313,0.01,76.625,75.0,65.563,74.563,0.0,87.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,74.25,75.313,66.375,73.5,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.015,0.009,0.0,0.0,0.034,0.035,-0.005,-0.001,-0.001,0.0
9082007,1929,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.828,2.248,70.604,1.001,63.974,70.891,72.917,69.139,59.826,0.0,0.036,0.091,20.0,20.0,76.289,48.76,0.0,74.614,75.422,73.471,78.208,41.126,54.974,47.577,-10.828,55.219,84.188,72.438,72.25,66.688,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.594,71.5,70.875,-0.052,85.813,74.813,68.125,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.313,0.01,76.563,75.0,65.563,74.563,0.0,87.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.25,75.313,66.375,73.5,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.017,0.009,0.0,0.0,0.035,0.035,-0.005,-0.001,-0.001,0.0
9082007,1930,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.453,2.248,72.345,2.082,63.974,70.891,72.917,69.033,59.826,0.0,0.036,0.091,20.0,20.0,76.261,48.704,0.0,74.614,75.422,73.365,78.208,41.2,55.078,47.65,-10.82,55.25,84.125,72.5,72.25,66.625,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.75,71.563,70.875,-0.052,85.625,74.938,68.313,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.313,0.01,76.625,75.0,65.625,74.563,0.0,87.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.021,74.25,75.25,66.5,73.625,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.016,0.009,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
9082007,1931,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.797,2.248,93.186,2.733,64.189,70.891,73.022,69.033,59.933,0.0,0.036,0.094,20.0,20.0,76.289,48.732,0.0,74.507,75.274,73.259,78.06,41.2,54.974,47.65,-10.828,55.281,84.188,72.5,72.25,66.688,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.609,71.563,70.938,-0.052,85.563,74.813,68.313,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.313,0.01,76.625,75.0,65.75,74.563,0.0,87.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.25,75.313,66.375,73.625,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.017,0.009,0.0,0.0,0.035,0.035,-0.005,-0.0,-0.001,0.0
9082007,1932,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.453,2.248,63.635,1.598,64.189,70.891,73.022,69.033,60.04,0.0,0.036,0.091,20.0,20.0,76.457,48.648,0.0,74.614,75.422,73.471,78.134,41.273,55.183,47.723,-10.82,55.281,84.5,72.438,72.25,66.688,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.578,71.563,70.938,-0.052,85.438,74.813,68.438,81.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.313,0.01,76.938,75.0,65.75,74.563,0.0,87.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.25,75.313,66.5,73.5,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.017,0.009,0.0,0.0,0.035,0.035,-0.005,-0.0,-0.001,0.0
9082007,1933,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.688,2.248,58.402,2.139,64.512,70.997,73.127,69.033,60.361,0.0,0.04,0.091,20.0,20.0,76.513,48.62,0.0,74.829,75.348,73.365,78.06,41.419,55.183,47.723,-10.82,55.281,84.313,72.5,72.25,66.813,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.734,71.563,70.938,-0.052,85.0,74.938,68.563,81.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.313,0.01,76.625,75.0,66.063,74.688,0.0,87.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.188,75.25,66.625,73.625,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.001,-0.016,0.009,0.0,0.0,0.035,0.035,-0.005,-0.0,-0.001,0.0
9082007,1934,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.813,2.248,56.656,2.978,64.296,70.997,73.127,69.033,60.254,0.0,0.04,0.091,20.0,20.0,76.513,48.451,0.0,74.507,75.422,73.365,78.134,41.419,55.287,47.868,-10.82,55.313,84.125,72.438,72.25,66.813,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.844,71.563,70.875,-0.052,85.0,74.813,68.625,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.313,0.01,76.938,75.0,66.063,74.688,0.0,87.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.017,74.188,75.25,66.813,73.625,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.029,0.009,0.0,0.0,0.035,0.035,-0.005,-0.0,-0.001,0.0
9082007,1935,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,16.938,2.248,56.656,2.909,64.404,70.997,73.127,69.033,60.361,0.0,0.036,0.091,20.0,20.0,76.429,48.339,0.0,74.507,75.422,73.365,78.134,41.566,55.287,47.941,-10.82,55.313,84.0,72.438,72.375,66.938,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.859,71.563,70.938,-0.052,84.938,74.938,68.625,81.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.375,0.01,76.625,75.0,66.125,74.75,0.0,87.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.25,75.25,66.813,73.625,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.016,0.009,0.0,0.0,0.034,0.036,-0.005,-0.0,-0.001,0.0
9082007,1936,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.531,2.248,42.669,2.49,64.404,70.997,73.232,69.033,60.575,0.0,0.04,0.091,20.0,20.0,76.317,48.255,0.0,74.507,75.422,73.365,78.134,41.566,55.392,47.941,-10.828,55.313,83.813,72.438,72.375,66.938,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.516,71.688,70.875,-0.052,84.813,74.938,68.75,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.313,0.01,76.625,75.063,66.25,74.938,0.0,87.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.25,75.25,66.938,73.625,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.016,0.009,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
9082007,1937,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.703,2.248,61.892,3.591,64.619,70.891,73.232,68.927,60.575,0.0,0.036,0.091,20.0,20.0,76.205,48.199,0.0,74.507,75.348,73.365,77.986,41.566,55.392,48.014,-10.82,55.438,83.688,72.5,72.25,66.938,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.906,71.563,70.938,-0.052,84.75,75.0,69.063,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.375,0.01,76.625,75.063,66.25,74.938,0.0,88.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.188,75.25,66.938,73.625,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.029,0.009,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
9082007,1938,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.703,2.248,65.378,2.13,64.619,70.891,73.337,68.927,60.682,0.0,0.036,0.091,20.0,20.0,76.036,48.143,0.0,74.399,75.422,73.365,78.134,41.712,55.601,48.014,-10.82,55.406,83.875,72.438,72.375,67.0,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.781,71.688,70.938,-0.052,84.625,74.938,69.063,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.375,0.01,76.625,75.063,66.313,74.938,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.188,75.25,67.0,73.625,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.016,0.009,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,-0.0
9082007,1939,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,16.703,2.248,70.604,1.575,64.727,70.891,73.337,68.927,60.682,0.0,0.036,0.091,20.0,20.0,76.093,48.143,0.0,74.399,75.422,73.365,78.134,41.859,55.496,48.16,-10.82,55.375,84.0,72.438,72.375,67.188,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.969,71.688,70.875,-0.052,84.625,74.938,69.063,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.375,0.01,76.563,75.063,66.313,75.063,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.021,74.188,75.25,67.0,73.625,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.016,0.009,0.0,0.0,0.034,0.036,-0.006,-0.0,-0.001,0.0
9082007,1940,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.891,2.248,75.824,0.72,64.727,70.891,73.337,68.927,60.79,0.0,0.036,0.091,20.0,20.0,76.205,48.171,0.0,74.399,75.348,73.471,78.06,41.859,55.496,48.16,-10.82,55.281,84.188,72.438,72.375,67.188,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.656,71.563,70.875,-0.052,84.313,74.938,69.063,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.375,0.01,76.625,75.063,66.313,74.938,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.188,75.25,67.0,73.625,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.017,0.009,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
9082007,1941,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,16.547,2.248,74.085,1.242,64.835,70.891,73.337,69.033,60.682,0.0,0.036,0.091,20.0,20.0,76.345,48.199,0.0,74.507,75.348,73.365,77.986,41.859,55.601,48.232,-10.828,55.188,84.375,72.438,72.25,67.188,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.578,71.563,70.938,-0.052,84.25,74.938,69.063,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.375,0.01,76.563,75.063,66.313,74.938,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.188,75.313,67.125,73.625,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.016,0.009,0.0,0.0,0.034,0.036,-0.005,-0.0,-0.001,0.0
9082007,1942,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.484,2.248,74.085,1.686,64.835,70.891,73.337,69.033,60.682,0.0,0.036,0.091,20.0,20.0,76.457,48.199,0.0,74.507,75.274,73.365,78.06,42.005,55.705,48.305,-10.82,55.125,84.5,72.438,72.375,67.313,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.563,71.688,70.938,-0.052,84.25,75.0,69.063,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.375,0.01,76.563,75.063,66.375,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.188,75.313,67.125,73.625,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.018,0.009,0.0,0.0,0.035,0.035,-0.006,-0.0,-0.001,0.0
9082007,1943,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.563,2.248,87.984,1.244,65.05,70.891,73.232,69.033,60.897,0.0,0.036,0.091,20.0,20.0,76.625,48.227,0.0,74.614,75.348,73.365,78.06,42.152,55.705,48.378,-10.828,55.031,84.688,72.438,72.375,67.313,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.906,71.688,70.938,-0.052,84.125,75.0,69.063,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.375,0.01,76.563,75.063,66.313,74.563,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.188,75.313,67.25,73.75,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.016,0.009,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
9082007,1944,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.906,2.248,84.513,1.24,64.942,70.891,73.232,69.139,60.575,0.0,0.036,0.091,20.0,20.0,76.822,48.255,0.0,74.292,75.422,73.365,78.06,42.152,55.705,48.378,-10.82,54.906,85.0,72.438,72.375,67.313,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.672,71.688,70.875,-0.052,84.0,75.0,69.063,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.375,0.01,76.563,75.0,66.375,74.438,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.188,75.313,67.25,73.625,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.015,0.009,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
9082007,1945,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.766,2.248,86.248,2.392,64.942,70.997,73.232,69.244,60.468,0.0,0.036,0.094,20.0,20.0,77.018,48.311,0.0,74.399,75.348,73.365,78.06,42.225,55.81,48.524,-10.82,54.844,85.25,72.313,72.375,67.438,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.719,71.688,70.938,-0.052,83.813,75.0,68.938,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.375,0.01,76.563,75.0,66.375,74.125,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.188,75.438,67.25,73.625,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.016,0.009,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
9082007,1946,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.844,2.248,84.513,-0.211,64.942,70.997,73.232,69.139,60.361,0.0,0.036,0.091,20.0,20.0,77.158,48.311,0.0,74.399,75.422,73.365,78.06,42.372,55.81,48.524,-10.82,54.688,85.438,72.438,72.25,67.438,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.047,71.688,70.938,-0.052,83.688,75.0,68.938,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.375,0.01,76.563,75.063,66.375,74.0,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.188,75.313,67.375,73.75,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.015,0.009,0.0,0.0,0.035,0.035,-0.006,-0.0,-0.001,0.0
9082007,1947,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.034,0.0,80.0,55.0,1.4,16.047,3.37,86.248,1.913,65.05,71.103,73.232,69.244,60.361,0.0,0.036,0.091,20.0,20.0,77.214,48.367,0.0,74.292,75.348,73.259,78.06,42.372,55.914,48.524,-10.82,54.594,85.625,72.438,72.25,67.438,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.016,71.688,70.938,-0.052,83.625,74.938,68.938,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.375,0.01,76.563,75.0,66.375,73.938,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.011,74.188,75.438,67.25,73.75,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.029,0.015,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
9082007,1948,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.328,2.248,84.513,1.119,65.05,70.997,73.127,69.35,60.361,0.0,0.036,0.091,20.0,20.0,77.271,48.395,0.0,74.292,75.348,73.365,77.986,42.372,56.018,48.524,-10.82,54.531,85.688,72.438,72.25,67.438,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.484,71.688,70.938,-0.052,83.5,75.0,68.938,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.5,0.01,76.563,75.0,66.625,73.875,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.438,0.017,74.188,75.313,67.375,73.625,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.016,0.009,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
9082007,1949,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.578,2.248,84.513,1.646,65.158,71.103,73.127,69.35,60.361,0.0,0.036,0.091,20.0,20.0,77.214,48.367,0.0,74.399,75.422,73.365,78.06,42.518,55.914,48.669,-10.828,54.438,85.813,72.313,72.25,67.625,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.719,71.688,70.938,-0.052,83.5,74.938,68.938,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.5,0.01,76.625,75.063,66.688,73.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,74.188,75.438,67.375,73.625,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,-0.028,0.009,0.0,0.0,0.035,0.035,-0.006,-0.0,-0.001,0.0
9082007,1950,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,16.141,2.248,79.302,2.81,65.05,70.997,73.022,69.35,60.361,0.0,0.036,0.091,20.0,20.0,77.271,48.395,0.0,74.399,75.348,73.365,77.986,42.518,56.123,48.669,-10.82,54.406,85.875,72.5,72.375,67.625,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.469,71.813,70.938,-0.052,83.188,74.938,68.938,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.5,0.01,76.625,75.0,66.688,73.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.188,75.313,67.375,73.625,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.016,0.009,0.0,0.0,0.035,0.036,-0.007,-0.0,-0.001,0.0
9082007,1951,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.005,0.0,80.0,55.0,1.4,16.625,2.248,82.776,1.969,65.373,71.103,73.022,69.35,60.682,0.0,0.036,0.091,20.0,20.0,77.271,48.423,0.0,74.614,75.348,73.259,77.986,42.592,56.018,48.815,-10.82,54.375,86.0,72.313,72.375,67.625,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.719,71.688,70.938,-0.052,83.188,74.938,69.063,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.5,0.01,76.563,75.0,66.688,73.563,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.438,0.013,74.188,75.313,67.5,73.75,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.015,0.002,0.0,0.0,0.034,0.036,-0.006,-0.0,-0.0,0.0
9082007,1952,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.563,2.248,79.302,2.066,65.265,70.997,73.022,69.35,60.468,0.0,0.036,0.094,20.0,20.0,77.271,48.479,0.0,74.292,75.422,73.365,78.06,42.738,56.018,48.888,-10.82,54.313,86.063,72.438,72.375,67.625,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.75,71.688,70.938,-0.052,83.125,74.938,69.188,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.5,0.01,76.5,75.0,66.813,73.438,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.021,74.188,75.313,67.5,73.625,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.028,0.009,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
9082007,1953,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.875,2.248,82.776,2.132,65.158,71.103,73.022,69.35,60.361,0.0,0.04,0.091,20.0,20.0,77.242,48.451,0.0,74.184,75.422,73.365,78.06,42.811,56.123,48.888,-10.828,54.25,86.063,72.438,72.375,67.813,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.891,71.688,70.938,-0.052,83.063,74.938,69.063,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.5,0.01,76.5,75.0,66.688,73.438,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.188,75.313,67.5,73.75,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.001,0.001,-0.148,0.001,-0.015,0.009,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
9082007,1954,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.034,0.0,80.0,55.0,1.4,16.703,2.248,77.563,2.573,65.373,71.103,73.022,69.456,60.575,0.0,0.036,0.091,20.0,20.0,77.299,48.507,0.0,74.292,75.274,73.365,77.986,42.885,56.123,48.961,-10.82,54.219,86.188,72.438,72.25,67.625,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.688,71.688,70.938,-0.052,83.063,75.0,69.188,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.5,0.01,76.5,75.0,66.813,73.438,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.063,75.438,67.625,73.75,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.031,0.016,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
9082007,1955,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.344,2.248,87.984,2.161,65.373,70.997,72.917,69.456,60.468,0.0,0.036,0.091,20.0,20.0,77.299,48.536,0.0,74.399,75.274,73.259,77.912,42.811,56.227,48.888,-10.82,54.156,86.25,72.438,72.375,67.813,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.406,71.688,70.938,-0.052,82.938,74.938,69.063,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.5,0.01,76.375,75.0,66.813,73.375,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.188,75.313,67.625,73.75,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.016,0.009,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
9082007,1956,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.688,2.248,87.984,0.518,65.373,71.103,72.917,69.456,60.575,0.0,0.036,0.091,20.0,20.0,77.411,48.564,0.0,74.399,75.348,73.365,77.986,43.031,56.541,49.034,-10.82,54.219,86.375,72.313,72.25,67.813,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.688,71.813,70.938,-0.052,82.813,74.938,69.188,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.5,0.01,76.5,75.0,66.938,73.375,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.438,0.021,74.188,75.438,67.688,73.75,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.016,0.009,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
9082007,1957,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.578,2.248,87.984,1.689,65.48,71.103,73.022,69.35,60.575,0.0,0.036,0.091,20.0,20.0,77.495,48.564,0.0,74.292,75.274,73.259,77.912,43.031,56.332,49.034,-10.82,54.125,86.5,72.313,72.25,67.813,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.734,71.688,70.938,-0.052,82.813,74.938,69.063,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.5,0.01,76.563,75.0,66.938,73.25,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.188,75.438,67.688,73.75,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.016,0.009,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,-0.0
9082007,1958,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.297,2.248,84.513,2.845,65.48,70.997,72.812,69.456,60.575,0.0,0.036,0.091,20.0,20.0,77.551,48.592,0.0,74.292,75.348,73.365,77.912,43.104,56.332,49.179,-10.82,54.094,86.625,72.438,72.25,67.938,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.75,71.688,70.938,-0.052,82.625,74.813,69.063,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.5,0.01,76.375,75.0,66.938,73.25,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,74.188,75.313,67.688,73.625,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.01,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.222,0.0,0.149,0.149,-0.148,0.149,-0.016,0.009,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
9082007,1959,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.922,2.248,82.776,2.137,65.48,71.103,72.917,69.456,60.575,0.0,0.036,0.091,20.0,20.0,77.607,48.648,0.0,74.292,75.348,73.365,77.912,43.178,56.645,49.179,-10.82,54.094,86.688,72.438,72.25,67.938,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.875,71.688,71.125,-0.052,82.5,74.813,69.188,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.563,0.01,76.5,75.063,67.063,73.25,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.438,0.017,74.063,75.313,67.75,73.625,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.016,0.009,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
