DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9082007,2000,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.813,2.248,79.302,1.105,65.588,71.103,72.917,69.561,60.682,0.0,0.036,0.091,20.0,20.0,77.579,48.676,0.0,74.292,75.274,73.365,77.912,43.178,56.436,49.179,-10.82,54.031,86.688,72.438,72.188,68.0,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.828,71.813,70.938,-0.052,82.5,74.813,69.188,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.563,0.01,76.5,75.0,67.25,73.25,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,74.188,75.438,67.75,73.75,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.017,0.009,0.0,0.0,0.035,0.035,-0.007,-0.0,-0.001,0.0
9082007,2001,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.906,2.248,74.085,2.802,65.588,71.103,72.917,69.561,60.682,0.0,0.036,0.091,20.0,20.0,77.579,48.732,0.0,74.292,75.348,73.365,77.986,43.251,56.645,49.252,-10.82,54.031,86.75,72.313,72.25,67.938,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.094,71.813,70.938,-0.052,82.438,74.813,69.25,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.5,0.01,76.5,75.0,67.25,73.25,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.063,75.438,68.0,73.75,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.016,0.009,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
9082007,2002,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.141,2.248,72.345,3.496,65.588,70.997,72.707,69.456,60.682,0.0,0.036,0.091,20.0,20.0,77.495,48.704,0.0,74.184,75.274,73.365,77.912,43.324,56.75,49.325,-10.828,54.031,86.75,72.313,72.25,68.0,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.828,71.938,70.938,-0.052,82.375,74.813,69.188,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.563,0.01,76.5,75.0,67.25,73.25,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,74.063,75.438,68.0,73.625,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.017,0.009,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.001,0.0
9082007,2003,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.547,2.248,75.824,3.428,65.588,71.209,72.917,69.561,60.79,0.0,0.04,0.091,20.0,20.0,77.551,48.76,0.0,74.184,75.274,73.471,77.912,43.471,56.541,49.398,-10.82,54.063,86.75,72.313,72.25,68.0,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.766,71.813,70.938,-0.052,82.375,74.813,69.188,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.563,0.01,76.563,75.0,67.25,73.25,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,74.063,75.438,68.0,73.75,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.032,0.009,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.0
9082007,2004,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.781,2.248,93.186,2.155,65.696,71.103,72.917,69.561,60.897,0.0,0.036,0.094,20.0,20.0,77.439,48.732,0.0,74.184,75.2,73.365,77.839,43.471,56.541,49.398,-10.82,54.063,86.813,72.313,72.25,68.0,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.875,71.813,70.938,-0.052,82.25,74.938,69.25,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.563,0.01,76.375,75.0,67.313,73.25,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.438,0.017,74.063,75.438,68.063,73.75,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.149,-0.148,0.149,-0.017,0.009,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
9082007,2005,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.797,2.248,74.085,0.721,65.803,71.209,72.917,69.561,60.79,0.0,0.036,0.091,20.0,20.0,77.691,48.648,0.0,74.184,75.274,73.365,77.839,43.544,56.645,49.398,-10.82,54.063,86.875,72.313,72.375,68.063,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.969,71.813,71.125,-0.052,82.0,74.813,69.25,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.563,0.01,76.375,75.0,67.313,73.25,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,74.188,75.438,68.063,73.75,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.016,0.009,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
9082007,2006,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.766,2.248,68.863,2.136,65.803,71.209,73.022,69.561,60.79,0.0,0.036,0.091,20.0,20.0,77.775,48.592,0.0,74.184,75.2,73.365,77.765,43.69,56.959,49.543,-10.828,54.063,86.938,72.313,72.25,68.063,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.953,71.813,70.938,-0.052,81.938,74.813,69.25,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.563,0.01,76.5,75.0,67.25,73.25,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.438,0.017,74.063,75.313,68.063,73.625,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.017,0.009,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
9082007,2007,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.906,2.248,67.121,1.65,65.803,71.209,73.022,69.561,61.111,0.0,0.036,0.091,20.0,20.0,77.831,48.564,0.0,74.292,75.2,73.365,77.839,43.764,56.75,49.616,-10.82,54.094,86.813,72.313,72.25,68.063,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.688,71.813,70.938,-0.052,81.938,74.813,69.313,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.563,0.01,76.5,75.0,67.438,73.25,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,74.063,75.438,68.188,73.75,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.032,0.009,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
9082007,2008,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.094,2.248,44.42,2.556,65.911,71.209,73.127,69.561,61.004,0.0,0.036,0.091,20.0,20.0,77.747,48.451,0.0,74.184,75.274,73.365,77.839,43.764,56.75,49.616,-10.82,54.031,86.688,72.313,72.375,68.063,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.063,71.813,70.938,-0.052,81.875,74.938,69.563,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.563,0.01,76.375,75.0,67.438,73.375,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,74.063,75.438,68.188,73.75,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.016,0.009,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.0
9082007,2009,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.656,2.248,67.121,1.128,65.911,71.209,73.127,69.561,61.218,0.0,0.036,0.091,20.0,20.0,77.551,48.367,0.0,74.077,75.274,73.259,77.839,43.764,56.75,49.616,-10.82,54.0,86.563,72.313,72.25,68.063,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.828,71.813,70.938,-0.052,81.875,74.938,69.688,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.563,0.01,76.375,75.0,67.625,73.438,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.438,0.017,74.063,75.313,68.313,73.75,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.015,0.009,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.0
9082007,2010,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.047,2.248,74.085,2.034,65.911,71.209,73.232,69.561,61.218,0.0,0.036,0.091,20.0,20.0,77.579,48.311,0.0,74.077,75.2,73.365,77.765,43.837,56.854,49.762,-10.82,54.0,86.688,72.438,72.375,68.188,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.078,71.938,71.125,-0.052,81.75,74.813,69.688,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.563,0.01,76.5,75.063,67.625,73.438,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.438,0.017,74.063,75.438,68.188,73.813,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.017,0.009,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.0
9082007,2011,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,16.188,2.248,82.776,1.65,66.019,71.103,73.127,69.456,61.325,0.0,0.036,0.091,20.0,20.0,77.607,48.311,0.0,74.077,75.274,73.365,77.839,43.984,56.854,49.835,-10.82,54.0,86.75,72.313,72.375,68.188,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.961,71.813,71.125,-0.052,81.75,74.938,69.688,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.563,0.01,76.375,75.063,67.625,73.438,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.438,0.017,74.063,75.438,68.313,73.75,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.016,0.015,0.0,0.0,0.034,0.035,-0.005,0.0,-0.001,0.0
9082007,2012,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.656,2.248,86.248,2.191,66.126,71.315,73.127,69.667,61.218,0.0,0.036,0.091,20.0,20.0,77.803,48.311,0.0,74.184,75.126,73.365,77.765,43.91,56.959,49.762,-10.82,53.906,86.813,72.313,72.375,68.188,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.813,71.938,71.125,-0.052,81.625,74.938,69.563,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.563,0.01,76.375,75.063,67.813,73.438,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.438,0.017,74.063,75.438,68.313,73.75,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.149,0.0,0.001,-0.018,0.009,0.0,0.0,0.035,0.035,-0.006,-0.0,-0.001,0.0
9082007,2013,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.703,2.248,86.248,2.181,66.126,71.209,73.232,69.667,61.218,0.0,0.036,0.091,20.0,20.0,78.0,48.311,0.0,74.077,75.2,73.259,77.839,44.057,56.959,49.908,-10.828,53.875,86.875,72.313,72.375,68.188,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.891,71.938,71.125,-0.052,81.625,74.813,69.313,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.563,0.01,76.5,75.063,67.625,73.375,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,74.063,75.438,68.375,73.75,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.016,0.009,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.0
9082007,2014,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,16.5,2.248,84.513,2.108,66.126,71.315,73.232,69.667,61.218,0.0,0.036,0.091,20.0,20.0,78.056,48.311,0.0,74.184,75.2,73.365,77.839,44.13,56.959,49.98,-10.82,53.813,87.0,72.313,72.438,68.188,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.75,71.938,71.125,-0.052,81.438,74.938,69.563,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.563,0.01,76.5,75.063,67.813,73.375,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.021,74.063,75.625,68.375,73.75,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.017,0.002,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.0
9082007,2015,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.5,2.248,77.563,1.619,66.126,71.209,73.127,69.667,61.218,0.0,0.036,0.091,20.0,20.0,78.056,48.311,0.0,73.97,75.052,73.365,77.691,44.13,57.063,49.98,-10.82,53.781,87.0,72.313,72.375,68.438,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.797,71.813,70.938,-0.052,81.313,74.938,69.313,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.563,0.01,76.375,75.0,67.813,73.375,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.438,0.017,74.063,75.438,68.375,73.75,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.019,0.009,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
9082007,2016,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.766,2.248,74.085,1.912,66.126,71.209,73.232,69.667,61.218,0.0,0.04,0.091,20.0,20.0,78.028,48.339,0.0,74.184,75.2,73.365,77.839,44.277,57.063,50.053,-10.82,53.719,87.063,72.313,72.375,68.438,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.656,71.813,71.125,-0.052,81.313,74.938,69.313,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.563,0.009,76.375,75.063,67.813,73.375,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.438,0.017,74.188,75.438,68.375,73.75,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.017,0.009,0.0,0.0,0.035,0.035,-0.005,0.0,-0.001,0.0
9082007,2017,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.469,2.248,81.039,2.803,66.234,71.209,73.127,69.772,61.218,0.0,0.036,0.091,20.0,20.0,78.0,48.367,0.0,73.97,75.2,73.259,77.839,44.35,57.168,50.126,-10.828,53.688,87.063,72.313,72.375,68.438,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.75,71.813,71.125,-0.052,81.25,74.938,69.563,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.563,0.01,76.375,75.063,67.813,73.375,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.438,0.017,74.063,75.438,68.375,73.75,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.016,0.009,0.0,0.0,0.035,0.035,-0.005,0.0,-0.001,0.0
9082007,2018,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.781,2.248,81.039,0.728,66.234,71.209,73.127,69.772,61.218,0.0,0.036,0.091,20.0,20.0,77.972,48.367,0.0,74.077,75.2,73.365,77.839,44.35,57.168,50.126,-10.828,53.656,87.125,72.313,72.375,68.5,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.844,71.938,70.938,-0.052,81.25,74.938,69.563,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.563,0.01,76.375,75.063,67.813,73.375,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.438,0.017,74.063,75.438,68.625,73.75,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.017,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.0
9082007,2019,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,16.531,2.248,82.776,2.459,66.234,71.315,73.127,69.772,61.218,0.0,0.036,0.091,20.0,20.0,78.028,48.395,0.0,74.077,75.2,73.259,77.765,44.423,57.272,50.199,-10.82,53.594,87.125,72.313,72.375,68.5,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.031,71.938,71.125,-0.052,81.125,74.938,69.563,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.563,0.01,76.375,75.0,67.938,73.375,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,74.063,75.438,68.625,73.75,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.016,0.009,0.0,0.0,0.034,0.036,-0.006,0.0,-0.001,0.0
9082007,2020,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.047,2.248,77.563,2.024,66.341,71.315,73.022,69.772,61.218,0.0,0.036,0.091,20.0,20.0,78.0,48.423,0.0,73.97,75.2,73.259,77.839,44.57,57.481,50.272,-10.82,53.531,87.125,72.125,72.375,68.5,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.703,71.938,71.125,-0.052,81.125,74.938,69.563,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.563,0.01,76.375,75.0,68.0,73.438,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.438,0.017,73.875,75.438,68.688,73.75,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.03,0.009,0.0,0.0,0.034,0.035,-0.006,0.0,-0.0,0.0
9082007,2021,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.672,2.248,77.563,2.09,66.234,71.315,73.022,69.772,61.325,0.0,0.036,0.091,20.0,20.0,77.972,48.423,0.0,73.97,75.126,73.259,77.765,44.643,57.377,50.345,-10.828,53.5,87.188,72.313,72.25,68.5,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.813,71.938,71.125,-0.052,81.125,74.938,69.563,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.688,0.01,76.375,75.0,68.0,73.375,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.438,0.017,74.063,75.438,68.688,73.75,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,-0.017,0.009,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
9082007,2022,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.953,2.248,75.824,2.055,66.449,71.315,73.127,69.772,61.325,0.0,0.036,0.091,20.0,20.0,77.916,48.451,0.0,74.077,75.052,73.365,77.765,44.643,57.377,50.345,-10.82,53.5,87.25,72.313,72.25,68.625,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.188,71.938,71.125,-0.052,81.063,74.938,69.563,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.688,0.01,76.375,75.0,68.0,73.375,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,74.063,75.438,68.813,73.75,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.019,0.009,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
9082007,2023,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.281,2.248,81.039,2.049,66.234,71.209,73.022,69.772,61.325,0.0,0.036,0.091,20.0,20.0,78.028,48.479,0.0,73.97,75.052,73.365,77.691,44.716,57.377,50.417,-10.82,53.5,87.25,72.313,72.375,68.625,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.281,71.938,71.125,-0.052,81.063,74.938,69.563,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.563,0.01,76.375,75.0,68.0,73.438,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,74.063,75.438,68.813,73.75,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.019,0.009,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.0
9082007,2024,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.438,2.248,75.824,2.108,66.449,71.315,73.022,69.772,61.432,0.0,0.036,0.091,20.0,20.0,77.944,48.507,0.0,73.97,75.126,73.259,77.765,44.789,57.481,50.49,-10.82,53.469,87.25,72.313,72.375,68.625,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.703,71.938,71.125,-0.052,80.813,75.0,69.688,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.688,0.01,76.375,75.0,68.0,73.438,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.013,74.063,75.625,68.813,73.75,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.017,0.009,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.0
9082007,2025,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.703,2.248,75.824,1.851,66.449,71.315,72.917,69.772,61.325,0.0,0.036,0.091,20.0,20.0,77.972,48.536,0.0,73.97,75.126,73.365,77.765,44.863,57.481,50.49,-10.82,53.406,87.25,72.313,72.375,68.625,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.422,71.938,71.125,-0.052,80.75,75.0,69.688,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.688,0.01,76.313,75.0,68.125,73.563,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.012,74.063,75.438,68.813,73.75,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.018,0.009,0.0,0.0,0.034,0.035,-0.006,-0.0,0.0,0.0
9082007,2026,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.547,2.248,75.824,0.476,66.449,71.209,72.917,69.878,61.432,0.0,0.036,0.091,20.0,20.0,77.944,48.536,0.0,73.97,75.052,73.365,77.691,44.863,57.481,50.49,-10.82,53.438,87.313,72.313,72.25,68.75,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.469,71.938,70.938,-0.052,80.75,75.0,69.688,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.688,0.01,76.375,75.063,68.125,73.438,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.438,0.017,73.875,75.313,68.813,73.813,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.019,0.009,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.001,0.0
9082007,2027,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.422,2.248,75.824,1.397,66.557,71.209,73.022,69.772,61.432,0.0,0.036,0.091,20.0,20.0,77.944,48.592,0.0,73.97,75.126,73.365,77.691,44.936,57.586,50.563,-10.828,53.406,87.25,72.313,72.25,68.75,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.625,72.063,71.125,-0.052,80.75,75.0,69.688,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.688,0.01,76.375,75.0,68.125,73.438,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.438,0.017,74.063,75.438,68.875,73.75,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.032,0.009,0.0,0.0,0.035,0.035,-0.007,0.0,-0.0,0.0
9082007,2028,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,16.75,2.248,77.563,0.797,66.664,71.315,72.917,69.772,61.539,0.0,0.036,0.091,20.0,20.0,78.0,48.62,0.0,74.077,75.126,73.365,77.765,45.009,57.586,50.636,-10.82,53.375,87.188,72.313,72.25,68.75,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.672,71.938,71.125,-0.052,80.75,75.0,69.75,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.688,0.01,76.313,75.0,68.25,73.563,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,74.063,75.438,69.0,73.75,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,-0.018,0.009,0.0,0.0,0.034,0.036,-0.006,0.0,-0.001,0.0
9082007,2029,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.005,0.0,80.0,55.0,1.4,16.406,1.126,75.824,1.579,66.664,71.209,72.812,69.667,61.539,0.0,0.036,0.091,20.0,20.0,77.916,48.648,0.0,73.97,74.978,73.365,77.691,45.009,57.586,50.636,-10.828,53.375,87.25,72.313,72.25,68.75,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.531,71.938,71.125,-0.052,80.625,75.0,69.75,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.688,0.01,76.313,75.063,68.438,73.563,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,73.875,75.438,68.875,73.75,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.02,0.002,0.0,0.0,0.035,0.036,-0.006,0.0,-0.001,0.0
9082007,2030,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.516,2.248,75.824,2.132,66.664,71.315,72.812,69.772,61.539,0.0,0.036,0.091,20.0,20.0,77.972,48.676,0.0,73.97,75.126,73.471,77.691,45.156,57.69,50.709,-10.82,53.406,87.25,72.125,72.25,68.75,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.125,72.063,70.938,-0.052,80.5,74.938,69.688,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.688,0.01,76.313,75.0,68.438,73.438,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.438,0.017,73.813,75.438,68.875,73.75,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.034,0.009,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,0.0
9082007,2031,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.047,2.248,72.345,1.161,66.664,71.315,72.812,69.878,61.539,0.0,0.036,0.091,20.0,20.0,78.0,48.676,0.0,73.97,75.126,73.365,77.691,45.156,57.69,50.782,-10.82,53.406,87.25,72.313,72.25,68.75,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.5,71.938,71.125,-0.052,80.5,74.938,69.75,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.688,0.009,76.313,75.0,68.438,73.563,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.563,0.017,73.875,75.438,69.0,73.75,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,-0.017,0.009,0.0,0.0,0.034,0.035,-0.006,0.0,-0.0,0.0
9082007,2032,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.656,2.248,74.085,2.191,66.772,71.209,72.917,69.878,61.646,0.0,0.04,0.091,20.0,20.0,77.916,48.732,0.0,73.97,75.052,73.259,77.617,45.156,57.795,50.782,-10.82,53.406,87.188,72.125,72.25,68.75,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.516,72.063,71.125,-0.052,80.438,75.0,69.75,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.688,0.009,76.313,75.0,68.438,73.563,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.438,0.017,73.875,75.438,69.0,73.75,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.017,0.009,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,0.0
9082007,2033,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.75,2.248,72.345,1.918,66.664,71.209,72.812,69.878,61.539,0.0,0.036,0.091,20.0,20.0,77.972,48.732,0.0,73.862,75.052,73.365,77.691,45.302,57.795,50.854,-10.82,53.375,87.25,72.313,72.25,68.813,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.773,72.063,70.938,-0.052,80.438,74.938,69.75,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.688,0.01,76.313,75.0,68.5,73.563,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.563,0.017,73.875,75.438,69.188,73.75,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.01,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.034,0.009,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,0.0
9082007,2034,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.266,2.248,70.604,2.083,66.664,71.209,72.812,69.878,61.646,0.0,0.036,0.091,20.0,20.0,77.916,48.732,0.0,73.755,75.052,73.365,77.617,45.376,57.795,50.927,-10.82,53.438,87.125,72.313,72.25,68.813,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.203,71.938,71.125,-0.052,80.188,75.0,69.75,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.688,0.01,76.313,75.063,68.5,73.563,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.563,0.017,73.875,75.438,69.188,73.75,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.018,0.009,0.0,0.0,0.034,0.035,-0.006,0.0,-0.0,0.0
9082007,2035,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.453,2.248,67.121,1.675,66.772,71.315,72.917,69.772,61.753,0.0,0.036,0.091,20.0,20.0,77.888,48.76,0.0,73.862,75.126,73.365,77.691,45.449,57.899,51.073,-10.828,53.438,87.125,72.125,72.188,68.813,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.313,71.938,70.938,-0.052,80.188,75.0,69.875,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.688,0.01,76.313,75.0,68.5,73.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.563,0.017,73.875,75.438,69.188,73.813,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.017,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
9082007,2036,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.844,2.248,67.121,2.361,66.772,71.209,72.812,69.772,61.753,0.0,0.036,0.091,20.0,20.0,77.775,48.788,0.0,73.862,75.052,73.259,77.617,45.522,57.899,51.073,-10.82,53.5,87.125,72.313,72.25,68.813,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.844,72.063,71.25,-0.052,80.063,75.0,69.875,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.688,0.01,76.125,75.0,68.5,73.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.563,0.016,73.875,75.438,69.188,73.813,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.017,0.009,0.0,0.0,0.034,0.035,-0.006,0.0,-0.0,0.0
9082007,2037,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.609,2.248,81.039,2.138,66.88,71.209,72.812,69.667,61.753,0.0,0.036,0.091,20.0,20.0,77.831,48.704,0.0,73.862,75.052,73.365,77.617,45.595,57.899,51.146,-10.82,53.5,87.063,72.125,72.25,69.0,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.063,72.063,71.125,-0.052,80.063,75.0,69.875,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.688,0.01,76.313,75.0,68.5,73.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.563,0.017,73.875,75.438,69.188,73.75,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.018,0.009,0.0,0.0,0.035,0.035,-0.007,0.0,-0.0,0.0
9082007,2038,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.875,2.248,65.378,0.79,66.987,71.315,73.022,69.878,61.753,0.0,0.036,0.087,20.0,20.0,77.916,48.732,0.0,73.755,74.978,73.259,77.543,45.669,58.003,51.146,-10.828,53.531,87.063,72.125,72.25,68.813,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.266,72.063,71.125,-0.052,80.063,74.938,69.875,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.875,0.01,76.125,75.0,68.625,73.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.563,0.017,73.875,75.625,69.313,73.813,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,0.0,0.149,-0.018,0.009,0.0,0.0,0.035,0.035,-0.007,-0.0,-0.0,-0.0
9082007,2039,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.266,2.248,63.635,0.557,66.987,71.315,73.022,69.878,61.86,0.0,0.04,0.091,20.0,20.0,77.944,48.564,0.0,73.862,75.052,73.259,77.691,45.669,57.899,51.219,-10.82,53.531,87.063,72.125,72.375,69.0,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.281,72.063,71.125,-0.052,80.0,74.938,69.875,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.688,0.009,76.313,75.0,68.75,73.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.438,0.017,73.875,75.625,69.313,73.813,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,-0.018,0.009,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,-0.0
9082007,2040,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.344,2.248,63.635,1.287,66.987,71.315,73.127,69.878,61.967,0.0,0.036,0.091,20.0,20.0,77.831,48.479,0.0,73.862,75.052,73.365,77.617,45.815,58.108,51.219,-10.82,53.5,87.063,72.0,72.25,69.0,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.422,72.063,70.938,-0.052,80.0,74.938,70.188,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.875,0.009,76.125,75.063,68.75,73.875,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.563,0.017,73.875,75.438,69.375,73.813,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.018,0.009,0.0,0.0,0.035,0.035,-0.009,0.0,-0.0,0.0
9082007,2041,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.578,2.248,47.919,1.929,66.987,71.315,73.127,69.772,61.967,0.0,0.036,0.091,20.0,20.0,77.663,48.423,0.0,73.862,75.052,73.259,77.691,45.815,58.108,51.291,-10.82,53.469,86.875,72.125,72.375,69.0,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.5,72.063,71.125,-0.052,80.0,75.0,70.188,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.875,0.009,76.313,75.063,68.75,73.938,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.563,0.021,73.875,75.438,69.375,73.813,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.018,0.009,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.0
9082007,2042,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,16.703,2.248,67.121,1.377,66.987,71.315,73.232,69.772,62.181,0.0,0.036,0.091,20.0,20.0,77.719,48.339,0.0,73.862,75.052,73.259,77.617,45.888,58.108,51.291,-10.828,53.469,86.875,72.125,72.375,69.0,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.516,72.063,71.125,-0.052,79.875,75.0,70.25,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.688,0.009,76.313,75.063,68.75,73.938,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.563,0.017,73.875,75.438,69.375,73.813,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.017,0.009,0.0,0.0,0.035,0.036,-0.007,0.0,-0.0,0.0
9082007,2043,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,16.547,2.248,63.635,2.584,66.987,71.315,73.127,69.772,62.181,0.0,0.036,0.091,20.0,20.0,77.551,48.283,0.0,73.862,75.052,73.259,77.617,45.962,58.421,51.364,-10.82,53.469,86.875,72.125,72.375,69.0,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.188,72.188,71.125,-0.052,79.875,75.0,70.188,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.875,0.009,76.313,75.188,68.813,73.938,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.563,0.017,73.875,75.438,69.375,73.813,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.031,0.009,0.0,0.0,0.034,0.036,-0.008,0.0,-0.0,0.0
9082007,2044,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,16.281,2.248,67.121,1.691,67.31,71.315,73.232,69.878,62.395,0.0,0.036,0.091,20.0,20.0,77.663,48.283,0.0,73.862,75.126,73.365,77.691,45.962,58.212,51.437,-10.82,53.406,86.875,72.313,72.375,69.125,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.359,72.063,71.25,-0.052,79.813,75.0,70.188,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.875,0.009,76.313,75.063,68.813,74.0,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.563,0.017,73.813,75.438,69.375,73.813,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.017,0.009,0.0,0.0,0.034,0.036,-0.006,0.0,-0.0,-0.0
9082007,2045,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.203,2.248,65.378,1.742,67.203,71.315,73.232,69.878,62.181,0.0,0.036,0.091,20.0,20.0,77.691,48.283,0.0,73.755,75.052,73.259,77.543,46.035,58.212,51.51,-10.82,53.375,86.875,72.125,72.375,69.125,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.438,72.063,71.125,-0.052,79.813,75.0,70.25,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.875,0.009,76.125,75.063,68.813,74.0,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.563,0.008,73.875,75.438,69.375,73.813,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.017,0.009,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,-0.0
9082007,2046,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,16.703,2.248,68.863,2.139,67.095,71.315,73.232,69.878,62.181,0.0,0.036,0.091,20.0,20.0,77.775,48.311,0.0,73.647,74.978,73.259,77.543,46.035,58.317,51.51,-10.82,53.313,86.813,72.125,72.375,69.125,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.859,72.063,71.125,-0.052,79.625,75.0,70.188,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.875,0.009,76.375,75.063,69.0,73.938,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.438,0.017,73.875,75.438,69.5,73.813,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.018,0.009,0.0,0.0,0.034,0.036,-0.007,-0.0,-0.0,0.0
9082007,2047,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,16.5,2.248,74.085,1.119,67.418,71.315,73.232,69.878,62.395,0.0,0.036,0.091,20.0,20.0,77.831,48.339,0.0,73.862,75.052,73.259,77.617,46.181,58.317,51.583,-10.828,53.375,86.813,72.125,72.375,69.125,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.078,72.063,71.25,-0.052,79.625,75.0,70.188,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.875,0.009,76.125,75.063,68.813,74.0,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.438,0.017,73.875,75.438,69.5,73.813,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.017,0.009,0.0,0.0,0.035,0.036,-0.006,0.0,-0.0,0.0
9082007,2048,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.719,2.248,72.345,2.135,67.203,71.315,73.232,69.878,62.181,0.0,0.036,0.091,20.0,20.0,77.803,48.339,0.0,73.755,75.052,73.259,77.543,46.181,58.317,51.583,-10.82,53.344,86.75,72.125,72.375,69.125,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.906,72.188,71.25,-0.052,79.625,75.0,70.188,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.875,0.009,76.125,75.063,68.813,74.0,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.563,0.017,73.813,75.438,69.5,73.813,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.017,0.009,0.0,0.0,0.035,0.035,-0.007,0.0,-0.0,0.0
9082007,2049,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.258,2.248,79.302,2.035,67.203,71.315,73.232,69.878,62.074,0.0,0.04,0.091,20.0,20.0,77.803,48.367,0.0,73.647,75.052,73.259,77.617,46.328,58.421,51.656,-10.82,53.313,86.813,72.125,72.375,69.25,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.07,72.188,71.125,-0.052,79.625,75.0,70.188,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.875,0.009,76.125,75.063,69.0,74.0,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.563,0.017,73.813,75.625,69.5,73.813,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.017,0.009,0.0,0.0,0.035,0.036,-0.008,0.0,-0.0,0.0
9082007,2050,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.406,2.248,75.824,0.769,67.203,71.422,73.127,69.984,62.074,0.0,0.036,0.091,20.0,20.0,77.859,48.395,0.0,73.755,75.052,73.259,77.543,46.401,58.421,51.728,-10.82,53.25,86.75,72.125,72.375,69.125,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.641,72.063,71.25,-0.052,79.5,75.0,70.188,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.875,0.009,76.125,75.063,69.0,73.938,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.563,0.017,73.875,75.438,69.563,73.813,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.017,0.009,0.0,0.0,0.035,0.035,-0.006,0.0,-0.0,0.0
9082007,2051,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.414,2.248,77.563,1.132,67.203,71.315,73.127,69.878,62.074,0.0,0.04,0.091,20.0,20.0,77.775,48.423,0.0,73.755,75.052,73.259,77.543,46.401,58.526,51.801,-10.82,53.281,86.75,72.0,72.375,69.25,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.211,72.188,71.125,-0.052,79.5,75.25,70.188,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.875,0.009,76.125,75.063,69.0,73.938,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.563,0.017,73.875,75.625,69.563,73.813,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.017,0.009,0.0,0.0,0.035,0.036,-0.008,0.0,-0.0,-0.0
9082007,2052,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.005,0.0,80.0,55.0,1.4,15.18,2.248,87.984,0.575,67.31,71.422,73.127,69.984,62.074,0.0,0.036,0.091,20.0,20.0,77.663,48.479,0.0,73.647,75.052,73.259,77.543,46.475,58.526,51.801,-10.82,53.25,86.75,72.125,72.375,69.125,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.547,72.188,71.25,-0.052,79.5,75.0,70.0,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.875,0.009,76.125,75.063,69.0,73.938,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.563,0.017,73.813,75.625,69.563,74.0,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.017,0.002,0.0,0.0,0.035,0.036,-0.007,0.0,-0.0,-0.0
9082007,2053,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.18,2.248,89.718,0.085,67.31,71.422,73.127,69.984,61.967,0.0,0.036,0.094,20.0,20.0,77.635,48.507,0.0,73.647,75.052,73.259,77.543,46.548,58.526,51.801,-10.82,53.188,86.75,72.125,72.375,69.313,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.984,72.188,71.125,-0.052,79.375,75.0,70.0,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.875,0.009,76.125,75.063,69.0,73.938,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.563,0.017,73.813,75.625,69.563,73.813,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.017,0.009,0.0,0.0,0.035,0.036,-0.008,0.0,-0.0,-0.0
