DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9082007,2054,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.156,2.248,87.984,1.248,67.31,71.634,73.232,69.984,61.967,0.0,0.036,0.091,20.0,20.0,77.495,48.536,0.0,73.862,74.978,73.259,77.617,46.548,58.63,51.947,-10.828,53.188,86.75,72.125,72.25,69.25,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.391,72.188,71.25,-0.052,79.375,75.0,69.875,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.688,0.01,76.125,75.0,69.25,73.938,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.438,0.017,73.875,75.625,69.563,73.813,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.018,0.009,0.0,0.0,0.034,0.036,-0.007,0.0,-0.0,-0.0
9082007,2055,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.414,2.248,87.984,0.576,67.31,71.315,73.022,69.984,61.86,0.0,0.036,0.091,20.0,20.0,77.607,48.592,0.0,73.755,74.978,73.259,77.469,46.621,58.63,51.947,-10.82,53.156,86.813,72.125,72.25,69.25,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.148,72.063,71.125,-0.052,79.313,75.0,69.875,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.875,0.01,76.125,75.188,69.125,73.875,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.563,0.017,73.813,75.625,69.563,73.813,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.017,0.009,0.0,0.0,0.035,0.035,-0.007,0.0,-0.0,-0.0
9082007,2056,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.023,3.37,82.776,2.054,67.31,71.422,73.022,69.984,61.86,0.0,0.036,0.091,20.0,20.0,77.327,48.564,0.0,73.647,74.978,73.365,77.543,46.768,58.839,52.02,-10.82,53.125,86.813,72.125,72.375,69.25,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.188,72.188,71.25,-0.052,79.313,75.25,69.875,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.875,0.01,76.125,75.0,69.125,73.875,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.563,0.017,73.813,75.625,69.75,73.813,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,0.0,0.001,-0.019,0.009,0.0,0.0,0.035,0.036,-0.007,0.0,-0.0,-0.0
9082007,2057,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.469,2.248,81.039,1.218,67.31,71.422,73.022,70.301,61.86,0.0,0.036,0.091,20.0,20.0,77.383,48.592,0.0,73.647,74.978,73.259,77.469,46.841,58.735,52.02,-10.828,53.063,86.875,72.125,72.375,69.313,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.578,72.188,71.25,-0.052,79.313,75.25,69.875,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.875,0.009,76.0,75.0,69.125,73.875,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.563,0.017,73.813,75.438,69.875,73.813,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.017,0.009,0.0,0.0,0.035,0.036,-0.007,0.0,-0.0,-0.0
9082007,2058,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.563,2.248,79.302,1.95,67.31,71.422,73.022,70.301,61.86,0.0,0.036,0.091,20.0,20.0,77.495,48.62,0.0,73.647,74.978,73.259,77.543,46.841,58.735,52.093,-10.82,53.031,86.938,72.0,72.375,69.25,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.328,72.188,71.25,-0.052,79.313,75.25,70.0,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.875,0.01,76.125,75.0,69.125,73.875,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.438,0.017,73.813,75.438,69.75,73.813,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.018,0.009,0.0,0.0,0.035,0.035,-0.007,0.0,-0.0,0.0
9082007,2059,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,15.188,2.248,81.039,0.602,67.525,71.422,72.917,70.089,62.074,0.0,0.04,0.091,20.0,20.0,77.355,48.648,0.0,73.862,75.052,73.259,77.617,46.914,58.839,52.238,-10.82,53.0,86.875,72.125,72.375,69.313,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.617,72.313,71.25,-0.052,79.188,75.25,69.875,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.875,0.01,76.0,75.0,69.125,73.875,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.563,0.017,73.813,75.625,69.75,73.813,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.031,0.009,0.0,0.0,0.035,0.036,-0.008,0.0,-0.0,-0.0
9082007,2100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.398,2.248,79.302,0.015,67.31,71.315,73.127,70.089,61.753,0.0,0.036,0.091,20.0,20.0,77.411,48.676,0.0,73.755,74.978,73.259,77.469,46.987,58.735,52.165,-10.82,53.0,86.938,72.125,72.25,69.313,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.156,72.188,71.125,-0.052,79.188,75.25,69.875,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.875,0.01,76.125,75.063,69.125,73.875,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.563,0.017,73.813,75.625,69.875,73.813,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.017,0.009,0.0,0.0,0.035,0.036,-0.008,0.0,-0.0,-0.0
9082007,2101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.039,2.248,82.776,-0.965,67.418,71.422,72.917,69.984,61.753,0.0,0.036,0.091,20.0,20.0,77.299,48.648,0.0,73.755,74.904,73.259,77.469,47.061,58.944,52.238,-10.828,52.969,86.938,72.0,72.375,69.313,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.516,72.188,71.125,-0.052,79.0,75.25,69.875,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.875,0.01,76.0,75.0,69.25,73.875,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.563,0.017,73.813,75.625,69.875,73.813,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.019,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
9082007,2102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.258,2.248,81.039,0.349,67.31,71.422,72.917,70.089,61.86,0.0,0.036,0.091,20.0,20.0,77.299,48.704,0.0,73.647,74.978,73.259,77.469,47.061,58.839,52.238,-10.82,52.969,86.938,72.125,72.25,69.313,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.406,72.188,71.125,-0.052,79.0,75.25,69.875,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.875,0.01,76.0,75.0,69.25,73.875,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.438,0.017,73.813,75.625,69.875,73.813,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.017,0.009,0.0,0.0,0.035,0.036,-0.008,0.0,-0.0,-0.0
9082007,2103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.672,2.248,79.302,-0.545,67.418,71.315,72.812,70.089,61.967,0.0,0.036,0.091,20.0,20.0,77.355,48.704,0.0,73.755,74.904,73.259,77.469,47.134,58.944,52.311,-10.828,52.969,86.938,72.0,72.25,69.313,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.328,72.188,71.25,-0.052,79.0,75.25,70.0,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.875,0.01,76.0,75.0,69.25,73.938,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.563,0.017,73.875,75.625,69.875,73.813,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.019,0.009,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,-0.0
9082007,2104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.016,2.248,81.039,0.347,67.741,71.422,72.812,70.089,62.074,0.0,0.036,0.091,20.0,20.0,77.242,48.732,0.0,73.97,74.904,73.259,77.469,47.134,58.944,52.384,-10.828,52.969,86.938,72.0,72.25,69.313,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.148,72.188,71.125,-0.052,79.0,75.25,70.0,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.875,0.01,76.0,75.0,69.25,73.875,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.438,0.017,73.813,75.625,69.875,73.813,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.019,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
9082007,2105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.219,2.248,77.563,0.35,67.525,71.422,72.812,70.089,61.967,0.0,0.036,0.091,20.0,20.0,77.299,48.76,0.0,73.647,74.978,73.259,77.469,47.28,58.944,52.384,-10.828,52.969,86.875,72.125,72.25,69.313,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.141,72.313,71.25,-0.052,78.875,75.25,70.0,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.875,0.01,76.0,75.0,69.25,73.875,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.563,0.017,73.688,75.625,69.875,73.813,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.017,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
9082007,2106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.398,2.248,74.085,0.347,67.525,71.422,72.812,70.089,61.967,0.0,0.04,0.091,20.0,20.0,77.299,48.788,0.0,73.647,74.904,73.259,77.469,47.28,59.048,52.457,-10.82,52.938,86.938,72.125,72.25,69.438,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.703,72.188,71.25,-0.052,78.875,75.25,70.0,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.875,0.01,76.0,75.0,69.313,73.938,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.563,0.017,73.688,75.75,70.0,74.0,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.034,0.009,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,0.0
9082007,2107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.461,2.248,74.085,0.354,67.525,71.315,72.812,70.089,61.967,0.0,0.036,0.091,20.0,20.0,77.271,48.816,0.0,73.647,74.978,73.259,77.469,47.28,59.048,52.457,-10.82,52.938,86.875,72.0,72.25,69.438,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.289,72.313,71.125,-0.052,78.875,75.313,70.0,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.875,0.01,76.0,75.0,69.313,73.938,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.024,73.813,75.625,70.0,73.813,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.017,0.009,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
9082007,2108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.523,2.248,72.345,0.35,67.525,71.422,72.812,70.089,62.074,0.0,0.036,0.087,20.0,20.0,77.102,48.844,0.0,73.647,74.978,73.259,77.469,47.354,59.048,52.53,-10.828,52.938,86.813,72.0,72.375,69.438,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.281,72.313,71.25,-0.052,78.813,75.313,70.188,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.875,0.01,76.125,75.0,69.313,73.875,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.563,0.017,73.813,75.625,70.0,73.813,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.017,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
9082007,2109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.164,2.248,74.085,0.686,67.633,71.422,72.812,70.089,62.074,0.0,0.036,0.091,20.0,20.0,77.242,48.844,0.0,73.54,74.978,73.365,77.469,47.5,59.153,52.602,-10.82,52.969,86.813,72.0,72.25,69.313,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.109,72.188,71.25,-0.052,78.813,75.313,70.188,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.875,0.01,76.0,75.0,69.313,73.938,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.563,0.017,73.813,75.313,70.0,73.813,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.019,0.009,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,-0.0
9082007,2110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.516,3.37,96.651,0.455,67.633,71.422,72.812,70.089,62.074,0.0,0.036,0.091,20.0,20.0,77.158,48.844,0.0,73.54,74.904,73.259,77.469,47.427,59.257,52.602,-10.82,53.0,86.813,72.125,72.375,69.438,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.57,72.313,71.375,-0.052,78.75,75.313,70.188,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.875,0.01,75.875,74.875,69.438,73.938,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.563,0.017,73.813,75.625,70.125,74.0,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.149,-0.019,0.009,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,-0.0
9082007,2111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.523,2.248,77.563,0.432,67.633,71.422,72.812,69.984,62.074,0.0,0.036,0.091,20.0,20.0,77.327,48.732,0.0,73.647,74.904,73.259,77.395,47.574,59.153,52.675,-10.828,53.0,86.688,72.0,72.25,69.25,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.352,72.188,71.25,-0.052,78.75,75.25,70.188,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.875,0.01,76.0,75.0,69.438,73.938,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.563,0.017,73.813,75.625,70.125,73.813,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.018,0.009,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,-0.0
9082007,2112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.164,2.248,65.378,0.56,67.848,71.422,72.917,69.984,62.288,0.0,0.036,0.091,20.0,20.0,77.411,48.732,0.0,73.755,74.904,73.259,77.469,47.574,59.257,52.748,-10.82,52.969,86.75,72.0,72.25,69.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.406,72.438,71.25,-0.052,78.75,75.25,70.188,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.938,0.01,75.875,75.0,69.438,73.938,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.563,0.017,73.813,75.625,70.188,73.813,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.034,0.009,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,0.0
9082007,2113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.289,2.248,65.378,0.343,67.633,71.74,73.127,70.301,62.181,0.0,0.04,0.091,20.0,20.0,77.271,48.676,0.0,73.54,74.904,73.259,77.469,47.72,59.257,52.821,-10.82,53.0,86.75,72.0,72.375,69.438,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.242,72.313,71.125,-0.052,78.75,75.25,70.25,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,76.0,75.0,69.563,73.938,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.563,0.017,73.688,75.625,70.125,73.813,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.019,0.009,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,0.0
9082007,2114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.227,2.248,47.919,0.651,67.633,71.422,72.917,70.089,62.288,0.0,0.036,0.091,20.0,20.0,76.962,48.592,0.0,73.647,74.904,73.259,77.395,47.647,59.257,52.821,-10.82,52.969,86.75,72.0,72.375,69.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.094,72.313,71.25,-0.052,78.75,75.25,70.25,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.938,0.01,75.875,75.063,69.563,73.938,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.563,0.017,73.813,75.438,70.188,74.0,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.018,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
9082007,2115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.203,2.248,60.147,0.792,67.741,71.422,73.127,69.984,62.395,0.0,0.036,0.091,20.0,20.0,76.878,48.507,0.0,73.647,74.83,73.259,77.395,47.793,59.257,52.894,-10.82,53.0,86.75,72.0,72.25,69.438,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.109,72.188,71.25,-0.052,78.625,75.25,70.375,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.875,0.01,76.0,75.0,69.688,74.0,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.563,0.017,73.813,75.313,70.188,73.813,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.02,0.009,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,0.0
9082007,2116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.992,2.248,63.635,1.916,67.741,71.528,73.127,70.089,62.502,0.0,0.036,0.091,20.0,20.0,76.906,48.451,0.0,73.54,74.904,73.259,77.469,47.793,59.362,52.894,-10.82,52.969,86.688,72.0,72.375,69.438,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.336,72.313,71.125,-0.052,78.625,75.25,70.375,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.938,0.01,76.0,75.0,69.688,74.0,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.563,0.021,73.688,75.625,70.188,73.813,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.019,0.002,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,0.0
9082007,2117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.469,2.248,65.378,0.406,67.741,71.528,73.232,70.089,62.502,0.0,0.036,0.091,20.0,20.0,77.046,48.367,0.0,73.54,74.756,73.259,77.395,47.94,59.466,53.039,-10.82,52.969,86.625,72.0,72.375,69.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.258,72.313,71.25,-0.052,78.438,75.313,70.375,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.938,0.01,76.125,75.0,69.688,74.0,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.563,0.017,73.688,75.625,70.188,74.0,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.021,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
9082007,2118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.531,2.248,70.604,1.685,67.741,71.422,73.232,70.089,62.716,0.0,0.036,0.091,20.0,20.0,77.158,48.395,0.0,73.647,74.83,73.259,77.321,47.867,59.466,52.967,-10.82,52.969,86.625,72.0,72.375,69.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.344,72.313,71.25,-0.052,78.438,75.25,70.375,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.875,0.01,76.0,75.063,69.688,74.125,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,73.688,75.625,70.188,74.0,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.019,0.009,0.0,0.0,0.035,0.035,-0.008,0.0,0.0,-0.0
9082007,2119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.938,2.248,68.863,0.362,67.848,71.422,73.232,70.089,62.609,0.0,0.04,0.091,20.0,20.0,77.186,48.395,0.0,73.54,74.83,73.259,77.395,48.013,59.466,53.039,-10.82,52.938,86.563,72.0,72.375,69.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.086,72.313,71.25,-0.052,78.438,75.25,70.375,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,76.0,75.063,69.688,74.125,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.563,0.014,73.688,75.625,70.188,73.813,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.02,0.009,0.0,0.0,0.035,0.036,-0.008,0.0,-0.0,-0.0
9082007,2120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.258,2.248,70.604,1.87,68.064,71.422,73.232,70.089,62.609,0.0,0.036,0.091,20.0,20.0,77.13,48.395,0.0,73.54,74.83,73.365,77.395,48.086,59.571,53.112,-10.82,52.906,86.438,72.0,72.375,69.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.438,72.313,71.25,-0.052,78.438,75.0,70.375,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.938,0.01,75.875,75.063,69.688,74.125,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.563,0.017,73.688,75.625,70.375,74.0,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.039,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
9082007,2121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.414,2.248,70.604,2.139,67.848,71.422,73.232,70.089,62.502,0.0,0.036,0.091,20.0,20.0,77.214,48.395,0.0,73.54,74.904,73.365,77.395,48.16,59.571,53.185,-10.82,52.906,86.375,72.0,72.375,69.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.445,72.313,71.125,-0.052,78.438,75.0,70.375,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.938,0.01,76.0,75.0,69.688,74.125,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.013,73.813,75.625,70.375,74.0,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,-0.019,0.009,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,0.0
9082007,2122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.422,2.248,68.863,0.364,67.848,71.422,73.127,70.089,62.609,0.0,0.036,0.091,20.0,20.0,77.046,48.423,0.0,73.54,74.83,73.259,77.395,48.16,59.571,53.185,-10.82,52.875,86.375,72.0,72.375,69.75,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.516,72.313,71.25,-0.052,78.313,75.0,70.375,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,75.875,75.0,69.813,74.125,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,73.688,75.625,70.375,74.0,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.02,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,0.0
9082007,2123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.234,2.248,72.345,0.576,67.956,71.528,73.127,70.195,62.609,0.0,0.036,0.091,20.0,20.0,77.158,48.451,0.0,73.433,74.756,73.259,77.395,48.233,59.571,53.258,-10.828,52.875,86.375,72.0,72.375,69.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.469,72.313,71.25,-0.052,78.313,74.938,70.375,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.938,0.01,75.875,75.063,69.813,74.125,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.563,0.017,73.813,75.625,70.375,74.0,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.147,0.149,0.001,-0.148,0.001,-0.021,0.009,0.0,0.0,0.035,0.035,-0.008,0.0,-0.0,-0.0
9082007,2124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.531,2.248,72.345,1.245,67.956,71.422,73.127,70.195,62.609,0.0,0.036,0.091,20.0,20.0,77.074,48.451,0.0,73.433,74.756,73.259,77.321,48.306,59.675,53.331,-10.82,52.875,86.25,72.0,72.375,69.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.641,72.313,71.25,-0.052,78.313,74.938,70.438,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.938,0.01,75.875,75.063,69.938,74.125,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.563,0.017,73.688,75.625,70.5,74.125,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.149,-0.021,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
9082007,2125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.766,2.248,68.863,0.809,67.956,71.528,73.127,70.195,62.609,0.0,0.036,0.091,20.0,20.0,77.102,48.479,0.0,73.54,74.756,73.259,77.395,48.306,59.675,53.331,-10.82,52.875,86.188,72.0,72.375,69.75,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.555,72.313,71.25,-0.052,78.313,74.938,70.438,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,76.0,75.063,69.813,74.375,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.017,73.688,75.625,70.375,74.0,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.021,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
9082007,2126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.555,2.248,75.824,0.352,67.956,71.528,73.127,70.195,62.609,0.0,0.036,0.091,20.0,20.0,76.99,48.536,0.0,73.54,74.756,73.259,77.395,48.453,59.675,53.404,-10.828,52.875,86.188,72.0,72.375,69.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.398,72.438,71.25,-0.052,78.188,74.938,70.375,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.938,0.01,75.875,75.0,69.938,74.125,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.563,0.017,73.688,75.625,70.5,74.0,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.021,0.009,0.0,0.0,0.035,0.035,-0.009,0.0,-0.0,-0.0
9082007,2127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.25,2.248,74.085,-0.547,68.064,71.422,73.127,70.195,62.609,0.0,0.036,0.091,20.0,20.0,76.99,48.564,0.0,73.433,74.756,73.259,77.395,48.453,59.988,53.404,-10.828,52.875,86.188,72.0,72.375,69.75,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.352,72.313,71.25,-0.052,78.188,74.938,70.375,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.875,0.01,75.875,75.063,69.938,74.375,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.563,0.017,73.688,75.625,70.5,74.0,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.021,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
9082007,2128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.789,2.248,75.824,0.321,68.064,71.74,73.337,70.301,62.609,0.0,0.036,0.091,20.0,20.0,76.906,48.592,0.0,73.54,74.83,73.259,77.395,48.453,59.78,53.404,-10.82,52.875,86.125,72.0,72.25,69.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.547,72.313,71.25,-0.052,78.188,74.938,70.375,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,75.875,75.0,69.938,74.375,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.688,75.625,70.5,74.0,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.02,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
9082007,2129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.25,2.248,77.563,0.14,68.064,71.528,73.022,70.195,62.609,0.0,0.036,0.091,20.0,20.0,76.934,48.62,0.0,73.433,74.83,73.259,77.395,48.599,59.78,53.404,-10.82,52.844,86.0,71.938,72.375,69.75,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.133,72.313,71.25,-0.052,78.188,74.938,70.375,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.938,0.01,75.875,75.0,69.938,74.375,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.563,0.017,73.688,75.625,70.5,74.0,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.02,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
9082007,2130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.391,2.248,77.563,-0.993,67.956,71.74,73.232,70.406,62.502,0.0,0.036,0.091,20.0,20.0,76.822,48.592,0.0,73.433,74.682,73.365,77.321,48.599,59.884,53.549,-10.828,52.813,85.938,71.938,72.25,69.75,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.484,72.313,71.25,-0.052,78.125,74.938,70.375,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.938,0.01,75.875,75.0,69.938,74.125,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.563,0.011,73.688,75.625,70.5,74.0,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.024,0.009,0.0,0.0,0.035,0.035,-0.008,0.0,-0.0,-0.0
9082007,2131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,15.352,2.248,77.563,0.349,67.956,71.422,72.917,70.195,62.502,0.0,0.036,0.091,20.0,20.0,76.794,48.648,0.0,73.433,74.756,73.259,77.395,48.599,59.884,53.622,-10.82,52.781,85.938,72.0,72.375,69.75,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.438,72.438,71.25,-0.052,78.125,74.813,70.375,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.938,0.01,75.875,75.0,69.938,74.125,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.563,0.017,73.688,75.625,70.563,74.0,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.021,0.002,0.0,0.0,0.035,0.035,-0.009,0.0,-0.0,-0.0
9082007,2132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.352,2.248,77.563,0.385,68.064,71.528,72.917,70.195,62.502,0.0,0.036,0.091,20.0,20.0,76.738,48.676,0.0,73.433,74.756,73.259,77.395,48.672,59.884,53.622,-10.82,52.75,85.938,72.0,72.375,69.75,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.063,72.438,71.25,-0.052,78.125,74.813,70.375,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,75.875,75.063,69.813,74.125,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.688,75.625,70.5,74.0,0.0,37.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.021,0.009,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,0.0
9082007,2133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.078,2.248,75.824,0.322,68.064,71.422,72.917,70.195,62.395,0.0,0.036,0.091,20.0,20.0,76.766,48.704,0.0,73.433,74.682,73.259,77.321,48.819,59.988,53.695,-10.828,52.75,85.875,72.0,72.25,69.75,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.195,72.313,71.25,-0.052,78.125,74.938,70.375,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,75.875,75.063,69.938,74.125,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.563,0.017,73.688,75.625,70.563,74.125,0.0,37.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.022,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
9082007,2134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.273,2.248,77.563,0.355,68.064,71.528,72.917,70.195,62.502,0.0,0.036,0.087,20.0,20.0,76.625,48.732,0.0,73.433,74.83,73.259,77.395,48.746,59.988,53.695,-10.82,52.719,85.875,72.0,72.25,69.75,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.773,72.438,71.375,-0.052,78.125,74.938,70.375,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.009,75.875,75.0,70.0,74.125,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.563,0.019,73.688,75.625,70.563,73.813,0.0,37.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.149,0.001,0.0,0.149,-0.036,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
9082007,2135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.891,2.248,72.345,-0.545,68.171,71.422,72.812,70.195,62.502,0.0,0.036,0.091,20.0,20.0,76.597,48.732,0.0,73.433,74.756,73.259,77.321,48.892,59.988,53.768,-10.82,52.719,85.938,72.0,72.25,69.813,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.469,72.313,71.375,-0.052,78.063,74.813,70.375,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.009,75.75,75.063,70.188,74.125,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.563,0.017,73.688,75.625,70.563,74.125,0.0,37.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,-0.038,0.009,0.0,0.0,0.035,0.035,-0.007,0.0,-0.0,-0.0
9082007,2136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.5,2.248,77.563,0.349,68.064,71.422,72.917,70.195,62.502,0.0,0.036,0.087,20.0,20.0,76.569,48.788,0.0,73.54,74.756,73.259,77.321,48.892,60.093,53.841,-10.82,52.688,85.938,72.0,72.25,69.75,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.219,72.313,71.25,-0.052,78.063,74.938,70.375,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,75.75,75.0,70.0,74.375,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.563,75.75,70.563,74.0,0.0,37.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.021,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
9082007,2137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.43,2.248,77.563,0.322,68.279,71.528,72.812,70.195,62.716,0.0,0.036,0.091,20.0,20.0,76.569,48.816,0.0,73.647,74.756,73.259,77.321,48.966,60.302,53.841,-10.82,52.688,85.813,71.938,72.25,69.813,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.523,72.438,71.25,-0.052,78.063,74.813,70.375,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.938,0.01,75.75,75.0,70.0,74.375,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.563,0.017,73.563,75.75,70.688,74.125,0.0,37.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.021,0.009,0.0,0.0,0.035,0.035,-0.009,0.0,-0.0,-0.0
9082007,2138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.828,2.248,75.824,0.35,68.171,71.422,72.812,70.195,62.502,0.0,0.036,0.091,20.0,20.0,76.569,48.788,0.0,73.433,74.756,73.259,77.321,49.039,60.093,53.913,-10.82,52.656,85.813,71.938,72.25,69.75,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.656,72.438,71.25,-0.052,78.063,74.938,70.563,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,75.875,75.0,70.0,74.375,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.563,0.017,73.688,75.625,70.563,74.0,0.0,37.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.038,0.009,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
9082007,2139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.391,2.248,74.085,0.572,68.171,71.422,72.812,70.195,62.502,0.0,0.036,0.091,20.0,20.0,76.429,48.788,0.0,73.325,74.756,73.259,77.321,49.112,60.197,53.913,-10.82,52.656,85.813,71.938,72.25,69.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.406,72.438,71.25,-0.052,78.063,74.938,70.438,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.938,0.009,75.75,75.0,70.0,74.375,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.688,75.625,70.688,74.125,0.0,37.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.021,0.009,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9082007,2140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.539,2.248,72.345,0.462,68.171,71.528,72.812,70.195,62.502,0.0,0.036,0.091,20.0,20.0,76.429,48.844,0.0,73.325,74.756,73.259,77.321,49.185,60.197,53.986,-10.82,52.688,85.813,71.938,72.25,69.75,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.328,72.313,71.25,-0.052,77.813,74.938,70.438,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.009,75.75,75.0,70.0,74.375,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,73.688,75.625,70.688,74.125,0.0,37.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.038,0.009,0.0,0.0,0.035,0.035,-0.008,0.0,0.0,-0.0
9082007,2141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.055,2.248,68.863,0.902,68.171,71.422,72.812,70.195,62.609,0.0,0.036,0.091,20.0,20.0,76.457,48.9,0.0,73.433,74.682,73.365,77.321,49.185,60.302,53.986,-10.82,52.719,85.875,72.0,72.25,69.813,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.008,72.438,71.25,-0.052,77.813,74.938,70.438,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.938,0.009,75.75,75.0,70.0,74.438,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.563,0.014,73.688,75.625,70.688,74.0,0.0,37.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.01,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.024,0.009,0.0,0.0,0.035,0.035,-0.009,0.0,-0.0,-0.0
9082007,2142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.125,2.248,65.378,0.071,68.171,71.528,72.812,70.195,62.716,0.0,0.036,0.091,20.0,20.0,76.401,48.872,0.0,73.433,74.682,73.259,77.321,49.259,60.197,54.059,-10.828,52.688,85.813,72.0,72.25,69.813,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.039,72.438,71.25,-0.052,77.813,74.938,70.563,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.938,0.009,75.75,75.0,70.188,74.375,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.563,0.017,73.688,75.625,70.813,74.125,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.022,0.009,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
9082007,2143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.383,2.248,65.378,0.324,68.171,71.528,72.812,70.406,62.716,0.0,0.036,0.091,20.0,20.0,76.373,48.9,0.0,73.325,74.756,73.259,77.321,49.332,60.302,54.132,-10.82,52.75,85.938,72.0,72.25,69.813,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.797,72.438,71.375,-0.052,77.813,75.0,70.438,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.938,0.009,75.75,75.063,70.188,74.375,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.563,0.017,73.563,75.625,70.688,74.125,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.01,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.038,0.009,0.0,0.0,0.035,0.035,-0.008,0.0,-0.0,-0.0
9082007,2144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.034,0.0,80.0,55.0,1.4,15.703,2.248,61.892,1.021,68.171,71.634,73.022,70.195,62.716,0.0,0.036,0.091,20.0,20.0,76.289,48.928,0.0,73.325,74.756,73.259,77.321,49.332,60.302,54.205,-10.828,52.781,85.875,72.0,72.25,69.813,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.625,72.438,71.375,-0.052,77.813,74.938,70.563,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,75.875,75.0,70.188,74.375,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.563,0.017,73.688,75.625,70.813,74.125,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.021,0.015,0.0,0.0,0.035,0.035,-0.008,0.0,-0.0,-0.0
9082007,2145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.57,2.248,74.085,0.361,68.171,71.528,72.812,70.195,62.716,0.0,0.036,0.091,20.0,20.0,76.401,48.844,0.0,73.325,74.756,73.259,77.321,49.405,60.406,54.205,-10.82,52.844,85.5,72.0,72.25,69.813,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.125,72.438,71.375,-0.052,77.75,74.813,70.563,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,75.75,75.0,70.188,74.375,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.688,75.625,70.813,74.125,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.149,-0.148,0.149,-0.021,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
9082007,2146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.188,2.248,58.402,0.231,68.279,71.422,72.812,70.195,62.716,0.0,0.036,0.091,20.0,20.0,76.569,48.816,0.0,73.325,74.756,73.259,77.321,49.478,60.406,54.278,-10.82,52.844,85.625,72.0,72.375,69.813,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.445,72.438,71.375,-0.052,77.75,74.938,70.563,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.938,0.01,75.75,75.0,70.188,74.438,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.563,0.017,73.563,75.75,70.813,74.125,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,-0.038,0.009,0.0,0.0,0.035,0.035,-0.008,0.0,-0.0,-0.0
9082007,2147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.203,2.248,56.656,0.345,68.279,71.528,73.022,70.195,62.823,0.0,0.04,0.091,20.0,20.0,76.485,48.76,0.0,73.433,74.682,73.259,77.248,49.478,60.406,54.205,-10.82,52.875,85.688,71.938,72.25,69.813,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.336,72.438,71.25,-0.052,77.813,74.938,70.813,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,75.75,75.0,70.313,74.375,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.563,75.625,70.813,74.125,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.022,0.009,0.0,0.0,0.035,0.036,-0.009,0.0,0.0,-0.0
