DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9082007,2148,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,15.156,2.248,58.402,-0.643,68.279,71.528,73.022,70.195,62.823,0.0,0.04,0.087,20.0,20.0,76.345,48.648,0.0,73.433,74.682,73.259,77.321,49.552,60.511,54.35,-10.82,52.875,85.688,72.0,72.375,69.813,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.336,72.438,71.25,-0.052,77.625,75.0,70.813,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.009,75.75,75.0,70.313,74.438,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.688,75.625,70.813,74.125,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.041,0.009,0.0,0.0,0.035,0.036,-0.009,0.0,0.0,0.0
9082007,2149,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.461,2.248,44.42,-1.245,68.279,71.528,73.022,70.195,63.038,0.0,0.036,0.091,20.0,20.0,76.177,48.62,0.0,73.325,74.682,73.259,77.248,49.625,60.511,54.35,-10.82,52.844,85.813,72.0,72.25,69.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.188,72.438,71.25,-0.052,77.75,75.0,70.938,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.938,0.009,75.75,75.0,70.313,74.563,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.688,75.438,71.0,74.125,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.04,0.009,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
9082007,2150,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.68,2.248,60.147,-0.216,68.386,71.528,73.127,70.089,63.145,0.0,0.036,0.087,20.0,20.0,76.205,48.507,0.0,73.325,74.682,73.259,77.248,49.625,60.511,54.423,-10.82,52.875,85.75,71.938,72.375,69.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.695,72.438,71.375,-0.052,77.625,75.0,70.938,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.938,0.009,75.75,75.063,70.438,74.563,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.017,73.563,75.625,71.0,74.125,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.022,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
9082007,2151,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.852,2.248,65.378,2.027,68.386,71.528,73.127,70.195,63.145,0.0,0.04,0.091,20.0,20.0,76.233,48.451,0.0,73.325,74.682,73.259,77.248,49.698,60.511,54.496,-10.82,52.844,85.688,71.938,72.438,69.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.922,72.438,71.375,-0.052,77.625,75.25,71.0,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.009,76.0,75.063,70.438,74.563,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.563,0.016,73.563,75.625,71.0,74.125,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,-0.148,0.001,-0.022,0.009,0.0,0.0,0.035,0.035,-0.008,0.0,-0.0,-0.0
9082007,2152,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.672,2.248,63.635,0.402,68.386,71.74,73.337,70.195,63.145,0.0,0.036,0.091,20.0,20.0,76.373,48.423,0.0,73.325,74.682,73.259,77.248,49.771,60.511,54.496,-10.82,52.844,85.563,71.938,72.375,69.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.969,72.438,71.375,-0.052,77.625,75.25,70.938,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.009,75.75,75.0,70.438,74.563,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.625,0.017,73.688,75.625,71.0,74.125,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.022,0.009,0.0,0.0,0.035,0.035,-0.008,0.0,0.0,-0.0
9082007,2153,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.688,2.248,61.892,-0.478,68.386,71.528,73.127,70.195,63.038,0.0,0.036,0.091,20.0,20.0,76.429,48.451,0.0,73.325,74.756,73.365,77.321,49.845,60.615,54.569,-10.82,52.813,85.438,72.0,72.375,69.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.586,72.438,71.375,-0.052,77.625,75.25,70.938,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.938,0.009,75.75,75.063,70.438,74.563,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.017,73.688,75.438,71.063,74.125,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.022,0.009,0.0,0.0,0.035,0.035,-0.008,0.0,-0.0,-0.0
9082007,2154,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.484,2.248,61.892,2.051,68.386,71.528,73.127,70.195,63.145,0.0,0.036,0.091,20.0,20.0,76.457,48.451,0.0,73.325,74.682,73.152,77.248,49.918,60.615,54.569,-10.82,52.781,85.375,71.938,72.375,69.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.352,72.438,71.375,-0.052,77.625,75.25,70.938,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,75.75,75.063,70.5,74.563,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.688,75.625,71.063,74.125,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.02,0.009,0.0,0.0,0.035,0.035,-0.008,0.0,0.0,-0.0
9082007,2155,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.305,2.248,61.892,0.354,68.709,71.74,73.443,70.195,63.359,0.0,0.036,0.091,20.0,20.0,76.317,48.451,0.0,73.54,74.682,73.152,77.248,49.918,60.824,54.642,-10.828,52.75,85.375,72.0,72.375,69.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.398,72.563,71.25,-0.052,77.625,75.0,70.938,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,75.75,75.063,70.438,74.563,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.563,0.017,73.688,75.625,71.0,74.125,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.02,0.009,0.0,0.0,0.035,0.035,-0.01,0.0,-0.0,-0.0
9082007,2156,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.242,2.248,60.147,0.35,68.386,71.528,73.127,70.195,63.145,0.0,0.036,0.087,20.0,20.0,76.429,48.451,0.0,73.325,74.682,73.259,77.248,49.991,60.824,54.715,-10.82,52.781,85.313,72.0,72.375,69.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.867,72.438,71.375,-0.052,77.625,75.0,70.938,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.938,0.01,75.75,75.063,70.438,74.563,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.688,75.75,71.063,74.125,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,-0.022,0.009,0.0,0.0,0.035,0.035,-0.008,0.0,0.0,-0.0
9082007,2157,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.617,2.248,61.892,0.364,68.494,71.528,73.127,70.195,63.145,0.0,0.036,0.091,20.0,20.0,76.401,48.507,0.0,73.218,74.682,73.259,77.248,50.065,60.72,54.642,-10.828,52.75,85.25,72.0,72.375,70.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.375,72.563,71.375,-0.052,77.563,75.0,71.0,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,75.75,75.063,70.5,74.688,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.688,75.625,71.063,74.125,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.022,0.009,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
9082007,2158,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.547,2.248,65.378,0.518,68.494,71.528,73.127,70.195,63.252,0.0,0.036,0.091,20.0,20.0,76.317,48.479,0.0,73.218,74.682,73.152,77.248,50.138,60.72,54.787,-10.82,52.75,85.188,72.0,72.375,70.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.383,72.438,71.375,-0.052,77.563,75.0,71.0,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,75.75,75.063,70.5,74.688,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.563,75.625,71.063,74.125,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.02,0.009,0.0,0.0,0.035,0.035,-0.008,0.0,0.0,-0.0
9082007,2159,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.203,2.248,70.604,0.256,68.494,71.528,73.127,70.301,63.145,0.0,0.036,0.091,20.0,20.0,76.261,48.536,0.0,73.218,74.682,73.152,77.248,50.138,60.72,54.787,-10.82,52.75,85.0,71.938,72.375,70.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.43,72.563,71.375,-0.052,77.563,75.0,70.938,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.938,0.01,75.75,75.063,70.5,74.688,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.563,0.014,73.563,75.625,71.063,74.313,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.224,-0.02,0.009,0.0,0.0,0.035,0.036,-0.009,0.0,-0.0,0.0
9082007,2200,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.352,2.248,67.121,0.182,68.602,71.528,73.022,70.195,63.145,0.0,0.036,0.087,20.0,20.0,76.289,48.536,0.0,73.325,74.682,73.152,77.321,50.211,60.824,54.86,-10.82,52.688,85.0,71.938,72.375,70.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.508,72.563,71.25,-0.052,77.563,75.0,70.938,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.938,0.01,75.75,75.063,70.438,74.563,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.563,0.017,73.688,75.75,71.063,74.313,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.021,0.009,0.0,0.0,0.034,0.036,-0.01,0.0,-0.0,-0.0
9082007,2201,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.648,2.248,68.863,1.231,68.494,71.528,73.127,70.301,63.145,0.0,0.036,0.091,20.0,20.0,76.289,48.592,0.0,73.325,74.608,73.365,77.248,50.284,60.824,54.86,-10.82,52.656,84.938,72.0,72.375,70.063,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.352,72.563,71.375,-0.052,77.563,74.938,70.938,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,75.75,75.0,70.5,74.563,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.563,75.75,71.313,74.313,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.025,0.009,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,0.0
9082007,2202,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.133,2.248,67.121,0.351,68.602,71.74,73.232,70.512,63.145,0.0,0.036,0.091,20.0,20.0,76.149,48.62,0.0,73.218,74.682,73.152,77.248,50.211,61.033,54.933,-10.82,52.688,84.875,71.938,72.375,70.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.078,72.438,71.375,-0.052,77.563,74.938,70.938,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,75.75,75.063,70.5,74.688,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.02,73.563,75.625,71.188,74.125,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.02,0.009,0.0,0.0,0.035,0.035,-0.008,0.0,0.0,-0.0
9082007,2203,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.656,2.248,67.121,-0.769,68.602,71.528,73.127,70.195,63.038,0.0,0.036,0.091,20.0,20.0,76.149,48.62,0.0,73.325,74.682,73.152,77.248,50.358,60.929,55.006,-10.82,52.656,84.938,71.938,72.25,70.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.461,72.438,71.25,-0.052,77.563,74.938,70.938,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,75.688,75.063,70.5,74.688,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.563,0.017,73.563,75.75,71.188,74.125,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.02,0.009,0.0,0.0,0.035,0.035,-0.009,0.0,-0.0,-0.0
9082007,2204,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.438,2.248,68.863,0.125,68.602,71.634,73.022,70.301,63.038,0.0,0.036,0.091,20.0,20.0,76.065,48.62,0.0,73.218,74.608,73.152,77.248,50.284,60.929,54.933,-10.828,52.625,84.813,71.938,72.438,70.25,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.383,72.563,71.375,-0.052,77.438,74.938,70.938,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,75.75,75.063,70.5,74.688,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.563,75.75,71.188,74.313,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.022,0.009,0.0,0.0,0.035,0.036,-0.009,0.0,0.0,-0.0
9082007,2205,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.227,2.248,74.085,-0.323,68.602,71.528,73.022,70.301,63.145,0.0,0.036,0.091,20.0,20.0,76.036,48.648,0.0,73.325,74.608,73.152,77.174,50.358,61.138,54.933,-10.828,52.625,84.75,71.938,72.375,70.063,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.211,72.563,71.375,-0.052,77.438,74.938,70.938,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.938,0.01,75.75,75.063,70.5,74.688,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.688,75.75,71.188,74.313,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,-0.021,0.008,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
9082007,2206,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.391,2.248,72.345,-0.993,68.602,71.74,73.232,70.512,63.038,0.0,0.036,0.091,20.0,20.0,75.952,48.648,0.0,73.218,74.608,73.259,77.248,50.504,61.033,55.079,-10.82,52.625,84.688,72.0,72.375,70.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.227,72.563,71.375,-0.052,77.438,74.813,70.813,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.938,0.01,75.688,75.0,70.5,74.688,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.563,75.75,71.188,74.313,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.023,0.009,0.0,0.0,0.035,0.036,-0.009,0.0,0.0,-0.0
9082007,2207,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.391,2.248,74.085,-0.546,68.602,71.528,72.917,70.195,63.252,0.0,0.036,0.091,20.0,20.0,75.84,48.676,0.0,73.433,74.534,73.259,77.174,50.504,60.929,55.079,-10.82,52.594,84.625,71.938,72.375,70.25,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.398,72.563,71.375,-0.052,77.438,74.938,70.813,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,75.75,75.063,70.625,74.688,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.021,73.688,75.75,71.188,74.313,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,0.0,0.149,-0.025,0.009,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
9082007,2208,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.203,2.248,70.604,0.251,68.602,71.528,73.022,70.301,63.038,0.0,0.036,0.091,20.0,20.0,75.84,48.676,0.0,73.218,74.608,73.152,77.248,50.577,61.033,55.152,-10.82,52.563,84.688,71.938,72.25,70.063,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.977,72.563,71.25,-0.052,77.25,74.938,70.938,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,75.688,75.0,70.625,74.688,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.625,0.021,73.563,75.75,71.188,74.313,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.022,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9082007,2209,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.922,2.248,74.085,0.689,68.602,71.528,72.917,70.301,62.93,0.0,0.036,0.091,20.0,20.0,75.756,48.704,0.0,73.218,74.608,73.152,77.248,50.651,61.138,55.224,-10.82,52.563,84.625,71.938,72.375,70.25,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.188,72.563,71.375,-0.052,77.438,74.938,70.813,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,75.688,75.063,70.5,74.563,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.688,75.75,71.313,74.313,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.022,0.009,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9082007,2210,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,15.266,2.248,74.085,0.265,68.602,71.634,72.917,70.301,62.93,0.0,0.036,0.091,20.0,20.0,75.672,48.732,0.0,73.218,74.534,73.152,77.248,50.651,61.033,55.224,-10.82,52.5,84.563,71.938,72.375,70.25,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.289,72.563,71.375,-0.052,77.563,74.938,70.813,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,75.688,75.0,70.625,74.563,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.563,75.75,71.188,74.313,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.024,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
9082007,2211,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.336,2.248,70.604,0.53,68.602,71.634,72.812,70.301,62.93,0.0,0.036,0.091,20.0,20.0,75.7,48.788,0.0,73.218,74.534,73.259,77.248,50.651,61.138,55.224,-10.828,52.531,84.625,71.938,72.375,70.063,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.406,72.438,71.375,-0.052,77.25,74.938,70.813,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.938,0.01,75.688,75.0,70.5,74.563,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.563,0.017,73.563,75.75,71.188,74.313,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.026,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
9082007,2212,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,15.266,2.248,70.604,-0.991,68.494,71.528,72.917,70.301,62.93,0.0,0.04,0.091,20.0,20.0,75.56,48.76,0.0,73.218,74.534,73.259,77.248,50.724,61.138,55.37,-10.82,52.531,84.625,71.938,72.375,70.25,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.18,72.563,71.375,-0.052,77.25,74.938,70.938,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.938,0.01,75.688,75.0,70.625,74.688,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.625,0.021,73.563,75.75,71.313,74.125,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.047,0.009,0.0,0.0,0.035,0.036,-0.009,0.0,0.0,-0.0
9082007,2213,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.195,2.248,70.604,0.347,68.817,71.528,72.812,70.301,63.038,0.0,0.036,0.091,20.0,20.0,75.532,48.788,0.0,73.218,74.608,73.152,77.248,50.724,61.138,55.224,-10.82,52.469,84.688,71.938,72.25,70.25,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.5,72.438,71.375,-0.052,77.25,74.938,70.938,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,75.688,75.0,70.625,74.688,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.013,73.563,75.813,71.313,74.125,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.022,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
9082007,2214,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.719,2.248,70.604,1.259,68.602,71.422,72.707,70.195,62.93,0.0,0.036,0.091,20.0,20.0,75.504,48.788,0.0,73.218,74.534,73.259,77.174,50.797,61.451,55.37,-10.82,52.469,84.563,71.938,72.25,70.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.477,72.563,71.375,-0.052,77.25,74.938,70.938,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,75.688,75.0,70.813,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.021,73.563,75.75,71.375,74.313,0.0,37.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.025,0.009,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9082007,2215,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.711,2.248,68.863,0.352,68.602,71.528,72.812,70.301,63.038,0.0,0.036,0.091,20.0,20.0,75.532,48.76,0.0,73.11,74.534,73.259,77.174,50.944,61.242,55.443,-10.82,52.469,84.5,71.938,72.188,70.25,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.125,72.563,71.25,-0.052,77.25,74.938,70.813,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,75.688,75.0,70.813,74.563,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.021,73.563,75.75,71.313,74.313,0.0,37.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.025,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
9082007,2216,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.07,2.248,72.345,0.35,68.709,71.528,72.812,70.301,63.038,0.0,0.036,0.091,20.0,20.0,75.476,48.844,0.0,73.218,74.608,73.259,77.174,51.017,61.347,55.443,-10.82,52.469,84.563,72.0,72.25,70.25,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.141,72.563,71.375,-0.052,77.25,74.938,70.938,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,75.688,75.0,70.813,74.563,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.563,75.75,71.313,74.313,0.0,37.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.01,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.023,0.009,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9082007,2217,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,15.148,2.248,70.604,1.241,68.602,71.528,72.812,70.301,63.038,0.0,0.036,0.091,20.0,20.0,75.504,48.844,0.0,73.218,74.534,73.152,77.174,51.017,61.347,55.516,-10.82,52.469,84.563,71.938,72.25,70.25,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.141,72.563,71.25,-0.052,77.25,74.938,70.938,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.938,0.01,75.688,75.0,70.813,74.688,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.563,75.75,71.375,74.313,0.0,37.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.023,0.002,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9082007,2218,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.008,2.248,72.345,0.211,68.709,71.528,72.707,70.301,63.145,0.0,0.036,0.091,20.0,20.0,75.588,48.872,0.0,73.218,74.534,73.365,77.248,51.09,61.347,55.589,-10.82,52.438,84.5,71.938,72.25,70.25,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.336,72.563,71.438,-0.052,77.25,74.813,70.938,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.938,0.01,75.688,75.0,70.813,74.688,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.563,75.75,71.375,74.313,0.0,37.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,-0.028,0.009,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
9082007,2219,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.227,2.248,70.604,-0.028,68.709,71.528,72.812,70.301,63.038,0.0,0.036,0.091,20.0,20.0,75.476,48.872,0.0,73.11,74.534,73.152,77.174,51.09,61.347,55.589,-10.828,52.469,84.5,71.938,72.25,70.25,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.008,72.563,71.375,-0.052,77.125,74.813,70.938,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,75.688,75.0,70.813,74.563,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.563,75.75,71.375,74.313,0.0,37.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.023,0.009,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9082007,2220,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.898,2.248,67.121,-0.993,68.709,71.528,72.707,70.301,63.038,0.0,0.036,0.091,20.0,20.0,75.419,48.928,0.0,73.11,74.461,73.259,77.174,51.163,61.66,55.661,-10.82,52.469,84.5,72.0,72.25,70.25,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.258,72.563,71.375,-0.052,77.125,74.813,70.938,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.938,0.01,75.688,75.0,70.813,74.688,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.563,75.75,71.375,74.313,0.0,37.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.027,0.009,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,0.0
9082007,2221,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.219,3.37,93.186,0.237,68.709,71.528,72.812,70.301,63.038,0.0,0.036,0.091,20.0,20.0,75.279,48.844,0.0,73.11,74.534,73.152,77.248,51.237,61.451,55.661,-10.828,52.5,84.125,71.938,72.375,70.25,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.164,72.563,71.438,-0.052,77.125,74.938,70.938,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,75.688,75.0,70.813,74.688,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.563,75.75,71.375,74.313,0.0,37.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,-0.024,0.009,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9082007,2222,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.375,2.248,70.604,-1.202,68.709,71.74,73.022,70.512,63.038,0.0,0.036,0.091,20.0,20.0,75.56,48.844,0.0,73.218,74.534,73.259,77.174,51.237,61.451,55.734,-10.82,52.5,84.063,71.938,72.25,70.25,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.344,72.563,71.375,-0.052,77.125,74.813,70.938,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,75.688,75.0,70.813,74.688,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.688,75.75,71.375,74.313,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.025,0.009,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
9082007,2223,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.328,2.248,60.147,0.228,68.709,71.634,72.812,70.301,63.038,0.0,0.036,0.087,20.0,20.0,75.56,48.816,0.0,73.218,74.461,73.259,77.174,51.237,61.451,55.661,-10.828,52.5,84.313,71.938,72.25,70.25,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.328,72.563,71.375,-0.052,77.125,74.813,70.938,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.938,0.01,75.688,75.0,70.875,74.688,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.625,0.017,73.5,75.75,71.563,74.313,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.027,0.009,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
9082007,2224,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.18,2.248,58.402,-0.316,68.817,71.634,72.917,70.301,63.145,0.0,0.036,0.091,20.0,20.0,75.279,48.76,0.0,73.11,74.461,73.152,77.174,51.383,61.451,55.807,-10.82,52.5,84.375,71.938,72.375,70.25,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.273,72.563,71.375,-0.052,77.125,74.938,70.938,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,75.688,75.0,70.875,74.563,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.563,75.75,71.563,74.313,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,-0.072,0.0,0.001,-0.025,0.009,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9082007,2225,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.945,2.248,47.919,-1.409,68.817,71.634,73.022,70.301,63.252,0.0,0.036,0.091,20.0,20.0,75.055,48.676,0.0,73.11,74.534,73.152,77.248,51.457,61.556,55.807,-10.82,52.5,84.5,71.938,72.375,70.25,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.039,72.563,71.375,-0.052,77.125,74.813,71.063,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.938,0.01,75.688,75.063,70.813,74.688,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.563,75.75,71.563,74.313,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.024,0.009,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,0.0
9082007,2226,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.0,2.248,65.378,-0.776,68.817,71.634,73.022,70.301,63.359,0.0,0.036,0.091,20.0,20.0,75.111,48.62,0.0,73.218,74.534,73.152,77.1,51.383,61.66,55.807,-10.82,52.531,84.438,71.938,72.375,70.313,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.266,72.563,71.375,-0.052,77.125,74.938,71.0,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.01,75.688,75.0,70.875,74.688,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.021,73.563,75.75,71.563,74.313,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.022,0.009,0.0,0.0,0.035,0.035,-0.009,0.001,0.0,0.0
9082007,2227,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.125,2.248,68.863,-0.462,68.817,71.634,73.022,70.406,63.359,0.0,0.036,0.091,20.0,20.0,75.251,48.592,0.0,73.11,74.461,73.259,77.174,51.53,61.765,55.953,-10.82,52.531,84.25,71.938,72.375,70.313,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.195,72.563,71.25,-0.052,77.0,74.813,71.0,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,75.438,75.0,70.813,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.021,73.563,75.75,71.563,74.313,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,-0.027,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9082007,2228,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.422,2.248,70.604,-0.656,68.709,71.634,73.127,70.301,63.145,0.0,0.036,0.091,20.0,20.0,75.363,48.536,0.0,73.11,74.534,73.152,77.1,51.457,61.66,55.88,-10.82,52.5,84.188,71.938,72.375,70.313,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.203,72.563,71.25,-0.052,77.0,74.938,71.0,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,75.688,75.0,70.875,74.688,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.563,75.75,71.563,74.313,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,-0.022,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
9082007,2229,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.034,0.0,80.0,55.0,1.4,15.5,2.248,70.604,0.349,69.032,71.634,73.127,70.406,63.573,0.0,0.036,0.091,20.0,20.0,75.391,48.507,0.0,73.433,74.534,73.152,77.174,51.603,61.66,55.953,-10.82,52.5,84.125,72.0,72.438,70.313,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.203,72.688,71.438,-0.052,77.0,74.938,71.0,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,75.688,74.875,70.875,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.563,75.75,71.563,74.313,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.023,0.015,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,2230,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.008,2.248,70.604,-0.447,68.817,71.634,73.127,70.406,63.252,0.0,0.036,0.091,20.0,20.0,75.363,48.507,0.0,73.11,74.461,73.152,77.174,51.676,61.869,56.026,-10.82,52.469,83.938,71.938,72.375,70.313,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.922,72.563,71.375,-0.052,77.0,74.813,70.938,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,75.688,75.0,70.875,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.563,75.75,71.688,74.313,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.025,0.009,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,0.0
9082007,2231,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,15.086,2.248,70.604,0.915,68.817,71.634,73.127,70.406,63.145,0.0,0.036,0.091,20.0,20.0,75.279,48.536,0.0,73.218,74.534,73.152,77.174,51.676,61.66,56.098,-10.82,52.406,83.813,71.938,72.375,70.313,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.094,72.563,71.375,-0.052,77.0,74.938,71.0,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,75.688,74.875,70.875,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.02,73.563,75.75,71.563,74.313,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.042,0.009,0.0,0.0,0.035,0.036,-0.009,0.0,0.0,-0.0
9082007,2232,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.0,2.248,70.604,0.06,68.925,71.74,73.022,70.406,63.466,0.0,0.036,0.087,20.0,20.0,75.279,48.507,0.0,73.325,74.461,73.152,77.174,51.75,61.765,56.098,-10.82,52.375,83.875,71.938,72.375,70.25,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.352,72.563,71.375,-0.052,77.0,74.938,71.0,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.938,0.01,75.438,75.0,71.0,74.688,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.563,75.75,71.563,74.313,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.025,0.009,0.0,0.0,0.035,0.036,-0.009,0.0,0.0,0.0
9082007,2233,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.034,0.0,80.0,55.0,1.4,15.672,2.248,70.604,-0.103,68.925,71.74,73.022,70.406,63.252,0.0,0.036,0.091,20.0,20.0,75.195,48.536,0.0,73.218,74.387,73.259,77.1,51.75,61.973,56.098,-10.82,52.313,83.875,72.0,72.438,70.313,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.602,72.688,71.375,-0.052,77.0,74.938,71.0,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,75.688,75.0,70.875,74.688,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.563,75.75,71.688,74.313,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.029,0.014,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,2234,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.109,2.248,70.604,-0.433,68.817,71.634,73.127,70.406,63.145,0.0,0.036,0.091,20.0,20.0,74.915,48.564,0.0,73.11,74.387,73.152,77.1,51.823,61.765,56.171,-10.82,52.344,83.813,72.0,72.375,70.313,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.031,72.688,71.438,-0.052,76.938,74.938,71.0,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,75.438,74.875,71.0,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.563,75.75,71.688,74.313,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,-0.026,0.009,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,2235,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.164,2.248,72.345,-0.322,68.817,71.634,73.022,70.406,63.252,0.0,0.036,0.091,20.0,20.0,74.999,48.592,0.0,73.11,74.461,73.152,77.174,51.896,61.869,56.244,-10.82,52.344,83.813,72.0,72.375,70.313,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.25,72.563,71.375,-0.052,76.938,74.813,71.0,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.009,75.438,75.0,71.0,74.688,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.563,75.813,71.688,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.025,0.009,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9082007,2236,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,15.086,2.248,70.604,-0.11,68.817,71.634,73.022,70.406,63.252,0.0,0.036,0.091,20.0,20.0,75.027,48.536,0.0,73.11,74.387,73.259,77.248,51.896,61.869,56.317,-10.82,52.344,83.75,71.938,72.375,70.313,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.211,72.688,71.375,-0.052,76.938,74.938,71.0,76.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.009,75.438,75.0,71.0,74.688,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.625,0.017,73.563,75.75,71.688,74.313,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.03,0.002,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,2237,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.242,2.248,70.604,0.308,68.709,71.74,73.022,70.406,63.145,0.0,0.036,0.091,20.0,20.0,74.859,48.592,0.0,73.11,74.461,73.152,77.1,51.969,62.078,56.317,-10.82,52.344,83.75,71.938,72.375,70.313,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.18,72.563,71.375,-0.052,76.938,74.813,71.0,76.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.009,75.438,75.0,70.875,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.563,75.75,71.688,74.313,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.024,0.009,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
9082007,2238,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.539,2.248,72.345,-0.992,68.925,71.74,73.022,70.512,63.252,0.0,0.036,0.087,20.0,20.0,74.999,48.62,0.0,73.218,74.387,73.152,77.1,52.043,61.869,56.317,-10.82,52.313,83.688,72.0,72.375,70.438,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.242,72.688,71.375,-0.052,76.813,74.813,71.0,76.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.688,0.01,75.438,74.875,71.0,74.688,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.563,75.75,71.75,74.313,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.026,0.009,0.0,0.0,0.035,0.035,-0.01,0.001,0.0,-0.0
9082007,2239,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.148,2.248,70.604,0.151,68.817,71.634,72.917,70.406,63.252,0.0,0.036,0.087,20.0,20.0,74.943,48.564,0.0,73.218,74.461,73.152,77.174,52.043,61.973,56.39,-10.828,52.344,83.688,71.938,72.375,70.438,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.031,72.563,71.375,-0.052,76.938,74.813,71.0,76.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.938,0.01,75.438,74.875,71.0,74.688,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.02,73.563,75.75,71.75,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.025,0.009,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
9082007,2240,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.203,2.248,72.345,0.353,68.817,71.634,73.022,70.406,63.252,0.0,0.036,0.091,20.0,20.0,74.915,48.62,0.0,73.11,74.534,73.259,77.174,52.189,61.973,56.39,-10.828,52.219,83.625,71.938,72.375,70.438,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.281,72.688,71.375,-0.052,76.938,74.813,71.0,76.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,75.438,74.875,70.875,74.688,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.563,75.75,71.688,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.025,0.009,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,2241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.203,2.248,67.121,2.125,69.032,71.634,73.022,70.512,63.359,0.0,0.036,0.091,20.0,20.0,74.859,48.62,0.0,73.11,74.461,73.259,77.174,52.189,61.973,56.463,-10.82,52.219,83.563,71.938,72.375,70.438,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.805,72.688,71.375,-0.052,76.813,74.813,71.0,76.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,75.438,74.875,71.0,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.563,75.75,71.688,74.313,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.027,0.009,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
