DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9082007,2242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.852,2.248,67.121,0.354,68.925,71.634,72.917,70.406,63.252,0.0,0.036,0.091,20.0,20.0,74.802,48.62,0.0,73.11,74.461,73.152,77.174,52.189,62.078,56.463,-10.82,52.281,83.5,71.938,72.25,70.438,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.711,72.563,71.375,-0.052,76.813,74.813,71.0,76.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,75.438,74.875,71.0,74.688,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.563,75.625,71.938,74.313,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.025,0.009,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
9082007,2243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.703,2.248,61.892,-1.384,68.925,71.634,72.917,70.406,63.359,0.0,0.036,0.087,20.0,20.0,74.802,48.648,0.0,73.11,74.461,73.152,77.174,52.262,62.078,56.608,-10.82,52.25,83.438,71.938,72.375,70.438,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.797,72.688,71.375,-0.052,76.938,74.813,71.0,76.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,75.438,74.875,71.0,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.563,75.75,71.75,74.313,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,-0.025,0.009,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,2244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.852,2.248,65.378,0.359,68.925,71.634,72.917,70.406,63.359,0.0,0.036,0.087,20.0,20.0,74.69,48.676,0.0,73.11,74.461,73.259,77.1,52.336,62.078,56.535,-10.82,52.25,83.5,72.0,72.375,70.438,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.977,72.688,71.438,-0.052,76.813,74.813,71.063,76.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,75.438,74.875,71.125,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.019,73.563,75.75,71.75,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.026,0.009,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,2245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.906,2.248,67.121,-1.314,68.925,71.634,72.812,70.406,63.359,0.0,0.036,0.087,20.0,20.0,74.718,48.676,0.0,73.218,74.387,73.152,77.026,52.262,62.078,56.535,-10.82,52.25,83.438,71.938,72.375,70.438,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.273,72.688,71.438,-0.052,76.813,74.813,71.063,76.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,75.438,74.875,71.125,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.018,73.563,75.75,71.75,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.026,0.009,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,2246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.125,2.248,67.121,0.294,68.925,71.634,72.812,70.406,63.359,0.0,0.036,0.091,20.0,20.0,74.802,48.676,0.0,73.11,74.534,73.365,77.174,52.409,62.391,56.681,-10.82,52.219,83.375,71.938,72.25,70.438,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.367,72.563,71.375,-0.052,76.813,74.938,71.063,76.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,75.438,74.875,71.125,74.688,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.625,0.017,73.5,75.75,71.75,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.027,0.009,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
9082007,2247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.242,2.248,67.121,-0.279,69.032,71.634,72.812,70.406,63.466,0.0,0.036,0.091,20.0,20.0,74.774,48.676,0.0,73.11,74.461,73.259,77.1,52.409,62.496,56.681,-10.82,52.313,83.25,71.938,72.25,70.563,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.0,72.688,71.375,-0.052,76.813,74.813,71.063,76.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,75.375,74.875,71.125,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.563,75.75,71.75,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.026,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,2248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.0,2.248,67.121,0.297,69.032,71.634,72.917,70.406,63.466,0.0,0.036,0.087,20.0,20.0,74.746,48.704,0.0,73.11,74.534,73.365,77.174,52.482,62.182,56.754,-10.82,52.219,83.188,72.0,72.25,70.563,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.969,72.813,71.438,-0.052,76.813,74.813,71.063,76.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,75.375,74.813,71.125,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.563,75.75,71.938,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.027,0.009,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,2249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.023,2.248,68.863,-0.825,69.032,71.634,72.917,70.406,63.466,0.0,0.036,0.091,20.0,20.0,74.718,48.704,0.0,73.003,74.387,73.259,77.026,52.409,62.496,56.681,-10.82,52.219,83.063,72.0,72.375,70.438,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.023,72.813,71.438,-0.052,76.625,74.813,71.063,76.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,75.438,75.0,71.125,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.5,75.75,71.938,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.028,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,2250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.078,2.248,72.345,-0.093,69.032,71.634,72.812,70.406,63.466,0.0,0.036,0.091,20.0,20.0,74.606,48.732,0.0,73.11,74.387,73.152,77.026,52.482,62.287,56.754,-10.82,52.219,82.938,72.0,72.25,70.438,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.117,72.688,71.438,-0.052,76.625,74.813,71.063,76.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,75.375,74.875,71.125,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.5,75.75,71.938,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.026,0.009,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,2251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.094,2.248,67.121,0.629,69.032,71.634,72.812,70.406,63.466,0.0,0.036,0.091,20.0,20.0,74.606,48.732,0.0,73.003,74.387,73.152,77.026,52.556,62.496,56.754,-10.82,52.219,82.875,71.938,72.25,70.438,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.969,72.563,71.375,-0.052,76.625,74.813,71.063,76.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,75.438,74.875,71.125,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.563,75.813,71.938,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.026,0.008,0.0,0.0,0.035,0.036,-0.009,0.0,0.0,-0.0
9082007,2252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.117,2.248,70.604,0.322,69.032,71.634,72.812,70.406,63.573,0.0,0.036,0.091,20.0,20.0,74.494,48.76,0.0,73.11,74.387,73.152,77.1,52.702,62.287,56.9,-10.828,52.219,82.813,71.938,72.25,70.438,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.719,72.688,71.438,-0.052,76.625,74.813,71.063,76.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,75.438,75.0,71.125,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.5,75.75,71.938,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.026,0.009,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,2253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.617,2.248,70.604,0.233,69.248,71.634,72.812,70.406,63.68,0.0,0.04,0.091,20.0,20.0,74.522,48.76,0.0,73.325,74.387,73.152,77.026,52.556,62.287,56.827,-10.82,52.219,82.75,71.938,72.25,70.563,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.891,72.688,71.375,-0.052,76.625,74.813,71.063,76.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.938,0.01,75.438,74.875,71.125,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.563,75.75,71.938,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,-0.026,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9082007,2254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.859,2.248,65.378,-0.125,69.032,71.634,73.022,70.406,63.466,0.0,0.04,0.091,20.0,20.0,74.41,48.816,0.0,73.003,74.461,73.152,77.1,52.775,62.391,56.972,-10.82,52.219,82.75,71.938,72.25,70.438,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.219,72.688,71.438,-0.052,76.625,74.938,71.063,76.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,75.438,74.875,71.25,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.563,75.75,71.938,74.313,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.024,0.009,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,2255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.352,2.248,65.378,0.073,69.032,71.634,72.812,70.406,63.573,0.0,0.036,0.087,20.0,20.0,74.326,48.76,0.0,73.11,74.387,73.259,77.1,52.849,62.391,56.972,-10.82,52.219,82.625,71.938,72.188,70.563,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.156,72.813,71.375,-0.052,76.625,74.813,71.063,76.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,75.438,74.875,71.25,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.625,0.017,73.5,75.75,71.938,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.029,0.009,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
9082007,2256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.055,2.248,65.378,0.362,69.032,71.634,72.812,70.406,63.573,0.0,0.036,0.087,20.0,20.0,74.27,48.788,0.0,73.003,74.387,73.152,77.026,52.849,62.391,57.045,-10.82,52.219,82.688,71.938,72.25,70.438,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.219,72.688,71.438,-0.052,76.625,74.813,71.063,76.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,75.438,75.0,71.25,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.563,75.75,71.938,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.026,0.009,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,2257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.055,2.248,63.635,-0.547,69.032,71.528,72.812,70.406,63.573,0.0,0.036,0.091,20.0,20.0,74.157,48.844,0.0,73.003,74.461,73.152,77.1,52.849,62.496,57.045,-10.828,52.25,82.563,71.938,72.25,70.563,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.141,72.688,71.375,-0.052,76.625,74.813,71.188,76.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,75.438,75.0,71.438,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.014,73.563,75.75,72.0,74.313,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.024,0.009,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,2258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.055,3.37,84.513,-0.549,69.032,71.634,72.812,70.406,63.573,0.0,0.036,0.091,20.0,20.0,74.157,48.76,0.0,73.11,74.313,73.152,77.026,52.995,62.496,57.118,-10.828,52.281,82.0,72.0,72.25,70.563,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.898,72.688,71.438,-0.052,76.625,74.813,71.188,76.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,75.438,74.875,71.125,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.5,75.75,71.938,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.051,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9082007,2259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.273,2.248,67.121,-0.091,69.032,71.634,72.917,70.406,63.466,0.0,0.036,0.087,20.0,20.0,74.466,48.76,0.0,73.11,74.387,73.152,77.026,52.995,62.496,57.191,-10.82,52.344,82.063,71.938,72.25,70.563,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.906,72.688,71.375,-0.052,76.813,74.813,71.188,76.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,75.375,74.875,71.125,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.5,75.75,72.0,74.313,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.026,0.009,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,2300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.063,2.248,75.824,0.601,69.032,71.74,72.917,70.512,63.466,0.0,0.036,0.091,20.0,20.0,74.101,48.648,0.0,73.11,74.387,73.152,77.1,53.068,62.496,57.191,-10.828,52.281,82.125,72.0,72.25,70.563,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.125,72.688,71.375,-0.052,76.563,74.813,71.063,76.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,75.375,74.813,71.125,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.563,75.75,72.0,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.026,0.009,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,2301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.938,2.248,74.085,-1.433,69.032,71.952,73.127,70.723,63.359,0.0,0.036,0.091,20.0,20.0,73.989,48.62,0.0,73.003,74.387,73.152,77.026,53.068,62.496,57.191,-10.82,52.188,81.875,71.938,72.438,70.563,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.266,72.813,71.438,-0.052,76.563,74.813,71.063,76.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,75.375,74.813,71.125,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.016,73.563,75.75,72.0,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.026,0.009,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,2302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.133,2.248,56.656,0.287,69.032,71.634,73.022,70.406,63.466,0.0,0.036,0.091,20.0,20.0,73.737,48.592,0.0,73.11,74.387,73.152,77.026,53.068,62.705,57.191,-10.82,52.156,82.125,71.938,72.375,70.563,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.914,72.688,71.438,-0.052,76.563,74.813,71.188,76.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,75.375,74.875,71.25,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.5,75.75,72.0,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.026,0.009,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,2303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.109,2.248,70.604,0.238,69.032,71.74,73.022,70.512,63.466,0.0,0.036,0.091,20.0,20.0,73.568,48.507,0.0,73.11,74.313,73.152,77.026,53.068,62.6,57.191,-10.82,52.125,82.188,71.938,72.375,70.563,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.453,72.688,71.438,-0.052,76.563,74.813,71.063,76.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,75.375,74.875,71.125,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.563,75.75,72.0,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.028,0.009,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,2304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.203,2.248,75.824,0.263,69.14,71.74,73.127,70.512,63.466,0.0,0.036,0.091,20.0,20.0,73.653,48.451,0.0,73.003,74.387,73.259,77.026,53.215,62.6,57.337,-10.82,52.125,81.75,72.0,72.375,70.563,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.906,72.813,71.438,-0.052,76.563,74.813,71.188,76.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,75.375,74.813,71.25,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.563,75.75,72.0,74.313,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.028,0.009,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,2305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.859,2.248,74.085,-0.993,69.032,71.952,73.232,70.618,63.359,0.0,0.036,0.091,20.0,20.0,73.709,48.423,0.0,73.003,74.239,73.152,76.952,53.215,62.809,57.264,-10.828,52.094,81.625,72.0,72.375,70.563,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.336,72.813,71.438,-0.052,76.563,74.813,71.063,76.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.688,0.01,75.375,74.875,71.25,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.5,75.813,72.0,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.03,0.008,0.0,0.0,0.035,0.036,-0.01,0.001,0.0,0.0
9082007,2306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.078,2.248,74.085,0.335,69.14,71.952,73.337,70.723,63.466,0.0,0.036,0.091,20.0,20.0,73.624,48.451,0.0,73.11,74.239,73.259,77.026,53.288,62.914,57.409,-10.82,52.063,81.625,71.938,72.438,70.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.859,72.813,71.438,-0.052,76.438,74.813,71.063,76.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,75.375,74.875,71.25,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.014,73.563,75.813,72.0,74.313,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.034,0.009,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,2307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.992,2.248,75.824,1.65,69.032,71.74,73.127,70.406,63.68,0.0,0.036,0.091,20.0,20.0,73.484,48.423,0.0,73.11,74.313,73.152,77.026,53.361,62.705,57.409,-10.82,52.031,81.5,72.0,72.438,70.563,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.039,72.813,71.438,-0.052,76.438,74.688,71.063,76.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.938,0.01,75.375,74.875,71.25,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.5,75.813,72.0,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.051,0.009,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,2308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.914,2.248,77.563,-1.564,69.032,71.74,73.127,70.512,63.466,0.0,0.036,0.091,20.0,20.0,73.4,48.395,0.0,73.11,74.387,73.046,77.1,53.361,62.705,57.482,-10.82,52.031,81.313,71.938,72.375,70.563,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.195,72.813,71.438,-0.052,76.438,74.813,71.063,76.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,75.375,74.813,71.25,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.563,75.813,72.0,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.045,0.009,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,2309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.141,2.248,74.085,-1.335,69.032,71.74,73.022,70.512,63.359,0.0,0.036,0.091,20.0,20.0,73.288,48.423,0.0,73.003,74.313,73.152,76.952,53.435,62.705,57.482,-10.82,51.938,81.25,71.938,72.375,70.563,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.141,72.688,71.375,-0.052,76.438,74.813,71.063,76.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,75.438,74.813,71.25,74.688,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.5,75.813,72.188,74.5,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.05,0.009,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,2310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.063,2.248,77.563,1.271,69.032,71.74,73.127,70.618,63.466,0.0,0.036,0.091,20.0,20.0,73.204,48.423,0.0,73.11,74.313,73.152,77.1,53.508,62.705,57.555,-10.82,51.938,81.188,72.0,72.375,70.563,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.359,72.813,71.438,-0.052,76.438,74.813,71.063,76.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,75.375,74.813,71.25,74.688,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.625,0.017,73.5,75.813,72.188,74.313,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,-0.029,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9082007,2311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.313,2.248,75.824,0.377,69.032,71.74,73.022,70.618,63.359,0.0,0.036,0.087,20.0,20.0,73.12,48.423,0.0,73.11,74.313,73.152,77.026,53.508,62.809,57.555,-10.82,51.938,81.188,71.938,72.375,70.563,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.164,72.813,71.438,-0.052,76.438,74.688,71.063,76.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,75.375,74.813,71.25,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.5,75.813,72.0,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.028,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9082007,2312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.273,2.248,75.824,-0.433,69.032,71.846,73.127,70.512,63.466,0.0,0.036,0.087,20.0,20.0,73.148,48.451,0.0,73.11,74.313,73.046,77.026,53.581,62.809,57.628,-10.82,51.938,81.125,71.938,72.375,70.563,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.117,72.813,71.438,-0.052,76.438,74.688,71.063,76.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,75.375,74.813,71.25,74.688,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.5,75.75,72.188,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.026,0.009,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,2313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.438,2.248,74.085,0.189,69.14,71.846,73.232,70.723,63.359,0.0,0.036,0.091,20.0,20.0,72.923,48.451,0.0,73.003,74.313,73.152,77.026,53.581,62.914,57.628,-10.82,51.906,81.0,72.0,72.375,70.563,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.742,72.688,71.438,-0.052,76.438,74.688,71.063,76.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,75.375,74.875,71.25,74.688,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.5,75.813,72.188,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.028,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9082007,2314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.352,2.248,74.085,1.596,69.14,71.74,73.022,70.618,63.466,0.0,0.036,0.087,20.0,20.0,73.007,48.479,0.0,73.11,74.313,73.259,77.1,53.654,62.809,57.701,-10.82,51.906,80.938,71.938,72.375,70.563,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.695,72.688,71.438,-0.052,76.438,74.688,71.063,76.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,75.375,74.875,71.25,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.563,75.75,72.188,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.032,0.009,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,0.0
9082007,2315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.992,2.248,74.085,-1.369,69.032,71.74,73.022,70.618,63.466,0.0,0.036,0.091,20.0,20.0,72.895,48.479,0.0,73.11,74.313,73.152,77.026,53.654,62.914,57.701,-10.828,51.875,80.813,72.0,72.375,70.563,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.055,72.688,71.438,-0.052,76.438,74.688,71.063,76.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,75.25,74.875,71.25,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.5,75.813,72.188,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.051,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9082007,2316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.281,2.248,72.345,0.684,69.14,71.634,73.022,70.618,63.466,0.0,0.036,0.091,20.0,20.0,72.839,48.479,0.0,73.003,74.165,73.152,76.952,53.654,63.123,57.701,-10.82,51.875,80.75,71.938,72.375,70.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.094,72.813,71.438,-0.052,76.313,74.688,71.188,76.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,75.375,74.875,71.25,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.019,73.5,75.813,72.188,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,-0.148,0.149,-0.033,0.009,0.0,0.0,0.034,0.036,-0.01,0.0,0.0,-0.0
9082007,2317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.313,2.248,74.085,1.345,69.14,71.846,72.917,70.618,63.573,0.0,0.036,0.091,20.0,20.0,72.895,48.507,0.0,73.003,74.239,73.152,77.026,53.801,63.018,57.774,-10.82,51.844,80.625,71.938,72.375,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.234,72.688,71.438,-0.052,76.313,74.688,71.188,76.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,75.25,74.813,71.438,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.019,73.5,75.75,72.188,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.031,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9082007,2318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.313,1.126,72.345,0.021,69.032,71.74,73.022,70.618,63.466,0.0,0.036,0.091,20.0,20.0,72.727,48.564,0.0,72.895,74.313,73.152,77.1,53.874,62.914,57.846,-10.828,51.844,80.563,72.0,72.375,70.563,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.25,72.813,71.438,-0.052,76.438,74.688,71.188,76.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,75.375,74.875,71.25,74.688,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.5,75.75,72.313,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.029,0.009,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,2319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.034,0.0,80.0,55.0,1.4,15.172,2.248,72.345,-1.321,69.355,71.74,72.917,70.618,63.894,0.0,0.036,0.087,20.0,20.0,72.783,48.536,0.0,73.218,74.313,73.152,76.952,53.874,62.914,57.846,-10.82,51.875,80.313,72.0,72.375,70.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.188,72.813,71.438,-0.052,76.313,74.688,71.188,76.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,75.375,74.875,71.438,74.688,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.5,75.75,72.188,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,-0.072,-0.05,0.015,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,2320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.242,2.248,72.345,2.117,69.14,71.74,72.917,70.618,63.68,0.0,0.036,0.091,20.0,20.0,72.783,48.536,0.0,73.003,74.239,73.152,77.026,53.948,63.227,57.846,-10.82,51.844,80.25,71.938,72.375,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.117,72.813,71.438,-0.052,76.313,74.688,71.188,76.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,75.375,74.875,71.438,74.688,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.625,0.017,73.5,75.813,72.313,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.031,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,2321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.133,2.248,75.824,0.396,69.14,71.74,72.917,70.512,63.573,0.0,0.04,0.091,20.0,20.0,72.615,48.564,0.0,73.003,74.239,73.152,76.952,53.948,63.018,57.919,-10.82,51.844,80.188,71.813,72.375,70.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.938,72.688,71.438,-0.052,76.313,74.688,71.188,76.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,75.375,74.875,71.438,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.5,75.75,72.313,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.03,0.009,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,2322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.914,2.248,75.824,0.35,69.14,71.74,72.917,70.512,63.68,0.0,0.036,0.087,20.0,20.0,72.559,48.592,0.0,73.003,74.313,73.259,77.026,53.948,63.123,57.919,-10.82,51.844,80.0,72.0,72.375,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.055,72.813,71.438,-0.052,76.313,74.688,71.188,76.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,75.375,74.875,71.438,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.5,75.813,72.313,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.031,0.009,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,2323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,15.109,2.248,72.345,1.552,69.14,71.634,72.917,70.618,63.68,0.0,0.036,0.091,20.0,20.0,72.447,48.62,0.0,73.003,74.239,73.152,76.952,54.094,63.123,57.992,-10.82,51.844,79.938,72.0,72.375,70.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.0,72.813,71.438,-0.052,76.313,74.688,71.188,76.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,75.375,74.813,71.438,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.5,75.813,72.313,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.055,0.009,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,2324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.055,2.248,75.824,2.001,69.14,71.74,72.812,70.618,63.787,0.0,0.036,0.091,20.0,20.0,72.39,48.62,0.0,73.003,74.239,73.152,77.026,54.021,63.123,57.992,-10.82,51.813,79.75,72.0,72.375,70.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.148,72.813,71.438,-0.052,76.313,74.688,71.188,76.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,75.25,74.875,71.438,74.688,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.5,75.813,72.313,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.031,0.009,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,2325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.164,2.248,70.604,0.465,69.14,71.74,72.917,70.618,63.68,0.0,0.036,0.091,20.0,20.0,72.362,48.62,0.0,73.003,74.165,73.046,76.952,54.167,63.123,57.992,-10.82,51.813,79.625,71.938,72.25,70.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.086,72.813,71.438,-0.052,76.313,74.688,71.188,76.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,75.375,74.875,71.438,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.5,75.813,72.313,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.03,0.009,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,2326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.133,2.248,74.085,0.378,69.355,71.634,72.812,70.512,64.001,0.0,0.036,0.091,20.0,20.0,72.25,48.648,0.0,73.218,74.239,73.152,77.026,54.167,63.227,58.065,-10.82,51.781,79.563,71.938,72.375,70.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.945,72.813,71.438,-0.052,76.313,74.813,71.188,76.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,75.25,74.875,71.438,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.5,75.75,72.313,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.031,0.009,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,2327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.797,2.248,72.345,-1.232,69.14,71.634,72.812,70.618,63.68,0.0,0.04,0.091,20.0,20.0,72.222,48.676,0.0,73.11,74.239,73.152,77.026,54.241,63.436,58.065,-10.82,51.813,79.5,72.0,72.375,70.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.953,72.813,71.563,-0.052,76.313,74.688,71.188,76.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,75.25,74.875,71.438,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.5,75.75,72.313,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.031,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,2328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.898,2.248,72.345,-0.433,69.248,71.74,72.812,70.618,63.787,0.0,0.036,0.091,20.0,20.0,72.138,48.676,0.0,73.11,74.165,73.152,76.952,54.241,63.227,58.138,-10.82,51.781,79.313,71.938,72.25,70.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.938,72.813,71.438,-0.052,76.188,74.688,71.188,76.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,75.375,74.813,71.438,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.5,75.813,72.313,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.033,0.009,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,2329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.969,2.248,75.824,0.07,69.14,71.634,72.812,70.618,63.787,0.0,0.036,0.091,20.0,20.0,72.082,48.704,0.0,73.003,74.239,73.152,77.026,54.314,63.227,58.211,-10.82,51.813,79.063,72.0,72.25,70.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.039,72.813,71.438,-0.052,76.188,74.688,71.188,76.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,75.25,74.813,71.438,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.625,0.017,73.5,75.813,72.313,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.01,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.031,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9082007,2330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.93,2.248,72.345,1.131,69.14,71.634,72.812,70.512,63.787,0.0,0.036,0.091,20.0,20.0,72.026,48.732,0.0,73.003,74.165,73.152,76.952,54.314,63.227,58.211,-10.82,51.813,78.938,71.938,72.25,70.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.195,72.813,71.438,-0.052,76.188,74.688,71.438,76.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,75.375,74.875,71.438,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.5,75.75,72.313,74.5,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.033,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9082007,2331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.992,2.248,70.604,0.388,69.14,71.634,72.812,70.618,63.787,0.0,0.036,0.087,20.0,20.0,71.914,48.732,0.0,73.11,74.239,73.152,77.026,54.314,63.332,58.211,-10.82,51.781,78.813,71.938,72.25,70.875,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.938,72.813,71.563,-0.052,76.188,74.625,71.188,76.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,75.188,74.875,71.438,74.688,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.5,75.75,72.313,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.031,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9082007,2332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.977,2.248,72.345,0.743,69.248,71.74,72.812,70.512,63.787,0.0,0.036,0.087,20.0,20.0,71.745,48.732,0.0,73.003,74.239,73.259,76.952,54.46,63.332,58.284,-10.82,51.813,78.75,71.938,72.25,70.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.852,72.813,71.438,-0.052,76.188,74.688,71.188,76.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,75.25,74.875,71.5,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.5,75.813,72.313,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.033,0.009,0.0,0.0,0.034,0.036,-0.01,0.0,0.0,-0.0
9082007,2333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.922,2.248,75.824,0.336,69.248,71.74,72.812,70.618,63.894,0.0,0.036,0.091,20.0,20.0,71.689,48.732,0.0,73.003,74.165,73.152,77.026,54.387,63.332,58.284,-10.82,51.813,78.625,72.0,72.25,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.188,72.813,71.438,-0.052,76.313,74.688,71.438,76.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,75.25,74.875,71.438,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.007,73.5,75.813,72.375,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.034,0.009,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,2334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,15.273,4.493,100.113,-0.552,69.248,71.74,72.812,70.618,63.787,0.0,0.036,0.091,20.0,20.0,71.381,48.704,0.0,73.003,74.239,73.152,77.026,54.46,63.436,58.356,-10.82,51.844,77.75,71.938,72.375,70.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.82,72.813,71.438,-0.052,76.188,74.688,71.188,76.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,75.25,74.875,71.438,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.5,75.813,72.375,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.056,0.009,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,2335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.922,2.248,75.824,1.537,69.248,71.74,72.917,70.618,63.68,0.0,0.036,0.094,20.0,20.0,71.521,48.676,0.0,73.003,74.165,73.259,76.952,54.46,63.436,58.356,-10.82,51.813,77.813,71.938,72.375,70.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.219,72.813,71.438,-0.052,76.188,74.688,71.188,76.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,75.25,74.875,71.438,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.021,73.5,75.813,72.313,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.037,0.009,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
