DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9082007,2336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.0,2.248,75.824,0.351,69.248,71.952,73.127,70.723,63.68,0.0,0.04,0.091,20.0,20.0,71.297,48.676,0.0,73.11,74.239,73.152,76.952,54.534,63.436,58.356,-10.828,51.813,77.938,71.938,72.375,70.875,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.086,72.813,71.438,-0.052,76.0,74.625,71.438,76.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.01,75.25,74.625,71.438,74.688,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.5,75.813,72.313,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.03,0.009,0.0,0.0,0.035,0.035,-0.01,0.001,0.0,-0.0
9082007,2337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.016,2.248,65.378,0.35,69.14,71.74,72.917,70.618,63.787,0.0,0.036,0.087,20.0,20.0,71.044,48.62,0.0,73.003,74.239,73.046,77.026,54.607,63.436,58.429,-10.82,51.781,77.938,71.938,72.375,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.031,72.813,71.438,-0.052,76.188,74.688,71.188,76.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,75.25,74.813,71.5,74.688,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.5,75.813,72.375,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,-0.051,0.009,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,2338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.008,2.248,58.402,-0.531,69.14,71.952,73.232,70.618,63.894,0.0,0.04,0.087,20.0,20.0,70.932,48.564,0.0,73.003,74.239,73.152,77.026,54.68,63.436,58.502,-10.82,51.75,78.188,71.938,72.375,70.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.008,72.813,71.438,-0.052,76.0,74.688,71.438,76.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.688,0.01,75.25,74.875,71.438,74.688,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.5,75.75,72.375,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.031,0.009,0.0,0.0,0.035,0.036,-0.01,0.001,0.0,-0.0
9082007,2339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.93,2.248,75.824,-0.102,69.14,71.74,73.022,70.618,63.894,0.0,0.036,0.091,20.0,20.0,70.82,48.451,0.0,73.11,74.239,73.152,76.952,54.68,63.436,58.502,-10.82,51.75,77.813,71.938,72.375,70.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.969,72.813,71.438,-0.052,76.188,74.688,71.438,76.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,75.25,74.875,71.5,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.013,73.25,75.813,72.375,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.03,0.009,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,2340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.047,2.248,75.824,0.35,69.14,71.74,73.022,70.618,63.894,0.0,0.036,0.087,20.0,20.0,71.128,48.451,0.0,73.11,74.165,73.259,76.952,54.753,63.541,58.575,-10.82,51.75,77.5,72.0,72.25,70.875,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.109,72.813,71.438,-0.052,76.0,74.688,71.438,76.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,75.25,74.813,71.5,74.688,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.5,75.75,72.375,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.037,0.009,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,2341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.43,2.248,74.085,-0.839,69.355,71.846,73.022,70.723,64.108,0.0,0.036,0.091,20.0,20.0,70.988,48.423,0.0,73.218,74.239,73.046,76.878,54.68,63.749,58.502,-10.82,51.75,77.375,72.0,72.375,70.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.07,72.875,71.563,-0.052,76.0,74.688,71.188,76.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,75.25,74.813,71.5,74.688,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.625,0.017,73.5,75.813,72.375,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,-0.027,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,2342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.391,1.126,70.604,-1.222,69.248,71.74,73.022,70.618,63.894,0.0,0.036,0.087,20.0,20.0,70.876,48.423,0.0,73.003,74.239,73.152,76.878,54.753,63.749,58.575,-10.82,51.688,77.188,71.938,72.438,70.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.313,72.813,71.438,-0.052,76.0,74.688,71.438,76.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,75.25,74.813,71.5,74.688,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.5,75.75,72.375,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.029,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,2343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,15.234,1.126,75.824,0.408,69.248,71.846,73.127,70.723,64.001,0.0,0.036,0.091,20.0,20.0,70.736,48.395,0.0,73.11,74.165,73.152,76.952,54.9,63.541,58.648,-10.82,51.656,77.063,72.0,72.438,70.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.023,72.813,71.438,-0.052,76.0,74.688,71.188,76.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,75.25,74.813,71.5,74.688,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.5,75.75,72.375,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.061,0.009,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,2344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.008,2.248,72.345,0.098,69.14,71.846,73.022,70.723,64.001,0.0,0.036,0.091,20.0,20.0,70.624,48.395,0.0,73.11,74.239,73.259,76.952,54.827,63.854,58.648,-10.82,51.688,76.938,71.938,72.438,70.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.984,72.875,71.563,-0.052,76.0,74.688,71.188,76.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,75.25,74.813,71.5,74.688,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.5,75.625,72.375,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.033,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,2345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.898,2.248,74.085,0.343,69.248,71.74,73.022,70.618,64.001,0.0,0.036,0.087,20.0,20.0,70.427,48.423,0.0,73.003,74.165,73.152,76.952,54.973,63.645,58.72,-10.82,51.656,76.75,71.938,72.438,70.875,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.906,72.875,71.563,-0.052,76.0,74.625,71.438,76.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.01,75.188,74.875,71.5,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.5,75.75,72.375,74.5,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.033,0.009,0.0,0.0,0.035,0.036,-0.01,0.001,0.0,-0.0
9082007,2346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.055,2.248,75.824,0.354,69.355,71.846,73.022,70.723,64.215,0.0,0.036,0.091,20.0,20.0,70.511,48.395,0.0,73.325,74.239,73.152,76.952,54.9,63.854,58.648,-10.82,51.594,76.688,71.938,72.438,70.875,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.18,72.875,71.563,-0.052,75.938,74.688,71.438,76.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,75.188,74.875,71.5,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.25,75.75,72.375,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.055,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,2347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.953,2.248,75.824,1.692,69.14,71.74,73.127,70.618,64.001,0.0,0.036,0.087,20.0,20.0,70.343,48.451,0.0,73.11,74.239,73.152,77.026,55.047,63.645,58.793,-10.82,51.594,76.438,71.813,72.375,70.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.953,72.813,71.563,-0.052,75.938,74.688,71.188,76.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.01,75.25,74.875,71.625,74.688,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.5,75.75,72.375,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.031,0.009,0.0,0.0,0.035,0.035,-0.01,0.001,0.0,-0.0
9082007,2348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.977,2.248,70.604,-0.565,69.248,71.74,73.022,70.723,64.001,0.0,0.036,0.087,20.0,20.0,70.399,48.423,0.0,73.11,74.239,73.152,76.952,55.12,63.645,58.866,-10.82,51.594,76.5,72.0,72.438,70.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.859,72.813,71.563,-0.052,75.938,74.688,71.438,76.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.688,0.01,75.188,74.813,71.438,74.688,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.25,75.813,72.375,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.03,0.002,0.0,0.0,0.035,0.035,-0.01,0.001,0.0,-0.0
9082007,2349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.898,2.248,74.085,-0.584,69.248,71.74,73.022,70.723,64.108,0.0,0.036,0.091,20.0,20.0,70.147,48.479,0.0,73.11,74.165,73.152,76.952,55.12,63.749,58.793,-10.82,51.594,76.25,71.938,72.375,70.875,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.883,72.813,71.438,-0.052,75.938,74.688,71.438,76.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.01,75.25,74.875,71.5,74.688,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.25,75.813,72.375,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.033,0.009,0.0,0.0,0.035,0.036,-0.01,0.001,0.0,-0.0
9082007,2350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.164,2.248,72.345,0.321,69.248,71.74,73.022,70.618,64.108,0.0,0.036,0.091,20.0,20.0,70.231,48.479,0.0,73.11,74.165,73.046,76.878,55.12,63.749,58.866,-10.82,51.594,76.188,71.938,72.375,70.875,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.094,72.813,71.438,-0.052,75.938,74.688,71.438,76.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,75.188,74.875,71.5,74.688,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.25,75.813,72.5,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.029,0.009,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,2351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.195,2.248,70.604,-0.541,69.248,71.952,73.232,70.618,64.108,0.0,0.036,0.091,20.0,20.0,70.147,48.507,0.0,73.003,74.239,73.259,76.952,55.193,63.958,58.939,-10.82,51.563,76.0,71.938,72.375,70.875,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.102,72.813,71.563,-0.052,75.938,74.625,71.438,76.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.01,75.188,74.875,71.625,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.5,75.75,72.5,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.033,0.009,0.0,0.0,0.035,0.036,-0.01,0.001,0.0,-0.0
9082007,2352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.18,2.248,72.345,-0.102,69.248,71.74,72.917,70.723,64.108,0.0,0.036,0.091,20.0,20.0,70.091,48.479,0.0,73.003,74.239,73.152,77.026,55.193,63.958,58.939,-10.82,51.563,75.875,71.938,72.375,70.875,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.195,72.875,71.563,-0.052,75.938,74.688,71.063,76.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,75.188,74.875,71.625,74.688,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.25,75.813,72.5,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.056,0.009,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,2353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.133,2.248,72.345,1.891,69.248,71.74,72.917,70.723,64.215,0.0,0.036,0.091,20.0,20.0,69.922,48.479,0.0,73.003,74.165,73.152,76.952,55.266,63.854,58.939,-10.82,51.531,75.688,71.938,72.375,70.875,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.953,72.875,71.563,-0.052,75.813,74.625,71.438,76.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,75.188,74.813,71.625,74.688,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.25,75.75,72.375,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.001,-0.033,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9082007,2354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.055,2.248,74.085,0.355,69.248,71.74,72.917,70.723,64.215,0.0,0.036,0.091,20.0,20.0,69.838,48.536,0.0,73.003,74.165,73.152,76.878,55.193,63.854,59.012,-10.82,51.531,75.563,71.938,72.375,70.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.0,72.875,71.438,-0.052,75.938,74.688,71.438,76.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.01,75.25,74.875,71.5,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.5,75.75,72.5,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,0.0,0.001,-0.032,0.009,0.0,0.0,0.035,0.035,-0.011,0.001,0.0,-0.0
9082007,2355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.034,0.0,80.0,55.0,1.4,15.203,2.248,72.345,-0.087,69.248,71.846,72.917,70.723,64.215,0.0,0.036,0.091,20.0,20.0,69.782,48.536,0.0,73.003,74.239,73.152,76.952,55.266,63.854,59.012,-10.828,51.531,75.25,72.0,72.375,70.875,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.156,72.813,71.563,-0.052,75.938,74.625,71.438,76.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.01,75.188,74.875,71.5,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.5,75.75,72.5,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.03,0.015,0.0,0.0,0.035,0.036,-0.01,0.001,0.0,-0.0
9082007,2356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.203,2.248,72.345,-0.325,69.355,71.74,72.917,70.723,64.322,0.0,0.036,0.091,20.0,20.0,69.726,48.592,0.0,73.003,74.165,73.152,76.952,55.34,63.854,59.085,-10.82,51.531,75.25,71.938,72.438,70.875,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.008,72.813,71.563,-0.052,75.938,74.625,71.438,76.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,75.188,74.875,71.625,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.25,75.75,72.5,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.033,0.009,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,2357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.086,2.248,68.863,0.811,69.355,71.74,72.917,70.723,64.322,0.0,0.036,0.091,20.0,20.0,69.53,48.564,0.0,73.003,74.165,73.152,76.878,55.413,63.854,59.085,-10.82,51.531,75.125,71.938,72.375,70.875,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.219,72.875,71.563,-0.052,75.938,74.625,71.438,76.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.01,75.188,74.813,71.75,74.688,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.625,0.017,73.25,75.75,72.5,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.149,-0.032,0.009,0.0,0.0,0.035,0.035,-0.01,0.001,0.0,-0.0
9082007,2358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.195,1.126,74.085,1.301,69.248,71.74,72.917,70.618,64.429,0.0,0.036,0.091,20.0,20.0,69.418,48.564,0.0,73.11,74.239,73.152,76.878,55.486,63.958,59.158,-10.82,51.5,75.0,71.938,72.375,70.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.188,72.813,71.563,-0.052,75.938,74.625,71.438,76.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,75.188,74.875,71.5,74.688,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.25,75.75,72.5,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.029,0.009,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,2359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.102,2.248,74.085,-0.92,69.248,71.74,72.917,70.723,64.322,0.0,0.036,0.087,20.0,20.0,69.474,48.62,0.0,73.003,74.165,73.259,76.952,55.486,63.958,59.158,-10.82,51.5,74.813,72.0,72.375,70.875,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.305,72.875,71.75,-0.052,75.813,74.625,71.438,76.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.01,75.25,74.875,71.625,74.75,0.0,87.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.25,75.75,72.5,74.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.037,0.009,0.0,0.0,0.035,0.035,-0.009,0.001,0.0,-0.0
