DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9082007,54,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.469,33.481,6.179,5.371,70.657,69.722,72.283,67.396,67.302,0.0,0.031,0.037,20.0,20.0,56.86,50.421,62.819,72.606,118.141,100.214,119.42,58.826,66.715,62.257,-10.852,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.0,68.313,-0.026,75.563,77.25,75.5,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.984,79.25,77.563,0.0,73.875,76.688,73.875,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,73.625,73.938,75.25,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.001,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,55,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.688,34.743,6.179,6.802,70.657,69.722,72.283,67.396,67.302,0.0,0.031,0.037,20.0,20.0,56.86,50.392,62.573,72.606,118.141,100.214,119.347,58.899,66.715,62.329,-10.867,110.0,110.0,71.0,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.0,68.313,-0.026,75.563,77.25,75.625,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.0,79.25,77.563,0.0,73.875,76.688,73.875,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,73.688,73.813,75.25,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,56,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.719,33.481,6.179,3.939,70.657,69.722,72.283,67.506,67.302,0.0,0.031,0.037,20.0,20.0,56.86,50.561,62.573,72.499,117.772,100.108,119.051,58.899,66.715,62.329,-10.867,110.0,110.0,70.75,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.0,68.313,-0.026,75.563,77.25,75.625,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.094,79.125,77.563,0.0,73.75,76.688,73.875,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,73.625,73.938,75.063,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9082007,57,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.781,33.481,7.715,5.371,70.657,69.722,72.283,67.506,67.411,0.0,0.031,0.037,20.0,20.0,56.832,50.561,62.573,72.606,117.698,100.108,118.977,58.972,66.715,62.329,-10.852,110.0,110.0,70.75,70.313,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.125,68.5,-0.026,75.563,77.25,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.953,79.438,77.563,0.0,73.75,76.688,73.875,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,73.688,73.938,75.063,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,58,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.734,34.743,6.179,5.371,70.657,69.722,72.283,67.506,67.411,0.0,0.031,0.037,20.0,20.0,56.86,50.336,62.573,72.606,117.477,100.001,118.83,58.972,66.715,62.402,-10.867,110.0,110.0,70.75,70.313,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,70.125,68.313,-0.026,75.375,77.25,75.625,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,79.25,77.563,0.0,73.75,76.688,73.813,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,73.625,73.938,75.25,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,-0.005,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
9082007,59,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.734,33.481,7.715,2.508,70.657,69.722,72.283,67.506,67.411,0.0,0.031,0.037,20.0,20.0,56.86,50.505,62.573,72.606,117.329,99.895,118.682,58.972,66.715,62.402,-10.867,110.0,110.0,70.75,70.313,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.578,70.125,68.5,-0.026,75.563,77.25,75.625,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,79.25,77.563,0.0,73.75,76.688,73.875,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,73.625,73.813,75.25,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.516,33.481,6.179,2.508,70.657,69.722,72.283,67.506,67.411,0.0,0.031,0.037,20.0,20.0,56.86,50.477,63.02,72.606,117.329,99.788,118.682,59.044,66.82,62.475,-10.852,110.0,110.0,70.75,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,70.125,68.5,-0.026,75.375,77.25,75.625,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.016,79.125,77.563,0.0,73.75,76.688,73.875,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,73.688,73.813,75.063,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.5,33.481,7.715,2.508,70.657,69.722,72.283,67.506,67.411,0.0,0.031,0.037,20.0,20.0,56.832,50.336,63.02,72.499,117.182,99.682,118.534,59.117,66.82,62.475,-10.867,110.0,110.0,71.0,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.719,70.125,68.5,-0.026,75.375,77.25,75.625,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.016,79.125,77.563,0.0,73.75,76.563,73.875,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,73.625,73.813,75.063,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.003
9082007,102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.781,33.481,6.179,2.508,70.657,69.722,72.283,67.506,67.411,0.0,0.031,0.037,20.0,20.0,56.832,50.449,63.02,72.499,116.887,99.576,118.313,59.044,66.82,62.475,-10.867,110.0,110.0,70.75,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,70.125,68.5,-0.026,75.375,77.25,75.625,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.344,79.125,77.563,0.0,73.75,76.688,73.875,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,73.625,73.813,75.25,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.222,-0.072,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.719,33.481,7.715,3.939,70.657,69.722,72.392,67.506,67.411,0.0,0.031,0.037,20.0,20.0,56.86,50.28,63.02,72.499,116.739,99.469,118.165,59.117,66.82,62.475,-10.867,110.0,110.0,71.0,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.125,68.5,-0.026,75.375,77.25,75.625,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.031,79.125,77.563,0.0,73.75,76.563,73.813,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,73.625,73.938,75.063,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.516,33.481,9.252,2.508,70.657,69.722,72.392,67.506,67.411,0.0,0.031,0.037,20.0,20.0,56.86,50.421,63.02,72.499,116.592,99.363,118.017,59.117,66.82,62.475,-10.852,110.0,110.0,71.0,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.125,68.313,-0.027,75.375,77.25,75.625,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.125,79.125,77.563,0.0,73.75,76.688,73.875,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,73.625,73.938,75.063,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9082007,105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.656,33.481,10.79,2.508,70.657,69.722,72.283,67.506,67.411,0.0,0.031,0.037,20.0,20.0,56.832,50.364,63.02,72.499,116.592,99.363,118.017,59.19,66.925,62.475,-10.852,110.0,110.0,70.75,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.125,68.313,-0.026,75.25,77.25,75.5,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.094,79.125,77.563,0.0,73.75,76.688,73.875,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,73.625,73.813,75.063,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.003
9082007,106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.656,33.481,6.179,1.076,70.657,69.722,72.392,67.506,67.411,0.0,0.031,0.037,20.0,20.0,56.86,50.054,63.111,72.499,116.371,99.256,117.87,59.19,66.925,62.548,-10.852,110.0,110.0,71.0,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.125,68.313,-0.026,75.375,77.438,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.188,79.125,77.375,0.0,73.75,76.688,73.875,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,73.625,73.938,75.063,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.149,0.0,-0.005,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9082007,107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.609,33.481,6.179,3.939,70.657,69.722,72.392,67.506,67.411,0.0,0.031,0.037,20.0,20.0,56.832,50.702,63.111,72.499,116.223,99.15,117.722,59.262,66.925,62.621,-10.867,110.0,110.0,70.75,70.313,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,70.188,68.5,-0.026,75.375,77.25,75.625,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.203,79.125,77.375,0.0,73.75,76.688,73.875,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,73.625,73.938,75.063,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.625,33.481,7.715,3.939,70.657,69.722,72.392,67.506,67.411,0.0,0.031,0.037,20.0,20.0,56.832,50.336,63.111,72.499,115.928,99.043,117.722,59.335,66.82,62.694,-10.852,110.0,110.0,70.75,70.313,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.125,68.5,-0.026,75.375,77.125,75.625,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.25,79.125,77.563,0.0,73.75,76.688,73.875,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,73.625,73.938,75.063,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.641,34.743,9.252,3.939,70.657,69.722,72.392,67.616,67.411,0.0,0.031,0.037,20.0,20.0,56.832,50.026,63.111,72.499,116.002,98.937,117.574,59.262,66.925,62.621,-10.852,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.672,70.125,68.313,-0.026,75.375,77.25,75.625,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.047,79.125,77.375,0.0,73.75,76.563,73.813,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,73.625,73.813,75.25,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9082007,110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.641,33.481,6.179,3.939,70.657,69.722,72.392,67.506,67.411,0.0,0.031,0.037,20.0,20.0,56.832,49.942,63.111,72.499,115.633,98.831,117.279,59.335,66.925,62.694,-10.852,110.0,110.0,71.0,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,70.125,68.5,-0.026,75.375,77.25,75.625,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.578,79.125,77.563,0.0,73.75,76.688,73.875,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,73.625,73.813,75.063,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
9082007,111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.031,33.481,7.715,5.371,70.657,69.83,72.392,67.506,67.411,0.0,0.031,0.037,20.0,20.0,56.86,50.026,63.046,72.392,115.707,98.831,117.279,59.408,66.925,62.694,-10.852,110.0,110.0,70.75,70.313,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.125,68.313,-0.026,75.375,77.25,75.625,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.141,79.125,77.375,0.0,73.75,76.563,73.875,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,73.625,73.938,75.063,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.003
9082007,112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.609,33.481,6.179,2.508,70.657,69.722,72.392,67.616,67.52,0.0,0.031,0.037,20.0,20.0,56.832,50.054,63.046,72.499,115.559,98.618,117.205,59.48,66.925,62.767,-10.852,110.0,110.0,70.75,70.313,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,70.125,68.5,-0.026,75.25,77.25,75.625,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.375,79.125,77.563,0.0,73.625,76.563,73.813,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,73.625,73.813,75.063,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.781,33.481,6.179,2.508,70.657,69.83,72.283,67.616,67.52,0.0,0.031,0.037,20.0,20.0,56.832,50.28,63.046,72.499,115.264,98.618,116.91,59.408,67.03,62.694,-10.852,110.0,110.0,70.75,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.0,68.5,-0.026,75.25,77.25,75.625,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,79.125,77.563,0.0,73.75,76.563,73.813,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,73.625,73.938,75.063,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9082007,114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.719,33.481,7.715,1.076,70.657,69.83,72.392,67.616,67.52,0.0,0.031,0.037,20.0,20.0,56.832,50.421,63.046,72.499,115.338,98.511,116.984,59.48,66.925,62.84,-10.852,110.0,110.0,71.0,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,70.125,68.5,-0.026,75.375,77.25,75.5,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.234,79.125,77.563,0.0,73.625,76.563,73.875,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,73.625,73.938,75.063,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.828,33.481,7.715,5.371,70.657,69.83,72.283,67.616,67.52,0.0,0.031,0.037,20.0,20.0,56.832,50.336,63.046,72.499,115.117,98.405,116.91,59.553,66.925,62.84,-10.852,110.0,110.0,70.75,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.125,68.5,-0.026,75.25,77.25,75.5,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.141,79.063,77.563,0.0,73.75,76.688,73.875,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,73.625,73.813,75.063,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.922,33.481,7.715,2.508,70.657,69.83,72.283,67.616,67.52,0.0,0.031,0.037,20.0,20.0,56.832,50.111,62.897,72.499,114.822,98.298,116.614,59.48,67.03,62.767,-10.867,110.0,110.0,70.75,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,70.0,68.5,-0.026,75.25,77.25,75.5,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.141,79.125,77.563,0.0,73.75,76.563,73.875,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,73.625,73.938,75.063,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.922,34.743,7.715,2.508,70.657,69.83,72.283,67.616,67.52,0.0,0.031,0.037,20.0,20.0,56.832,50.195,62.897,72.499,114.674,98.192,116.467,59.553,67.03,62.84,-10.867,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.0,68.5,-0.026,75.25,77.125,75.625,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.172,79.125,77.563,0.0,73.75,76.688,73.875,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,73.625,73.938,75.063,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.719,33.481,6.179,-0.356,70.657,69.83,72.283,67.616,67.52,0.0,0.031,0.037,20.0,20.0,56.832,50.139,62.897,72.499,114.748,98.086,116.54,59.626,67.03,62.913,-10.852,110.0,110.0,70.75,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.703,70.125,68.5,-0.026,75.25,77.25,75.625,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.188,79.125,77.375,0.0,73.75,76.688,73.875,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,73.625,74.125,75.063,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.734,33.481,6.179,3.939,70.657,69.83,72.283,67.616,67.52,0.0,0.031,0.037,20.0,20.0,56.832,50.223,62.897,72.499,114.379,97.979,116.319,59.626,67.03,62.84,-10.852,110.0,110.0,70.75,70.313,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.125,68.5,-0.026,75.25,77.125,75.625,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.297,79.125,77.563,0.0,73.75,76.688,73.875,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,73.625,73.938,75.063,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.813,33.481,7.715,5.371,70.657,69.83,72.283,67.616,67.52,0.0,0.031,0.037,20.0,20.0,56.832,50.28,62.897,72.392,114.232,97.873,116.171,59.626,67.03,62.913,-10.867,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.844,70.125,68.5,-0.026,75.25,77.125,75.5,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.453,79.125,77.375,0.0,73.75,76.688,73.875,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,73.625,73.938,75.063,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9082007,121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.813,33.481,6.179,1.076,70.657,69.83,72.283,67.616,67.52,0.0,0.031,0.037,20.0,20.0,56.832,50.139,62.573,72.499,114.232,97.766,116.245,59.698,67.135,62.986,-10.852,110.0,110.0,70.75,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,70.125,68.5,-0.026,75.25,77.063,75.625,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.234,79.063,77.375,0.0,73.625,76.688,73.875,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,73.625,73.938,75.063,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.625,33.481,7.715,2.508,70.657,69.83,72.283,67.616,67.52,0.0,0.031,0.037,20.0,20.0,56.832,50.28,62.573,72.499,114.01,97.766,115.95,59.698,67.135,62.913,-10.867,110.0,110.0,70.688,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.672,70.125,68.5,-0.026,75.25,77.063,75.625,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.109,79.125,77.375,0.0,73.75,76.563,73.875,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,73.625,73.938,75.063,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
9082007,123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.516,33.481,6.179,2.508,70.657,69.83,72.283,67.726,67.52,0.0,0.031,0.037,20.0,20.0,56.832,50.308,62.573,72.392,114.01,97.66,116.024,59.771,67.135,62.986,-10.852,110.0,110.0,70.75,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.688,70.125,68.5,-0.026,75.25,77.063,75.625,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.109,79.063,77.375,0.0,73.625,76.688,73.813,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,73.625,73.938,75.063,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9082007,124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.516,33.481,6.179,2.508,70.657,69.83,72.283,67.726,67.629,0.0,0.031,0.037,20.0,20.0,56.805,50.477,62.573,72.392,113.715,97.553,115.728,59.698,67.135,62.913,-10.852,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,70.0,68.5,-0.026,75.25,77.063,75.5,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.141,79.063,77.375,0.0,73.75,76.688,73.875,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,73.625,73.938,75.063,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.149,0.0,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.859,33.481,9.252,2.508,70.657,69.83,72.175,67.726,67.629,0.0,0.031,0.037,20.0,20.0,56.805,50.505,62.573,72.392,113.568,97.447,115.654,59.771,67.135,62.986,-10.867,110.0,110.0,71.0,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.125,68.5,-0.026,75.25,77.063,75.5,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.172,79.125,77.375,0.0,73.625,76.563,73.875,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,73.625,73.938,75.063,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9082007,126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.656,33.481,6.179,2.508,70.764,69.83,72.175,67.726,67.629,0.0,0.031,0.037,20.0,20.0,56.832,50.223,62.573,72.392,113.494,97.341,115.507,59.844,67.135,63.059,-10.852,110.0,110.0,70.75,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.125,68.5,-0.027,75.25,77.063,75.5,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.156,79.125,77.375,0.0,73.625,76.563,73.875,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,73.625,73.938,75.063,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.594,33.481,6.179,1.076,70.764,69.83,72.175,67.726,67.629,0.0,0.031,0.037,20.0,20.0,56.832,50.449,62.469,72.392,113.494,97.234,115.581,59.917,67.135,63.132,-10.852,110.0,110.0,70.75,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.125,68.5,-0.026,75.25,77.063,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.203,79.125,77.375,0.0,73.625,76.688,73.875,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,73.438,73.938,75.063,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9082007,128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.594,33.481,6.179,2.508,70.764,69.83,72.175,67.726,67.629,0.0,0.031,0.037,20.0,20.0,56.832,50.618,62.469,72.392,113.125,97.128,115.285,59.917,67.135,63.059,-10.852,110.0,110.0,71.0,70.313,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.125,68.5,-0.026,75.188,77.063,75.5,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.203,79.063,77.375,0.0,73.625,76.563,73.875,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,73.625,73.938,75.063,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.578,33.481,6.179,2.508,70.657,69.83,72.175,67.726,67.629,0.0,0.031,0.037,20.0,20.0,56.832,50.646,62.469,72.392,113.052,97.128,115.211,59.917,67.239,63.059,-10.852,110.0,110.0,70.75,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,70.125,68.5,-0.026,75.188,77.063,75.5,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.984,79.125,77.375,0.0,73.625,76.563,73.813,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.003,0.0,78.438,76.813,-0.004,73.625,74.125,75.063,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.003
9082007,130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.578,33.481,6.179,6.802,70.764,69.83,72.175,67.726,67.629,0.0,0.031,0.037,20.0,20.0,56.805,50.167,62.469,72.392,112.904,97.021,115.137,59.917,67.239,63.132,-10.852,110.0,110.0,71.0,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,70.125,68.5,-0.026,75.188,76.938,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.203,79.063,77.375,0.0,73.625,76.688,73.813,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,73.438,74.125,75.063,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9082007,131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.781,33.481,6.179,5.371,70.657,69.937,72.175,67.726,67.629,0.0,0.031,0.037,20.0,20.0,56.832,50.561,62.469,72.392,112.757,96.915,115.064,59.917,67.239,63.132,-10.867,110.0,110.0,70.75,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.125,68.313,-0.026,75.188,77.063,75.5,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.156,79.125,77.375,0.0,73.625,76.688,73.875,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.438,73.938,75.0,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9082007,132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.781,33.481,7.715,3.939,70.764,69.83,72.175,67.726,67.629,0.0,0.031,0.037,20.0,20.0,56.805,50.308,62.392,72.392,112.609,96.808,114.916,59.989,67.239,63.132,-10.867,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.578,70.125,68.5,-0.026,75.188,77.063,75.5,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.047,79.063,77.375,0.0,73.625,76.688,73.813,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,73.625,73.938,75.0,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9082007,133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.922,33.481,7.715,5.371,70.657,69.83,72.175,67.835,67.629,0.0,0.031,0.037,20.0,20.0,56.832,50.561,62.392,72.392,112.462,96.702,114.768,59.989,67.239,63.132,-10.852,110.0,110.0,70.75,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,70.125,68.5,-0.026,75.188,76.938,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.297,79.063,77.375,0.0,73.625,76.688,73.813,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,73.625,73.938,75.063,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9082007,134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.188,33.481,7.715,9.665,70.764,69.937,72.175,67.835,67.629,0.0,0.031,0.037,20.0,20.0,56.86,50.308,62.392,72.392,112.314,96.595,114.694,60.062,67.239,63.204,-10.867,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.188,68.5,-0.026,75.188,77.063,75.5,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.188,79.063,77.375,0.0,73.625,76.563,73.813,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,73.625,73.938,75.063,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.188,33.481,6.179,3.939,70.657,69.937,72.283,67.835,67.629,0.0,0.031,0.037,20.0,20.0,56.832,50.364,62.392,72.392,112.24,96.489,114.621,60.062,67.239,63.204,-10.852,110.0,110.0,71.0,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.828,70.125,68.5,-0.026,75.188,77.063,75.5,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.109,79.063,77.375,0.0,73.625,76.563,73.813,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,73.438,74.125,75.063,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.656,33.481,7.715,8.234,70.764,69.937,72.283,67.835,67.629,0.0,0.031,0.037,20.0,20.0,56.86,50.28,62.392,72.392,112.093,96.489,114.473,60.062,67.239,63.277,-10.867,110.0,110.0,70.75,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.125,68.5,-0.026,75.188,77.063,75.5,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.125,79.063,77.375,0.0,73.625,76.688,73.875,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,73.438,74.125,75.063,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9082007,137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.563,33.481,6.179,3.939,70.764,69.937,72.283,67.835,67.629,0.0,0.031,0.037,20.0,20.0,56.86,50.336,62.677,72.285,112.019,96.383,114.399,60.135,67.344,63.277,-10.867,110.0,110.0,70.75,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.125,68.5,-0.026,75.188,76.938,75.5,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.156,79.063,77.375,0.0,73.625,76.688,73.813,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,73.625,74.125,75.063,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.781,33.481,6.179,1.076,70.764,69.937,72.283,67.835,67.629,0.0,0.031,0.037,20.0,20.0,56.86,50.223,62.677,72.392,111.798,96.276,114.325,60.135,67.344,63.35,-10.867,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.844,70.0,68.5,-0.026,75.188,76.938,75.5,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.109,79.063,77.375,0.0,73.625,76.563,73.875,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,73.438,74.125,75.063,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.234,33.481,7.715,5.371,70.764,69.937,72.392,67.835,67.738,0.0,0.031,0.037,20.0,20.0,56.86,50.223,62.677,72.392,111.724,96.17,114.251,60.135,67.344,63.35,-10.852,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.125,68.313,-0.027,75.188,76.938,75.5,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.266,79.125,77.375,0.0,73.625,76.688,73.875,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,73.438,74.125,75.063,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9082007,140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.344,33.481,9.252,5.371,70.657,69.937,72.283,67.835,67.629,0.0,0.031,0.037,20.0,20.0,56.888,50.026,62.677,72.285,111.65,96.063,114.104,60.207,67.344,63.35,-10.852,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.672,70.125,68.5,-0.026,75.0,77.063,75.5,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.0,79.063,77.375,0.0,73.563,76.688,73.813,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,73.438,74.125,75.063,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.344,33.481,7.715,1.076,70.764,69.937,72.392,67.835,67.738,0.0,0.031,0.037,20.0,20.0,56.888,50.111,62.677,72.392,111.429,96.063,114.03,60.207,67.344,63.35,-10.852,110.0,110.0,70.75,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.188,68.5,-0.026,75.188,77.063,75.5,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.016,79.125,77.375,0.0,73.625,76.563,73.813,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,73.438,74.125,75.063,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.25,33.481,7.715,3.939,70.764,69.937,72.392,67.835,67.738,0.0,0.031,0.037,20.0,20.0,56.888,50.167,62.832,72.285,111.282,95.957,113.956,60.28,67.344,63.35,-10.852,110.0,110.0,70.75,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.188,68.5,-0.026,75.188,76.938,75.5,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.391,79.063,77.375,0.0,73.625,76.563,73.875,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,73.438,74.125,75.0,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.625,33.481,6.179,2.508,70.764,69.937,72.283,67.835,67.738,0.0,0.034,0.037,20.0,20.0,56.888,49.885,62.832,72.392,111.208,95.85,113.808,60.28,67.449,63.423,-10.867,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.719,70.125,68.5,-0.026,75.0,77.063,75.5,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.328,79.063,77.375,0.0,73.625,76.563,73.813,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,73.438,74.125,75.0,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
9082007,144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.719,33.481,7.715,3.939,70.764,69.937,72.283,67.835,67.738,0.0,0.031,0.037,20.0,20.0,56.888,50.111,62.832,72.285,110.987,95.85,113.734,60.353,67.449,63.496,-10.852,110.0,110.0,70.75,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.016,70.125,68.5,-0.026,75.188,77.063,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.109,79.063,77.25,0.0,73.625,76.563,73.875,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,73.625,74.125,75.063,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9082007,145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.672,33.481,9.252,2.508,70.657,69.937,72.283,67.835,67.738,0.0,0.031,0.037,20.0,20.0,56.916,50.054,62.832,72.285,110.987,95.744,113.734,60.425,67.449,63.496,-10.852,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.0,68.5,-0.026,75.0,77.063,75.5,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.031,79.063,77.25,0.0,73.563,76.563,73.875,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,73.438,74.125,75.063,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.672,33.481,6.179,6.802,70.657,69.937,72.283,67.835,67.738,0.0,0.031,0.037,20.0,20.0,56.916,49.97,62.832,72.285,110.765,95.638,113.513,60.353,67.449,63.496,-10.852,110.0,110.0,70.75,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.672,70.125,68.5,-0.026,75.0,77.063,75.5,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.047,79.063,77.375,0.0,73.563,76.563,73.875,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,73.438,73.938,75.063,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
