DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9082007,147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.547,33.481,6.179,5.371,70.764,69.937,72.283,67.945,67.738,0.0,0.031,0.037,20.0,20.0,56.944,50.054,62.832,72.285,110.765,95.531,113.587,60.425,67.449,63.496,-10.852,110.0,110.0,71.0,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.75,70.0,68.625,-0.026,75.0,77.063,75.5,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.344,79.063,77.375,0.0,73.563,76.563,73.813,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,73.438,73.938,75.063,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.005,0.0,-0.001,0.004
9082007,148,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.703,33.481,7.715,1.076,70.657,69.937,72.283,67.945,67.847,0.0,0.031,0.037,20.0,20.0,56.944,49.97,62.832,72.285,110.618,95.425,113.513,60.498,67.449,63.569,-10.852,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,70.0,68.313,-0.026,75.0,77.063,75.5,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.078,79.063,77.375,0.0,73.625,76.563,73.875,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,73.438,73.938,75.063,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,149,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.703,33.481,6.179,6.802,70.764,69.937,72.283,67.835,67.738,0.0,0.031,0.037,20.0,20.0,56.972,49.942,62.832,72.285,110.47,95.425,113.439,60.498,67.449,63.496,-10.852,110.0,110.0,70.75,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.125,68.5,-0.026,75.0,76.938,75.5,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,79.063,77.25,0.0,73.625,76.563,73.813,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,73.438,73.938,75.063,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,150,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.656,33.481,6.179,2.508,70.764,69.937,72.283,67.945,67.738,0.0,0.031,0.037,20.0,20.0,56.999,50.083,62.832,72.285,110.323,95.318,113.144,60.498,67.449,63.569,-10.867,110.0,110.0,70.75,70.313,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,70.125,68.5,-0.026,75.0,77.063,75.5,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,79.063,77.375,0.0,73.563,76.563,73.813,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,73.438,73.938,75.0,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
9082007,151,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.719,33.481,7.715,2.508,70.764,69.937,72.283,67.835,67.847,0.0,0.031,0.037,20.0,20.0,57.027,49.942,62.832,72.285,110.175,95.212,113.07,60.498,67.554,63.569,-10.852,110.0,110.0,70.75,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,70.0,68.5,-0.026,75.188,76.938,75.5,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.406,78.938,77.375,0.0,73.625,76.563,73.813,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,73.438,74.125,75.063,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,152,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.484,33.481,6.179,3.939,70.764,69.937,72.283,67.945,67.847,0.0,0.031,0.037,20.0,20.0,57.055,49.97,62.832,72.285,110.101,95.105,113.07,60.571,67.449,63.642,-10.852,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.875,70.0,68.313,-0.026,75.0,76.938,75.5,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.344,78.938,77.375,0.0,73.625,76.563,73.813,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,73.438,73.938,75.063,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,153,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.484,33.481,6.179,3.939,70.764,70.045,72.283,67.945,67.738,0.0,0.031,0.037,20.0,20.0,57.083,50.026,62.754,72.285,109.954,94.999,112.996,60.643,67.554,63.715,-10.852,110.0,110.0,70.75,70.313,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.125,68.5,-0.026,75.0,76.938,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.156,79.063,77.375,0.0,73.563,76.563,73.875,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,73.438,74.125,75.0,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,154,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.75,33.481,9.252,3.939,70.764,70.045,72.283,67.945,67.847,0.0,0.031,0.037,20.0,20.0,57.111,49.97,62.754,72.285,109.806,94.999,112.775,60.571,67.554,63.642,-10.852,110.0,110.0,70.75,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,70.125,68.5,-0.026,75.0,77.063,75.5,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.25,79.063,77.375,0.0,73.563,76.563,73.813,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,73.438,73.938,75.0,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
9082007,155,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.516,33.481,7.715,5.371,70.764,70.045,72.175,67.945,67.847,0.0,0.031,0.037,20.0,20.0,57.111,50.083,62.754,72.285,109.659,94.893,112.701,60.643,67.554,63.715,-10.867,110.0,110.0,70.75,70.125,69.125,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.125,68.313,-0.026,75.0,76.938,75.5,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.125,79.063,77.25,0.0,73.563,76.563,73.813,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.438,74.125,75.0,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9082007,156,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.5,33.481,7.715,1.076,70.764,70.045,72.175,67.945,67.847,0.0,0.031,0.037,20.0,20.0,57.166,49.97,62.754,72.285,109.511,94.786,112.627,60.643,67.554,63.715,-10.852,110.0,110.0,71.0,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.125,68.313,-0.026,75.0,76.938,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.328,79.063,77.25,0.0,73.563,76.563,73.813,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.438,74.125,75.0,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
9082007,157,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.5,33.481,6.179,2.508,70.764,70.045,72.175,68.055,67.847,0.0,0.031,0.037,20.0,20.0,57.194,49.998,62.754,72.285,109.364,94.786,112.553,60.716,67.554,63.715,-10.867,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.125,68.5,-0.026,74.938,76.938,75.5,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.453,79.063,77.25,0.0,73.625,76.688,73.813,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.438,74.125,75.0,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
9082007,158,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.672,33.481,7.715,3.939,70.764,70.045,72.175,68.055,67.847,0.0,0.031,0.037,20.0,20.0,57.25,50.195,62.949,72.285,109.29,94.68,112.405,60.716,67.554,63.788,-10.867,110.0,110.0,71.0,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.125,68.5,-0.026,75.0,76.938,75.5,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.109,79.063,77.25,0.0,73.563,76.563,73.813,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.438,74.125,75.063,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,159,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.469,33.481,4.643,1.076,70.764,70.045,72.283,68.055,67.847,0.0,0.031,0.037,20.0,20.0,57.333,50.28,62.949,72.285,109.143,94.573,112.332,60.716,67.554,63.715,-10.852,110.0,110.0,70.75,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.125,68.5,-0.026,75.0,76.875,75.5,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.188,79.063,77.25,0.0,73.563,76.563,73.813,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.438,73.938,75.0,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,200,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.563,33.481,6.179,2.508,70.764,70.045,72.175,68.055,67.847,0.0,0.031,0.037,20.0,20.0,57.361,50.223,62.949,72.285,108.995,94.467,112.258,60.789,67.554,63.715,-10.867,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.125,68.313,-0.026,75.0,76.875,75.5,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.156,78.938,77.25,0.0,73.563,76.563,73.813,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,73.313,74.125,75.0,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.003
9082007,201,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.781,33.481,6.179,2.508,70.764,70.045,72.175,68.055,67.847,0.0,0.031,0.037,20.0,20.0,57.444,50.195,62.949,72.285,108.921,94.36,112.184,60.789,67.659,63.788,-10.852,110.0,110.0,70.75,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,70.125,68.5,-0.026,74.938,76.938,75.5,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.391,78.938,77.25,0.0,73.563,76.563,73.813,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.438,73.938,75.0,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,202,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.781,33.481,9.252,1.076,70.657,70.045,72.175,68.055,67.956,0.0,0.031,0.037,20.0,20.0,57.5,50.223,62.949,72.285,108.774,94.36,112.036,60.789,67.659,63.788,-10.852,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.125,68.313,-0.026,75.0,76.875,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.141,79.063,77.25,0.0,73.563,76.563,73.813,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,73.438,73.938,75.0,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9082007,203,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.563,33.481,6.179,2.508,70.657,70.045,72.175,68.055,67.956,0.0,0.031,0.037,20.0,20.0,57.555,50.252,62.949,72.285,109.29,94.254,112.11,60.861,67.659,63.788,-10.867,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.125,68.5,-0.026,74.938,76.938,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.297,79.063,77.25,0.0,73.563,76.563,73.813,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.438,74.125,75.0,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,204,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.063,33.481,6.179,2.508,70.764,70.045,72.175,68.055,67.847,0.0,0.031,0.037,20.0,20.0,57.611,50.139,62.832,72.285,108.921,94.148,111.962,60.861,67.659,63.861,-10.852,110.0,110.0,70.75,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.734,70.125,68.5,-0.026,74.938,76.938,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.188,78.938,77.25,0.0,73.563,76.563,73.813,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.438,73.938,75.0,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,205,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.719,33.481,6.179,3.939,70.764,70.045,72.175,68.055,67.847,0.0,0.031,0.037,20.0,20.0,57.667,50.364,62.832,72.178,108.848,94.041,111.741,60.934,67.659,63.934,-10.867,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.125,68.313,-0.026,74.938,76.938,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.313,79.063,77.25,0.0,73.563,76.563,73.813,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,73.438,73.938,75.0,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9082007,206,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.719,33.481,9.252,3.939,70.764,69.937,72.066,67.945,67.956,0.0,0.031,0.037,20.0,20.0,57.75,50.364,62.832,72.285,108.774,94.041,111.593,60.861,67.659,63.934,-10.852,110.0,110.0,71.0,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.125,68.5,-0.026,74.938,76.938,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.203,79.063,77.25,0.0,73.563,76.563,73.813,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.438,74.125,75.0,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9082007,207,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.406,33.481,6.179,2.508,70.657,70.045,72.175,68.165,67.847,0.0,0.031,0.037,20.0,20.0,57.806,50.28,62.832,72.178,108.7,93.935,111.445,60.934,67.659,63.934,-10.852,110.0,110.0,70.688,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.844,70.125,68.5,-0.027,74.938,76.938,75.5,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.109,79.063,77.25,0.0,73.563,76.563,73.813,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.313,74.125,75.0,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,208,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.75,33.481,6.179,6.802,70.764,70.045,72.175,68.055,67.956,0.0,0.031,0.037,20.0,20.0,57.861,50.223,62.832,72.285,108.553,93.828,111.372,60.934,67.659,63.934,-10.867,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.125,68.5,-0.026,74.938,76.938,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.969,78.938,77.25,0.0,73.563,76.563,73.813,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.438,73.938,75.0,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,209,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.125,33.481,7.715,2.508,70.764,69.937,72.175,68.055,67.956,0.0,0.031,0.037,20.0,20.0,58.0,50.167,62.56,72.285,108.479,93.828,111.224,61.007,67.764,64.007,-10.852,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.594,70.125,68.5,-0.026,74.938,76.938,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.156,78.938,77.25,0.0,73.563,76.563,73.813,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.438,73.938,75.0,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,210,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.516,33.481,6.179,2.508,70.764,70.045,72.283,68.165,67.956,0.0,0.031,0.037,20.0,20.0,58.056,50.139,62.56,72.285,108.331,93.722,111.076,61.079,67.764,63.934,-10.867,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,70.0,68.5,-0.026,74.938,76.938,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.375,79.063,77.25,0.0,73.563,76.563,73.813,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.438,73.938,75.0,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,211,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.516,33.481,6.179,2.508,70.764,70.045,72.283,68.165,67.956,0.0,0.031,0.037,20.0,20.0,58.278,49.998,62.56,72.178,108.258,93.615,110.929,61.152,67.764,64.08,-10.852,110.0,110.0,70.75,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,70.125,68.5,-0.026,74.938,76.938,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.109,78.938,77.25,0.0,73.563,76.563,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.438,73.938,75.0,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,212,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.703,33.481,7.715,5.371,70.764,70.045,72.283,68.165,67.956,0.0,0.031,0.033,20.0,20.0,58.334,50.195,62.56,72.285,108.11,93.509,110.781,61.079,67.764,64.007,-10.852,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.125,68.5,-0.027,74.938,76.938,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.219,78.938,77.25,0.0,73.438,76.563,73.813,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.438,73.938,75.0,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,213,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.875,33.481,6.179,1.076,70.764,70.045,72.283,68.165,67.956,0.0,0.031,0.037,20.0,20.0,58.501,50.026,62.56,72.178,108.036,93.509,110.707,61.152,67.764,64.08,-10.852,110.0,110.0,70.75,70.313,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.125,68.313,-0.026,75.0,76.938,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.203,79.063,77.25,0.0,73.438,76.563,73.813,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.438,73.938,75.0,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9082007,214,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.516,33.481,6.179,2.508,70.764,70.045,72.283,68.165,67.956,0.0,0.031,0.037,20.0,20.0,58.612,50.195,62.56,72.178,107.963,93.403,110.559,61.152,67.764,64.08,-10.852,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.125,68.5,-0.026,75.0,77.063,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.297,78.938,77.25,0.0,73.563,76.563,73.813,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.438,73.938,75.0,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,215,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.672,33.481,9.252,3.939,70.764,70.045,72.283,68.165,67.956,0.0,0.031,0.037,20.0,20.0,58.723,49.829,62.495,72.178,107.741,93.296,110.412,61.152,67.764,64.08,-10.867,110.0,110.0,70.75,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.125,68.5,-0.026,74.938,76.938,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.141,78.938,77.25,0.0,73.563,76.563,73.813,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,73.313,73.813,75.0,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,216,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.469,33.481,6.179,5.371,70.764,70.045,72.283,68.165,67.956,0.0,0.031,0.037,20.0,20.0,58.89,49.885,62.495,72.178,107.668,93.19,110.338,61.225,67.764,64.152,-10.867,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.688,70.0,68.5,-0.026,74.938,76.938,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.547,78.938,77.25,0.0,73.563,76.563,73.813,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.313,73.938,75.0,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,217,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.469,33.481,6.179,5.371,70.764,70.045,72.283,68.165,67.956,0.0,0.031,0.037,20.0,20.0,59.057,49.914,62.495,72.178,107.52,93.19,110.116,61.152,67.764,64.08,-10.852,110.0,110.0,70.75,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.125,68.5,-0.026,74.938,76.938,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.438,78.938,77.25,0.0,73.563,76.563,73.813,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.313,73.938,75.0,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,218,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.672,33.481,9.252,2.508,70.764,70.045,72.283,68.165,67.956,0.0,0.031,0.037,20.0,20.0,59.057,49.998,62.495,72.178,107.446,93.083,110.042,61.225,67.869,64.152,-10.852,110.0,110.0,70.75,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.125,68.5,-0.026,74.75,77.063,75.438,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.344,78.938,77.25,0.0,73.438,76.563,73.813,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.438,73.75,74.875,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,219,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.438,33.481,6.179,6.802,70.764,70.045,72.283,68.165,67.956,0.0,0.031,0.037,20.0,20.0,59.224,50.083,62.495,72.178,107.299,93.083,109.895,61.297,67.869,64.152,-10.867,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,70.0,68.5,-0.026,74.938,76.938,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.438,78.938,77.25,0.0,73.563,76.438,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.313,73.938,74.875,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,220,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.656,33.481,7.715,5.371,70.764,70.045,72.283,68.165,67.956,0.0,0.031,0.037,20.0,20.0,59.335,49.773,62.392,72.178,107.225,92.977,109.821,61.297,67.869,64.152,-10.867,110.0,110.0,70.688,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.125,68.5,-0.026,74.938,76.938,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.172,78.938,77.25,0.0,73.438,76.438,73.688,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.438,73.938,75.0,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,221,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.703,33.481,6.179,3.939,70.764,70.045,72.283,68.165,68.064,0.0,0.031,0.037,20.0,20.0,59.474,49.745,62.392,72.178,107.225,92.87,109.747,61.37,67.869,64.225,-10.852,110.0,110.0,71.0,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.188,68.5,-0.026,74.75,76.938,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.313,78.938,77.25,0.0,73.438,76.438,73.813,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.438,73.938,75.0,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,222,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.703,33.481,6.179,3.939,70.764,70.045,72.283,68.165,67.956,0.0,0.031,0.037,20.0,20.0,59.613,49.801,62.392,72.178,107.004,92.764,109.599,61.297,67.869,64.225,-10.852,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.125,68.5,-0.026,74.938,76.938,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.0,78.938,77.25,0.0,73.438,76.438,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.313,73.938,74.875,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,223,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.234,33.481,6.179,6.802,70.764,70.152,72.283,68.165,68.064,0.0,0.031,0.037,20.0,20.0,59.807,49.773,62.392,72.178,106.93,92.764,109.452,61.37,67.869,64.225,-10.852,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.125,68.625,-0.026,74.938,76.938,75.438,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.156,78.938,77.25,0.0,73.438,76.563,73.813,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.438,73.938,74.875,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,224,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.031,33.481,6.179,1.076,70.764,70.045,72.283,68.165,68.064,0.0,0.031,0.037,20.0,20.0,60.085,49.745,62.392,72.178,106.782,92.658,109.304,61.37,67.869,64.225,-10.852,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.844,70.125,68.688,-0.026,74.75,77.063,75.438,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.25,78.938,77.188,0.0,73.563,76.438,73.813,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.313,73.938,74.875,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.005,0.0,-0.001,0.004
9082007,225,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.031,33.481,7.715,8.234,70.764,70.152,72.283,68.275,68.064,0.0,0.031,0.037,20.0,20.0,60.197,49.829,62.392,72.178,106.635,92.551,109.23,61.37,67.869,64.225,-10.852,110.0,110.0,70.75,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.188,68.625,-0.026,74.75,76.938,75.438,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.281,78.938,77.25,0.0,73.563,76.563,73.813,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.313,73.813,74.875,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,226,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.625,33.481,6.179,2.508,70.764,70.152,72.283,68.275,68.064,0.0,0.031,0.037,20.0,20.0,60.502,49.801,62.268,72.178,106.561,92.551,109.082,61.443,67.974,64.298,-10.867,110.0,110.0,70.75,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.125,68.625,-0.026,74.75,76.938,75.438,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.203,78.938,77.25,0.0,73.438,76.563,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.438,73.938,74.875,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,227,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.547,33.481,4.643,3.939,70.764,70.152,72.283,68.275,68.064,0.0,0.031,0.037,20.0,20.0,60.725,49.829,62.268,72.178,106.561,92.445,109.009,61.516,67.974,64.371,-10.852,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.75,70.125,68.5,-0.026,74.75,76.938,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.094,78.875,77.25,0.0,73.438,76.563,73.688,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.313,73.813,74.875,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,228,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.922,33.481,6.179,1.076,70.764,70.152,72.283,68.275,68.064,0.0,0.031,0.037,20.0,20.0,60.92,49.716,62.268,72.178,106.34,92.338,108.861,61.516,67.974,64.298,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.125,68.5,-0.026,74.75,76.938,75.438,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.078,78.875,77.25,0.0,73.438,76.563,73.813,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.313,74.125,74.875,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,229,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.375,33.481,7.715,5.371,70.764,70.152,72.283,68.275,68.064,0.0,0.031,0.037,20.0,20.0,61.003,49.857,62.268,72.178,106.266,92.232,108.713,61.443,67.974,64.371,-10.852,110.0,110.0,70.75,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.0,68.5,-0.026,74.75,76.938,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.313,78.875,77.25,0.0,73.438,76.563,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.313,73.938,74.875,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,230,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.5,33.481,6.179,9.665,70.764,70.152,72.175,68.275,68.064,0.0,0.031,0.037,20.0,20.0,61.114,49.745,62.268,72.178,106.192,92.125,108.639,61.516,67.869,64.371,-10.867,110.0,110.0,70.75,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.188,68.313,-0.026,74.75,76.938,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.188,78.938,77.188,0.0,73.438,76.438,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.313,73.813,74.875,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.003
9082007,231,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.5,33.481,6.179,1.076,70.764,70.152,72.175,68.275,68.173,0.0,0.031,0.037,20.0,20.0,61.281,49.829,62.307,72.178,106.119,92.125,108.566,61.588,67.974,64.444,-10.852,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.125,68.5,-0.026,74.75,76.938,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.203,78.938,77.188,0.0,73.438,76.438,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.313,73.938,74.875,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,232,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.547,33.481,7.715,5.371,70.764,70.152,72.175,68.275,68.064,0.0,0.031,0.033,20.0,20.0,61.337,49.998,62.307,72.178,105.971,92.019,108.492,61.588,67.974,64.444,-10.852,110.0,110.0,70.75,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.125,68.5,-0.026,74.75,76.938,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.125,78.875,77.188,0.0,73.438,76.438,73.813,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.313,73.938,74.813,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,233,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.531,33.481,6.179,6.802,70.764,70.152,72.175,68.275,68.064,0.0,0.031,0.037,20.0,20.0,61.698,49.914,62.307,72.178,105.897,91.913,108.344,61.588,67.974,64.444,-10.867,110.0,110.0,70.75,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.0,68.5,-0.026,74.75,76.938,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.531,78.875,77.25,0.0,73.438,76.563,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.313,73.813,74.875,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,234,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.531,33.481,6.179,2.508,70.764,70.152,72.175,68.165,68.173,0.0,0.031,0.037,20.0,20.0,61.865,50.026,62.307,72.178,105.75,91.913,108.27,61.661,67.974,64.444,-10.867,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.125,68.5,-0.026,74.75,76.938,75.438,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.266,78.875,77.25,0.0,73.438,76.563,73.813,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.938,-0.004,73.438,73.813,74.875,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,235,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.453,33.481,6.179,-0.356,70.764,70.152,72.175,68.275,68.173,0.0,0.031,0.037,20.0,20.0,62.004,49.914,62.307,72.178,105.676,91.806,108.123,61.661,67.974,64.444,-10.852,110.0,110.0,70.75,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.125,68.5,-0.026,74.625,76.938,75.438,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.172,78.875,77.188,0.0,73.438,76.438,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.313,73.813,74.875,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,236,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.641,33.481,6.179,1.076,70.764,70.152,72.175,68.165,68.173,0.0,0.031,0.037,20.0,20.0,62.31,50.026,62.294,72.178,105.529,91.7,108.049,61.661,67.974,64.444,-10.852,110.0,110.0,70.75,70.313,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,70.125,68.625,-0.026,74.938,76.875,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.234,78.875,77.188,0.0,73.438,76.563,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.438,73.938,74.875,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.01,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,237,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.625,33.481,6.179,3.939,70.657,70.045,72.066,68.275,68.173,0.0,0.031,0.037,20.0,20.0,62.616,49.942,62.294,72.178,105.455,91.593,107.901,61.661,68.079,64.517,-10.852,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.125,68.313,-0.026,74.75,76.938,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.391,78.875,77.188,0.0,73.438,76.563,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.313,73.938,74.875,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9082007,238,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.625,33.481,7.715,2.508,70.764,70.152,72.175,68.275,68.064,0.0,0.031,0.037,20.0,20.0,62.866,50.28,62.294,72.178,105.455,91.593,107.827,61.661,68.079,64.517,-10.852,110.0,110.0,70.688,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.125,68.5,-0.026,74.75,76.938,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.203,78.875,77.063,0.0,73.438,76.563,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.938,-0.004,73.313,73.938,74.875,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,239,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.719,33.481,7.715,3.939,70.764,70.152,72.175,68.275,68.064,0.0,0.031,0.037,20.0,20.0,63.227,49.885,62.294,72.178,105.234,91.487,107.679,61.734,68.079,64.517,-10.852,110.0,110.0,71.0,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.0,68.313,-0.026,74.75,76.938,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.219,78.938,77.188,0.0,73.438,76.563,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.313,73.938,74.813,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
