DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9082007,240,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.797,33.481,6.179,3.939,70.764,70.152,72.175,68.384,68.173,0.0,0.031,0.037,20.0,20.0,63.533,49.914,62.294,72.178,105.086,91.38,107.606,61.806,68.079,64.59,-10.852,110.0,110.0,70.75,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,70.125,68.5,-0.026,74.75,76.938,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.094,78.875,77.188,0.0,73.438,76.438,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.313,73.938,74.813,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.516,33.481,7.715,3.939,70.764,70.259,72.175,68.384,68.173,0.0,0.031,0.037,20.0,20.0,63.755,50.111,62.113,72.178,105.012,91.38,107.458,61.806,68.079,64.663,-10.867,110.0,110.0,70.688,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.672,70.125,68.5,-0.026,74.625,76.938,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.297,78.875,77.188,0.0,73.438,76.438,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.438,73.813,74.813,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.531,33.481,6.179,5.371,70.764,70.152,72.175,68.384,68.173,0.0,0.031,0.037,20.0,20.0,64.033,49.942,62.113,72.178,104.939,91.274,107.458,61.806,68.079,64.59,-10.852,110.0,110.0,70.75,70.125,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.125,68.5,-0.026,74.625,76.938,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.297,78.875,77.188,0.0,73.438,76.438,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,73.313,73.938,74.813,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.484,33.481,6.179,6.802,70.764,70.152,72.175,68.384,68.173,0.0,0.031,0.037,20.0,20.0,64.395,50.111,62.113,72.178,104.939,91.168,107.384,61.879,68.079,64.663,-10.867,110.0,110.0,70.75,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.594,70.125,68.5,-0.026,74.75,76.938,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.297,78.875,77.188,0.0,73.438,76.438,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.313,73.938,74.813,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.484,33.481,6.179,3.939,70.764,70.152,72.175,68.384,68.173,0.0,0.031,0.037,20.0,20.0,64.812,49.829,62.113,72.07,104.717,91.168,107.236,61.806,68.183,64.663,-10.852,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,70.125,68.313,-0.026,74.75,76.938,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.578,78.875,77.188,0.0,73.313,76.563,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.004,73.313,73.938,74.813,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9082007,245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.859,33.481,6.179,2.508,70.764,70.152,72.283,68.384,68.173,0.0,0.031,0.037,20.0,20.0,65.451,49.773,62.113,72.07,104.644,91.061,107.089,61.879,68.183,64.663,-10.867,110.0,110.0,70.688,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,70.125,68.5,-0.026,74.625,76.938,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.109,78.875,77.188,0.0,73.438,76.563,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.313,73.938,74.813,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.094,33.481,7.715,3.939,70.764,70.259,72.283,68.384,68.173,0.0,0.031,0.037,20.0,20.0,65.59,49.773,61.977,72.07,104.644,90.955,107.015,62.024,68.183,64.736,-10.852,110.0,110.0,70.75,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.047,70.125,68.5,-0.026,74.625,76.938,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.141,78.875,77.188,0.0,73.438,76.563,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.313,73.938,74.813,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.003
9082007,247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.094,33.481,7.715,3.939,70.764,70.152,72.283,68.384,68.173,0.0,0.031,0.037,20.0,20.0,66.035,49.745,61.977,72.07,104.496,90.955,106.941,62.024,68.183,64.736,-10.867,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,70.125,68.5,-0.026,74.625,76.938,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.25,78.875,77.063,0.0,73.438,76.563,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.313,73.938,74.813,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.672,33.481,6.179,3.939,70.764,70.152,72.283,68.384,68.173,0.0,0.031,0.037,20.0,20.0,66.285,49.716,61.977,72.07,104.349,90.848,106.867,61.952,68.183,64.809,-10.867,110.0,110.0,70.75,70.125,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.125,68.5,-0.026,74.625,76.875,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.313,78.875,77.188,0.0,73.438,76.438,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.313,73.938,74.688,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.047,33.481,6.179,6.802,70.764,70.152,72.283,68.384,68.173,0.0,0.031,0.037,20.0,20.0,66.675,49.745,61.977,72.178,104.275,90.742,106.72,61.952,68.183,64.736,-10.852,110.0,110.0,70.75,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.0,68.313,-0.026,74.75,76.875,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.5,78.875,77.188,0.0,73.313,76.438,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.313,73.938,74.813,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.672,33.481,6.179,2.508,70.764,70.152,72.283,68.384,68.173,0.0,0.031,0.037,20.0,20.0,66.786,49.66,61.977,72.07,104.201,90.742,106.646,61.952,68.183,64.736,-10.852,110.0,110.0,70.75,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.125,68.5,-0.026,74.625,76.875,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.25,78.875,77.188,0.0,73.313,76.563,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.313,74.125,74.813,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.003
9082007,251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.359,33.481,6.179,3.939,70.764,70.152,72.283,68.384,68.173,0.0,0.031,0.037,20.0,20.0,67.147,49.801,61.795,72.07,104.127,90.635,106.498,62.024,68.079,64.736,-10.852,110.0,110.0,70.688,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.594,70.125,68.313,-0.026,74.625,76.875,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.344,78.875,77.063,0.0,73.313,76.563,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.313,74.125,74.813,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
9082007,252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.359,33.481,7.715,2.508,70.764,70.152,72.283,68.384,68.173,0.0,0.031,0.037,20.0,20.0,67.425,49.576,61.795,72.07,103.98,90.529,106.498,62.097,68.183,64.809,-10.867,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.688,70.125,68.5,-0.026,74.75,76.875,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.25,78.875,77.063,0.0,73.313,76.438,73.813,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.313,73.938,74.813,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.078,33.481,6.179,5.371,70.764,70.259,72.283,68.384,68.282,0.0,0.031,0.037,20.0,20.0,67.564,49.632,61.795,72.07,103.906,90.529,106.35,62.097,68.288,64.809,-10.867,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.0,68.5,-0.026,74.625,76.875,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.438,78.875,77.188,0.0,73.438,76.438,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.313,73.938,74.688,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.234,33.481,7.715,2.508,70.764,70.259,72.283,68.384,68.282,0.0,0.031,0.033,20.0,20.0,67.898,49.547,61.795,72.07,103.759,90.422,106.276,62.097,68.288,64.809,-10.852,110.0,110.0,70.688,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.984,70.125,68.5,-0.026,74.625,76.625,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.25,78.875,77.188,0.0,73.313,76.563,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.25,74.125,74.688,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.003
9082007,255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.594,33.481,6.179,3.939,70.764,70.259,72.283,68.384,68.282,0.0,0.031,0.037,20.0,20.0,68.176,49.491,61.795,72.07,103.759,90.422,106.129,62.097,68.288,64.882,-10.852,110.0,110.0,70.688,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,70.125,68.5,-0.026,74.625,76.625,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.25,78.875,77.063,0.0,73.313,76.563,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.313,74.125,74.688,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.594,33.481,6.179,2.508,70.764,70.259,72.283,68.494,68.282,0.0,0.031,0.037,20.0,20.0,68.426,49.745,61.724,72.07,103.537,90.316,106.055,62.17,68.288,64.882,-10.852,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.125,68.313,-0.026,74.563,76.625,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.297,78.875,77.188,0.0,73.313,76.563,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.313,74.125,74.688,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9082007,257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.688,33.481,6.179,6.802,70.764,70.259,72.283,68.384,68.282,0.0,0.031,0.037,20.0,20.0,68.621,49.519,61.724,72.07,103.464,90.21,105.981,62.17,68.288,64.882,-10.852,110.0,110.0,70.688,70.313,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.188,68.313,-0.026,74.625,76.625,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.359,78.875,77.188,0.0,73.438,76.563,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.313,74.125,74.688,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9082007,258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.672,33.481,7.715,2.508,70.764,70.259,72.283,68.494,68.282,0.0,0.031,0.037,20.0,20.0,68.899,49.576,61.724,72.07,103.39,90.21,105.907,62.17,68.288,64.955,-10.852,110.0,110.0,70.75,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.0,68.313,-0.026,74.625,76.625,75.188,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.359,78.688,77.188,0.0,73.313,76.563,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.313,74.125,74.688,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.0,33.481,6.179,2.508,70.764,70.259,72.283,68.494,68.282,0.0,0.031,0.037,20.0,20.0,69.066,49.604,61.724,72.07,103.316,89.997,105.833,62.315,68.288,65.027,-10.852,110.0,110.0,70.75,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,70.125,68.5,-0.026,74.625,76.563,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.766,78.688,77.188,0.0,73.438,76.438,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.313,74.125,74.688,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.953,33.481,4.643,3.939,70.764,70.259,72.175,68.494,68.282,0.0,0.031,0.037,20.0,20.0,69.344,49.519,61.724,72.07,103.242,89.997,105.76,62.242,68.288,64.955,-10.852,110.0,110.0,70.688,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,70.125,68.5,-0.026,74.625,76.563,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.0,78.875,77.063,0.0,73.313,76.563,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.313,74.125,74.688,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.953,33.481,6.179,3.939,70.764,70.259,72.283,68.494,68.282,0.0,0.031,0.037,20.0,20.0,69.538,49.688,61.497,72.07,103.168,89.89,105.686,62.315,68.288,64.955,-10.852,110.0,110.0,71.0,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.125,68.5,-0.026,74.625,76.563,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.188,78.875,77.063,0.0,73.313,76.438,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.313,74.125,74.688,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.781,33.481,6.179,3.939,70.764,70.259,72.175,68.494,68.282,0.0,0.031,0.037,20.0,20.0,69.872,49.576,61.497,72.07,103.021,89.89,105.538,62.388,68.393,65.027,-10.852,110.0,110.0,70.75,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,70.125,68.5,-0.026,74.563,76.563,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.156,78.688,77.188,0.0,73.313,76.563,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.313,74.125,74.5,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.003
9082007,303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.609,33.481,6.179,2.508,70.764,70.259,72.175,68.494,68.282,0.0,0.031,0.037,20.0,20.0,70.122,49.688,61.497,72.07,102.947,89.784,105.538,62.388,68.393,65.027,-10.852,110.0,110.0,70.75,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.188,68.313,-0.026,74.563,76.563,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.453,78.875,77.063,0.0,73.313,76.563,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.004,73.313,74.125,74.5,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.003
9082007,304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.938,33.481,4.643,5.371,70.764,70.259,72.175,68.494,68.282,0.0,0.031,0.037,20.0,20.0,70.373,49.519,61.497,72.07,102.8,89.784,105.39,62.315,68.393,65.027,-10.852,110.0,110.0,70.75,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.0,68.5,-0.026,74.625,76.563,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.766,78.688,77.063,0.0,73.313,76.563,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.313,74.125,74.5,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.922,33.481,6.179,3.939,70.764,70.259,72.175,68.494,68.282,0.0,0.031,0.037,20.0,20.0,70.762,49.547,61.497,72.07,102.726,89.677,105.317,62.315,68.288,65.027,-10.867,110.0,110.0,70.688,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.719,70.125,68.5,-0.026,74.563,76.625,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.75,78.688,77.063,0.0,73.313,76.563,73.688,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.25,74.188,74.5,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9082007,306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.531,33.481,6.179,5.371,70.764,70.259,72.175,68.494,68.282,0.0,0.031,0.037,20.0,20.0,71.151,49.547,61.497,72.07,102.726,89.677,105.243,62.46,68.393,65.1,-10.867,110.0,110.0,70.688,70.313,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,70.125,68.625,-0.027,74.563,76.563,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.672,78.688,77.188,0.0,73.313,76.438,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.313,74.125,74.5,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.531,33.481,6.179,6.802,70.764,70.259,72.066,68.494,68.282,0.0,0.031,0.037,20.0,20.0,71.262,49.519,61.206,72.07,102.652,89.571,105.169,62.388,68.393,65.027,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.813,70.125,68.5,-0.026,74.563,76.625,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.484,78.688,77.188,0.0,73.313,76.438,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.25,74.125,74.375,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.344,33.481,4.643,3.939,70.764,70.259,72.175,68.494,68.282,0.0,0.031,0.037,20.0,20.0,71.568,49.716,61.206,72.07,102.505,89.465,105.095,62.46,68.393,65.1,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.813,70.125,68.5,-0.026,74.563,76.625,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.828,78.688,77.188,0.0,73.313,76.563,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.25,74.188,74.5,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.25,33.481,6.179,2.508,70.764,70.259,72.066,68.494,68.282,0.0,0.031,0.037,20.0,20.0,71.846,50.026,61.206,72.07,102.357,89.465,105.021,62.46,68.288,65.173,-10.852,110.0,110.0,70.688,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,70.125,68.5,-0.026,74.563,76.625,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.797,78.875,77.063,0.0,73.313,76.563,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.313,74.188,74.5,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.984,33.481,6.179,5.371,70.657,70.259,72.066,68.494,68.391,0.0,0.031,0.037,20.0,20.0,72.096,49.604,61.206,72.07,102.283,89.358,104.947,62.533,68.393,65.173,-10.852,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.578,70.125,68.5,-0.026,74.563,76.563,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.594,78.688,77.063,0.0,73.313,76.563,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.25,74.125,74.5,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
9082007,311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,46.172,33.481,7.715,2.508,70.657,70.259,72.066,68.494,68.282,0.0,0.031,0.037,20.0,20.0,72.347,49.716,61.206,72.07,102.136,89.252,104.726,62.46,68.393,65.1,-10.852,110.0,110.0,70.688,70.313,69.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,70.125,68.5,-0.026,74.563,76.625,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.266,78.688,77.063,0.0,73.313,76.438,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.313,74.125,74.5,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.172,33.481,6.179,6.802,70.764,70.259,72.066,68.494,68.282,0.0,0.031,0.033,20.0,20.0,72.541,49.576,61.206,72.07,102.136,89.252,104.726,62.606,68.393,65.246,-10.852,110.0,110.0,70.75,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.125,68.5,-0.026,74.563,76.625,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.906,78.688,77.063,0.0,73.313,76.438,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.25,74.125,74.5,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9082007,313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.266,33.481,6.179,3.939,70.657,70.259,72.066,68.494,68.282,0.0,0.031,0.037,20.0,20.0,72.791,49.604,61.206,72.07,102.062,89.145,104.578,62.46,68.393,65.173,-10.852,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,70.125,68.313,-0.026,74.5,76.625,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.813,78.688,77.063,0.0,73.313,76.438,73.688,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.25,74.125,74.375,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9082007,314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.125,33.481,6.179,5.371,70.657,70.259,72.066,68.494,68.282,0.0,0.031,0.037,20.0,20.0,73.069,49.604,61.206,72.07,101.915,89.145,104.504,62.533,68.498,65.173,-10.867,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.125,68.5,-0.026,74.563,76.625,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.375,78.688,77.188,0.0,73.313,76.438,73.688,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.313,74.125,74.375,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
9082007,315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.797,33.481,6.179,2.508,70.657,70.259,72.066,68.494,68.391,0.0,0.031,0.037,20.0,20.0,73.125,49.632,61.206,72.07,101.841,89.039,104.504,62.606,68.498,65.246,-10.852,110.0,110.0,70.75,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.125,68.5,-0.026,74.563,76.625,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.453,78.688,77.063,0.0,73.313,76.438,73.813,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.25,74.125,74.375,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
9082007,316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.797,33.481,6.179,5.371,70.764,70.259,72.175,68.604,68.391,0.0,0.031,0.037,20.0,20.0,73.375,49.576,61.206,72.07,101.693,88.932,104.357,62.606,68.498,65.246,-10.852,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.125,68.5,-0.026,74.563,76.625,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.063,78.688,77.188,0.0,73.313,76.438,73.688,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.004,73.313,73.938,74.375,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.149,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
9082007,317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.359,33.481,6.179,9.665,70.657,70.259,72.175,68.604,68.391,0.0,0.031,0.037,20.0,20.0,73.598,49.632,61.206,72.07,101.62,88.932,104.283,62.606,68.498,65.246,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.125,68.5,-0.026,74.563,76.625,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.859,78.688,77.063,0.0,73.313,76.438,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.25,74.125,74.375,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.375,33.481,6.179,3.939,70.764,70.259,72.175,68.604,68.391,0.0,0.031,0.037,20.0,20.0,73.876,49.519,61.355,71.963,101.472,88.826,104.209,62.606,68.498,65.246,-10.867,110.0,110.0,70.75,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.125,68.5,-0.026,74.563,76.625,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.281,78.688,77.063,0.0,73.313,76.438,73.5,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.313,74.125,74.375,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9082007,319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.375,33.481,6.179,3.939,70.657,70.259,72.175,68.604,68.391,0.0,0.031,0.037,20.0,20.0,74.07,49.519,61.355,71.963,101.398,88.826,104.135,62.678,68.498,65.319,-10.852,110.0,110.0,70.75,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.125,68.313,-0.026,74.563,76.625,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.906,78.688,77.063,0.0,73.313,76.438,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.313,74.125,74.5,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9082007,320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.328,33.481,7.715,3.939,70.657,70.367,72.175,68.604,68.391,0.0,0.031,0.037,20.0,20.0,74.154,49.576,61.355,71.963,101.472,88.72,104.061,62.751,68.498,65.319,-10.852,110.0,110.0,70.75,70.188,69.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.125,68.5,-0.026,74.563,76.625,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.25,78.688,77.063,0.0,73.188,76.438,73.688,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,73.313,74.125,74.375,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.406,33.481,4.643,8.234,70.657,70.259,72.283,68.604,68.391,0.0,0.031,0.037,20.0,20.0,74.348,49.491,61.355,71.963,101.251,88.72,103.914,62.678,68.393,65.319,-10.852,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.125,68.5,-0.026,74.563,76.625,75.188,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.0,78.688,77.063,0.0,73.313,76.438,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.25,74.125,74.375,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9082007,322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.234,33.481,6.179,13.959,70.657,70.259,72.283,68.604,68.391,0.0,0.031,0.037,20.0,20.0,74.571,49.378,61.355,71.963,101.251,88.613,103.84,62.751,68.603,65.319,-10.852,110.0,110.0,70.688,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.0,68.5,-0.026,74.5,76.563,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.984,78.688,77.063,0.0,73.313,76.438,73.688,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.25,74.125,74.375,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9082007,323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.234,33.481,6.179,2.508,70.657,70.259,72.175,68.604,68.391,0.0,0.031,0.037,20.0,20.0,74.738,49.463,61.277,71.963,101.177,88.613,103.84,62.824,68.498,65.392,-10.852,110.0,110.0,70.563,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.0,68.313,-0.026,74.563,76.625,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.828,78.688,77.063,0.0,73.188,76.438,73.688,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.313,74.125,74.375,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
9082007,324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.219,33.481,6.179,1.076,70.764,70.259,72.283,68.604,68.391,0.0,0.031,0.037,20.0,20.0,74.877,49.294,61.277,71.963,100.956,88.507,103.692,62.751,68.498,65.319,-10.852,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.594,70.125,68.5,-0.026,74.563,76.563,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.734,78.688,76.938,0.0,73.188,76.438,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.25,74.125,74.375,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
9082007,325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.438,33.481,4.643,5.371,70.657,70.367,72.283,68.604,68.391,0.0,0.031,0.037,20.0,20.0,75.016,49.491,61.277,71.963,100.882,88.4,103.618,62.751,68.603,65.392,-10.867,110.0,110.0,70.688,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.0,68.5,-0.026,74.563,76.625,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.063,78.688,77.063,0.0,73.313,76.438,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.25,74.125,74.375,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.003
9082007,326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.719,33.481,6.179,6.802,70.657,70.367,72.283,68.604,68.391,0.0,0.031,0.037,20.0,20.0,75.182,49.378,61.277,71.963,100.882,88.4,103.544,62.824,68.603,65.392,-10.867,110.0,110.0,70.688,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.125,68.313,-0.026,74.563,76.625,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.328,78.688,77.063,0.0,73.188,76.438,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.25,74.125,74.375,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9082007,327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.719,33.481,4.643,2.508,70.657,70.259,72.175,68.604,68.391,0.0,0.031,0.037,20.0,20.0,75.377,49.463,61.277,71.963,101.177,88.294,103.618,62.897,68.603,65.465,-10.867,110.0,110.0,70.75,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.125,68.625,-0.026,74.563,76.563,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.891,78.688,77.063,0.0,73.188,76.438,73.688,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.25,74.125,74.375,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
9082007,328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.688,33.481,6.179,3.939,70.657,70.259,72.175,68.604,68.391,0.0,0.031,0.037,20.0,20.0,75.516,49.294,61.277,71.963,101.915,88.294,103.47,62.897,68.603,65.465,-10.867,110.0,110.0,70.75,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.125,68.5,-0.026,74.5,76.563,75.188,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.188,78.563,77.063,0.0,73.188,76.438,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.25,74.125,74.375,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.001,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.003
9082007,329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.813,33.481,6.179,3.939,70.657,70.367,72.175,68.604,68.391,0.0,0.031,0.037,20.0,20.0,75.683,49.35,61.18,71.963,101.62,88.187,103.323,62.897,68.603,65.465,-10.852,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.125,68.313,-0.026,74.5,76.563,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.422,78.688,77.063,0.0,73.188,76.438,73.688,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.25,74.125,74.375,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9082007,330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.266,33.481,6.179,2.508,70.657,70.367,72.175,68.604,68.391,0.0,0.031,0.037,20.0,20.0,75.85,49.294,61.18,71.963,101.62,88.081,103.101,62.897,68.603,65.465,-10.867,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.125,68.5,-0.026,74.563,76.563,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.656,78.688,77.063,0.0,73.313,76.438,73.688,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.25,74.125,74.375,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.859,33.481,6.179,3.939,70.657,70.367,72.175,68.604,68.391,0.0,0.031,0.037,20.0,20.0,76.017,49.238,61.18,71.963,101.62,88.081,102.954,62.824,68.498,65.465,-10.852,110.0,110.0,70.688,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.125,68.5,-0.026,74.5,76.563,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.734,78.688,77.063,0.0,73.188,76.438,73.5,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.25,74.125,74.375,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.003
9082007,332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.859,33.481,6.179,3.939,70.657,70.367,72.175,68.604,68.391,0.0,0.031,0.037,20.0,20.0,76.156,49.294,61.18,71.963,101.62,87.975,102.806,62.969,68.603,65.538,-10.867,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.125,68.5,-0.026,74.563,76.563,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.344,78.688,77.063,0.0,73.188,76.438,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.25,74.125,74.375,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
