DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9082007,333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,46.703,33.481,4.643,5.371,70.657,70.367,72.175,68.604,68.391,0.0,0.031,0.037,20.0,20.0,76.267,49.266,61.18,71.963,101.546,87.975,102.658,62.897,68.603,65.538,-10.852,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,70.125,68.5,-0.026,74.5,76.563,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.672,78.563,77.063,0.0,73.188,76.438,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.25,73.938,74.25,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.003
9082007,334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.141,33.481,6.179,2.508,70.657,70.367,72.066,68.714,68.391,0.0,0.031,0.037,20.0,20.0,76.406,49.322,61.167,71.963,101.546,87.868,102.511,62.969,68.603,65.538,-10.852,110.0,110.0,70.75,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.125,68.5,-0.026,74.5,76.625,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.063,78.563,77.063,0.0,73.313,76.438,73.688,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.25,74.125,74.25,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,46.141,33.481,6.179,2.508,70.657,70.367,72.175,68.714,68.391,0.0,0.031,0.037,20.0,20.0,76.6,49.378,61.167,71.963,101.546,87.868,102.363,62.969,68.603,65.538,-10.852,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,70.125,68.5,-0.026,74.5,76.563,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.078,78.563,77.063,0.0,73.188,76.438,73.688,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.25,74.125,74.375,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.719,33.481,6.179,2.508,70.657,70.367,72.175,68.604,68.391,0.0,0.031,0.037,20.0,20.0,76.712,49.322,61.167,71.963,101.546,87.762,102.289,62.969,68.708,65.538,-10.852,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.188,68.5,-0.026,74.5,76.563,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.281,78.563,77.063,0.0,73.188,76.438,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.25,74.125,74.25,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
9082007,337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,46.266,33.481,4.643,8.234,70.657,70.367,72.175,68.714,68.391,0.0,0.031,0.037,20.0,20.0,76.795,49.435,61.167,71.963,101.546,87.762,102.215,63.042,68.603,65.611,-10.867,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.125,68.5,-0.026,74.563,76.563,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.188,78.688,76.938,0.0,73.188,76.438,73.688,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.25,74.125,74.25,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.003
9082007,338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.063,33.481,4.643,3.939,70.657,70.367,72.066,68.714,68.391,0.0,0.031,0.037,20.0,20.0,76.934,49.35,61.167,71.963,101.398,87.655,102.141,63.042,68.708,65.611,-10.852,110.0,110.0,70.75,70.125,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.125,68.5,-0.026,74.5,76.563,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.531,78.688,77.063,0.0,73.188,76.438,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.25,73.938,74.375,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9082007,339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.0,33.481,6.179,3.939,70.657,70.367,72.066,68.714,68.391,0.0,0.031,0.037,20.0,20.0,77.073,49.378,61.206,71.963,101.325,87.655,101.92,63.042,68.708,65.538,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.125,68.313,-0.026,74.5,76.563,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.578,78.688,76.938,0.0,73.188,76.438,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.25,74.125,74.25,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9082007,340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,46.031,33.481,6.179,3.939,70.657,70.367,72.066,68.714,68.5,0.0,0.031,0.037,20.0,20.0,77.184,49.35,61.206,71.963,101.325,87.549,101.846,63.115,68.708,65.684,-10.852,110.0,110.0,70.688,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.125,68.5,-0.026,74.5,76.563,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.859,78.563,77.063,0.0,73.188,76.438,73.688,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,73.25,74.125,74.375,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.149,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.031,33.481,7.715,2.508,70.657,70.367,72.066,68.714,68.391,0.0,0.031,0.037,20.0,20.0,77.323,49.463,61.206,71.963,101.177,87.549,101.698,63.115,68.708,65.684,-10.867,110.0,110.0,70.688,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.125,68.313,-0.026,74.5,76.563,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.406,78.563,77.063,0.0,73.188,76.438,73.688,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.25,73.938,74.25,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.0,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9082007,342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,46.25,33.481,6.179,2.508,70.551,70.367,72.066,68.714,68.391,0.0,0.031,0.037,20.0,20.0,77.379,49.378,61.206,71.963,101.03,87.442,101.551,63.115,68.708,65.684,-10.852,110.0,110.0,70.688,70.313,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.719,70.125,68.5,-0.026,74.5,76.625,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.172,78.688,77.063,0.0,73.063,76.438,73.688,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.25,73.938,74.25,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9082007,343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,46.641,33.481,4.643,1.076,70.657,70.367,72.066,68.714,68.391,0.0,0.031,0.037,20.0,20.0,77.574,49.463,61.206,71.963,101.03,87.336,101.477,63.187,68.708,65.757,-10.852,110.0,110.0,70.688,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.578,70.125,68.5,-0.026,74.5,76.625,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.594,78.563,77.063,0.0,73.188,76.438,73.688,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.25,74.125,74.25,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,46.641,33.481,6.179,5.371,70.657,70.367,72.066,68.714,68.391,0.0,0.031,0.037,20.0,20.0,77.657,49.463,61.206,71.963,101.03,87.336,101.403,63.187,68.708,65.757,-10.852,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.125,68.5,-0.026,74.313,76.625,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.281,78.563,77.063,0.0,73.188,76.438,73.813,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.25,73.938,74.25,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
9082007,345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.953,33.481,6.179,2.508,70.657,70.367,72.066,68.714,68.391,0.0,0.031,0.037,20.0,20.0,77.796,49.435,61.102,71.963,100.882,87.23,101.329,63.26,68.708,65.757,-10.867,110.0,110.0,70.75,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.953,70.125,68.5,-0.026,74.313,76.563,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.328,78.563,76.938,0.0,73.188,76.375,73.688,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.25,73.938,74.25,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9082007,346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.672,33.481,6.179,12.528,70.657,70.367,72.066,68.714,68.5,0.0,0.031,0.037,20.0,20.0,77.852,49.463,61.102,71.963,100.808,87.23,101.255,63.26,68.708,65.757,-10.852,110.0,110.0,70.688,70.125,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.125,68.5,-0.027,74.5,76.625,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.25,78.563,76.938,0.0,73.188,76.375,73.688,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.25,73.938,74.375,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.172,33.481,6.179,2.508,70.657,70.367,72.066,68.714,68.391,0.0,0.031,0.037,20.0,20.0,77.991,49.407,61.102,71.856,100.661,87.123,101.108,63.333,68.708,65.757,-10.852,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.125,68.5,-0.026,74.5,76.563,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.453,78.563,76.938,0.0,73.188,76.438,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,73.25,73.813,74.25,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.147,0.149,0.001,-0.148,0.149,0.0,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9082007,348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.172,33.481,6.179,6.802,70.657,70.367,72.066,68.714,68.391,0.0,0.031,0.037,20.0,20.0,78.074,49.547,61.102,71.963,100.661,87.123,101.034,63.26,68.813,65.757,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.125,68.5,-0.026,74.313,76.563,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.656,78.563,76.813,0.0,73.188,76.375,73.688,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,73.188,73.938,74.25,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,46.766,33.481,6.179,8.234,70.657,70.474,72.175,68.714,68.5,0.0,0.031,0.037,20.0,20.0,78.213,49.378,61.102,71.963,100.587,87.017,100.886,63.333,68.813,65.83,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,70.125,68.5,-0.026,74.5,76.563,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.453,78.563,77.063,0.0,73.188,76.375,73.688,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,73.188,73.938,74.25,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.406,33.481,6.179,1.076,70.657,70.367,72.175,68.714,68.391,0.0,0.031,0.037,20.0,20.0,78.296,49.463,60.894,71.963,100.44,87.017,100.738,63.26,68.813,65.757,-10.852,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.0,68.5,-0.026,74.5,76.563,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.016,78.563,76.938,0.0,73.063,76.438,73.688,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,73.25,73.938,74.25,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.406,33.481,4.643,3.939,70.764,70.367,72.175,68.714,68.5,0.0,0.031,0.037,20.0,20.0,78.38,49.35,60.894,71.856,100.366,86.91,100.738,63.333,68.813,65.83,-10.852,110.0,110.0,70.688,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.0,68.5,-0.026,74.5,76.625,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.0,78.563,76.938,0.0,73.063,76.375,73.688,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,73.25,73.938,74.375,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9082007,352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,46.391,33.481,7.715,2.508,70.657,70.367,72.175,68.714,68.5,0.0,0.031,0.037,20.0,20.0,78.463,49.35,60.894,71.856,100.218,86.804,100.591,63.333,68.813,65.83,-10.852,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.125,68.5,-0.026,74.313,76.625,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.219,78.563,77.063,0.0,73.063,76.438,73.688,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.188,73.938,74.25,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9082007,353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.875,33.481,4.643,9.665,70.657,70.474,72.175,68.714,68.391,0.0,0.031,0.037,20.0,20.0,78.547,49.266,60.894,71.856,100.218,86.804,100.517,63.405,68.813,65.902,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.125,68.313,-0.026,74.313,76.625,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.609,78.563,76.938,0.0,73.188,76.438,73.5,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.25,73.938,74.375,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.003
9082007,354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,46.297,33.481,6.179,3.939,70.764,70.367,72.175,68.714,68.5,0.0,0.031,0.037,20.0,20.0,78.63,49.322,60.894,71.856,100.145,86.697,100.369,63.333,68.813,65.83,-10.852,110.0,110.0,70.688,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.125,68.5,-0.026,74.5,76.563,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.734,78.563,76.938,0.0,73.063,76.438,73.688,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,73.25,73.938,74.25,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,46.297,33.481,7.715,3.939,70.657,70.474,72.283,68.714,68.391,0.0,0.031,0.037,20.0,20.0,78.741,49.266,60.804,71.963,99.997,86.697,100.221,63.478,68.813,65.902,-10.852,110.0,110.0,70.688,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.125,68.313,-0.026,74.313,76.563,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.094,78.563,76.938,0.0,73.188,76.375,73.813,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,73.25,73.813,74.25,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.003
9082007,356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,46.969,33.481,4.643,2.508,70.657,70.474,72.283,68.824,68.609,0.0,0.031,0.037,20.0,20.0,78.797,49.238,60.804,71.856,99.923,86.591,100.148,63.478,68.813,65.975,-10.852,110.0,110.0,70.688,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.125,68.5,-0.026,74.313,76.563,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.391,78.563,76.938,0.0,73.188,76.375,73.688,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.188,73.938,74.25,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.953,33.481,3.107,3.939,70.764,70.474,72.283,68.714,68.5,0.0,0.031,0.037,20.0,20.0,78.852,49.266,60.804,71.856,99.923,86.591,100.074,63.405,68.813,65.902,-10.852,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.125,68.5,-0.026,74.5,76.625,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.766,78.563,76.938,0.0,73.063,76.375,73.688,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.25,73.938,74.25,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,46.625,33.481,6.179,6.802,70.764,70.474,72.175,68.824,68.5,0.0,0.031,0.037,20.0,20.0,78.908,49.209,60.804,71.856,99.776,86.485,100.0,63.405,68.813,65.902,-10.852,110.0,110.0,70.75,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.0,68.5,-0.026,74.313,76.625,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.0,78.563,76.938,0.0,73.188,76.375,73.688,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,73.188,73.938,74.25,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.656,33.481,6.179,5.371,70.764,70.474,72.283,68.824,68.5,0.0,0.031,0.037,20.0,20.0,78.964,49.153,60.804,71.856,99.702,86.485,99.852,63.405,68.813,65.902,-10.852,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,70.125,68.5,-0.026,74.313,76.563,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.078,78.563,76.938,0.0,73.063,76.375,73.688,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,73.25,73.813,74.25,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,400,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.984,33.481,6.179,6.802,70.764,70.474,72.175,68.824,68.5,0.0,0.031,0.037,20.0,20.0,79.019,49.125,60.804,71.856,99.628,86.378,99.852,63.551,68.918,65.975,-10.852,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.844,70.125,68.5,-0.026,74.313,76.563,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.641,78.563,76.938,0.0,73.063,76.375,73.688,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,73.188,73.938,74.25,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,401,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.984,33.481,7.715,5.371,70.764,70.474,72.283,68.714,68.5,0.0,0.031,0.037,20.0,20.0,79.103,49.125,60.713,71.856,99.481,86.378,99.705,63.478,68.918,65.902,-10.852,110.0,110.0,70.688,70.125,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.125,68.5,-0.026,74.313,76.625,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.172,78.438,76.938,0.0,73.063,76.375,73.5,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.188,73.938,74.25,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,402,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,46.781,33.481,6.179,2.508,70.764,70.474,72.175,68.824,68.5,0.0,0.031,0.033,20.0,20.0,79.13,49.209,60.713,71.856,99.407,86.272,99.631,63.478,68.918,65.902,-10.852,110.0,110.0,70.688,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,70.125,68.5,-0.026,74.313,76.563,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.859,78.563,76.938,0.0,73.063,76.375,73.688,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.188,73.938,74.25,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
9082007,403,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,46.563,33.481,6.179,2.508,70.657,70.474,72.283,68.824,68.5,0.0,0.031,0.033,20.0,20.0,79.242,49.238,60.713,71.856,99.333,86.272,99.557,63.623,68.918,66.048,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.125,68.5,-0.026,74.125,76.563,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.156,78.563,76.938,0.0,73.063,76.375,73.688,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,73.188,73.813,74.25,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,404,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.016,33.481,6.179,6.802,70.764,70.474,72.175,68.824,68.5,0.0,0.031,0.037,20.0,20.0,79.27,49.209,60.713,71.856,99.407,86.165,99.409,63.551,68.918,65.975,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.125,68.5,-0.026,74.313,76.563,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.766,78.563,76.938,0.0,73.063,76.375,73.688,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.188,73.938,74.25,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
9082007,405,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.219,33.481,6.179,6.802,70.764,70.474,72.175,68.824,68.5,0.0,0.031,0.037,20.0,20.0,79.325,49.153,60.713,71.963,99.259,86.165,99.409,63.623,68.918,66.048,-10.852,110.0,110.0,70.688,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.797,70.125,68.5,-0.026,74.313,76.563,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.797,78.563,76.938,0.0,73.063,76.375,73.688,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,73.188,73.938,74.25,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.01,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
9082007,406,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.219,33.481,6.179,3.939,70.764,70.474,72.175,68.824,68.5,0.0,0.031,0.037,20.0,20.0,79.381,49.153,60.551,71.856,99.112,86.059,99.261,63.551,68.918,66.048,-10.867,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.0,68.313,-0.026,74.313,76.563,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.813,78.563,76.813,0.0,73.063,76.375,73.688,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,73.188,73.938,74.25,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9082007,407,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,46.766,33.481,6.179,5.371,70.764,70.474,72.175,68.824,68.5,0.0,0.031,0.037,20.0,20.0,79.436,49.238,60.551,71.856,99.038,86.059,99.261,63.696,69.023,66.121,-10.852,110.0,110.0,70.688,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.125,68.313,-0.026,74.313,76.563,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.078,78.563,76.938,0.0,73.063,76.375,73.688,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,73.188,73.938,74.25,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,-0.072,0.0,0.001,0.0,-0.005,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.003
9082007,408,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,46.391,33.481,6.179,2.508,70.764,70.474,72.175,68.824,68.5,0.0,0.031,0.037,20.0,20.0,79.492,49.181,60.551,71.856,98.891,85.952,99.114,63.623,68.918,66.048,-10.852,110.0,110.0,70.563,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.594,70.125,68.5,-0.026,74.313,76.563,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.781,78.438,76.938,0.0,73.063,76.375,73.688,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.25,73.938,74.25,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
9082007,409,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.156,33.481,6.179,8.234,70.764,70.474,72.175,68.824,68.5,0.0,0.031,0.037,20.0,20.0,79.548,49.294,60.551,71.856,98.817,85.952,99.04,63.623,69.023,66.048,-10.852,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.0,68.5,-0.026,74.313,76.563,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.875,78.438,76.938,0.0,73.063,76.375,73.688,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.25,73.938,74.25,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,410,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.156,33.481,6.179,2.508,70.764,70.474,72.175,68.824,68.5,0.0,0.031,0.033,20.0,20.0,79.603,49.238,60.551,71.856,98.743,85.846,98.966,63.696,68.918,66.048,-10.852,110.0,110.0,70.75,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.125,68.5,-0.026,74.313,76.438,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.375,78.438,76.938,0.0,73.063,76.375,73.688,75.688,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,73.25,73.813,74.25,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,411,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.234,33.481,4.643,9.665,70.764,70.474,72.175,68.824,68.5,0.0,0.031,0.037,20.0,20.0,79.659,49.35,60.357,71.856,98.669,85.846,98.966,63.769,68.918,66.194,-10.852,110.0,110.0,70.75,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.0,68.5,-0.026,74.313,76.563,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.063,78.438,76.938,0.0,73.063,76.375,73.688,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.188,73.938,74.25,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,412,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.734,33.481,3.107,2.508,70.764,70.474,72.175,68.933,68.5,0.0,0.031,0.037,20.0,20.0,79.687,49.266,60.357,71.856,98.669,85.74,98.745,63.696,69.023,66.121,-10.852,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.125,68.5,-0.026,74.125,76.563,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.828,78.438,76.938,0.0,73.063,76.375,73.688,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.188,73.938,74.25,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,413,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.375,33.481,6.179,9.665,70.764,70.474,72.175,68.824,68.5,0.0,0.031,0.033,20.0,20.0,79.714,49.294,60.357,71.856,98.596,85.74,98.745,63.769,69.023,66.194,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.125,68.5,-0.026,74.125,76.563,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.141,78.438,76.813,0.0,73.063,76.438,73.688,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.188,74.125,74.25,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,414,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.375,33.481,6.179,11.096,70.764,70.474,72.066,68.824,68.391,0.0,0.031,0.037,20.0,20.0,79.77,49.322,60.357,71.749,98.522,85.633,98.597,63.769,69.023,66.194,-10.852,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.125,68.313,-0.026,74.125,76.438,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.469,78.438,76.813,0.0,73.063,76.375,73.688,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.25,74.125,74.25,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
9082007,415,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,46.609,33.481,4.643,3.939,70.764,70.581,72.066,68.824,68.5,0.0,0.031,0.037,20.0,20.0,79.798,49.238,60.357,71.856,98.374,85.633,98.523,63.769,69.023,66.121,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,70.125,68.5,-0.026,74.313,76.563,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.922,78.438,76.938,0.0,73.063,76.375,73.813,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,73.188,73.938,74.25,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9082007,416,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.219,33.481,4.643,2.508,70.764,70.581,72.066,68.824,68.5,0.0,0.031,0.037,20.0,20.0,79.853,49.322,60.169,71.856,98.448,85.527,98.523,63.841,69.023,66.267,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.125,68.313,-0.026,74.313,76.438,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.406,78.438,76.938,0.0,73.063,76.375,73.688,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.188,73.938,74.25,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9082007,417,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.578,33.481,6.179,2.508,70.764,70.581,72.066,68.824,68.5,0.0,0.031,0.037,20.0,20.0,79.881,49.35,60.169,71.856,98.227,85.42,98.375,63.769,69.023,66.194,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.906,70.125,68.5,-0.026,74.125,76.438,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.172,78.438,76.938,0.0,73.063,76.438,73.813,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.188,74.125,74.25,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,418,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.766,33.481,6.179,1.076,70.764,70.474,72.066,68.933,68.5,0.0,0.031,0.033,20.0,20.0,79.937,49.35,60.169,71.856,98.153,85.42,98.302,63.841,69.023,66.194,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.0,68.5,-0.026,74.125,76.438,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.891,78.438,76.938,0.0,73.063,76.375,73.688,75.688,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.25,73.938,74.25,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9082007,419,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.594,33.481,7.715,6.802,70.764,70.474,72.066,68.933,68.391,0.0,0.031,0.037,20.0,20.0,79.992,49.35,60.169,71.749,98.079,85.314,98.228,63.841,69.023,66.194,-10.852,110.0,110.0,70.688,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.0,68.5,-0.026,74.125,76.438,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.063,78.438,76.938,0.0,73.063,76.375,73.688,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,73.188,73.938,74.25,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,420,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.516,33.481,6.179,9.665,70.657,70.581,72.066,68.933,68.5,0.0,0.031,0.037,20.0,20.0,80.02,49.322,60.169,71.856,98.006,85.314,98.154,63.841,68.918,66.267,-10.852,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,70.125,68.625,-0.026,74.125,76.438,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.828,78.438,76.938,0.0,73.063,76.375,73.688,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,73.188,74.125,74.25,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,421,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.516,33.481,6.179,5.371,70.764,70.581,72.175,68.933,68.5,0.0,0.031,0.037,20.0,20.0,80.076,49.35,60.169,71.856,97.858,85.314,98.08,63.841,69.023,66.267,-10.852,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.125,68.5,-0.026,74.125,76.438,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.953,78.438,76.938,0.0,73.063,76.375,73.688,75.688,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.188,73.938,74.188,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9082007,422,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.313,33.481,6.179,6.802,70.764,70.581,72.066,68.933,68.5,0.0,0.031,0.037,20.0,20.0,80.104,49.35,59.754,71.856,97.932,85.207,98.08,63.914,69.023,66.34,-10.852,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.125,68.5,-0.027,74.125,76.438,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.25,78.438,76.813,0.0,73.063,76.375,73.813,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,73.188,73.938,74.188,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
9082007,423,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.313,33.481,6.179,2.508,70.657,70.581,72.175,68.933,68.391,0.0,0.031,0.037,20.0,20.0,80.131,49.35,59.754,71.749,97.784,85.101,97.858,63.914,69.023,66.267,-10.867,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.188,68.5,-0.026,74.125,76.438,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.766,78.438,76.813,0.0,73.063,76.375,73.688,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,73.188,74.125,74.188,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.003
9082007,424,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.0,33.481,7.715,8.234,70.764,70.474,72.066,68.824,68.391,0.0,0.031,0.037,20.0,20.0,80.187,49.322,59.754,71.749,97.784,85.101,97.858,63.914,69.023,66.267,-10.852,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.125,68.5,-0.026,74.125,76.438,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.016,78.438,76.813,0.0,73.063,76.438,73.813,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.188,74.125,74.25,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9082007,425,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.594,33.481,6.179,3.939,70.871,70.581,72.283,68.824,68.5,0.0,0.031,0.037,20.0,20.0,80.215,49.238,59.754,71.856,97.711,85.101,97.785,63.914,69.128,66.267,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.125,68.5,-0.026,74.125,76.438,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.781,78.438,76.938,0.0,73.063,76.375,73.688,75.688,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.25,74.125,74.25,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
9082007,426,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.594,33.481,6.179,1.076,70.657,70.581,72.283,68.824,68.5,0.0,0.031,0.037,20.0,20.0,80.243,49.181,59.754,71.749,97.563,84.995,97.711,63.914,69.128,66.34,-10.852,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.125,68.313,-0.026,74.125,76.438,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.875,78.438,76.813,0.0,73.0,76.375,73.688,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.188,74.125,74.25,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.148,0.149,0.0,-0.005,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.003
