DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9082007,427,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.578,33.481,4.643,2.508,70.764,70.581,72.283,68.933,68.5,0.0,0.031,0.037,20.0,20.0,80.27,49.266,59.546,71.856,97.563,84.995,97.637,64.059,69.128,66.34,-10.867,110.0,110.0,70.688,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.875,70.0,68.313,-0.026,74.313,76.438,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.656,78.438,76.938,0.0,73.0,76.375,73.688,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.188,74.125,74.25,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
9082007,428,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.609,33.481,6.179,5.371,70.764,70.581,72.283,68.933,68.5,0.0,0.031,0.037,20.0,20.0,80.326,49.153,59.546,71.856,97.416,84.888,97.563,63.987,69.128,66.34,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.828,70.125,68.5,-0.026,74.125,76.438,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.469,78.438,76.813,0.0,73.063,76.375,73.688,75.688,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.188,74.125,74.25,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,429,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.031,33.481,6.179,8.234,70.764,70.581,72.283,68.933,68.5,0.0,0.031,0.037,20.0,20.0,80.326,49.153,59.546,71.856,97.342,84.888,97.489,64.059,69.023,66.413,-10.852,110.0,110.0,70.688,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.125,68.5,-0.026,74.125,76.438,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.469,78.438,76.813,0.0,73.063,76.375,73.813,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.188,74.125,74.25,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,430,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.031,33.481,6.179,5.371,70.764,70.581,72.283,68.824,68.5,0.0,0.031,0.033,20.0,20.0,80.326,49.097,59.546,71.749,97.342,84.782,97.415,63.987,69.128,66.34,-10.867,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.125,68.5,-0.026,74.125,76.438,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.172,78.438,76.813,0.0,73.063,76.375,73.813,75.688,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,73.188,74.125,74.25,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.003
9082007,431,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.344,33.481,4.643,3.939,70.764,70.581,72.283,68.933,68.609,0.0,0.031,0.037,20.0,20.0,80.382,49.209,59.546,71.749,97.194,84.782,97.342,64.059,69.128,66.34,-10.852,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,70.125,68.5,-0.026,74.0,76.438,75.125,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.578,78.438,76.813,0.0,73.063,76.375,73.688,75.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.188,74.125,74.25,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,432,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.797,33.481,6.179,2.508,70.764,70.581,72.283,68.933,68.5,0.0,0.031,0.037,20.0,20.0,80.409,49.069,59.546,71.749,97.194,84.782,97.268,64.059,69.128,66.413,-10.852,110.0,110.0,70.75,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.125,68.5,-0.026,74.125,76.438,75.125,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.516,78.438,76.813,0.0,73.0,76.375,73.688,75.688,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.188,74.125,74.25,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,433,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.703,33.481,6.179,5.371,70.764,70.581,72.283,68.933,68.609,0.0,0.031,0.037,20.0,20.0,80.437,49.097,59.177,71.856,97.121,84.675,97.194,64.132,69.128,66.413,-10.852,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.125,68.5,-0.026,74.125,76.313,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.703,78.438,76.813,0.0,73.063,76.375,73.813,75.688,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.188,74.125,74.188,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,434,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.953,33.481,6.179,3.939,70.764,70.581,72.283,68.933,68.5,0.0,0.031,0.037,20.0,20.0,80.465,49.069,59.177,71.856,97.047,84.675,97.12,64.059,69.128,66.486,-10.852,110.0,110.0,70.75,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.125,68.5,-0.026,74.125,76.313,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.656,78.438,76.813,0.0,73.063,76.375,73.813,75.688,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.188,74.125,74.25,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
9082007,435,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.953,33.481,6.179,3.939,70.764,70.581,72.283,68.933,68.5,0.0,0.031,0.037,20.0,20.0,80.493,49.041,59.177,71.856,96.973,84.569,97.046,64.132,69.128,66.486,-10.867,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.125,68.5,-0.026,74.125,76.313,75.125,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.469,78.438,76.813,0.0,73.0,76.375,73.688,75.688,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.188,74.125,74.25,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
9082007,436,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.078,33.481,6.179,2.508,70.764,70.581,72.283,68.824,68.609,0.0,0.031,0.037,20.0,20.0,80.521,49.069,59.177,71.749,96.899,84.569,96.972,64.132,69.232,66.486,-10.852,110.0,110.0,70.688,70.188,69.125,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.125,68.5,-0.026,74.125,76.438,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.547,78.438,76.938,0.0,73.063,76.375,73.688,75.688,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.188,74.125,74.25,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
9082007,437,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.672,33.481,4.643,12.528,70.657,70.474,72.066,68.933,68.5,0.0,0.031,0.037,20.0,20.0,80.548,49.097,59.177,71.642,96.752,84.462,96.899,64.205,69.232,66.486,-10.852,110.0,110.0,70.75,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.125,68.5,-0.026,74.125,76.313,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.234,78.438,76.813,0.0,73.063,76.375,73.813,75.688,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,73.188,73.938,74.25,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,438,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.875,33.481,4.643,5.371,70.657,70.581,72.283,68.824,68.609,0.0,0.031,0.033,20.0,20.0,80.548,49.125,58.97,71.642,96.752,84.462,96.825,64.132,69.232,66.486,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.188,68.188,-0.026,74.125,76.313,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.859,78.438,76.813,0.0,73.063,76.375,73.688,75.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,73.188,74.125,74.25,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
9082007,439,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.875,33.481,6.179,8.234,70.764,70.581,72.175,68.933,68.609,0.0,0.031,0.037,20.0,20.0,80.548,49.097,58.97,71.749,96.678,84.462,96.751,64.205,69.128,66.486,-10.852,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.0,68.313,-0.026,74.125,76.313,75.125,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.844,78.438,76.813,0.0,73.0,76.375,73.688,75.688,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.188,74.125,74.188,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
9082007,440,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.141,33.481,6.179,3.939,70.764,70.581,72.283,68.933,68.5,0.0,0.031,0.033,20.0,20.0,80.576,49.069,58.97,71.749,96.604,84.569,96.677,64.205,69.128,66.486,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.969,70.125,68.5,-0.026,74.125,76.313,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.906,78.438,76.813,0.0,73.0,76.375,73.688,75.688,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.188,74.125,74.188,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
9082007,441,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.016,33.481,7.715,5.371,70.764,70.581,72.175,69.043,68.609,0.0,0.031,0.033,20.0,20.0,80.604,49.125,58.97,71.749,96.531,84.249,96.603,64.205,69.232,66.632,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.766,70.0,68.5,-0.026,74.125,76.063,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.766,78.438,76.813,0.0,73.0,76.375,73.688,75.688,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,73.188,74.125,74.188,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.001,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
9082007,442,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.781,33.481,6.179,8.234,70.764,70.581,72.175,68.933,68.609,0.0,0.031,0.037,20.0,20.0,80.632,49.097,58.97,71.749,96.457,84.249,96.529,64.277,69.232,66.559,-10.852,110.0,110.0,70.688,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.781,70.125,68.5,-0.026,74.0,76.313,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.734,78.438,76.813,0.0,73.0,76.375,73.813,75.688,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.188,74.125,74.25,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.073,-0.148,0.147,0.001,0.001,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,443,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.734,33.481,7.715,3.939,70.764,70.581,72.175,69.043,68.609,0.0,0.031,0.033,20.0,20.0,80.632,49.125,58.717,71.749,96.383,84.249,96.455,64.277,69.232,66.559,-10.867,110.0,110.0,70.688,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.125,68.5,-0.026,74.0,76.313,75.125,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.891,78.438,76.813,0.0,73.0,76.188,73.688,75.688,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.063,74.125,74.188,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
9082007,444,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.938,33.481,6.179,2.508,70.764,70.581,72.175,69.043,68.609,0.0,0.031,0.033,20.0,20.0,80.687,49.125,58.717,71.749,96.309,84.143,96.382,64.277,69.232,66.559,-10.867,110.0,110.0,70.75,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.125,68.5,-0.027,74.0,76.25,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.125,78.438,76.813,0.0,73.0,76.375,73.688,75.688,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.063,74.125,74.188,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.003
9082007,445,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.938,33.481,6.179,8.234,70.764,70.581,72.175,69.043,68.609,0.0,0.031,0.033,20.0,20.0,80.687,49.209,58.717,71.749,96.236,84.143,96.382,64.35,69.232,66.632,-10.852,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.125,68.5,-0.026,74.125,76.25,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.797,78.438,76.813,0.0,73.063,76.375,73.813,75.688,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,73.063,74.125,74.188,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
9082007,446,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.328,33.481,6.179,6.802,70.764,70.581,72.175,69.043,68.609,0.0,0.031,0.033,20.0,20.0,80.715,49.181,58.717,71.749,99.628,84.037,96.382,64.277,69.232,66.632,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.578,70.125,68.5,-0.026,74.0,76.313,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.906,78.438,76.688,0.0,73.0,76.375,73.813,75.688,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.188,74.125,74.188,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.003
9082007,447,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.391,33.481,6.179,2.508,70.871,70.581,72.175,69.043,68.609,0.0,0.031,0.037,20.0,20.0,80.743,49.209,58.717,71.749,100.44,84.037,96.086,64.35,69.232,66.632,-10.852,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.0,68.5,-0.026,74.0,76.25,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.625,78.438,76.813,0.0,73.063,76.375,73.813,75.688,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.063,74.125,74.188,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
9082007,448,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.438,33.481,6.179,3.939,70.657,70.689,72.175,69.043,68.609,0.0,0.031,0.033,20.0,20.0,80.771,49.209,58.626,71.749,100.661,83.93,95.791,64.35,69.232,66.632,-10.867,110.0,110.0,70.688,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.656,70.0,68.313,-0.026,74.0,76.25,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.922,78.375,76.813,0.0,73.0,76.375,73.688,75.688,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.563,-0.004,73.188,74.125,74.188,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
9082007,449,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.078,33.481,6.179,5.371,70.764,70.689,72.066,69.043,68.609,0.0,0.031,0.033,20.0,20.0,80.799,49.266,58.626,71.749,101.03,83.93,95.348,64.35,69.232,66.632,-10.867,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.672,70.125,68.5,-0.026,74.0,76.25,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.766,78.438,76.813,0.0,73.0,76.375,73.688,75.688,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.063,74.125,74.188,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
9082007,450,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.078,33.481,4.643,2.508,70.764,70.581,72.175,69.043,68.609,0.0,0.031,0.037,20.0,20.0,80.799,49.209,58.626,71.749,101.251,83.93,94.979,64.35,69.232,66.632,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.688,70.125,68.5,-0.026,74.0,76.25,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.469,78.375,76.688,0.0,73.0,76.375,73.813,75.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.063,74.125,74.188,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9082007,451,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.313,33.481,4.643,2.508,70.871,70.689,72.066,69.043,68.5,0.0,0.031,0.037,20.0,20.0,80.826,49.294,58.626,71.749,101.546,83.824,94.683,64.496,69.337,66.777,-10.852,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,70.125,68.5,-0.026,74.0,76.25,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.906,78.375,76.813,0.0,73.0,76.375,73.688,75.688,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,73.188,74.125,74.188,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.003
9082007,452,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.344,33.481,6.179,2.508,70.764,70.689,72.175,69.043,68.5,0.0,0.031,0.037,20.0,20.0,80.826,49.209,58.626,71.642,101.62,83.824,94.24,64.423,69.337,66.705,-10.867,110.0,110.0,70.688,70.188,69.125,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.125,68.5,-0.026,74.0,76.25,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.984,78.438,76.813,0.0,73.0,76.188,73.688,75.688,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.063,74.125,74.188,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
9082007,453,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.563,33.481,6.179,6.802,70.764,70.689,72.066,69.043,68.609,0.0,0.031,0.037,20.0,20.0,80.854,49.238,58.626,71.749,101.693,83.717,93.871,64.423,69.337,66.705,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.0,68.313,-0.026,74.0,76.25,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.156,78.375,76.813,0.0,73.0,76.188,73.688,75.688,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.063,74.125,74.188,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
9082007,454,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.563,33.481,4.643,3.939,70.871,70.689,72.175,69.043,68.609,0.0,0.031,0.037,20.0,20.0,80.882,49.322,58.477,71.749,101.62,83.717,93.576,64.423,69.337,66.705,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.828,70.0,68.313,-0.026,74.0,76.25,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.781,78.438,76.688,0.0,73.0,76.188,73.688,75.688,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,73.188,73.938,74.188,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
9082007,455,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.5,32.219,7.715,2.508,70.871,70.689,72.175,69.043,68.609,0.0,0.031,0.033,20.0,20.0,80.882,49.294,58.477,71.749,101.546,83.717,93.428,64.496,69.337,66.705,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,70.125,68.5,-0.026,74.0,76.25,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.031,78.375,76.813,0.0,73.0,76.375,73.813,75.688,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.063,74.125,74.188,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
9082007,456,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.531,33.481,6.179,2.508,70.764,70.689,72.066,69.043,68.609,0.0,0.031,0.037,20.0,20.0,80.938,49.266,58.477,71.749,101.546,83.611,93.206,64.496,69.337,66.777,-10.852,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.125,68.5,-0.026,74.0,76.313,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.406,78.438,76.813,0.0,73.0,76.375,73.688,75.688,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,73.063,74.125,74.188,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.01,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
9082007,457,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.406,33.481,6.179,6.802,70.871,70.689,72.175,69.043,68.609,0.0,0.031,0.037,20.0,20.0,80.965,49.266,58.477,71.642,101.472,83.611,93.133,64.568,69.337,66.777,-10.867,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,70.125,68.5,-0.026,74.0,76.313,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.578,78.375,76.688,0.0,73.0,76.188,73.688,75.688,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,73.063,74.125,74.188,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.003
9082007,458,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.406,33.481,6.179,5.371,70.764,70.689,72.175,69.043,68.609,0.0,0.031,0.037,20.0,20.0,80.965,49.181,58.477,71.642,101.251,83.611,92.985,64.568,69.337,66.777,-10.852,110.0,110.0,70.688,70.188,69.125,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.188,68.5,-0.026,74.0,76.313,75.125,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.891,78.375,76.688,0.0,73.0,76.188,73.688,75.688,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.063,74.125,74.188,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.003
9082007,459,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.344,33.481,6.179,5.371,70.764,70.689,72.175,69.043,68.5,0.0,0.031,0.037,20.0,20.0,80.993,49.238,58.043,71.642,101.177,83.504,92.911,64.568,69.232,66.777,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,70.125,68.625,-0.026,73.938,76.313,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.672,78.375,76.813,0.0,73.0,76.375,73.688,75.688,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.563,-0.004,73.188,74.125,74.188,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.003
9082007,500,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.469,33.481,6.179,5.371,70.871,70.689,72.175,68.933,68.609,0.0,0.031,0.037,20.0,20.0,80.993,49.153,58.043,71.642,100.956,83.504,92.763,64.641,69.337,66.85,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.688,70.125,68.5,-0.027,74.0,76.313,75.125,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.703,78.375,76.688,0.0,73.0,76.188,73.688,75.688,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,73.063,74.125,74.188,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
9082007,501,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.391,33.481,6.179,9.665,70.764,70.689,72.283,69.043,68.609,0.0,0.031,0.037,20.0,20.0,81.021,49.125,58.043,71.642,100.808,83.504,92.763,64.641,69.337,66.85,-10.852,110.0,110.0,70.688,70.188,69.125,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.125,68.313,-0.026,74.0,76.313,75.0,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.125,78.375,76.688,0.0,73.0,76.375,73.688,75.688,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.063,74.125,74.188,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.003
9082007,502,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.391,32.219,9.252,5.371,70.764,70.689,72.283,69.043,68.5,0.0,0.031,0.037,20.0,20.0,81.021,49.181,58.043,71.535,100.661,83.504,92.616,64.568,69.337,66.777,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.125,68.5,-0.026,74.0,76.313,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.891,78.375,76.938,0.0,73.0,76.375,73.688,75.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,73.063,74.125,74.188,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
9082007,503,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.344,33.481,6.179,2.508,70.764,70.689,72.283,68.933,68.609,0.0,0.031,0.037,20.0,20.0,81.049,49.125,58.043,71.642,100.513,83.398,92.542,64.568,69.337,66.85,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.125,68.5,-0.026,74.0,76.25,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.141,78.375,76.813,0.0,72.875,76.188,73.688,75.688,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.563,-0.004,73.063,74.125,74.188,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9082007,504,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.531,32.219,6.179,2.508,70.764,70.689,72.283,69.043,68.609,0.0,0.031,0.037,20.0,20.0,81.049,49.125,58.056,71.642,100.366,83.398,92.468,64.641,69.442,66.85,-10.852,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.125,68.313,-0.026,74.0,76.25,75.125,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.938,78.25,76.813,0.0,73.0,76.375,73.688,75.688,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,73.063,73.938,74.188,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.003
9082007,505,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.438,33.481,4.643,6.802,70.764,70.689,72.283,69.043,68.5,0.0,0.031,0.037,20.0,20.0,81.077,49.097,58.056,71.535,100.366,83.398,92.394,64.641,69.337,66.85,-10.867,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.125,68.313,-0.026,73.938,76.313,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.781,78.375,76.688,0.0,73.0,76.375,73.688,75.688,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.063,74.125,74.188,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.002,-0.005,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.003
9082007,506,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.438,33.481,4.643,2.508,70.764,70.689,72.283,69.153,68.609,0.0,0.031,0.037,20.0,20.0,81.077,49.097,58.056,71.642,100.218,83.292,92.32,64.641,69.337,66.923,-10.852,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.125,68.5,-0.026,73.938,76.25,75.125,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.906,78.375,76.688,0.0,72.875,76.188,73.813,75.688,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.063,74.125,74.188,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,-0.002,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.003
9082007,507,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.234,33.481,6.179,8.234,70.764,70.581,72.175,69.043,68.609,0.0,0.031,0.037,20.0,20.0,81.104,49.041,58.056,71.749,99.997,83.292,92.246,64.641,69.442,66.923,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.781,70.125,68.5,-0.026,73.938,76.313,75.125,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.766,78.375,76.688,0.0,73.0,76.375,73.688,75.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.063,73.938,74.188,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.003
9082007,508,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.25,33.481,6.179,6.802,70.871,70.689,72.283,69.043,68.609,0.0,0.031,0.033,20.0,20.0,81.077,49.069,58.056,71.749,99.923,83.292,92.099,64.641,69.442,66.85,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.0,70.125,68.5,-0.026,74.0,76.25,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.594,78.375,76.688,0.0,72.875,76.188,73.5,75.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.063,73.938,74.188,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.003
9082007,509,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.875,33.481,7.715,3.939,70.871,70.796,72.283,69.043,68.609,0.0,0.031,0.037,20.0,20.0,81.132,49.041,57.79,71.642,99.85,83.185,92.099,64.714,69.442,66.996,-10.867,110.0,110.0,70.563,69.875,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.125,68.313,-0.026,74.0,76.25,75.125,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.0,78.375,76.688,0.0,72.875,76.188,73.688,75.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.563,-0.004,73.063,74.125,74.188,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.003
9082007,510,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.766,32.219,4.643,6.802,70.764,70.689,72.283,69.153,68.5,0.0,0.031,0.037,20.0,20.0,81.104,49.097,57.79,71.642,99.702,83.185,92.025,64.714,69.442,66.923,-10.852,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.125,68.313,-0.026,74.0,76.25,75.125,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.172,78.375,76.813,0.0,73.0,76.188,73.688,75.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.063,74.125,74.188,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.003
9082007,511,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.766,33.481,6.179,8.234,70.871,70.689,72.283,69.153,68.609,0.0,0.031,0.037,20.0,20.0,81.132,49.069,57.79,71.642,99.628,83.185,91.877,64.641,69.442,66.923,-10.867,110.0,110.0,70.688,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.125,68.5,-0.026,73.938,76.25,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.969,78.375,76.688,0.0,72.875,76.188,73.688,75.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,73.063,74.125,74.188,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
9082007,512,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.641,33.481,6.179,2.508,70.764,70.581,72.066,69.043,68.5,0.0,0.031,0.037,20.0,20.0,81.16,49.153,57.79,71.535,99.554,83.185,91.877,64.786,69.442,66.923,-10.867,110.0,110.0,70.75,70.188,69.125,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.125,68.5,-0.026,73.938,76.25,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.063,78.375,76.688,0.0,72.875,76.188,73.688,75.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,73.063,73.938,74.188,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
9082007,513,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.453,33.481,6.179,8.234,70.764,70.689,72.175,69.043,68.609,0.0,0.031,0.037,20.0,20.0,81.16,49.125,57.79,71.642,99.407,83.079,91.803,64.786,69.442,66.996,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.125,68.313,-0.026,73.938,76.063,75.125,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.078,78.375,76.688,0.0,72.875,76.188,73.688,75.688,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,72.875,74.125,74.188,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
9082007,514,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.281,33.481,6.179,3.939,70.764,70.689,72.175,69.153,68.609,0.0,0.031,0.037,20.0,20.0,81.188,49.069,57.79,71.642,99.259,83.079,91.73,64.786,69.442,66.996,-10.852,110.0,110.0,70.688,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.125,68.313,-0.026,73.938,76.25,75.125,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.125,78.375,76.688,0.0,72.875,76.188,73.688,75.688,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,72.875,74.125,74.188,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.003
9082007,515,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.281,33.481,6.179,6.802,70.871,70.581,72.066,69.043,68.609,0.0,0.031,0.037,20.0,20.0,81.216,49.153,57.505,71.642,99.186,83.079,91.73,64.859,69.442,66.996,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.125,68.5,-0.027,73.938,76.25,75.125,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.109,78.375,76.688,0.0,72.875,76.188,73.688,75.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.063,73.938,74.188,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
9082007,516,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.219,33.481,6.179,3.939,70.764,70.581,72.066,69.043,68.5,0.0,0.031,0.037,20.0,20.0,81.216,49.125,57.505,71.535,99.112,82.972,91.582,64.786,69.442,66.996,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.0,68.5,-0.026,73.938,76.25,75.125,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.938,78.375,76.688,0.0,72.875,76.188,73.688,75.688,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,72.875,73.938,74.25,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
9082007,517,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.531,33.481,4.643,11.096,70.764,70.581,72.066,69.043,68.5,0.0,0.031,0.037,20.0,20.0,81.216,49.181,57.505,71.535,98.964,82.972,91.582,64.859,69.442,66.996,-10.852,110.0,110.0,70.688,69.875,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.125,68.5,-0.026,73.938,76.25,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.875,78.375,76.688,0.0,72.875,76.188,73.688,75.688,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,72.875,74.125,74.188,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
9082007,518,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.547,33.481,6.179,6.802,70.764,70.581,72.066,69.153,68.609,0.0,0.031,0.037,20.0,20.0,81.216,49.181,57.505,71.642,98.891,82.972,91.508,64.859,69.442,66.996,-10.852,110.0,110.0,70.688,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.125,68.313,-0.026,73.938,76.25,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.203,78.375,76.688,0.0,72.875,76.188,73.5,75.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,72.875,73.938,74.188,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
9082007,519,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,49.031,33.481,4.643,1.076,70.871,70.689,72.066,69.153,68.5,0.0,0.031,0.037,20.0,20.0,81.244,49.153,57.505,71.535,98.743,82.866,91.434,64.859,69.442,67.069,-10.852,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.125,68.313,-0.026,73.938,76.25,75.125,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.125,78.375,76.688,0.0,72.875,76.188,73.688,75.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,72.875,73.938,74.188,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.003
