DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9082007,520,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,49.031,33.481,6.179,9.665,70.657,70.581,72.066,69.043,68.5,0.0,0.031,0.037,20.0,20.0,81.271,49.238,57.635,71.535,98.669,82.866,91.36,64.932,69.547,67.069,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.719,70.125,68.5,-0.026,73.938,76.25,75.125,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.125,78.375,76.688,0.0,72.875,76.375,73.688,75.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,73.063,73.938,74.188,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.003
9082007,521,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.438,32.219,4.643,8.234,70.764,70.689,72.066,69.153,68.5,0.0,0.031,0.037,20.0,20.0,81.271,49.181,57.635,71.535,98.596,82.866,91.213,64.932,69.547,67.069,-10.852,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,70.125,68.5,-0.026,73.938,76.25,75.125,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.078,78.375,76.563,0.0,72.875,76.063,73.688,75.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,73.063,73.938,74.188,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.01,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
9082007,522,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.688,33.481,6.179,2.508,70.657,70.581,71.958,69.153,68.5,0.0,0.031,0.037,20.0,20.0,81.299,49.294,57.635,71.535,98.522,82.866,91.213,64.932,69.547,67.069,-10.852,110.0,110.0,70.688,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,70.0,68.313,-0.026,73.875,76.25,75.125,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.172,78.25,76.688,0.0,72.875,76.188,73.688,75.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,72.875,73.938,74.188,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,0.0,0.001,-0.002,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
9082007,523,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.359,33.481,6.179,2.508,70.764,70.689,71.958,69.043,68.609,0.0,0.031,0.037,20.0,20.0,81.327,49.294,57.635,71.535,98.374,82.759,91.139,64.932,69.547,67.069,-10.852,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.703,70.125,68.5,-0.026,73.938,76.25,75.125,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.156,78.375,76.688,0.0,72.875,76.188,73.688,75.688,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,72.875,73.813,74.125,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
9082007,524,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.172,33.481,6.179,5.371,70.871,70.689,72.066,69.153,68.609,0.0,0.031,0.037,20.0,20.0,81.327,49.238,57.635,71.535,98.301,82.759,91.065,64.932,69.547,67.069,-10.852,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.672,70.125,68.313,-0.026,73.938,76.313,75.0,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.281,78.375,76.688,0.0,72.875,76.188,73.688,75.688,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,72.875,73.813,74.188,74.438,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9082007,525,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,49.172,33.481,4.643,3.939,70.764,70.581,71.958,69.043,68.609,0.0,0.031,0.037,20.0,20.0,81.327,49.238,57.505,71.535,98.227,82.653,90.991,65.004,69.547,67.069,-10.852,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.125,68.5,-0.026,73.938,76.25,75.0,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.25,78.25,76.688,0.0,72.875,76.188,73.688,75.688,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,72.875,73.813,74.25,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
9082007,526,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.5,33.481,7.715,6.802,70.764,70.581,71.958,69.043,68.5,0.0,0.031,0.037,20.0,20.0,81.355,49.322,57.505,71.427,98.153,82.653,90.917,64.932,69.547,67.142,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.891,70.0,68.5,-0.026,73.938,76.25,75.0,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.25,78.25,76.688,0.0,72.875,76.188,73.688,75.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,72.875,73.813,74.188,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,527,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.734,33.481,6.179,1.076,70.764,70.796,72.175,69.153,68.609,0.0,0.031,0.037,20.0,20.0,81.355,49.238,57.505,71.535,98.079,82.653,90.917,65.004,69.547,67.142,-10.852,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.0,68.5,-0.026,73.875,76.25,75.125,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.297,78.25,76.688,0.0,72.875,76.375,73.813,75.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,73.063,73.813,74.188,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
9082007,528,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.734,33.481,6.179,6.802,70.764,70.689,72.175,69.153,68.609,0.0,0.031,0.037,20.0,20.0,81.383,49.238,57.505,71.535,97.858,82.547,90.843,65.004,69.547,67.142,-10.867,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.125,68.5,-0.026,73.938,76.313,75.125,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.219,78.375,76.563,0.0,72.875,76.188,73.688,75.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,72.875,73.813,74.188,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.003
9082007,529,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.875,33.481,7.715,11.096,70.764,70.689,72.175,69.153,68.609,0.0,0.031,0.037,20.0,20.0,81.383,49.238,57.505,71.535,97.932,82.547,90.843,65.077,69.547,67.215,-10.852,110.0,110.0,70.688,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,70.125,68.5,-0.026,73.938,76.25,75.125,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.125,78.25,76.688,0.0,72.875,76.188,73.688,75.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,72.875,73.813,74.188,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.003
9082007,530,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.703,33.481,6.179,11.096,70.764,70.796,72.175,69.153,68.609,0.0,0.031,0.037,20.0,20.0,81.383,49.209,57.622,71.535,97.784,82.547,90.696,65.077,69.547,67.215,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.125,68.5,-0.026,73.875,76.313,75.125,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.25,78.25,76.688,0.0,72.875,76.188,73.688,75.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,72.875,73.813,74.188,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.003
9082007,531,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.594,33.481,6.179,5.371,70.764,70.689,72.175,69.153,68.609,0.0,0.031,0.037,20.0,20.0,81.438,49.266,57.622,71.535,97.637,82.44,90.622,65.077,69.547,67.288,-10.867,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.125,68.5,-0.026,73.875,76.25,75.125,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.328,78.25,76.688,0.0,72.875,76.188,73.688,75.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,72.875,73.813,74.188,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.003
9082007,532,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.594,33.481,4.643,6.802,70.764,70.689,72.175,69.153,68.609,0.0,0.031,0.037,20.0,20.0,81.438,49.35,57.622,71.535,97.637,82.44,90.548,65.077,69.442,67.215,-10.852,110.0,110.0,70.688,70.125,69.125,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.781,70.0,68.5,-0.026,73.938,76.25,75.125,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.297,78.25,76.688,0.0,72.875,76.063,73.688,75.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,73.063,73.813,74.188,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
9082007,533,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.875,33.481,4.643,5.371,70.871,70.796,72.283,69.153,68.609,0.0,0.031,0.037,20.0,20.0,81.438,49.153,57.622,71.535,97.637,82.44,90.474,65.077,69.547,67.215,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.797,70.125,68.5,-0.026,73.875,76.25,75.0,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.266,78.25,76.688,0.0,72.875,76.063,73.688,75.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,72.875,73.813,74.188,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.003
9082007,534,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.938,33.481,6.179,5.371,70.764,70.796,72.175,69.153,68.609,0.0,0.031,0.033,20.0,20.0,81.466,49.125,57.622,71.427,97.416,82.334,90.474,65.077,69.547,67.215,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.125,68.5,-0.026,73.875,76.25,75.0,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.266,78.25,76.563,0.0,72.875,76.063,73.688,75.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,72.875,73.813,74.188,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.003
9082007,535,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.734,33.481,6.179,6.802,70.764,70.796,72.283,69.043,68.609,0.0,0.031,0.033,20.0,20.0,81.466,49.041,57.466,71.427,97.416,82.334,90.4,65.077,69.547,67.215,-10.852,110.0,110.0,70.75,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.0,68.5,-0.026,73.875,76.313,75.125,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.313,78.25,76.688,0.0,72.875,76.063,73.688,75.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,72.875,73.813,74.188,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.003
9082007,536,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.734,33.481,7.715,5.371,70.764,70.689,72.283,69.153,68.609,0.0,0.031,0.033,20.0,20.0,81.466,49.153,57.466,71.535,97.194,82.334,90.327,65.15,69.652,67.288,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.125,68.5,-0.026,73.938,76.313,75.125,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.344,78.25,76.563,0.0,72.875,76.063,73.688,75.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,72.875,73.813,74.188,74.438,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
9082007,537,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.813,33.481,6.179,12.528,70.764,70.689,72.283,69.153,68.609,0.0,0.031,0.037,20.0,20.0,81.494,49.097,57.466,71.535,97.121,82.334,90.253,65.15,69.652,67.215,-10.852,110.0,110.0,70.688,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.125,68.313,-0.026,73.875,76.25,75.0,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.234,78.25,76.688,0.0,72.875,76.188,73.688,75.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,72.875,73.813,74.188,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
9082007,538,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.75,33.481,6.179,2.508,70.764,70.796,72.175,69.153,68.609,0.0,0.031,0.033,20.0,20.0,81.494,49.097,57.466,71.535,97.121,82.227,90.253,65.15,69.652,67.215,-10.852,110.0,110.0,70.688,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.0,68.5,-0.026,73.875,76.313,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.297,78.25,76.563,0.0,72.688,76.063,73.688,75.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,72.875,73.813,74.188,74.438,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
9082007,539,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.969,33.481,4.643,3.939,70.764,70.689,72.175,69.153,68.609,0.0,0.031,0.033,20.0,20.0,81.494,49.097,57.466,71.427,97.121,82.121,90.253,65.222,69.652,67.288,-10.867,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.188,68.5,-0.026,73.875,76.313,75.0,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.297,78.25,76.688,0.0,72.875,76.063,73.688,75.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,72.875,73.813,74.188,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.003
9082007,540,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.344,33.481,6.179,2.508,70.764,70.689,72.175,69.153,68.609,0.0,0.031,0.033,20.0,20.0,81.494,49.041,57.466,71.535,96.973,82.121,90.105,65.15,69.652,67.288,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.125,68.5,-0.026,73.875,76.25,75.0,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.203,78.25,76.563,0.0,72.875,76.063,73.688,75.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,72.875,73.813,74.125,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,541,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.344,33.481,6.179,8.234,70.764,70.689,72.175,69.153,68.609,0.0,0.031,0.037,20.0,20.0,81.522,49.041,57.317,71.427,96.973,82.121,90.105,65.295,69.652,67.361,-10.852,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.125,68.5,-0.026,73.875,76.313,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.203,78.25,76.563,0.0,72.875,76.063,73.688,75.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,72.875,73.813,74.188,74.438,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
9082007,542,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.547,33.481,6.179,11.096,70.764,70.796,72.175,69.153,68.609,0.0,0.031,0.037,20.0,20.0,81.549,49.069,57.317,71.427,96.752,82.014,90.031,65.222,69.652,67.288,-10.852,110.0,110.0,70.688,70.188,69.125,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.188,68.313,-0.026,73.938,76.25,75.0,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.469,78.25,76.688,0.0,72.875,76.063,73.688,75.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,72.875,73.75,74.188,74.438,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
9082007,543,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.578,32.219,4.643,9.665,70.657,70.796,72.175,69.263,68.5,0.0,0.031,0.033,20.0,20.0,81.549,49.125,57.317,71.32,96.826,82.014,90.031,65.222,69.652,67.288,-10.852,110.0,110.0,70.75,70.125,69.125,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.125,68.313,-0.026,73.875,76.25,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.266,78.25,76.688,0.0,72.688,76.063,73.688,75.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,72.875,73.813,74.188,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
9082007,544,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.578,33.481,6.179,3.939,70.764,70.689,72.175,69.153,68.609,0.0,0.031,0.037,20.0,20.0,81.549,49.153,57.317,71.427,96.678,81.908,89.884,65.222,69.652,67.288,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.125,68.313,-0.026,73.875,76.25,75.0,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.281,78.25,76.688,0.0,72.875,76.063,73.688,75.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,72.875,73.813,74.188,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.003
9082007,545,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.734,33.481,6.179,8.234,70.764,70.796,72.175,69.153,68.609,0.0,0.031,0.037,20.0,20.0,81.549,49.097,57.317,71.427,96.604,82.014,89.884,65.368,69.652,67.434,-10.852,110.0,110.0,70.688,70.125,69.125,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.125,68.313,-0.026,73.875,76.25,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.188,78.25,76.563,0.0,72.875,76.188,73.688,75.375,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,72.875,73.813,74.188,74.438,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.005,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.003
9082007,546,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,2.358,0.0,80.0,55.0,1.4,48.734,32.219,4.643,6.802,70.764,70.796,72.175,69.153,68.609,0.0,0.031,0.033,20.0,20.0,81.577,49.153,57.129,71.427,96.531,81.908,89.884,65.077,69.547,67.725,-10.852,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.125,68.5,-0.026,73.875,76.25,75.125,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.344,78.25,76.688,0.0,72.875,76.063,73.688,75.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,72.875,73.813,74.188,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,1.397,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,547,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,9.591,0.0,80.0,55.0,1.4,49.094,33.481,4.643,6.802,70.764,70.796,72.066,69.263,68.609,0.0,0.031,0.037,20.0,20.0,81.577,49.181,57.129,71.427,96.457,81.908,89.81,62.533,69.652,62.475,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.125,68.5,-0.026,73.875,76.063,75.125,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.156,78.25,76.563,0.0,72.688,76.063,73.688,75.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,72.875,73.813,74.188,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.078,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
9082007,548,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,9.606,0.0,80.0,55.0,1.4,49.094,33.481,6.179,8.234,70.764,70.796,72.175,69.263,68.609,0.0,0.031,0.037,20.0,20.0,81.577,49.181,57.129,71.427,96.236,81.802,89.662,38.112,69.757,43.006,-10.852,110.0,110.0,70.688,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.781,70.125,68.5,-0.026,73.875,76.25,75.0,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.313,78.25,76.5,0.0,72.875,76.063,73.688,75.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,72.875,73.813,74.188,74.438,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,1.486,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9082007,549,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,11.653,0.0,80.0,55.0,1.4,48.922,32.219,6.179,2.508,70.764,70.796,72.066,69.263,68.718,0.0,0.031,0.037,20.0,20.0,81.605,49.209,57.129,71.427,96.236,81.802,89.662,32.879,69.652,33.308,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.125,68.5,-0.026,73.75,76.063,75.0,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.422,78.25,76.563,0.0,72.688,76.188,73.688,75.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,72.875,73.813,74.125,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,0.136,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.003
9082007,550,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,11.283,0.0,80.0,55.0,1.4,48.984,33.481,4.643,6.802,70.764,70.796,72.066,69.263,68.609,0.0,0.031,0.037,20.0,20.0,81.605,49.181,57.129,71.427,96.236,81.802,89.662,32.442,69.652,32.579,-10.852,110.0,110.0,70.563,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.125,68.5,-0.026,73.875,76.063,75.0,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.266,78.25,76.563,0.0,72.875,76.188,73.5,75.375,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,72.875,73.813,74.188,74.438,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,0.042,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.003
9082007,551,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,11.209,0.0,80.0,55.0,1.4,48.984,33.481,6.179,11.096,70.764,70.796,72.066,69.153,68.5,0.0,0.031,0.037,20.0,20.0,81.605,49.322,57.129,71.32,96.088,81.695,89.588,32.297,69.652,32.287,-10.852,110.0,110.0,70.688,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.0,68.313,-0.026,73.875,76.063,75.0,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.172,78.25,76.563,0.0,72.875,76.188,73.688,75.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.625,-0.004,72.875,73.813,74.125,74.438,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.003,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.003
9082007,552,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,11.298,0.0,80.0,55.0,1.4,48.625,33.481,6.179,5.371,70.764,70.796,72.066,69.153,68.609,0.0,0.031,0.037,20.0,20.0,81.605,49.181,57.129,71.427,96.162,81.695,89.588,32.951,69.652,32.652,-10.852,110.0,110.0,70.688,69.875,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,70.125,68.313,-0.026,73.875,76.063,75.0,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.531,78.25,76.563,0.0,72.875,76.063,73.688,75.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,72.875,73.813,74.188,74.438,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.092,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9082007,553,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,11.268,0.0,80.0,55.0,1.4,49.125,33.481,6.179,1.076,70.871,70.796,72.066,69.263,68.609,0.0,0.031,0.037,20.0,20.0,81.633,49.266,57.129,71.32,95.867,81.695,89.44,34.26,69.337,33.964,-10.852,110.0,110.0,70.688,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.125,68.5,-0.026,73.875,75.938,75.0,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.516,78.25,76.563,0.0,72.875,76.063,73.688,75.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,72.875,73.813,74.188,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.095,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.003
9082007,554,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,11.194,0.0,80.0,55.0,1.4,49.156,33.481,6.179,3.939,70.657,70.689,71.958,69.263,68.5,0.0,0.031,0.037,20.0,20.0,81.633,49.266,57.129,71.32,95.94,81.589,89.44,34.187,69.023,34.183,-10.852,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.0,68.5,-0.026,73.875,75.938,75.0,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.484,78.25,76.563,0.0,72.688,76.063,73.5,75.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,72.875,73.813,74.125,74.438,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.002,-0.001,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
9082007,555,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,11.401,0.0,80.0,55.0,1.4,48.766,32.219,6.179,3.939,70.764,70.796,72.066,69.153,68.609,0.0,0.031,0.037,20.0,20.0,81.633,49.238,57.129,71.427,95.867,81.589,89.367,33.242,68.603,33.308,-10.852,110.0,110.0,70.688,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.125,68.5,-0.026,73.875,76.063,75.0,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.344,78.25,76.563,0.0,72.688,76.063,73.688,75.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,72.75,73.813,74.125,74.438,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,0.021,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
9082007,556,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,11.268,0.0,80.0,55.0,1.4,48.766,33.481,6.179,6.802,70.764,70.796,72.066,69.263,68.609,0.0,0.031,0.037,20.0,20.0,81.661,49.266,57.129,71.427,95.719,81.589,89.293,32.733,68.393,32.725,-10.852,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,70.125,68.313,-0.026,73.75,76.063,75.0,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.391,78.063,76.563,0.0,72.688,76.063,73.688,75.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.375,-0.004,72.875,73.813,74.125,74.438,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.002,-0.003,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.003
9082007,557,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,11.327,0.0,80.0,55.0,1.4,48.828,32.219,6.179,12.528,70.764,70.796,72.175,69.263,68.609,0.0,0.031,0.037,20.0,20.0,81.661,49.294,57.226,71.427,95.645,81.482,89.293,32.515,68.079,32.433,-10.852,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.688,70.188,68.5,-0.026,73.875,75.938,75.0,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.453,78.25,76.5,0.0,72.688,76.063,73.5,75.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,72.75,73.813,74.188,74.438,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.026,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
9082007,558,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,11.416,0.0,80.0,55.0,1.4,48.844,32.219,7.715,6.802,70.764,70.689,72.066,69.263,68.609,0.0,0.031,0.037,20.0,20.0,81.688,49.407,57.226,71.32,95.572,81.482,89.219,32.515,67.764,32.287,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.125,68.5,-0.026,73.875,76.063,75.0,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.438,78.25,76.563,0.0,72.688,76.063,73.5,75.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,72.875,73.813,74.25,74.438,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.074,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9082007,559,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,11.253,0.0,80.0,55.0,1.4,48.906,33.481,6.179,3.939,70.764,70.796,72.175,69.263,68.609,0.0,0.031,0.037,20.0,20.0,81.688,49.238,57.226,71.32,95.572,81.482,89.219,32.515,67.554,32.36,-10.852,110.0,110.0,70.688,70.125,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,70.125,68.5,-0.026,73.875,76.063,75.0,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.563,78.25,76.563,0.0,72.688,76.063,73.688,75.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,72.875,73.813,74.125,74.438,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.05,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,600,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,11.46,0.0,80.0,55.0,1.4,48.984,32.219,7.715,2.508,70.871,70.796,72.283,69.263,68.609,0.0,0.031,0.037,20.0,20.0,81.688,49.322,57.226,71.32,95.424,81.376,89.145,32.515,67.554,32.433,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.125,68.5,-0.026,73.75,76.063,75.0,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.656,78.25,76.563,0.0,72.688,76.063,73.5,75.375,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,72.75,73.938,74.188,74.438,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.002,-0.027,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,601,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,1.0,1.0,125.292,96.019,23.214,11.386,0.0,80.0,55.0,1.4,48.984,284.467,240.288,8.234,70.764,70.796,72.283,69.263,68.5,0.145,0.187,0.084,20.0,20.0,82.022,48.646,57.226,71.32,91.884,81.163,92.69,32.661,66.82,32.36,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,34.125,72.0,70.0,1000.0,200.0,0.0,19.0,70.125,68.313,-0.026,73.75,76.063,75.0,75.5,0.0,27.438,72.0,70.0,1000.0,200.0,0.0,30.359,78.25,76.563,0.0,72.688,75.75,73.375,75.5,0.0,99.563,72.0,70.0,1000.0,200.0,0.002,76.313,77.875,76.563,-0.004,72.875,73.75,73.688,74.625,0.0,51.156,72.0,70.0,1000.0,200.0,0.005,98.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,0.001,-0.072,-0.222,-0.072,-1.745,-0.1,-2.724,0.0,0.125,0.096,-0.007,0.0,-0.001,0.004
9082007,602,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,1.0,1.0,165.105,101.874,23.235,11.505,0.0,80.0,55.0,1.4,340.406,658.891,614.999,6.802,69.591,71.011,72.066,69.482,66.54,0.115,0.287,0.07,23.996,16.0,69.399,49.604,57.148,71.32,113.494,81.057,116.984,32.588,66.82,32.433,-10.852,110.0,110.0,70.688,70.188,69.125,68.75,0.0,38.563,72.0,70.0,1000.0,200.0,0.01,66.25,70.125,68.313,-0.026,73.75,75.25,74.0,75.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.005,94.25,78.25,76.563,0.0,72.688,74.75,72.313,74.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.045,243.5,77.875,76.375,-0.004,72.875,73.563,71.688,74.125,0.0,99.813,72.0,70.0,1000.0,200.0,0.022,176.25,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.148,-0.072,-2.5,-0.052,-11.728,0.0,0.165,0.102,-0.007,0.0,-0.001,0.003
9082007,603,1.0,1.0,1.0,1.0,100.0,0.0,6.008,6.008,6.008,1.0,1.0,242.388,118.267,25.059,11.505,0.0,80.0,55.0,1.4,340.406,1054.821,998.922,23.978,68.098,71.655,72.5,70.361,65.125,0.134,0.471,0.066,32.295,23.734,70.234,50.026,57.148,71.32,122.124,81.163,118.608,32.588,66.82,32.433,-10.852,110.0,110.0,70.688,70.125,68.875,68.625,0.0,44.031,72.0,70.0,1000.0,200.0,0.019,88.688,70.125,68.5,-0.026,73.75,74.813,72.188,75.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.044,245.75,78.063,76.563,0.0,72.688,74.188,70.75,73.563,0.0,99.938,72.0,70.0,1000.0,200.0,0.074,301.75,77.875,76.563,-0.004,72.75,73.125,69.563,72.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.082,320.75,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,2.151,-0.052,12.709,0.0,0.242,0.118,-0.006,0.0,-0.001,0.003
9082007,604,1.0,1.0,1.0,1.0,100.0,0.0,21.976,21.976,21.976,1.0,1.0,348.945,146.37,0.912,11.505,0.0,80.0,55.0,1.4,860.813,1371.458,1239.128,32.565,67.459,72.192,72.826,71.019,65.016,0.202,0.667,0.103,39.306,30.28,70.706,49.519,57.148,71.213,138.423,81.269,135.149,32.588,66.505,32.433,-10.867,110.0,110.0,70.563,70.188,68.625,68.625,0.0,46.688,72.0,70.0,1000.0,200.0,0.034,119.125,70.125,68.5,-0.026,73.75,74.25,70.875,73.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.103,359.0,78.063,76.5,0.0,72.688,73.625,69.938,72.125,0.0,99.938,72.0,70.0,1000.0,200.0,0.112,371.75,77.875,76.563,-0.004,72.75,72.938,68.563,71.313,0.0,99.875,72.0,70.0,1000.0,200.0,0.134,406.5,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.052,-0.053,0.0,0.0,0.349,0.146,-0.006,0.0,-0.001,0.004
9082007,605,1.0,1.0,1.0,1.0,100.0,0.0,36.072,36.072,36.072,1.0,1.0,524.589,167.447,0.933,11.534,0.0,80.0,55.0,1.4,1357.75,1632.706,1443.31,241.459,67.672,72.299,72.826,71.678,65.996,0.294,0.983,0.125,47.154,34.291,69.677,49.716,57.148,70.248,139.161,81.376,132.417,32.661,66.19,32.506,-10.852,110.0,110.0,70.688,70.125,68.813,68.438,0.0,47.563,72.0,70.0,1000.0,200.0,0.053,147.0,70.125,68.313,-0.026,73.75,73.688,70.313,72.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.149,432.0,78.063,76.5,0.0,72.688,73.188,69.625,71.063,0.0,99.875,72.0,70.0,1000.0,200.0,0.161,446.75,77.875,76.375,-0.004,72.688,72.438,68.5,70.313,0.0,99.75,72.0,70.0,1000.0,200.0,0.189,482.25,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.109,-0.053,0.0,0.0,0.525,0.167,-0.007,0.0,-0.001,0.004
9082007,606,1.0,1.0,1.0,1.0,100.0,0.0,47.975,47.975,47.975,1.0,1.0,697.89,207.26,0.922,11.608,0.0,80.0,55.0,1.4,1593.5,1799.445,1516.162,635.474,68.205,71.977,72.935,72.008,66.867,0.362,1.242,0.18,53.153,41.853,68.399,50.252,57.148,67.891,139.677,81.482,134.041,32.661,66.086,32.506,-10.852,110.0,110.0,70.688,69.875,68.813,68.5,0.0,47.875,72.0,70.0,1000.0,200.0,0.069,166.125,70.0,68.5,-0.026,73.563,73.375,70.25,71.625,0.0,99.875,72.0,70.0,1000.0,200.0,0.193,487.75,78.063,76.5,0.0,72.5,72.938,69.625,70.625,0.0,99.563,72.0,70.0,1000.0,200.0,0.208,505.75,77.875,76.375,-0.004,72.688,72.125,68.563,69.688,0.0,98.813,72.0,70.0,1000.0,200.0,0.241,543.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,0.001,0.089,-0.054,0.0,0.0,0.698,0.207,-0.006,0.0,-0.001,0.004
9082007,607,1.0,1.0,1.0,1.0,100.0,0.0,59.744,59.744,59.744,1.0,1.0,875.876,216.628,0.912,11.593,0.0,80.0,55.0,1.4,1791.25,2002.884,1576.464,1272.442,68.525,69.937,72.826,70.361,67.302,0.454,1.509,0.202,58.862,44.623,67.787,50.928,57.025,64.461,140.341,81.802,135.739,32.733,65.666,32.579,-10.852,110.0,110.0,70.563,69.875,69.0,68.625,0.0,46.875,72.0,70.0,1000.0,200.0,0.086,185.125,70.0,68.5,-0.026,73.438,73.313,70.125,71.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.243,544.5,78.063,76.5,0.0,72.5,72.563,69.625,70.25,0.0,95.063,72.0,70.0,1000.0,200.0,0.264,567.5,77.875,76.375,-0.004,72.625,71.813,68.813,69.625,0.0,93.313,72.0,70.0,1000.0,200.0,0.305,608.5,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.149,-0.072,-0.148,-0.072,0.072,-0.054,0.0,0.0,0.876,0.217,-0.006,0.0,-0.001,0.004
9082007,608,1.0,1.0,1.0,1.0,100.0,0.0,86.194,86.194,86.194,1.0,1.0,1060.887,270.492,0.933,11.638,0.0,80.0,55.0,1.4,2026.25,2159.104,1793.355,1829.761,68.312,67.253,72.609,68.275,66.758,0.518,1.768,0.249,63.977,50.338,67.954,51.463,57.025,61.996,140.784,82.227,136.773,32.806,65.876,32.579,-10.852,110.0,110.0,70.563,69.813,68.813,68.625,0.0,45.531,72.0,70.0,1000.0,200.0,0.1,198.375,70.0,68.5,-0.026,73.313,72.75,69.688,70.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.29,594.5,78.0,76.563,0.0,72.25,72.5,69.25,69.813,0.0,87.313,72.0,70.0,1000.0,200.0,0.316,621.5,77.688,76.375,-0.004,72.25,71.563,68.375,69.125,0.0,84.188,72.0,70.0,1000.0,200.0,0.367,667.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.064,-0.08,0.0,0.0,1.061,0.27,-0.006,0.0,-0.001,0.004
9082007,609,1.0,1.0,1.0,1.0,100.0,1.745,94.737,94.737,94.737,1.0,1.0,1291.565,297.424,0.869,11.919,0.0,80.0,55.0,1.4,2026.25,2322.853,1895.006,2137.019,67.459,64.14,72.392,65.2,65.342,0.667,2.035,0.275,68.86,52.97,69.121,52.11,57.025,60.388,141.152,82.866,137.659,32.806,65.351,32.652,-10.852,110.0,110.0,70.563,69.813,68.313,68.5,0.0,43.438,72.0,70.0,1000.0,200.0,0.113,210.5,70.0,68.313,-0.026,73.125,72.5,69.125,70.125,0.0,99.938,72.0,70.0,1000.0,200.0,0.361,665.0,78.0,76.5,0.0,72.0,72.188,68.563,69.25,0.0,74.25,72.0,70.0,1000.0,200.0,0.377,675.0,77.875,76.375,-0.004,72.188,71.25,67.688,68.563,0.0,74.5,72.0,70.0,1000.0,200.0,0.401,693.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,0.052,-0.056,0.0,-0.255,1.292,0.297,-0.006,0.0,-0.001,0.004
9082007,610,1.0,1.0,1.0,1.0,100.0,11.722,100.0,100.0,100.0,1.0,1.0,1425.054,345.433,0.848,12.142,0.0,80.0,55.0,1.4,2269.5,2416.562,2009.916,2219.59,66.499,62.315,72.175,63.224,63.6,0.796,2.269,0.308,72.16,57.187,71.318,52.589,57.025,59.531,141.3,83.824,138.324,32.806,65.561,32.652,-10.867,110.0,110.0,70.563,69.813,67.563,68.063,0.0,41.406,72.0,70.0,1000.0,200.0,0.12,217.75,70.125,68.5,-0.026,72.813,72.188,68.438,69.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.442,735.5,78.0,76.5,0.0,71.813,71.875,67.75,68.688,0.0,66.188,72.0,70.0,1000.0,200.0,0.386,678.5,77.688,76.25,-0.004,72.063,70.938,66.688,67.875,0.0,67.75,72.0,70.0,1000.0,200.0,0.397,688.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.044,-0.057,0.0,-0.26,1.425,0.345,-0.006,0.0,-0.001,0.004
9082007,611,1.0,1.0,1.0,1.0,100.0,22.162,100.0,100.0,100.0,1.0,1.0,1563.227,360.656,0.817,12.201,0.0,80.0,55.0,1.4,2335.5,2458.39,2061.901,2272.301,65.326,61.134,71.958,61.577,62.185,0.945,2.465,0.345,75.191,58.698,73.042,53.012,57.025,58.995,141.374,84.356,138.915,32.879,64.932,33.308,-10.852,110.0,110.0,70.563,69.563,66.75,67.313,0.0,39.688,72.0,70.0,1000.0,200.0,0.124,220.5,70.0,68.5,-0.026,72.75,71.75,67.688,68.75,0.0,99.875,72.0,70.0,1000.0,200.0,0.523,797.5,78.0,76.5,0.0,71.5,71.625,66.875,67.875,0.0,59.625,72.0,70.0,1000.0,200.0,0.371,665.0,77.875,76.375,-0.004,71.875,70.625,65.938,67.063,0.0,62.625,72.0,70.0,1000.0,200.0,0.385,678.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.035,0.163,0.0,0.728,1.563,0.361,-0.006,0.0,-0.001,0.004
9082007,612,1.0,1.0,1.0,1.0,100.0,31.739,100.0,100.0,100.0,1.0,1.0,1640.51,393.443,0.775,11.83,0.0,80.0,55.0,1.4,2366.375,2470.361,2132.521,2280.837,64.686,60.49,71.741,60.699,61.314,1.074,2.593,0.359,76.981,60.996,74.321,53.66,57.025,58.673,141.079,85.207,139.284,33.024,67.449,35.714,-10.852,110.0,110.0,70.375,69.563,66.063,66.813,0.0,38.031,72.0,70.0,1000.0,200.0,0.127,221.375,70.125,68.5,-0.026,72.313,71.188,67.125,68.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.603,854.5,78.0,76.375,0.0,71.313,71.25,66.188,67.125,0.0,53.969,72.0,70.0,1000.0,200.0,0.339,637.0,77.875,76.375,-0.004,71.563,70.313,65.313,66.563,0.0,57.969,72.0,70.0,1000.0,200.0,0.366,658.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,0.001,0.025,0.924,0.0,4.423,1.641,0.393,-0.006,0.0,-0.001,0.004
