DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9082007,613,1.0,1.0,1.0,1.0,100.0,39.062,100.0,100.0,100.0,1.0,1.0,1666.271,412.178,0.764,11.727,0.0,80.0,55.0,1.4,2356.75,2462.878,2184.598,2262.069,63.727,60.061,71.415,60.04,59.79,1.2,2.696,0.378,78.09,62.413,74.237,54.026,56.909,58.459,140.636,86.059,139.432,34.55,61.68,41.256,-10.852,110.0,110.0,70.5,69.313,65.313,66.188,0.0,37.25,72.0,70.0,1000.0,200.0,0.121,216.875,70.0,68.5,-0.026,72.125,70.875,66.25,67.188,0.0,97.875,72.0,70.0,1000.0,200.0,0.648,886.0,78.0,76.375,0.0,71.313,71.125,65.188,66.563,0.0,49.938,72.0,70.0,1000.0,200.0,0.315,613.5,77.688,76.375,-0.004,71.5,69.688,64.25,65.813,0.0,54.625,72.0,70.0,1000.0,200.0,0.337,630.5,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.017,2.899,0.0,10.926,1.666,0.412,-0.006,0.0,-0.001,0.004
9082007,614,1.0,1.0,1.0,1.0,100.0,39.773,100.0,100.0,100.0,1.0,1.0,1673.297,415.691,0.701,11.653,0.0,80.0,55.0,1.4,2356.75,2424.023,2179.017,2248.449,60.421,59.738,71.198,59.601,55.543,1.276,2.77,0.392,78.622,62.687,76.406,53.829,56.909,58.352,140.267,86.804,139.432,35.786,56.225,42.058,-10.852,110.0,110.0,70.375,69.313,63.188,64.938,0.0,35.938,72.0,70.0,1000.0,200.0,0.123,217.5,70.0,68.5,-0.027,71.75,70.063,64.25,65.688,0.0,97.0,72.0,70.0,1000.0,200.0,0.704,921.5,78.0,76.375,0.0,71.063,70.75,63.094,65.0,0.0,47.625,72.0,70.0,1000.0,200.0,0.277,576.5,77.688,76.375,-0.004,71.25,69.625,61.5,64.063,0.0,51.563,72.0,70.0,1000.0,200.0,0.314,607.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,0.011,3.576,0.0,10.151,1.673,0.416,-0.006,0.0,-0.001,0.004
9082007,615,1.0,1.0,1.0,1.0,100.0,39.712,100.0,100.0,100.0,1.0,1.0,1488.286,407.494,0.648,11.534,0.0,80.0,55.0,1.4,2312.0,2140.039,2156.696,2013.989,58.182,59.524,70.764,59.381,53.039,1.581,2.753,0.4,77.886,62.794,80.938,53.575,56.909,58.245,140.046,87.975,139.21,35.35,53.498,40.673,-10.852,110.0,110.0,70.375,69.125,61.594,63.594,0.0,34.281,72.0,70.0,1000.0,200.0,0.125,221.625,70.125,68.313,-0.026,71.375,69.313,62.656,64.063,0.0,85.5,72.0,70.0,1000.0,200.0,0.801,997.5,77.875,76.188,0.0,70.875,70.438,61.594,63.781,0.0,18.406,72.0,70.0,1000.0,200.0,0.152,374.25,77.875,76.563,-0.004,71.25,68.875,59.938,62.375,0.0,48.563,72.0,70.0,1000.0,200.0,0.3,596.5,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.01,3.383,0.0,8.528,1.488,0.407,-0.007,0.0,-0.001,0.004
9082007,616,1.0,1.0,1.0,1.0,100.0,40.024,100.0,100.0,100.0,1.0,1.0,1384.071,392.272,0.616,11.534,0.0,80.0,55.0,1.4,2082.0,2045.066,2097.202,1909.127,56.902,59.309,70.438,59.052,51.95,1.57,2.653,0.381,76.937,61.849,82.912,53.406,56.909,58.245,139.972,88.932,138.915,35.422,53.183,40.527,-10.867,110.0,110.0,70.188,68.938,60.406,62.5,0.0,35.188,72.0,70.0,1000.0,200.0,0.111,208.0,70.0,68.313,-0.026,70.875,68.625,61.688,62.906,0.0,0.0,72.0,70.0,1000.0,200.0,0.827,987.0,77.875,76.375,0.0,70.813,70.688,60.938,63.281,0.0,27.391,72.0,70.0,1000.0,200.0,0.06,266.75,77.875,76.375,-0.004,70.938,68.375,58.844,61.094,0.0,47.063,72.0,70.0,1000.0,200.0,0.268,559.0,76.438,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.013,3.315,0.0,8.179,1.384,0.392,-0.006,0.0,-0.001,0.003
9082007,617,1.0,1.0,1.0,1.0,100.0,39.949,100.0,100.0,100.0,1.0,1.0,1129.973,357.143,0.553,11.475,0.0,80.0,55.0,1.4,2082.0,1638.375,2009.916,1555.421,56.156,59.309,70.113,59.052,51.079,1.768,2.397,0.403,74.857,61.461,83.412,53.322,56.909,58.245,139.825,89.677,138.693,36.222,52.973,40.892,-10.867,110.0,110.0,70.063,68.313,59.406,61.5,0.0,32.781,72.0,70.0,1000.0,200.0,0.121,219.25,70.0,68.313,-0.026,70.75,68.188,61.188,62.344,0.0,11.352,72.0,70.0,1000.0,200.0,0.402,637.5,78.0,76.5,0.0,70.813,70.5,60.125,62.688,0.0,25.234,72.0,70.0,1000.0,200.0,0.055,253.75,77.875,76.375,-0.004,70.5,68.063,58.188,60.219,0.0,4.578,72.0,70.0,1000.0,200.0,0.245,524.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.012,3.199,0.0,7.442,1.13,0.357,-0.006,0.0,-0.001,0.004
9082007,618,1.0,1.0,1.0,1.0,100.0,39.026,100.0,100.0,100.0,1.0,1.0,817.328,309.133,0.49,11.49,0.0,80.0,55.0,1.4,1534.875,1118.954,1773.063,1087.501,55.303,59.309,70.004,58.942,49.337,1.791,2.152,0.392,71.459,57.684,79.019,53.378,56.948,58.245,139.751,90.742,138.472,37.312,51.715,41.402,-10.852,110.0,110.0,70.063,68.125,58.0,60.5,0.0,33.469,72.0,70.0,1000.0,200.0,0.11,207.375,70.125,68.5,-0.026,70.938,68.75,61.063,62.344,0.0,31.484,72.0,70.0,1000.0,200.0,0.115,366.0,78.0,76.5,0.0,70.813,71.063,59.625,62.281,0.0,24.703,72.0,70.0,1000.0,200.0,0.047,236.5,77.688,76.375,-0.004,70.375,69.0,57.844,60.125,0.0,29.828,72.0,70.0,1000.0,200.0,0.056,256.25,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.013,3.263,0.0,6.524,0.817,0.309,-0.006,0.0,-0.001,0.004
9082007,619,1.0,1.0,1.0,1.0,100.0,37.074,100.0,100.0,100.0,1.0,1.0,754.096,288.056,0.448,11.401,0.0,80.0,55.0,1.4,1046.0,1035.773,1692.035,970.219,54.45,59.309,69.896,58.942,48.248,1.756,1.978,0.363,69.584,55.789,80.437,52.73,56.948,58.245,139.677,91.38,138.25,37.458,51.085,41.329,-10.852,110.0,110.0,69.813,67.813,57.0,59.344,7.074,33.844,72.0,70.0,1000.0,200.0,0.105,202.125,70.0,68.313,-0.026,70.938,69.188,60.688,62.344,0.0,30.344,72.0,70.0,1000.0,200.0,0.081,308.75,78.063,76.5,0.0,70.875,71.125,58.969,61.781,0.0,24.672,72.0,70.0,1000.0,200.0,0.041,225.125,77.875,76.375,-0.004,70.375,69.5,57.188,60.031,0.0,30.125,72.0,70.0,1000.0,200.0,0.046,233.75,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.013,3.239,0.0,6.126,0.754,0.288,-0.006,0.0,-0.001,0.004
9082007,620,1.0,1.0,1.0,1.0,100.0,34.925,100.0,100.0,100.0,1.0,1.0,685.01,272.834,0.395,11.313,0.0,80.0,55.0,1.4,936.875,985.558,1618.591,928.9,53.917,59.416,69.896,58.942,47.704,1.65,1.918,0.352,67.841,54.953,81.355,52.054,56.948,58.245,139.604,92.338,138.029,37.24,51.295,41.256,-10.867,110.0,110.0,69.813,67.5,56.344,58.688,7.168,33.875,72.0,70.0,1000.0,200.0,0.101,202.625,70.0,68.313,-0.026,70.938,69.375,60.469,62.094,0.0,28.578,72.0,70.0,1000.0,200.0,0.065,277.25,78.0,76.5,0.0,70.813,71.125,58.5,61.313,0.0,24.938,72.0,70.0,1000.0,200.0,0.037,215.75,77.688,76.375,-0.004,70.375,69.625,56.813,59.656,0.0,30.047,72.0,70.0,1000.0,200.0,0.041,219.5,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.013,3.233,0.0,6.307,0.685,0.273,-0.006,0.0,-0.001,0.004
9082007,621,1.0,1.0,1.0,1.0,100.0,32.007,100.0,100.0,100.0,1.0,1.0,667.445,263.466,0.332,11.253,0.0,80.0,55.0,1.4,885.125,934.174,1565.487,897.991,53.277,59.416,69.896,58.942,47.159,1.623,1.868,0.356,66.358,53.139,81.688,51.547,56.948,58.245,139.604,93.296,137.807,34.914,51.085,39.652,-10.852,110.0,110.0,69.625,67.438,55.813,58.063,13.797,34.344,72.0,70.0,1000.0,200.0,0.1,196.875,70.125,68.313,-0.026,70.938,69.688,60.063,62.0,0.0,28.219,72.0,70.0,1000.0,200.0,0.052,249.625,78.0,76.5,0.0,70.875,71.063,58.031,60.875,0.0,25.078,72.0,70.0,1000.0,200.0,0.035,210.0,77.688,76.375,-0.004,70.375,69.688,56.531,59.469,0.0,30.625,72.0,70.0,1000.0,200.0,0.036,209.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.013,3.297,0.0,7.407,0.667,0.263,-0.007,0.0,-0.001,0.004
9082007,622,1.0,1.0,1.0,1.0,100.0,29.825,100.0,100.0,100.0,1.0,1.0,637.0,256.44,0.29,11.357,0.0,80.0,55.0,1.4,885.125,899.125,1521.637,834.902,53.064,59.416,70.004,58.942,46.724,1.585,1.85,0.334,65.769,52.72,81.41,51.237,56.948,58.245,139.456,93.828,137.659,33.46,50.98,38.267,-10.852,110.0,110.0,69.5,67.25,55.281,57.313,20.594,33.125,72.0,70.0,1000.0,200.0,0.106,204.125,70.125,68.313,-0.026,71.063,69.813,59.969,62.0,0.0,27.688,72.0,70.0,1000.0,200.0,0.045,232.75,78.0,76.375,0.0,70.813,70.813,57.719,60.563,0.0,24.813,72.0,70.0,1000.0,200.0,0.034,209.75,77.688,76.375,-0.004,70.313,69.688,56.0,59.344,0.0,30.703,72.0,70.0,1000.0,200.0,0.035,205.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.011,3.116,0.0,7.587,0.637,0.256,-0.007,0.0,-0.001,0.004
9082007,623,1.0,1.0,1.0,1.0,100.0,26.305,100.0,100.0,100.0,1.0,1.0,624.12,250.585,0.237,11.401,0.0,80.0,55.0,1.4,846.75,923.38,1497.923,890.641,52.637,59.309,69.787,58.942,46.615,1.543,1.758,0.334,65.125,52.344,82.939,50.59,57.278,58.245,139.308,94.573,137.438,32.951,50.666,36.371,-10.852,110.0,110.0,69.375,66.938,54.813,56.906,20.781,33.031,72.0,70.0,1000.0,200.0,0.105,202.875,72.563,68.5,0.057,71.188,69.813,59.656,61.813,0.0,26.453,72.0,70.0,1000.0,200.0,0.043,228.0,78.0,76.5,0.0,70.813,70.75,57.469,60.156,0.0,24.375,72.0,70.0,1000.0,200.0,0.035,211.25,77.688,76.375,-0.004,70.313,69.625,55.594,58.938,0.0,29.094,72.0,70.0,1000.0,200.0,0.039,214.125,76.438,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.01,2.201,0.0,5.42,0.624,0.251,0.034,0.0,-0.001,0.003
9082007,624,1.0,1.0,1.0,1.0,100.0,23.388,100.0,100.0,100.0,1.0,1.0,601.872,240.047,0.142,11.327,0.0,80.0,55.0,1.4,813.375,869.537,1476.059,842.224,52.637,59.416,70.004,58.942,47.377,1.501,1.715,0.33,64.408,51.964,85.887,50.421,57.278,58.245,139.235,95.425,137.29,32.951,50.875,35.131,-10.852,110.0,110.0,69.313,66.938,54.813,57.594,24.781,33.031,72.0,70.0,1000.0,200.0,0.104,201.875,70.5,62.469,0.223,71.375,69.813,59.563,61.625,0.0,27.906,72.0,70.0,1000.0,200.0,0.037,209.0,77.875,76.375,0.0,70.813,70.688,57.25,59.938,0.0,24.625,72.0,70.0,1000.0,200.0,0.034,207.375,77.688,76.375,-0.004,70.375,69.625,55.531,58.781,0.0,30.297,72.0,70.0,1000.0,200.0,0.034,202.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.006,1.378,0.0,3.432,0.602,0.24,0.262,0.0,-0.001,0.004
9082007,625,1.0,1.0,1.0,1.0,100.0,22.097,100.0,100.0,100.0,1.0,1.0,596.017,241.218,-0.005,11.46,0.0,80.0,55.0,1.4,802.875,872.224,1457.858,843.689,53.064,59.309,69.896,58.942,48.575,1.467,1.715,0.334,64.049,51.306,88.278,50.252,57.278,58.138,139.161,95.85,137.142,32.588,51.924,34.183,-10.867,110.0,110.0,69.313,67.125,55.031,58.469,28.672,33.438,72.0,70.0,1000.0,200.0,0.101,199.0,70.5,64.688,0.252,71.375,69.875,59.531,61.625,0.0,26.234,72.0,70.0,1000.0,200.0,0.039,216.625,78.0,76.375,0.0,70.688,70.75,57.375,59.844,0.0,24.531,72.0,70.0,1000.0,200.0,0.035,207.625,77.688,76.375,-0.004,70.375,69.688,55.594,58.563,0.0,30.531,72.0,70.0,1000.0,200.0,0.033,199.875,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,0.945,0.0,2.541,0.596,0.241,0.215,0.0,-0.001,0.004
9082007,626,1.0,1.0,1.0,1.0,100.0,21.388,100.0,100.0,100.0,1.0,1.0,593.675,237.705,-0.005,11.416,0.0,80.0,55.0,1.4,802.875,858.793,1428.773,836.366,53.597,59.309,69.896,58.832,49.99,1.478,1.676,0.326,63.766,50.962,90.196,50.195,57.278,58.138,138.571,96.595,136.773,32.006,53.078,33.454,-10.852,110.0,110.0,69.188,67.313,55.406,59.063,28.938,33.5,72.0,70.0,1000.0,200.0,0.101,198.75,71.5,65.125,0.264,71.188,69.875,59.531,61.531,0.0,27.281,72.0,70.0,1000.0,200.0,0.035,204.625,77.875,76.375,0.0,70.625,70.75,57.469,59.656,0.0,24.281,72.0,70.0,1000.0,200.0,0.035,208.625,77.688,76.375,-0.004,70.313,69.625,56.0,58.563,0.0,30.438,72.0,70.0,1000.0,200.0,0.033,200.375,76.438,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,0.784,0.0,2.298,0.594,0.238,0.247,0.0,-0.001,0.003
9082007,627,1.0,1.0,1.0,1.0,100.0,21.593,100.0,100.0,100.0,1.0,1.0,581.965,238.876,-0.005,11.386,0.0,80.0,55.0,1.4,800.5,849.399,1426.957,814.417,54.237,59.202,69.896,58.832,50.97,1.444,1.683,0.315,63.652,50.969,91.086,50.308,57.278,58.03,138.718,97.128,136.847,31.425,54.442,32.871,-10.852,110.0,110.0,69.188,67.438,55.813,59.906,29.203,33.906,72.0,70.0,1000.0,200.0,0.099,197.375,72.125,66.25,0.276,71.188,70.0,59.563,61.625,0.0,27.5,72.0,70.0,1000.0,200.0,0.034,201.875,77.875,76.375,0.0,70.625,70.688,57.719,59.656,0.0,24.438,72.0,70.0,1000.0,200.0,0.035,207.875,77.875,76.375,-0.004,70.313,69.625,56.406,58.781,0.0,30.797,72.0,70.0,1000.0,200.0,0.033,198.0,76.438,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,0.715,0.0,2.29,0.582,0.239,0.237,0.0,-0.001,0.003
9082007,628,1.0,1.0,1.0,1.0,100.0,21.954,100.0,100.0,100.0,1.0,1.0,590.162,237.705,-0.005,11.416,0.0,80.0,55.0,1.4,796.125,864.164,1428.773,834.902,54.663,59.202,69.896,58.832,51.623,1.452,1.701,0.319,63.458,50.771,91.197,50.561,57.278,58.138,138.35,97.66,136.699,30.843,55.281,32.433,-10.852,110.0,110.0,69.313,67.438,55.906,60.281,25.828,34.25,72.0,70.0,1000.0,200.0,0.099,196.375,72.125,67.125,0.317,71.063,69.813,59.563,61.531,0.0,27.391,72.0,70.0,1000.0,200.0,0.034,201.75,77.875,76.375,0.0,70.625,70.5,57.844,59.656,0.0,24.25,72.0,70.0,1000.0,200.0,0.035,207.0,77.688,76.25,-0.004,70.25,69.688,56.594,58.781,0.0,29.078,72.0,70.0,1000.0,200.0,0.037,210.625,76.438,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.0,0.743,0.0,2.525,0.59,0.238,0.232,0.0,-0.001,0.003
9082007,629,1.0,1.0,1.0,1.0,100.0,22.491,100.0,100.0,100.0,1.0,1.0,580.794,234.192,-0.005,11.386,0.0,80.0,55.0,1.4,797.375,840.012,1401.548,826.119,54.983,59.094,69.787,58.722,51.841,1.387,1.701,0.319,63.236,50.679,90.975,50.646,56.999,58.138,136.801,98.086,136.552,32.951,55.806,33.964,-10.852,110.0,110.0,69.313,67.25,56.219,60.688,26.078,34.469,72.0,70.0,1000.0,200.0,0.099,196.5,72.375,67.313,0.315,70.938,69.813,59.563,61.531,0.0,27.25,72.0,70.0,1000.0,200.0,0.034,201.625,77.875,76.375,0.0,70.5,70.5,57.969,59.656,0.0,24.266,72.0,70.0,1000.0,200.0,0.036,206.75,77.688,76.375,-0.004,70.25,69.625,56.719,58.875,0.0,30.484,72.0,70.0,1000.0,200.0,0.033,198.375,76.438,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.148,-0.072,-0.0,0.505,0.0,1.603,0.581,0.234,0.233,0.0,-0.001,0.003
9082007,630,1.0,1.0,1.0,1.0,100.0,22.754,100.0,100.0,100.0,1.0,1.0,577.282,234.192,-0.005,11.372,0.0,80.0,55.0,1.4,797.375,848.058,1406.99,826.119,55.09,59.202,70.004,58.832,51.732,1.452,1.64,0.319,63.028,50.552,90.641,51.012,56.999,58.138,136.137,98.511,136.404,33.896,56.015,35.423,-10.852,110.0,110.0,69.188,67.25,56.344,60.938,29.969,34.844,72.0,70.0,1000.0,200.0,0.098,195.75,72.875,67.375,0.323,70.938,69.875,59.563,61.531,0.0,27.219,72.0,70.0,1000.0,200.0,0.034,201.5,77.875,76.188,0.0,70.5,70.5,57.969,59.656,0.0,24.781,72.0,70.0,1000.0,200.0,0.036,202.5,77.688,76.25,-0.004,70.313,69.5,56.813,58.938,0.0,30.813,72.0,70.0,1000.0,200.0,0.032,197.125,76.438,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.0,0.785,0.0,2.413,0.577,0.234,0.26,0.0,-0.001,0.003
9082007,631,1.0,1.0,1.0,1.0,100.0,23.134,100.0,100.0,100.0,1.0,1.0,560.888,233.021,0.29,11.386,0.0,80.0,55.0,1.4,795.0,826.613,1399.735,814.417,55.196,59.309,70.004,58.832,51.732,1.433,1.598,0.319,63.026,50.424,90.585,51.181,56.999,58.245,137.096,98.937,136.33,33.678,56.225,35.35,-10.852,110.0,110.0,69.188,67.25,56.344,61.125,30.234,35.281,72.0,70.0,1000.0,200.0,0.097,195.125,73.5,67.688,0.317,70.875,69.875,59.531,61.406,0.0,27.078,72.0,70.0,1000.0,200.0,0.034,201.875,77.875,76.188,0.0,70.5,70.25,57.969,59.656,0.0,25.109,72.0,70.0,1000.0,200.0,0.034,199.125,77.688,76.25,-0.004,70.313,69.688,56.813,58.875,0.0,30.281,72.0,70.0,1000.0,200.0,0.033,200.125,76.438,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.006,0.844,0.0,2.646,0.561,0.233,0.27,0.0,-0.001,0.003
9082007,632,1.0,1.0,1.0,1.0,100.0,23.096,100.0,100.0,100.0,1.0,1.0,572.598,233.021,0.448,11.46,0.0,80.0,55.0,1.4,790.375,830.631,1396.109,801.261,55.09,59.309,70.004,58.942,51.841,1.425,1.612,0.315,62.88,50.322,90.613,51.378,56.999,58.245,137.686,99.363,135.739,33.315,56.12,34.985,-10.852,110.0,110.0,69.188,67.438,56.344,61.313,30.484,34.688,72.0,70.0,1000.0,200.0,0.103,201.375,74.188,68.188,0.299,70.875,70.0,59.563,61.406,0.0,27.297,72.0,70.0,1000.0,200.0,0.033,199.625,77.813,76.375,0.0,70.313,70.438,57.969,59.656,0.0,25.609,72.0,70.0,1000.0,200.0,0.033,195.5,77.688,76.25,-0.004,70.25,69.688,56.813,58.938,0.0,30.766,72.0,70.0,1000.0,200.0,0.032,198.375,76.438,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.023,0.839,0.0,2.66,0.573,0.233,0.263,0.0,-0.001,0.003
9082007,633,1.0,1.0,1.0,1.0,100.0,23.613,100.0,100.0,100.0,1.0,1.0,562.059,231.85,0.701,11.446,0.0,80.0,55.0,1.4,810.5,830.631,1392.483,804.184,55.196,59.309,70.004,58.832,51.95,1.433,1.637,0.323,62.797,50.292,90.613,51.575,56.999,58.245,137.981,99.788,134.189,33.605,56.225,35.131,-10.852,110.0,110.0,69.313,67.313,56.406,61.313,27.109,34.063,72.0,70.0,1000.0,200.0,0.107,202.875,74.813,68.625,0.333,70.875,70.0,59.531,61.406,0.0,27.125,72.0,70.0,1000.0,200.0,0.034,201.0,77.813,76.188,0.0,70.313,70.25,57.969,59.531,0.0,25.938,72.0,70.0,1000.0,200.0,0.032,193.375,77.688,76.375,-0.004,70.25,69.688,57.031,58.938,0.0,30.453,72.0,70.0,1000.0,200.0,0.033,198.625,76.438,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.07,0.772,0.0,2.427,0.562,0.232,0.302,0.0,-0.001,0.003
9082007,634,1.0,1.0,1.0,1.0,100.0,24.195,100.0,100.0,100.0,1.0,1.0,563.23,230.679,0.817,11.416,0.0,80.0,55.0,1.4,796.25,835.991,1399.735,820.267,55.303,59.202,70.004,58.832,51.95,1.383,1.576,0.319,62.852,50.301,90.419,51.716,56.999,58.245,138.055,99.895,135.001,34.405,56.12,35.86,-10.852,110.0,110.0,69.313,67.313,56.406,61.5,27.344,34.563,72.0,70.0,1000.0,200.0,0.103,201.125,75.5,69.125,0.328,70.75,70.0,59.531,61.25,0.0,27.328,72.0,70.0,1000.0,200.0,0.033,199.5,77.813,76.188,0.0,70.313,70.25,57.969,59.531,0.0,26.25,72.0,70.0,1000.0,200.0,0.031,192.625,77.625,76.25,-0.004,70.313,69.625,56.813,58.938,0.0,29.672,72.0,70.0,1000.0,200.0,0.035,203.25,76.438,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.065,0.765,0.0,2.308,0.563,0.231,0.306,0.0,-0.001,0.003
9082007,635,1.0,1.0,1.0,1.0,100.0,24.799,100.0,100.0,100.0,1.0,1.0,564.401,230.679,0.869,11.446,0.0,80.0,55.0,1.4,800.0,817.241,1396.109,795.418,55.41,59.202,70.004,58.832,51.95,1.417,1.648,0.319,62.708,50.186,90.279,51.773,56.999,58.245,137.981,100.853,136.256,34.768,56.33,36.298,-10.852,110.0,110.0,69.188,67.313,56.406,61.813,31.234,34.906,72.0,70.0,1000.0,200.0,0.102,197.125,76.188,69.5,0.327,70.875,69.875,59.531,61.25,0.0,27.172,72.0,70.0,1000.0,200.0,0.033,200.375,77.813,76.188,0.0,70.313,70.438,57.969,59.531,0.0,25.719,72.0,70.0,1000.0,200.0,0.031,197.25,77.625,76.25,-0.004,70.25,69.688,56.813,58.938,0.0,30.641,72.0,70.0,1000.0,200.0,0.032,197.0,76.375,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.04,0.812,0.0,2.433,0.564,0.231,0.32,0.0,-0.001,0.003
9082007,636,1.0,1.0,1.0,1.0,100.0,24.936,100.0,100.0,100.0,1.0,1.0,572.598,233.021,0.869,11.431,0.0,80.0,55.0,1.4,800.0,848.058,1403.362,824.656,55.303,59.309,69.896,58.832,51.95,1.406,1.644,0.323,62.652,50.148,90.307,51.97,56.999,58.245,137.907,100.853,136.921,34.841,56.33,36.444,-10.852,110.0,110.0,69.313,67.25,56.406,61.813,27.828,34.219,72.0,70.0,1000.0,200.0,0.105,203.125,76.313,69.938,0.321,70.875,70.0,59.406,61.25,0.0,27.234,72.0,70.0,1000.0,200.0,0.033,199.875,77.813,76.188,0.0,70.313,70.438,57.969,59.531,0.0,24.984,72.0,70.0,1000.0,200.0,0.033,203.875,77.625,76.25,-0.004,70.25,69.625,56.719,58.875,0.0,30.063,72.0,70.0,1000.0,200.0,0.034,200.625,76.375,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,0.001,0.023,0.853,0.0,2.546,0.573,0.233,0.299,0.0,-0.001,0.003
9082007,637,1.0,1.0,1.0,1.0,100.0,25.558,100.0,100.0,100.0,1.0,1.0,567.914,229.508,0.827,11.46,0.0,80.0,55.0,1.4,808.75,840.012,1383.422,812.955,55.303,59.202,70.004,58.832,51.95,1.421,1.662,0.308,62.624,50.126,90.419,52.054,56.999,58.352,137.981,101.278,136.995,34.841,56.225,36.444,-10.852,110.0,110.0,69.188,67.438,56.406,61.906,31.719,34.75,72.0,70.0,1000.0,200.0,0.102,197.625,76.125,69.938,0.317,70.75,69.813,59.406,61.156,0.0,27.344,72.0,70.0,1000.0,200.0,0.033,199.125,77.813,76.188,0.0,70.188,70.125,57.844,59.531,0.0,24.453,72.0,70.0,1000.0,200.0,0.035,207.0,77.625,76.188,-0.004,70.25,69.5,56.813,58.938,0.0,30.938,72.0,70.0,1000.0,200.0,0.032,195.25,76.438,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.022,0.859,0.0,2.552,0.568,0.23,0.287,0.0,-0.001,0.003
9082007,638,1.0,1.0,1.0,1.0,100.0,25.968,100.0,100.0,100.0,1.0,1.0,572.598,231.85,0.796,11.475,0.0,80.0,55.0,1.4,801.75,857.451,1387.046,827.583,55.41,59.202,69.896,58.832,52.059,1.425,1.648,0.323,62.614,50.117,90.419,52.195,56.999,58.352,137.981,101.704,136.995,35.132,56.225,36.662,-10.867,110.0,110.0,69.313,67.438,56.406,61.906,28.328,34.313,72.0,70.0,1000.0,200.0,0.104,202.375,75.688,69.813,0.303,70.75,69.875,59.406,61.156,0.0,27.078,72.0,70.0,1000.0,200.0,0.034,200.875,77.813,76.188,0.0,70.188,70.125,57.844,59.469,0.0,24.188,72.0,70.0,1000.0,200.0,0.036,207.5,77.5,76.25,-0.004,70.125,69.5,56.813,58.938,0.0,30.531,72.0,70.0,1000.0,200.0,0.032,197.375,76.375,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.022,0.832,0.0,2.439,0.573,0.232,0.26,0.0,-0.001,0.003
9082007,639,1.0,1.0,1.0,1.0,100.0,26.454,100.0,100.0,100.0,1.0,1.0,558.546,230.679,0.764,11.46,0.0,80.0,55.0,1.4,794.375,849.399,1392.483,818.804,55.41,59.309,69.896,58.832,52.168,1.387,1.633,0.312,62.591,50.095,90.53,52.336,56.961,58.352,137.538,102.023,136.995,35.422,56.33,36.954,-10.852,110.0,110.0,69.188,67.438,56.5,61.813,32.25,34.375,72.0,70.0,1000.0,200.0,0.104,199.75,75.625,69.5,0.34,70.75,70.0,59.25,61.156,0.0,27.094,72.0,70.0,1000.0,200.0,0.034,200.875,77.813,76.063,0.0,70.188,70.063,57.844,59.469,0.0,24.234,72.0,70.0,1000.0,200.0,0.036,206.375,77.5,76.25,-0.004,70.125,69.5,56.813,58.875,0.0,29.813,72.0,70.0,1000.0,200.0,0.035,202.375,76.375,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.012,0.84,0.0,2.439,0.559,0.231,0.305,0.0,-0.001,0.003
9082007,640,1.0,1.0,1.0,1.0,100.0,27.193,100.0,100.0,100.0,1.0,1.0,558.546,229.508,0.732,11.357,0.0,80.0,55.0,1.4,785.0,830.631,1385.234,810.031,55.516,59.309,69.896,58.832,52.168,1.421,1.58,0.319,62.502,50.063,90.53,52.364,56.961,58.459,137.391,102.449,136.921,35.568,56.33,37.1,-10.852,110.0,110.0,69.188,67.438,56.406,61.969,32.5,34.406,72.0,70.0,1000.0,200.0,0.104,201.5,75.5,69.688,0.35,70.563,69.875,59.25,61.0,0.0,27.172,72.0,70.0,1000.0,200.0,0.033,199.875,77.813,76.063,0.0,70.063,70.25,57.844,59.469,0.0,25.031,72.0,70.0,1000.0,200.0,0.035,200.5,77.625,76.25,-0.004,70.25,69.438,56.813,58.875,0.0,30.844,72.0,70.0,1000.0,200.0,0.032,195.5,76.375,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.01,0.838,0.0,2.417,0.559,0.23,0.298,0.0,-0.001,0.003
9082007,641,1.0,1.0,1.0,1.0,100.0,27.758,100.0,100.0,100.0,1.0,1.0,564.401,228.337,0.848,11.446,0.0,80.0,55.0,1.4,808.375,823.934,1406.99,793.958,55.516,59.309,69.896,58.942,52.277,1.421,1.658,0.308,62.512,50.001,90.641,52.477,56.961,58.352,138.128,102.662,136.773,35.64,56.435,37.173,-10.852,110.0,110.0,69.313,67.313,56.5,61.906,29.109,34.0,72.0,70.0,1000.0,200.0,0.105,203.125,75.625,69.5,0.338,70.75,69.875,59.25,61.0,0.0,27.156,72.0,70.0,1000.0,200.0,0.033,199.75,77.813,76.063,0.0,70.063,70.125,57.844,59.469,0.0,25.563,72.0,70.0,1000.0,200.0,0.033,196.375,77.5,76.188,-0.004,70.125,69.438,56.813,58.875,0.0,30.656,72.0,70.0,1000.0,200.0,0.032,196.125,76.375,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.032,0.844,0.0,2.437,0.564,0.228,0.303,0.0,-0.001,0.003
9082007,642,1.0,1.0,1.0,1.0,100.0,28.509,100.0,100.0,100.0,1.0,1.0,555.033,229.508,0.89,11.446,0.0,80.0,55.0,1.4,805.375,817.241,1387.046,788.117,55.623,59.309,69.896,58.942,52.277,1.349,1.644,0.315,62.468,49.967,90.641,52.561,56.961,58.352,138.94,103.194,136.626,35.713,56.54,37.246,-10.852,110.0,110.0,69.188,67.438,56.5,61.969,33.0,35.156,72.0,70.0,1000.0,200.0,0.096,196.125,75.938,69.813,0.357,70.75,69.688,59.25,60.938,0.0,27.188,72.0,70.0,1000.0,200.0,0.033,199.75,77.813,76.063,0.0,70.188,70.125,57.844,59.469,0.0,25.828,72.0,70.0,1000.0,200.0,0.032,194.375,77.5,76.188,-0.004,70.125,69.188,56.813,58.875,0.0,29.781,72.0,70.0,1000.0,200.0,0.035,202.5,76.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.058,0.842,0.0,2.437,0.555,0.23,0.32,0.0,-0.001,0.003
9082007,643,1.0,1.0,1.0,1.0,100.0,29.152,100.0,100.0,100.0,1.0,1.0,559.717,229.508,0.922,11.505,0.0,80.0,55.0,1.4,805.375,826.613,1379.799,783.738,55.623,59.309,69.896,58.832,52.277,1.413,1.662,0.308,62.463,49.981,90.585,52.674,56.961,58.352,139.382,103.301,136.921,35.859,56.54,37.392,-10.852,110.0,110.0,69.188,67.438,56.406,61.969,29.625,34.063,72.0,70.0,1000.0,200.0,0.105,203.0,76.0,70.0,0.363,70.563,69.813,59.063,61.0,0.0,27.266,72.0,70.0,1000.0,200.0,0.033,198.875,77.688,76.063,0.0,70.063,70.125,57.969,59.469,0.0,25.953,72.0,70.0,1000.0,200.0,0.032,193.625,77.5,76.188,-0.004,70.125,69.438,56.813,58.875,2.615,30.859,72.0,70.0,1000.0,200.0,0.032,195.5,76.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.063,0.853,0.0,2.449,0.56,0.23,0.319,0.0,-0.001,0.003
9082007,644,1.0,1.0,1.0,1.0,100.0,29.88,100.0,100.0,100.0,1.0,1.0,553.862,229.508,0.901,11.475,0.0,80.0,55.0,1.4,812.625,814.564,1383.422,777.901,55.623,59.202,69.896,58.832,52.277,1.375,1.616,0.312,62.413,49.916,90.474,52.674,57.077,58.245,139.604,103.726,137.659,36.077,56.435,37.61,-10.867,110.0,110.0,69.188,67.313,56.5,62.094,29.875,35.375,72.0,70.0,1000.0,200.0,0.097,193.375,76.0,70.313,0.371,70.563,69.688,59.25,60.938,0.0,27.078,72.0,70.0,1000.0,200.0,0.033,200.75,77.688,76.063,0.0,70.063,70.125,57.844,59.344,0.0,26.172,72.0,70.0,1000.0,200.0,0.031,193.0,77.5,76.188,-0.004,69.938,69.438,56.719,58.875,0.0,30.422,72.0,70.0,1000.0,200.0,0.033,197.875,76.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.049,0.864,0.0,2.443,0.554,0.23,0.309,0.0,-0.001,0.003
9082007,645,1.0,1.0,1.0,1.0,100.0,30.299,100.0,100.0,100.0,1.0,1.0,563.23,228.337,0.859,11.446,0.0,80.0,55.0,1.4,801.5,850.741,1390.671,815.879,55.516,59.202,69.787,58.722,52.059,1.406,1.612,0.315,62.41,49.913,90.14,52.758,57.077,58.245,139.382,104.152,138.176,36.077,56.33,38.048,-10.852,110.0,110.0,69.188,67.438,56.5,62.281,33.781,34.188,72.0,70.0,1000.0,200.0,0.104,202.625,76.0,70.313,0.39,70.563,69.813,58.969,60.938,0.0,27.125,72.0,70.0,1000.0,200.0,0.033,200.5,77.688,76.063,0.0,70.0,70.063,57.719,59.344,0.0,25.578,72.0,70.0,1000.0,200.0,0.031,198.625,77.438,76.188,-0.004,70.125,69.25,56.813,58.875,0.0,29.359,72.0,70.0,1000.0,200.0,0.036,205.875,76.313,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,0.001,0.001,-0.222,-0.072,0.029,1.114,0.0,3.133,0.563,0.228,0.324,0.0,-0.001,0.003
9082007,646,1.0,1.0,1.0,1.0,100.0,30.554,100.0,100.0,100.0,1.0,1.0,564.401,230.679,0.848,11.446,0.0,80.0,55.0,1.4,807.5,815.902,1381.61,798.34,55.41,59.094,69.787,58.832,51.841,1.425,1.612,0.315,62.411,49.909,89.668,52.815,57.077,58.138,139.235,104.259,138.398,36.149,56.12,38.121,-10.852,110.0,110.0,69.188,67.313,56.344,62.094,34.031,35.5,72.0,70.0,1000.0,200.0,0.096,192.875,75.938,70.313,0.37,70.563,69.688,58.969,60.813,0.0,27.219,72.0,70.0,1000.0,200.0,0.033,199.5,77.688,76.063,0.0,70.0,70.063,57.719,59.344,0.0,25.031,72.0,70.0,1000.0,200.0,0.033,202.875,77.438,76.188,-0.004,70.125,69.25,56.719,58.875,0.0,30.813,72.0,70.0,1000.0,200.0,0.032,195.5,76.313,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.02,1.13,0.0,3.135,0.564,0.231,0.304,0.0,-0.001,0.003
9082007,647,1.0,1.0,1.0,1.0,100.0,30.458,100.0,100.0,100.0,1.0,1.0,564.401,230.679,0.785,11.446,0.0,80.0,55.0,1.4,805.5,852.083,1394.296,810.031,55.196,59.094,69.787,58.722,51.515,1.413,1.655,0.308,62.415,49.923,89.306,52.646,57.077,58.138,138.94,104.684,138.324,36.149,55.596,38.121,-10.852,110.0,110.0,69.188,67.313,56.219,61.969,34.281,34.25,72.0,70.0,1000.0,200.0,0.104,202.25,75.625,70.0,0.355,70.563,69.813,58.906,60.813,0.0,27.234,72.0,70.0,1000.0,200.0,0.033,199.625,77.688,76.063,0.0,70.0,70.063,57.656,59.25,0.0,24.875,72.0,70.0,1000.0,200.0,0.034,204.25,77.438,76.188,-0.004,70.125,69.25,56.594,58.781,2.662,30.391,72.0,70.0,1000.0,200.0,0.033,197.875,76.188,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.014,1.161,0.0,3.135,0.564,0.231,0.292,0.0,-0.001,0.003
9082007,648,1.0,1.0,1.0,1.0,100.0,30.418,100.0,100.0,100.0,1.0,1.0,567.914,230.679,0.732,11.401,0.0,80.0,55.0,1.4,793.625,866.85,1397.922,829.046,55.09,58.987,69.787,58.612,51.297,1.372,1.651,0.312,62.42,49.955,89.223,52.758,57.077,58.03,138.866,105.004,138.25,36.367,55.281,38.267,-10.852,110.0,110.0,69.188,67.313,56.0,61.969,34.563,33.938,72.0,70.0,1000.0,200.0,0.105,203.0,75.5,70.0,0.39,70.563,69.688,58.906,60.531,0.0,27.219,72.0,70.0,1000.0,200.0,0.033,199.875,77.688,76.063,0.0,69.938,70.063,57.469,59.25,0.0,24.625,72.0,70.0,1000.0,200.0,0.034,205.5,77.5,76.188,-0.004,69.813,69.25,56.531,58.563,2.688,29.219,72.0,70.0,1000.0,200.0,0.036,208.625,76.188,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,0.001,0.013,1.145,0.0,3.008,0.568,0.231,0.314,0.0,-0.001,0.003
9082007,649,1.0,1.0,1.0,1.0,100.0,30.186,100.0,100.0,100.0,1.0,1.0,576.111,229.508,0.69,11.401,0.0,80.0,55.0,1.4,793.625,850.741,1385.234,817.342,54.983,58.987,69.787,58.612,51.188,1.436,1.655,0.308,62.414,49.941,89.223,52.73,57.038,58.03,138.645,105.323,138.029,36.367,54.966,38.267,-10.867,110.0,110.0,69.0,67.438,56.0,61.906,34.813,34.969,72.0,70.0,1000.0,200.0,0.098,197.375,75.5,70.0,0.375,70.563,69.5,58.781,60.625,0.0,27.375,72.0,70.0,1000.0,200.0,0.033,198.875,77.438,76.063,0.0,70.0,70.063,57.469,59.0,0.0,24.313,72.0,70.0,1000.0,200.0,0.035,207.5,77.438,76.188,-0.004,70.125,69.5,56.406,58.563,2.715,30.813,72.0,70.0,1000.0,200.0,0.032,194.875,76.188,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.013,1.165,0.0,3.008,0.576,0.23,0.302,0.0,-0.001,0.003
9082007,650,1.0,1.0,1.0,1.0,100.0,29.895,100.0,100.0,100.0,1.0,1.0,560.888,228.337,0.796,11.475,0.0,80.0,55.0,1.4,798.875,854.766,1377.988,818.804,54.876,58.987,69.787,58.612,51.297,1.41,1.58,0.301,62.44,49.971,89.501,52.702,57.038,58.138,138.497,105.536,137.881,36.585,55.071,38.412,-10.852,110.0,110.0,69.188,67.313,55.906,61.969,35.094,34.0,72.0,70.0,1000.0,200.0,0.105,203.25,75.625,70.375,0.452,70.438,69.688,58.781,60.531,0.0,27.172,72.0,70.0,1000.0,200.0,0.033,200.5,77.438,75.938,0.0,70.0,70.063,57.375,58.906,0.0,24.328,72.0,70.0,1000.0,200.0,0.036,205.75,77.25,76.063,-0.004,69.813,69.438,56.406,58.5,2.744,30.484,72.0,70.0,1000.0,200.0,0.032,196.875,76.188,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,0.015,1.134,0.0,2.911,0.561,0.228,0.347,0.0,-0.001,0.003
9082007,651,1.0,1.0,1.0,1.0,100.0,29.75,100.0,100.0,100.0,1.0,1.0,570.256,231.85,0.954,11.431,0.0,80.0,55.0,1.4,798.125,846.717,1403.362,820.267,54.77,58.987,69.787,58.612,51.297,1.398,1.626,0.315,62.466,50.019,89.64,52.702,57.038,58.138,138.202,105.642,137.807,36.585,55.071,38.412,-10.852,110.0,110.0,69.0,67.313,55.906,61.969,41.25,35.063,72.0,70.0,1000.0,200.0,0.098,194.625,75.938,70.5,0.472,70.438,69.375,58.688,60.438,0.0,27.375,72.0,70.0,1000.0,200.0,0.033,199.125,77.438,75.938,0.0,69.938,70.063,57.375,58.844,2.629,24.344,72.0,70.0,1000.0,200.0,0.036,205.625,77.25,76.188,-0.004,69.938,69.25,56.25,58.406,2.771,29.438,72.0,70.0,1000.0,200.0,0.036,205.125,76.125,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.012,1.13,0.0,2.9,0.57,0.232,0.375,0.0,-0.001,0.003
9082007,652,1.0,1.0,1.0,1.0,100.0,29.604,100.0,100.0,100.0,1.0,1.0,566.743,229.508,1.006,11.519,0.0,80.0,55.0,1.4,790.0,846.717,1381.61,811.492,54.876,58.987,69.787,58.503,51.297,1.41,1.623,0.312,62.416,49.982,89.751,52.589,57.038,58.03,137.686,106.068,137.659,36.585,55.071,38.412,-10.867,110.0,110.0,69.188,67.438,55.906,62.281,35.688,34.281,72.0,70.0,1000.0,200.0,0.104,201.875,76.313,70.875,0.472,70.313,69.5,58.688,60.438,0.0,27.328,72.0,70.0,1000.0,200.0,0.033,199.125,77.438,75.938,0.0,69.938,69.938,57.25,58.844,11.133,24.547,72.0,70.0,1000.0,200.0,0.036,203.375,77.25,76.063,-0.004,69.75,69.25,56.156,58.406,8.547,30.625,72.0,70.0,1000.0,200.0,0.032,198.125,76.125,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.138,0.0,2.922,0.567,0.23,0.375,0.0,-0.001,0.002
9082007,653,1.0,1.0,1.0,1.0,100.0,29.468,100.0,100.0,100.0,1.0,1.0,559.717,229.508,0.996,11.401,0.0,80.0,55.0,1.4,803.375,819.918,1374.366,788.117,54.876,58.987,69.787,58.503,51.406,1.436,1.601,0.312,62.418,49.97,89.751,52.561,57.038,58.03,136.948,106.281,137.438,36.585,55.071,38.485,-10.867,110.0,110.0,69.188,67.438,55.813,62.094,35.969,34.938,72.0,70.0,1000.0,200.0,0.1,196.125,76.938,71.25,0.478,70.438,69.375,58.438,60.438,0.0,27.281,72.0,70.0,1000.0,200.0,0.033,200.125,77.438,75.938,0.0,69.938,69.938,57.25,58.844,2.744,25.25,72.0,70.0,1000.0,200.0,0.034,197.875,77.25,76.063,-0.004,69.813,69.25,56.25,58.406,6.664,30.484,72.0,70.0,1000.0,200.0,0.032,197.375,76.125,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.016,1.172,0.0,3.008,0.56,0.23,0.398,0.0,-0.001,0.003
9082007,654,1.0,1.0,1.0,1.0,100.0,29.346,100.0,100.0,100.0,1.0,1.0,560.888,228.337,0.954,11.446,0.0,80.0,55.0,1.4,803.375,823.934,1385.234,802.723,54.876,58.88,69.678,58.503,51.297,1.391,1.598,0.301,62.451,49.975,89.807,52.617,57.038,57.923,136.358,106.6,137.069,36.585,55.071,38.412,-10.852,110.0,110.0,69.188,67.438,55.813,62.375,36.25,34.375,72.0,70.0,1000.0,200.0,0.104,201.5,77.5,71.25,0.453,70.313,69.375,58.438,60.344,0.0,27.297,72.0,70.0,1000.0,200.0,0.033,200.125,77.375,75.938,0.0,69.938,69.875,57.156,58.844,2.771,25.656,72.0,70.0,1000.0,200.0,0.033,195.125,77.125,76.063,-0.004,69.813,69.188,56.156,58.281,6.734,29.641,72.0,70.0,1000.0,200.0,0.035,203.375,76.125,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.023,1.131,0.0,2.904,0.561,0.228,0.414,0.0,-0.001,0.003
9082007,655,1.0,1.0,1.0,1.0,100.0,28.898,100.0,100.0,100.0,1.0,1.0,560.888,230.679,0.859,11.431,0.0,80.0,55.0,1.4,796.125,848.058,1397.922,812.955,54.77,58.88,69.678,58.503,51.297,1.368,1.619,0.312,62.425,49.963,89.862,52.589,57.148,57.923,135.916,106.813,136.626,36.585,55.071,38.412,-10.852,110.0,110.0,69.188,67.438,55.813,62.5,36.531,34.0,72.0,70.0,1000.0,200.0,0.105,202.75,78.063,71.938,0.453,70.313,69.313,58.344,60.344,0.0,27.344,72.0,70.0,1000.0,200.0,0.033,199.875,77.375,75.938,0.0,69.938,69.875,57.25,58.719,11.258,25.984,72.0,70.0,1000.0,200.0,0.032,193.25,77.125,76.063,-0.004,69.75,69.0,56.0,58.281,8.758,29.719,72.0,70.0,1000.0,200.0,0.034,205.125,76.125,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.021,1.13,0.0,2.9,0.561,0.231,0.406,0.0,-0.001,0.003
9082007,656,1.0,1.0,1.0,1.0,100.0,28.698,100.0,100.0,100.0,1.0,1.0,559.717,229.508,0.785,11.446,0.0,80.0,55.0,1.4,806.75,809.213,1381.61,785.197,54.77,58.88,69.678,58.393,51.297,1.41,1.612,0.315,62.438,49.951,89.835,52.646,57.148,57.923,135.842,106.919,136.109,36.658,55.071,38.412,-10.867,110.0,110.0,69.313,67.313,55.813,62.594,33.125,35.531,72.0,70.0,1000.0,200.0,0.095,193.25,78.313,72.188,0.428,70.313,69.375,58.344,60.219,0.0,27.359,72.0,70.0,1000.0,200.0,0.033,199.75,77.375,75.875,0.0,69.938,69.625,57.094,58.625,2.848,26.172,72.0,70.0,1000.0,200.0,0.031,193.75,77.125,76.063,-0.004,69.813,69.0,56.0,58.281,6.871,30.531,72.0,70.0,1000.0,200.0,0.032,196.375,76.125,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.007,1.09,0.0,2.788,0.56,0.23,0.383,0.0,-0.001,0.003
9082007,657,1.0,1.0,1.0,1.0,100.0,28.415,100.0,100.0,100.0,1.0,1.0,572.598,230.679,0.69,11.46,0.0,80.0,55.0,1.4,802.625,870.88,1399.735,817.342,54.77,58.88,69.678,58.393,51.297,1.406,1.637,0.304,62.44,49.939,89.89,52.646,57.148,57.923,135.916,107.345,135.592,36.658,54.966,38.412,-10.852,110.0,110.0,69.188,67.438,55.688,62.688,37.063,34.188,72.0,70.0,1000.0,200.0,0.104,202.25,78.438,72.5,0.482,70.313,69.375,58.344,60.219,0.0,27.328,72.0,70.0,1000.0,200.0,0.033,200.125,77.375,75.875,0.0,69.938,69.563,57.094,58.625,2.912,25.234,72.0,70.0,1000.0,200.0,0.032,201.0,77.125,76.063,-0.004,69.813,69.0,56.0,58.219,6.938,29.25,72.0,70.0,1000.0,200.0,0.036,208.25,75.938,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.008,1.098,0.0,2.791,0.573,0.231,0.418,0.0,-0.001,0.002
9082007,658,1.0,1.0,1.0,1.0,100.0,28.175,100.0,100.0,100.0,1.0,1.0,556.204,228.337,0.68,11.446,0.0,80.0,55.0,1.4,806.5,827.952,1390.671,802.723,54.77,58.772,69.57,58.393,51.297,1.364,1.58,0.308,62.437,49.954,89.974,52.646,57.148,57.923,136.137,107.558,135.223,35.931,55.071,38.267,-10.852,110.0,110.0,69.0,67.5,55.688,62.688,43.219,34.625,72.0,70.0,1000.0,200.0,0.103,197.625,78.438,72.813,0.507,70.25,69.375,58.313,60.219,0.0,27.531,72.0,70.0,1000.0,200.0,0.033,199.0,77.375,75.875,0.0,69.688,69.625,57.094,58.625,11.453,24.891,72.0,70.0,1000.0,200.0,0.033,203.5,77.125,76.063,-0.004,69.75,69.188,55.906,58.219,7.004,30.656,72.0,70.0,1000.0,200.0,0.032,198.875,75.938,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.022,1.397,0.0,3.713,0.556,0.228,0.417,0.0,-0.001,0.002
9082007,659,1.0,1.0,1.0,1.0,100.0,27.881,100.0,100.0,100.0,1.0,1.0,569.085,229.508,0.88,11.342,0.0,80.0,55.0,1.4,798.125,849.399,1387.046,818.804,54.77,58.88,69.678,58.393,51.297,1.425,1.669,0.308,62.502,49.975,90.057,52.646,57.148,58.03,136.285,107.664,135.001,33.969,55.386,36.152,-10.867,110.0,110.0,69.313,67.5,55.813,62.938,34.0,34.5,72.0,70.0,1000.0,200.0,0.103,200.625,78.438,72.875,0.512,70.25,69.375,58.313,60.031,0.0,27.484,72.0,70.0,1000.0,200.0,0.033,199.625,77.375,75.875,0.0,69.625,69.563,57.094,58.438,11.555,24.625,72.0,70.0,1000.0,200.0,0.034,205.125,77.0,75.938,-0.004,69.813,69.25,56.0,57.969,7.07,30.688,72.0,70.0,1000.0,200.0,0.032,195.625,75.938,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.039,1.156,0.0,3.441,0.569,0.23,0.416,0.0,-0.001,0.002
9082007,700,1.0,1.0,1.0,1.0,100.0,27.65,100.0,100.0,100.0,1.0,1.0,573.769,230.679,1.017,11.475,0.0,80.0,55.0,1.4,806.0,850.741,1390.671,815.879,54.77,58.88,69.57,58.393,51.406,1.436,1.655,0.319,62.453,49.973,90.001,52.73,57.505,58.03,136.432,107.771,135.223,33.751,55.071,35.933,-10.867,110.0,110.0,69.0,67.438,55.688,62.938,43.781,34.0,72.0,70.0,1000.0,200.0,0.105,202.75,78.063,72.688,0.472,70.125,69.375,58.219,60.031,0.0,27.516,72.0,70.0,1000.0,200.0,0.033,199.375,77.25,75.875,0.0,69.688,69.563,57.094,58.625,11.672,24.438,72.0,70.0,1000.0,200.0,0.035,206.75,77.0,75.938,-0.004,69.938,68.938,56.0,58.219,0.0,30.031,72.0,70.0,1000.0,200.0,0.034,200.5,75.813,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.043,1.174,0.0,3.48,0.574,0.231,0.371,0.0,-0.001,0.002
9082007,701,1.0,1.0,1.0,1.0,100.0,27.124,100.0,100.0,100.0,1.0,1.0,559.717,228.337,1.027,11.505,0.0,80.0,55.0,1.4,806.0,857.451,1390.671,811.492,54.663,58.88,69.678,58.393,51.188,1.398,1.626,0.315,62.493,49.979,89.64,52.674,57.505,58.03,136.137,107.984,135.518,33.678,55.176,35.787,-10.852,110.0,110.0,69.188,67.313,55.688,62.688,38.188,35.156,72.0,70.0,1000.0,200.0,0.098,194.375,77.813,72.688,0.458,70.125,69.375,58.219,60.031,0.0,27.453,72.0,70.0,1000.0,200.0,0.033,200.25,77.25,75.875,0.0,69.625,69.625,57.094,58.438,11.781,24.578,72.0,70.0,1000.0,200.0,0.036,204.25,77.0,75.938,-0.004,70.313,69.188,55.906,57.969,0.0,29.234,72.0,70.0,1000.0,200.0,0.036,208.75,75.813,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.023,1.129,0.0,3.372,0.56,0.228,0.343,0.0,-0.001,0.002
9082007,702,1.0,1.0,1.0,1.0,100.0,26.484,100.0,100.0,100.0,1.0,1.0,558.546,229.508,0.964,11.342,0.0,80.0,55.0,1.4,789.625,834.651,1381.61,793.958,54.557,58.88,69.57,58.393,50.97,1.383,1.612,0.312,62.493,49.994,89.501,52.73,57.505,58.03,135.547,108.09,135.666,33.605,54.966,35.714,-10.852,110.0,110.0,69.188,67.438,55.406,62.594,38.469,34.25,72.0,70.0,1000.0,200.0,0.104,202.125,77.5,72.125,0.493,70.125,69.313,58.219,59.938,0.0,27.5,72.0,70.0,1000.0,200.0,0.033,200.0,77.25,75.875,0.0,69.625,69.625,56.875,58.438,13.727,25.0,72.0,70.0,1000.0,200.0,0.035,200.625,76.938,75.938,-0.004,70.688,68.938,55.906,57.969,0.0,30.766,72.0,70.0,1000.0,200.0,0.032,195.25,75.813,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.004,1.12,0.0,3.324,0.559,0.23,0.387,0.0,-0.001,0.002
9082007,703,1.0,1.0,1.0,1.0,100.0,25.767,100.0,100.0,100.0,1.0,1.0,557.375,227.166,0.88,11.416,0.0,80.0,55.0,1.4,798.75,841.353,1381.61,799.801,54.45,58.88,69.57,58.503,50.861,1.417,1.665,0.304,62.436,49.99,89.501,52.646,57.505,58.03,135.178,108.303,135.444,32.951,54.966,35.277,-10.852,110.0,110.0,69.188,67.313,55.406,62.5,38.719,33.906,72.0,70.0,1000.0,200.0,0.105,203.125,77.313,71.938,0.464,70.125,69.375,58.063,59.813,0.0,27.563,72.0,70.0,1000.0,200.0,0.033,199.625,77.25,75.875,0.0,69.625,69.625,56.875,58.313,13.859,25.375,72.0,70.0,1000.0,200.0,0.034,197.75,76.938,75.75,-0.004,71.0,69.0,55.844,57.875,0.0,30.078,72.0,70.0,1000.0,200.0,0.034,200.125,75.813,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.009,1.206,0.0,3.691,0.557,0.227,0.365,0.0,-0.001,0.002
