DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9082007,704,1.0,1.0,1.0,1.0,100.0,25.155,100.0,100.0,100.0,1.0,1.0,565.572,228.337,0.764,11.386,0.0,80.0,55.0,1.4,795.75,827.952,1390.671,798.34,54.45,58.88,69.57,58.393,50.752,1.444,1.544,0.312,62.401,49.912,89.418,52.561,57.505,58.03,135.104,108.409,135.223,32.515,54.862,34.839,-10.852,110.0,110.0,69.188,67.438,55.406,62.5,39.031,34.75,72.0,70.0,1000.0,200.0,0.1,198.875,77.313,71.938,0.531,70.125,69.313,57.906,59.813,0.0,27.469,72.0,70.0,1000.0,200.0,0.033,200.0,77.25,75.875,0.0,69.625,69.438,56.781,58.313,13.992,25.656,72.0,70.0,1000.0,200.0,0.033,195.625,76.938,75.938,-0.004,71.5,69.188,55.594,57.875,0.0,30.703,72.0,70.0,1000.0,200.0,0.032,197.625,75.813,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,1.184,0.0,3.679,0.566,0.228,0.417,0.0,-0.001,0.002
9082007,705,1.0,1.0,1.0,1.0,100.0,24.223,100.0,100.0,100.0,1.0,1.0,558.546,228.337,0.659,11.446,0.0,80.0,55.0,1.4,802.375,825.273,1368.934,804.184,54.343,58.88,69.57,58.393,50.752,1.41,1.601,0.319,62.454,49.964,89.501,52.533,57.505,58.03,135.399,108.622,134.853,32.442,54.862,34.621,-10.867,110.0,110.0,69.0,67.438,55.281,62.5,45.188,34.063,72.0,70.0,1000.0,200.0,0.105,202.875,77.125,71.938,0.532,70.125,69.313,57.906,59.719,0.0,27.359,72.0,70.0,1000.0,200.0,0.034,201.5,77.25,75.875,0.0,69.625,69.375,56.688,58.25,14.125,25.859,72.0,70.0,1000.0,200.0,0.032,194.125,76.938,75.938,-0.004,71.875,69.0,55.531,57.781,0.0,30.563,72.0,70.0,1000.0,200.0,0.032,196.875,75.813,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.013,1.112,0.0,3.467,0.559,0.228,0.404,0.0,-0.001,0.002
9082007,706,1.0,1.0,1.0,1.0,100.0,23.162,100.0,100.0,100.0,1.0,1.0,560.888,225.995,0.775,11.401,0.0,80.0,55.0,1.4,802.375,826.613,1372.555,786.657,54.237,58.88,69.57,58.393,50.644,1.444,1.626,0.308,62.436,49.932,89.473,52.505,58.276,58.03,135.916,108.835,134.484,32.224,54.862,34.402,-10.867,110.0,110.0,69.0,67.313,55.281,62.5,45.5,34.188,72.0,70.0,1000.0,200.0,0.105,200.375,77.188,71.938,0.541,70.0,69.313,57.906,59.719,1.053,27.438,72.0,70.0,1000.0,200.0,0.033,200.5,77.25,75.813,0.0,69.5,69.563,56.688,58.25,18.188,25.969,72.0,70.0,1000.0,200.0,0.032,193.625,76.938,75.75,-0.004,72.063,69.0,55.531,57.781,0.0,29.922,72.0,70.0,1000.0,200.0,0.034,201.375,75.813,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.041,1.097,0.0,3.452,0.561,0.226,0.415,0.0,-0.001,0.002
9082007,707,1.0,1.0,1.0,1.0,100.0,22.094,100.0,100.0,100.0,1.0,1.0,562.059,228.337,0.964,11.342,0.0,80.0,55.0,1.4,793.75,845.376,1390.671,817.342,54.13,58.772,69.57,58.393,50.644,1.372,1.605,0.312,62.423,49.92,89.557,52.42,58.276,58.03,136.653,108.835,134.336,32.006,54.757,34.037,-10.852,110.0,110.0,69.0,67.313,55.219,62.5,45.781,34.531,72.0,70.0,1000.0,200.0,0.102,200.375,77.375,72.188,0.547,70.0,69.125,57.781,59.719,1.062,27.453,72.0,70.0,1000.0,200.0,0.033,200.375,77.188,75.813,0.0,69.5,69.438,56.563,58.125,18.344,26.109,72.0,70.0,1000.0,200.0,0.031,192.5,76.813,75.938,-0.004,72.25,69.0,55.531,57.719,0.0,29.531,72.0,70.0,1000.0,200.0,0.039,215.25,75.75,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.08,1.013,0.0,3.203,0.562,0.228,0.415,0.0,-0.001,0.002
9082007,708,1.0,1.0,1.0,1.0,100.0,21.414,100.0,100.0,100.0,1.0,1.0,572.598,229.508,1.027,11.49,0.0,80.0,55.0,1.4,822.125,848.058,1399.735,802.723,54.237,58.88,69.57,58.393,50.861,1.402,1.63,0.312,62.431,49.96,90.168,52.448,58.276,58.03,137.243,108.941,135.001,31.788,54.862,33.381,-10.852,110.0,110.0,69.0,67.25,55.219,62.375,46.094,34.063,72.0,70.0,1000.0,200.0,0.105,202.375,77.813,72.375,0.559,70.0,69.313,57.781,59.656,1.067,27.594,72.0,70.0,1000.0,200.0,0.033,199.375,77.188,75.813,0.0,69.5,69.438,56.563,58.125,18.5,26.156,72.0,70.0,1000.0,200.0,0.031,192.625,76.813,75.75,-0.004,72.438,69.0,55.438,57.719,0.0,30.031,72.0,70.0,1000.0,200.0,0.039,216.25,75.75,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.081,0.793,0.0,2.545,0.573,0.23,0.444,0.0,-0.001,0.002
9082007,709,1.0,1.0,1.0,1.0,100.0,20.94,100.0,100.0,100.0,1.0,1.0,577.282,229.508,0.985,11.431,0.0,80.0,55.0,1.4,820.375,864.164,1406.99,842.224,54.343,58.88,69.461,58.503,51.297,1.41,1.672,0.312,62.448,49.967,90.863,52.477,58.276,58.03,137.17,109.048,135.666,32.515,55.176,33.454,-10.852,110.0,110.0,69.0,67.25,55.406,62.594,46.406,33.875,72.0,70.0,1000.0,200.0,0.105,202.25,78.75,72.875,0.55,70.0,69.188,57.781,59.656,4.855,27.531,72.0,70.0,1000.0,200.0,0.033,200.0,77.188,75.813,0.0,69.5,69.563,56.563,58.125,18.656,26.141,72.0,70.0,1000.0,200.0,0.031,194.875,76.813,75.75,-0.004,72.625,69.188,55.531,57.719,0.0,30.203,72.0,70.0,1000.0,200.0,0.043,230.625,75.75,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.053,0.474,0.0,1.492,0.577,0.23,0.472,0.0,-0.001,0.002
9082007,710,1.0,1.0,1.0,1.0,100.0,21.035,100.0,100.0,100.0,1.0,1.0,581.965,230.679,0.912,11.475,0.0,80.0,55.0,1.4,812.875,892.394,1408.804,846.619,54.663,58.88,69.461,58.393,51.841,1.372,1.619,0.297,62.517,50.012,91.364,52.589,58.276,58.138,136.506,109.154,136.256,34.332,55.806,35.496,-10.852,110.0,110.0,69.0,67.438,55.594,63.094,46.719,34.625,72.0,70.0,1000.0,200.0,0.101,199.625,80.25,74.063,0.603,70.0,68.938,57.781,59.656,1.093,27.641,72.0,70.0,1000.0,200.0,0.033,199.375,77.188,75.813,0.0,69.5,69.563,56.688,58.125,21.563,25.375,72.0,70.0,1000.0,200.0,0.032,199.625,76.813,75.75,-0.004,72.75,69.188,55.594,57.625,0.0,31.016,72.0,70.0,1000.0,200.0,0.05,245.375,75.625,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.008,0.622,0.0,1.856,0.582,0.231,0.545,0.0,-0.001,0.002
9082007,711,1.0,1.0,1.0,1.0,100.0,21.263,100.0,100.0,100.0,1.0,1.0,596.017,229.508,0.827,11.534,0.0,80.0,55.0,1.4,812.875,916.638,1406.99,886.233,54.876,58.88,69.461,58.393,52.059,1.379,1.655,0.308,62.527,50.011,91.447,52.674,58.49,58.138,135.99,109.261,136.256,34.26,56.225,35.641,-10.867,110.0,110.0,69.188,67.5,55.813,63.594,41.188,34.156,72.0,70.0,1000.0,200.0,0.104,202.0,82.563,75.375,0.585,70.0,69.125,57.781,59.656,4.887,27.813,72.0,70.0,1000.0,200.0,0.033,198.625,77.063,75.813,0.0,69.5,69.438,56.781,58.125,19.0,24.859,72.0,70.0,1000.0,200.0,0.033,203.75,76.813,75.75,-0.004,72.75,68.938,55.844,57.625,0.0,31.781,72.0,70.0,1000.0,200.0,0.053,251.625,75.625,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.008,0.725,0.0,2.213,0.596,0.23,0.614,0.0,-0.001,0.002
9082007,712,1.0,1.0,1.0,1.0,100.0,21.418,100.0,100.0,100.0,1.0,1.0,587.82,230.679,0.722,11.446,0.0,80.0,55.0,1.4,855.5,924.729,1403.362,867.147,54.983,58.88,69.461,58.393,52.277,1.383,1.683,0.297,62.55,50.005,91.642,52.843,58.49,58.245,135.768,109.367,135.961,34.041,56.54,35.423,-10.867,110.0,110.0,69.188,67.5,55.813,64.188,41.5,34.063,72.0,70.0,1000.0,200.0,0.104,201.75,85.063,77.188,0.573,69.875,68.938,57.906,59.656,4.902,27.984,72.0,70.0,1000.0,200.0,0.033,197.625,76.813,75.563,0.0,69.5,69.563,56.875,58.25,19.172,24.75,72.0,70.0,1000.0,200.0,0.034,204.375,76.938,75.75,-0.004,72.875,68.875,55.906,57.625,0.0,32.594,72.0,70.0,1000.0,200.0,0.059,263.0,75.625,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.005,0.703,0.0,2.198,0.588,0.231,0.658,0.0,-0.001,0.002
9082007,713,1.0,1.0,1.0,1.0,100.0,21.992,100.0,100.0,100.0,1.0,1.0,590.162,230.679,0.743,11.386,0.0,80.0,55.0,1.4,869.75,927.427,1410.619,889.172,55.196,58.987,69.461,58.503,52.603,1.391,1.679,0.308,62.613,50.082,91.809,53.012,58.49,58.245,135.99,109.367,135.518,34.041,56.75,35.423,-10.852,110.0,110.0,69.0,67.75,56.0,65.0,41.781,34.063,72.0,70.0,1000.0,200.0,0.103,201.0,88.188,79.438,0.568,69.875,68.938,57.906,59.719,4.934,27.484,72.0,70.0,1000.0,200.0,0.034,199.75,77.063,75.563,0.0,69.438,69.438,57.094,58.25,19.344,24.688,72.0,70.0,1000.0,200.0,0.034,205.0,77.25,75.75,-0.004,73.188,68.625,55.906,57.625,0.0,33.406,72.0,70.0,1000.0,200.0,0.065,278.75,75.563,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.013,0.693,0.0,2.187,0.59,0.231,0.724,0.0,-0.001,0.002
9082007,714,1.0,1.0,1.0,1.0,100.0,22.771,100.0,100.0,100.0,1.0,1.0,598.359,230.679,0.901,11.401,0.0,80.0,55.0,1.4,882.375,939.574,1423.325,906.815,55.41,58.987,69.461,58.503,52.712,1.387,1.644,0.319,62.59,50.074,91.781,53.265,58.49,58.352,136.285,109.261,135.149,34.623,56.75,36.006,-10.867,110.0,110.0,69.313,67.875,56.219,66.0,38.406,33.938,72.0,70.0,1000.0,200.0,0.104,200.5,91.938,81.813,0.516,69.875,68.813,57.906,59.656,4.961,27.984,72.0,70.0,1000.0,200.0,0.032,196.875,77.063,75.563,0.0,69.5,69.438,57.094,58.313,19.516,24.75,72.0,70.0,1000.0,200.0,0.034,204.375,77.5,75.75,-0.004,73.063,68.375,56.0,57.719,0.0,34.25,72.0,70.0,1000.0,200.0,0.072,292.25,75.563,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.038,0.713,0.0,2.191,0.598,0.231,0.761,0.0,-0.001,0.002
9082007,715,1.0,1.0,1.0,1.0,100.0,23.219,100.0,100.0,100.0,1.0,1.0,593.675,231.85,0.996,11.401,0.0,80.0,55.0,1.4,882.375,940.924,1425.141,897.991,55.41,59.094,69.461,58.612,52.712,1.379,1.651,0.304,62.638,50.074,91.697,53.406,58.49,58.459,137.17,109.474,135.001,34.986,56.855,36.371,-10.852,110.0,110.0,69.313,68.125,56.219,67.188,38.656,34.656,72.0,70.0,1000.0,200.0,0.1,198.875,95.563,84.125,0.516,69.875,68.938,58.063,59.656,5.008,28.0,72.0,70.0,1000.0,200.0,0.033,197.875,77.063,75.563,0.0,69.438,69.438,57.156,58.313,19.703,24.563,72.0,70.0,1000.0,200.0,0.034,205.625,78.0,75.563,-0.004,73.188,68.438,56.156,57.625,0.0,36.25,72.0,70.0,1000.0,200.0,0.071,291.5,75.563,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.078,0.722,0.0,2.194,0.594,0.232,0.858,0.0,-0.001,0.002
9082007,716,1.0,1.0,1.0,1.0,100.0,23.978,100.0,100.0,100.0,1.0,1.0,617.094,234.192,0.996,11.446,0.0,80.0,55.0,1.4,904.75,976.079,1441.492,925.953,55.516,59.094,69.461,58.612,52.821,1.398,1.679,0.308,62.753,50.188,91.753,53.547,58.49,58.459,137.465,109.687,135.592,35.132,56.855,36.589,-10.852,110.0,110.0,69.313,68.313,56.219,68.063,38.906,34.406,72.0,70.0,1000.0,200.0,0.103,200.5,99.0,86.563,0.512,69.875,68.938,57.906,59.656,5.055,27.25,72.0,70.0,1000.0,200.0,0.034,201.875,77.063,75.563,0.0,69.438,69.375,57.156,58.313,22.625,24.547,72.0,70.0,1000.0,200.0,0.035,205.5,78.625,75.5,0.031,73.25,68.25,56.156,57.625,0.0,35.094,72.0,70.0,1000.0,200.0,0.084,318.75,75.563,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.067,0.768,0.0,2.317,0.617,0.234,0.925,0.0,0.014,0.002
9082007,717,1.0,1.0,1.0,1.0,100.0,24.776,100.0,100.0,100.0,1.0,1.0,608.897,236.534,0.912,11.431,0.0,80.0,55.0,1.4,903.5,980.141,1448.764,940.693,55.623,59.094,69.461,58.612,52.93,1.383,1.655,0.308,62.835,50.236,91.781,53.688,58.756,58.566,137.096,109.899,136.182,35.204,56.96,36.662,-10.852,110.0,110.0,69.375,68.5,56.406,69.125,35.344,34.281,72.0,70.0,1000.0,200.0,0.103,200.75,102.375,88.563,0.673,69.875,68.938,58.063,59.656,5.102,27.766,72.0,70.0,1000.0,200.0,0.033,198.0,77.063,75.563,0.0,69.438,69.375,57.156,58.625,22.813,24.656,72.0,70.0,1000.0,200.0,0.034,204.875,81.563,73.75,0.031,73.625,68.063,56.25,57.625,0.0,36.063,72.0,70.0,1000.0,200.0,0.092,332.0,75.563,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.031,0.766,0.0,2.315,0.609,0.237,1.349,0.0,0.035,0.002
9082007,718,1.0,1.0,1.0,1.0,100.0,25.701,100.0,100.0,100.0,1.0,1.0,618.265,237.705,0.859,11.446,0.0,80.0,55.0,1.4,943.75,1008.608,1470.597,980.568,55.729,59.202,69.353,58.722,52.93,1.36,1.711,0.308,62.988,50.276,91.809,53.772,58.756,58.566,136.58,109.899,136.404,35.35,56.96,36.735,-10.852,110.0,110.0,69.5,68.688,56.406,69.938,32.688,34.219,72.0,70.0,1000.0,200.0,0.103,200.875,105.313,90.5,0.445,70.0,68.938,58.063,59.719,5.148,27.078,72.0,70.0,1000.0,200.0,0.034,205.25,76.813,75.563,0.0,69.438,69.438,57.25,58.906,23.0,24.625,72.0,70.0,1000.0,200.0,0.035,205.0,80.813,69.438,0.04,73.813,68.563,56.156,57.625,0.0,37.875,72.0,70.0,1000.0,200.0,0.106,355.5,75.313,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.006,0.734,0.0,2.202,0.618,0.238,0.956,0.0,0.066,0.001
9082007,719,1.0,1.0,1.0,1.0,100.0,26.489,100.0,100.0,100.0,1.0,1.0,618.265,238.876,0.775,11.401,0.0,80.0,55.0,1.4,943.75,1034.414,1479.702,987.965,55.729,59.202,69.461,58.722,53.039,1.36,1.701,0.315,63.103,50.431,91.836,53.857,58.756,58.673,136.211,110.219,136.33,35.64,56.96,37.1,-10.852,110.0,110.0,69.5,69.0,56.406,70.75,32.875,34.156,72.0,70.0,1000.0,200.0,0.103,200.875,107.563,91.375,0.423,69.875,68.938,58.063,59.719,5.203,27.703,72.0,70.0,1000.0,200.0,0.033,197.625,76.813,75.563,0.0,69.5,69.375,57.25,59.25,23.172,24.516,72.0,70.0,1000.0,200.0,0.035,206.125,82.813,65.375,0.04,73.688,68.375,56.25,57.406,0.0,38.344,72.0,70.0,1000.0,200.0,0.117,372.5,75.313,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.004,0.781,0.0,2.312,0.618,0.239,0.992,0.0,0.102,0.001
9082007,720,1.0,1.0,1.0,1.0,100.0,27.579,100.0,100.0,100.0,1.0,1.0,629.975,242.389,0.68,11.357,0.0,80.0,55.0,1.4,964.25,1042.573,1485.166,992.405,55.836,59.202,69.461,58.722,53.148,1.356,1.694,0.301,63.226,50.531,91.836,53.941,58.756,58.566,136.063,110.112,135.961,35.786,57.064,37.319,-10.852,110.0,110.0,69.5,69.188,56.594,71.375,33.031,33.906,72.0,70.0,1000.0,200.0,0.104,201.625,109.875,92.688,0.383,69.875,68.938,58.063,59.719,9.039,27.453,72.0,70.0,1000.0,200.0,0.032,201.625,76.813,75.563,0.0,69.5,69.438,57.375,59.531,20.609,24.5,72.0,70.0,1000.0,200.0,0.035,206.0,88.5,63.594,0.038,73.625,68.063,56.25,57.625,0.0,39.531,72.0,70.0,1000.0,200.0,0.125,384.75,75.313,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,0.818,0.0,2.418,0.63,0.242,0.953,0.0,0.138,0.001
9082007,721,1.0,1.0,1.0,1.0,100.0,28.494,100.0,100.0,100.0,1.0,1.0,648.71,240.047,0.785,11.446,0.0,80.0,55.0,1.4,994.25,1067.079,1501.57,1016.113,55.836,59.202,69.461,58.722,53.148,1.368,1.658,0.308,63.355,50.673,91.809,54.026,58.756,58.566,136.432,110.112,135.592,35.859,57.064,37.392,-10.852,110.0,110.0,69.625,69.5,56.5,71.75,29.391,34.719,72.0,70.0,1000.0,200.0,0.1,198.625,111.125,93.0,0.298,69.75,69.125,58.219,59.719,9.094,27.656,72.0,70.0,1000.0,200.0,0.033,197.5,76.813,75.563,0.0,69.5,69.438,57.375,59.844,20.766,24.531,72.0,70.0,1000.0,200.0,0.035,206.0,95.0,63.281,0.035,73.625,67.875,56.25,57.406,0.0,40.094,72.0,70.0,1000.0,200.0,0.135,399.75,75.313,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.025,0.827,0.0,2.437,0.649,0.24,0.782,0.0,0.161,0.001
9082007,722,1.0,1.0,1.0,1.0,100.0,29.609,100.0,100.0,100.0,1.0,1.0,646.368,240.047,0.943,11.386,0.0,80.0,55.0,1.4,994.25,1056.182,1490.633,1002.772,55.836,59.202,69.461,58.612,53.257,1.375,1.711,0.312,63.402,50.679,91.781,54.195,59.449,58.459,137.243,110.219,135.37,36.004,57.064,37.61,-10.852,110.0,110.0,69.625,69.5,56.5,71.375,29.484,34.313,72.0,70.0,1000.0,200.0,0.103,201.125,111.938,91.375,0.291,69.75,68.938,58.063,59.719,9.172,27.891,72.0,70.0,1000.0,200.0,0.032,197.125,76.813,75.5,0.0,69.5,69.563,57.469,60.063,17.016,24.469,72.0,70.0,1000.0,200.0,0.035,206.375,100.875,63.594,0.035,73.688,67.875,56.406,57.406,0.0,40.344,72.0,70.0,1000.0,200.0,0.143,412.25,75.313,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.065,0.868,0.0,2.539,0.646,0.24,0.866,0.0,0.189,0.001
9082007,723,1.0,1.0,1.0,1.0,100.0,30.401,100.0,100.0,100.0,1.0,1.0,666.274,241.218,0.996,11.475,0.0,80.0,55.0,1.4,1015.875,1102.552,1512.513,1066.637,55.836,59.094,69.461,58.612,53.039,1.372,1.694,0.301,63.551,50.739,91.503,54.223,59.449,58.459,137.538,110.325,135.518,36.077,57.064,37.975,-10.852,110.0,110.0,69.813,69.5,56.5,71.125,23.047,34.188,72.0,70.0,1000.0,200.0,0.104,201.375,113.063,91.188,0.262,69.875,68.75,58.219,59.719,5.453,26.516,72.0,70.0,1000.0,200.0,0.037,207.0,76.813,75.563,0.0,69.5,69.625,57.375,60.156,21.063,24.594,72.0,70.0,1000.0,200.0,0.035,205.5,104.5,63.719,0.035,73.813,67.688,56.25,57.406,0.0,41.719,72.0,70.0,1000.0,200.0,0.152,425.0,75.25,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.074,1.038,0.0,3.025,0.666,0.241,0.829,0.0,0.207,0.001
9082007,724,1.0,1.0,1.0,1.0,100.0,31.063,100.0,100.0,100.0,1.0,1.0,655.736,245.902,0.975,11.431,0.0,80.0,55.0,1.4,1018.875,1105.284,1527.113,1048.782,55.729,59.094,69.461,58.612,52.712,1.322,1.715,0.308,63.667,50.887,91.141,54.307,59.449,58.459,137.465,110.538,136.182,36.367,56.54,38.485,-10.852,110.0,110.0,69.813,69.5,56.5,70.938,23.109,34.094,72.0,70.0,1000.0,200.0,0.104,201.125,113.563,90.375,0.238,69.75,68.938,58.219,59.719,9.289,27.781,72.0,70.0,1000.0,200.0,0.032,197.125,76.813,75.563,0.0,69.5,69.625,57.469,60.25,21.219,24.578,72.0,70.0,1000.0,200.0,0.035,205.75,106.938,64.125,0.035,74.0,67.875,56.156,57.313,0.0,42.688,72.0,70.0,1000.0,200.0,0.17,451.75,75.25,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,0.001,0.046,1.2,0.0,3.362,0.656,0.246,0.798,0.0,0.217,0.001
9082007,725,1.0,1.0,1.0,1.0,100.0,31.346,100.0,100.0,100.0,1.0,1.0,675.642,247.073,0.89,11.431,0.0,80.0,55.0,1.4,1047.375,1147.703,1536.243,1091.977,55.623,59.202,69.461,58.722,52.495,1.345,1.765,0.304,63.875,50.963,90.975,54.42,59.449,58.566,136.948,110.538,136.626,36.44,56.015,38.704,-10.852,110.0,110.0,69.813,69.563,56.344,71.063,23.156,35.375,72.0,70.0,1000.0,200.0,0.096,192.375,114.25,90.375,0.244,69.875,68.75,58.063,59.813,5.566,26.969,72.0,70.0,1000.0,200.0,0.034,205.25,76.813,75.5,0.0,69.438,69.625,57.375,60.5,24.125,24.734,72.0,70.0,1000.0,200.0,0.034,204.625,108.938,64.25,0.035,74.375,67.688,56.0,57.094,0.0,44.25,72.0,70.0,1000.0,200.0,0.196,485.5,75.125,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.146,-0.222,-0.072,0.011,1.322,0.0,3.594,0.676,0.247,0.842,0.0,0.227,0.001
9082007,726,1.0,1.0,1.0,1.0,100.0,31.619,100.0,100.0,100.0,1.0,1.0,690.864,248.244,0.859,11.446,0.0,80.0,55.0,1.4,1047.375,1160.043,1554.516,1094.961,55.41,59.202,69.353,58.722,52.277,1.353,1.793,0.312,64.047,51.232,90.919,54.336,59.449,58.673,136.432,110.644,136.699,36.803,55.701,39.069,-10.852,110.0,110.0,69.938,69.563,56.344,70.813,20.344,34.344,72.0,70.0,1000.0,200.0,0.103,201.125,115.0,90.563,0.219,69.75,68.813,58.063,59.719,9.398,27.672,72.0,70.0,1000.0,200.0,0.033,197.25,76.813,75.5,0.0,69.5,69.625,57.25,60.656,21.578,24.734,72.0,70.0,1000.0,200.0,0.034,204.5,111.563,64.813,0.048,74.5,67.375,55.906,57.0,0.0,45.75,72.0,70.0,1000.0,200.0,0.21,501.75,75.125,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.009,1.372,0.0,3.601,0.691,0.248,0.774,0.0,0.325,0.001
9082007,727,1.0,1.0,1.0,1.0,100.0,31.785,100.0,100.0,100.0,1.0,1.0,696.719,251.756,0.775,11.446,0.0,80.0,55.0,1.4,1105.625,1184.753,1569.145,1124.849,55.303,59.309,69.353,58.722,52.277,1.349,1.772,0.312,64.23,51.282,91.03,54.448,60.272,58.673,136.137,110.751,136.33,36.949,55.176,39.214,-10.852,110.0,110.0,69.875,69.563,56.219,70.438,20.375,34.094,72.0,70.0,1000.0,200.0,0.104,201.875,115.5,89.938,0.208,69.75,68.813,58.063,59.719,5.68,27.938,72.0,70.0,1000.0,200.0,0.032,197.0,76.813,75.5,0.0,69.5,69.625,57.25,60.875,21.734,24.75,72.0,70.0,1000.0,200.0,0.034,204.625,114.938,65.563,0.048,74.313,67.688,55.844,56.813,0.0,46.781,72.0,70.0,1000.0,200.0,0.227,521.5,75.125,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.148,-0.072,-0.006,1.422,0.0,3.599,0.697,0.252,0.768,0.0,0.343,0.001
9082007,728,1.0,1.0,1.0,1.0,100.0,32.107,100.0,100.0,100.0,1.0,1.0,704.916,252.927,0.669,11.431,0.0,80.0,55.0,1.4,1121.625,1212.26,1576.464,1132.332,55.303,59.309,69.244,58.832,52.277,1.372,1.79,0.308,64.424,51.493,91.169,54.533,60.272,58.781,136.432,110.857,135.961,37.167,55.071,39.506,-10.852,110.0,110.0,69.938,69.5,56.219,70.438,17.672,34.5,72.0,70.0,1000.0,200.0,0.103,197.75,115.75,89.688,0.199,69.875,68.75,57.906,59.656,5.742,27.297,72.0,70.0,1000.0,200.0,0.034,200.25,76.813,75.5,0.0,69.5,69.625,57.156,61.313,21.875,24.672,72.0,70.0,1000.0,200.0,0.034,205.125,117.125,66.813,0.048,74.313,67.375,55.844,56.719,0.0,47.75,72.0,70.0,1000.0,200.0,0.247,541.5,75.063,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.012,1.493,0.0,3.712,0.705,0.253,0.75,0.0,0.349,0.001
9082007,729,1.0,1.0,1.0,1.0,100.0,32.146,100.0,100.0,100.0,1.0,1.0,718.967,255.269,0.585,11.505,0.0,80.0,55.0,1.4,1125.875,1232.925,1578.294,1156.313,55.196,59.416,69.244,58.832,52.277,1.353,1.822,0.312,64.638,51.519,91.141,54.561,60.272,58.781,136.727,110.857,135.666,37.312,55.176,39.579,-10.852,110.0,110.0,69.938,69.563,56.219,70.438,17.703,34.5,72.0,70.0,1000.0,200.0,0.102,200.25,116.25,89.75,0.203,69.75,68.938,57.906,59.719,9.586,27.969,72.0,70.0,1000.0,200.0,0.032,196.0,76.813,75.5,0.0,69.625,69.875,57.156,61.688,18.109,24.844,72.0,70.0,1000.0,200.0,0.034,203.875,118.313,68.625,0.035,74.313,67.313,55.594,56.625,0.0,49.5,72.0,70.0,1000.0,200.0,0.263,561.5,75.063,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.024,1.46,0.0,3.621,0.719,0.255,0.777,0.0,0.251,0.001
9082007,730,1.0,1.0,1.0,1.0,100.0,32.361,100.0,100.0,100.0,1.0,1.0,723.651,256.44,0.701,11.505,0.0,80.0,55.0,1.4,1168.75,1260.525,1591.108,1178.84,55.196,59.416,69.136,58.942,52.386,1.349,1.8,0.315,64.753,51.779,91.336,54.702,60.272,58.888,137.17,110.964,135.444,37.312,55.071,39.652,-10.852,110.0,110.0,69.938,69.563,56.0,70.438,20.469,34.063,72.0,70.0,1000.0,200.0,0.105,202.5,116.75,89.875,0.203,69.75,68.813,57.906,59.656,9.664,27.516,72.0,70.0,1000.0,200.0,0.033,198.75,76.813,75.5,0.0,69.625,69.938,57.094,61.781,18.234,24.766,72.0,70.0,1000.0,200.0,0.034,204.25,118.25,70.188,0.018,74.313,66.813,55.594,56.625,0.0,50.406,72.0,70.0,1000.0,200.0,0.279,576.0,75.125,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.046,1.516,0.0,3.737,0.724,0.256,0.788,0.0,0.125,0.001
9082007,731,1.0,1.0,1.0,1.0,100.0,32.576,100.0,100.0,100.0,1.0,1.0,728.335,257.611,0.806,11.534,0.0,80.0,55.0,1.4,1169.625,1256.381,1609.426,1177.337,55.196,59.524,69.027,58.942,52.386,1.353,1.85,0.308,64.87,51.857,91.336,54.702,60.272,58.995,137.612,110.964,135.37,37.458,54.966,39.944,-10.852,110.0,110.0,69.875,69.563,56.219,70.5,20.5,35.375,72.0,70.0,1000.0,200.0,0.096,193.125,117.25,89.938,0.207,69.75,68.75,57.906,59.656,9.742,28.109,72.0,70.0,1000.0,200.0,0.032,195.5,76.75,75.375,0.0,69.688,69.938,57.156,61.469,18.344,24.797,72.0,70.0,1000.0,200.0,0.034,204.5,117.625,71.5,0.018,74.375,66.688,55.594,56.531,0.0,51.406,72.0,70.0,1000.0,200.0,0.297,597.0,75.063,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.068,1.638,0.0,3.98,0.728,0.258,0.817,0.0,0.12,0.001
9082007,732,1.0,1.0,1.0,1.0,100.0,32.791,100.0,100.0,100.0,1.0,1.0,756.438,259.953,0.869,11.519,0.0,80.0,55.0,1.4,1204.5,1314.498,1629.594,1243.672,55.196,59.524,68.919,59.052,52.386,1.372,1.857,0.315,65.173,52.018,91.364,54.814,60.272,59.102,137.833,111.07,135.887,37.458,54.652,40.017,-10.852,110.0,110.0,69.875,69.563,56.219,70.75,20.516,34.281,72.0,70.0,1000.0,200.0,0.104,201.875,117.438,90.375,0.212,69.75,68.813,57.906,59.656,6.043,27.625,72.0,70.0,1000.0,200.0,0.033,197.625,76.75,75.375,0.0,69.625,69.938,57.156,61.313,18.453,25.078,72.0,70.0,1000.0,200.0,0.033,202.25,116.813,72.0,0.0,74.813,66.313,55.531,56.406,0.0,53.5,72.0,70.0,1000.0,200.0,0.33,627.0,75.063,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.063,1.714,0.0,4.092,0.756,0.26,0.829,0.0,0.0,0.001
9082007,733,1.0,1.0,1.0,1.0,100.0,33.266,100.0,100.0,100.0,1.0,1.0,765.806,264.637,0.88,11.475,0.0,80.0,55.0,1.4,1204.5,1358.935,1651.614,1270.926,55.303,59.738,68.81,59.161,52.386,1.322,1.875,0.319,65.402,52.143,91.531,54.899,60.434,59.209,137.612,111.177,136.552,37.53,54.862,40.089,-10.852,110.0,110.0,69.938,69.688,56.0,70.813,17.797,35.469,72.0,70.0,1000.0,200.0,0.096,193.0,117.688,90.375,0.199,69.875,68.813,57.906,59.438,6.094,26.469,72.0,70.0,1000.0,200.0,0.035,207.75,76.75,75.5,0.0,69.938,70.063,57.094,61.031,16.75,25.266,72.0,70.0,1000.0,200.0,0.033,200.875,115.875,72.188,0.0,75.0,65.938,55.531,56.25,0.0,55.906,72.0,70.0,1000.0,200.0,0.37,667.5,74.938,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.035,1.694,0.0,4.076,0.766,0.265,0.785,0.0,0.0,0.001
9082007,734,1.0,1.0,1.0,1.0,100.0,33.259,100.0,100.0,100.0,1.0,1.0,796.25,266.979,0.859,11.49,0.0,80.0,55.0,1.4,1271.25,1379.813,1660.795,1292.173,55.196,59.738,68.81,59.161,52.495,1.349,1.903,0.315,65.693,52.438,91.531,55.152,60.434,59.316,137.243,111.177,136.847,37.53,54.862,40.235,-10.852,110.0,110.0,69.875,69.5,56.219,70.5,17.813,34.25,72.0,70.0,1000.0,200.0,0.104,202.125,117.938,90.25,0.185,69.75,68.75,57.906,59.438,6.164,27.938,72.0,70.0,1000.0,200.0,0.032,195.75,76.75,75.375,0.0,69.625,69.938,57.094,60.656,18.688,25.516,72.0,70.0,1000.0,200.0,0.032,198.75,115.25,72.5,0.0,75.5,65.5,55.531,56.25,0.0,58.656,72.0,70.0,1000.0,200.0,0.419,708.5,74.938,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.148,-0.146,-0.072,-0.148,-0.072,0.013,1.793,0.0,4.314,0.796,0.267,0.74,0.0,0.0,0.001
9082007,735,1.0,1.0,1.0,1.0,100.0,33.793,100.0,100.0,100.0,1.0,1.0,818.499,270.492,0.796,11.431,0.0,80.0,55.0,1.4,1320.25,1413.279,1673.654,1322.6,55.303,59.846,68.593,59.271,52.495,1.353,1.896,0.297,65.91,52.592,91.697,55.378,60.434,59.424,136.653,111.283,136.847,36.513,54.862,39.871,-10.852,110.0,110.0,70.063,69.563,56.219,70.438,14.055,34.938,72.0,70.0,1000.0,200.0,0.101,196.25,118.063,89.563,0.185,69.875,68.625,57.906,59.438,10.008,27.125,72.0,70.0,1000.0,200.0,0.033,204.25,76.75,75.375,0.0,69.625,69.625,57.156,60.156,18.828,25.703,72.0,70.0,1000.0,200.0,0.031,197.375,114.625,72.75,0.0,75.813,65.438,55.531,56.156,0.0,60.906,72.0,70.0,1000.0,200.0,0.461,740.5,74.938,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.006,2.092,0.0,5.33,0.818,0.27,0.761,0.0,0.0,0.001
9082007,736,1.0,1.0,1.0,1.0,100.0,34.087,100.0,100.0,100.0,1.0,1.0,838.405,272.834,0.753,11.564,0.0,80.0,55.0,1.4,1347.625,1474.836,1693.874,1371.475,55.303,59.846,68.485,59.271,52.603,1.353,1.921,0.33,66.132,52.769,91.67,55.659,60.434,59.424,136.358,111.389,136.552,34.696,54.862,38.194,-10.852,110.0,110.0,69.938,69.688,56.219,70.5,17.844,34.344,72.0,70.0,1000.0,200.0,0.104,202.25,118.125,89.563,0.182,69.875,68.563,57.781,59.438,6.297,27.891,72.0,70.0,1000.0,200.0,0.032,195.875,76.563,75.375,0.0,69.688,69.875,57.156,60.063,18.953,26.047,72.0,70.0,1000.0,200.0,0.03,194.375,113.75,72.75,0.0,75.813,65.125,55.531,56.156,0.0,63.688,72.0,70.0,1000.0,200.0,0.514,784.0,74.75,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.006,2.006,0.0,5.62,0.838,0.273,0.751,0.0,0.0,0.0
9082007,737,1.0,1.0,1.0,1.0,100.0,34.446,100.0,100.0,100.0,1.0,1.0,840.747,276.347,0.69,11.372,0.0,80.0,55.0,1.4,1347.625,1465.025,1708.59,1374.538,55.303,59.953,68.485,59.381,52.495,1.345,1.967,0.308,66.465,52.98,91.419,55.856,60.434,59.531,136.137,111.602,136.109,34.55,54.757,38.048,-10.852,110.0,110.0,69.938,69.563,56.219,70.438,17.844,35.156,72.0,70.0,1000.0,200.0,0.098,195.375,118.25,89.25,0.179,69.875,68.625,57.781,59.438,6.355,27.078,72.0,70.0,1000.0,200.0,0.034,201.875,76.563,75.375,0.0,69.625,69.625,57.156,59.844,19.094,25.5,72.0,70.0,1000.0,200.0,0.033,196.25,113.063,73.063,0.0,75.688,65.0,55.438,56.031,0.0,65.75,72.0,70.0,1000.0,200.0,0.556,818.5,74.625,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.969,0.0,5.527,0.841,0.276,0.75,0.0,0.0,-0.0
9082007,738,1.0,1.0,1.0,1.0,100.0,34.167,100.0,100.0,100.0,1.0,1.0,887.585,277.518,0.616,11.431,0.0,80.0,55.0,1.4,1412.875,1547.921,1726.995,1451.416,55.09,60.061,68.267,59.491,52.168,1.349,2.045,0.315,66.829,53.133,91.225,55.885,61.737,59.638,136.432,111.602,135.813,34.623,54.547,38.194,-10.852,110.0,110.0,69.938,69.563,56.0,70.375,14.07,34.188,72.0,70.0,1000.0,200.0,0.105,203.375,118.563,89.313,0.169,69.875,68.938,57.781,59.438,6.398,27.094,72.0,70.0,1000.0,200.0,0.033,203.25,76.563,75.375,0.0,69.5,69.625,57.094,59.531,23.141,25.219,72.0,70.0,1000.0,200.0,0.034,198.5,112.375,73.313,0.0,75.813,64.875,55.344,55.906,0.0,68.938,72.0,70.0,1000.0,200.0,0.605,853.5,74.75,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.015,2.049,0.0,5.671,0.888,0.278,0.714,0.0,0.0,0.0
9082007,739,1.0,1.0,1.0,1.0,100.0,34.001,100.0,100.0,100.0,1.0,1.0,900.466,284.543,0.532,11.46,0.0,80.0,55.0,1.4,1459.5,1549.33,1743.571,1448.329,54.983,60.061,68.159,59.601,52.059,1.349,2.038,0.319,67.11,53.672,91.28,56.054,61.737,59.638,136.58,111.602,135.518,34.55,54.232,37.975,-10.852,110.0,110.0,70.063,69.563,55.906,70.375,14.078,35.313,72.0,70.0,1000.0,200.0,0.096,196.125,118.563,89.188,0.174,69.875,68.813,57.719,59.438,6.422,27.813,72.0,70.0,1000.0,200.0,0.032,196.0,76.563,75.313,0.0,69.438,69.563,56.875,59.469,19.406,24.484,72.0,70.0,1000.0,200.0,0.035,204.25,111.938,73.313,0.035,76.0,64.563,55.281,55.813,0.0,71.625,72.0,70.0,1000.0,200.0,0.651,883.0,74.625,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.023,1.994,0.0,5.453,0.9,0.285,0.738,0.0,0.196,0.0
9082007,740,1.0,1.0,1.0,1.0,100.0,33.984,100.0,100.0,100.0,1.0,1.0,919.201,285.714,0.49,11.401,0.0,80.0,55.0,1.4,1481.75,1598.733,1769.375,1482.341,54.983,60.168,68.05,59.601,52.059,1.333,2.085,0.312,67.427,53.891,91.503,56.194,61.737,59.852,136.875,111.709,135.37,34.114,54.232,37.756,-10.852,110.0,110.0,69.938,69.688,55.906,70.25,17.859,33.969,72.0,70.0,1000.0,200.0,0.107,203.25,118.688,89.188,0.183,70.0,68.938,57.719,59.375,2.674,26.344,72.0,70.0,1000.0,200.0,0.036,207.125,76.563,75.375,0.0,69.5,69.438,56.875,59.656,23.469,24.469,72.0,70.0,1000.0,200.0,0.035,205.75,114.0,70.938,0.04,75.688,64.438,55.063,55.625,0.0,72.75,72.0,70.0,1000.0,200.0,0.692,911.0,74.625,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.029,2.064,0.0,5.77,0.919,0.286,0.78,0.0,0.249,0.0
9082007,741,1.0,1.0,1.0,1.0,100.0,33.965,100.0,100.0,100.0,1.0,1.0,928.569,289.227,0.68,11.416,0.0,80.0,55.0,1.4,1510.125,1600.147,1767.531,1482.341,54.983,60.275,68.05,59.71,52.059,1.326,2.07,0.308,67.577,54.007,91.447,56.307,61.737,59.959,137.243,111.602,135.223,33.751,54.337,37.392,-10.867,110.0,110.0,69.938,69.563,56.0,70.375,17.859,34.938,72.0,70.0,1000.0,200.0,0.099,198.75,118.875,89.25,0.186,69.875,68.938,57.719,59.438,2.686,27.828,72.0,70.0,1000.0,200.0,0.032,196.0,76.563,75.313,0.0,69.625,69.438,56.875,60.063,19.719,24.609,72.0,70.0,1000.0,200.0,0.035,204.875,116.375,67.125,0.04,75.813,64.375,55.063,55.625,0.0,74.438,72.0,70.0,1000.0,200.0,0.723,929.5,74.563,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.054,2.019,0.0,5.776,0.929,0.289,0.796,0.0,0.285,0.0
9082007,742,1.0,1.0,1.0,1.0,100.0,33.935,100.0,100.0,100.0,1.0,1.0,947.304,293.911,0.743,11.46,0.0,80.0,55.0,1.4,1510.125,1639.793,1793.355,1528.92,54.983,60.275,67.833,59.82,52.059,1.326,2.056,0.334,68.019,54.179,91.531,56.504,61.737,59.959,137.686,111.602,135.37,33.605,54.232,37.246,-10.852,110.0,110.0,69.938,69.563,55.906,70.25,17.859,35.063,72.0,70.0,1000.0,200.0,0.1,195.875,119.125,89.25,0.186,69.875,69.125,57.719,59.375,6.48,26.734,72.0,70.0,1000.0,200.0,0.035,206.5,76.563,75.313,0.0,69.5,69.563,56.781,60.656,23.766,24.813,72.0,70.0,1000.0,200.0,0.034,203.875,118.0,65.375,0.04,75.688,64.188,54.969,55.531,0.0,78.313,72.0,70.0,1000.0,200.0,0.769,964.5,74.438,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.066,2.023,0.0,5.799,0.947,0.294,0.802,0.0,0.304,-0.0
9082007,743,1.0,1.0,1.0,1.0,100.0,33.897,100.0,100.0,100.0,1.0,1.0,955.501,296.253,0.806,11.46,0.0,80.0,55.0,1.4,1573.375,1629.872,1789.664,1502.497,54.983,60.383,67.725,59.82,52.168,1.356,2.095,0.334,68.142,54.426,91.531,56.589,62.333,60.067,137.686,111.709,135.887,33.533,54.232,37.173,-10.852,110.0,110.0,70.063,69.688,55.906,70.25,14.086,33.906,72.0,70.0,1000.0,200.0,0.107,205.0,118.875,89.563,0.163,70.0,68.938,57.625,59.375,6.504,27.75,72.0,70.0,1000.0,200.0,0.032,196.625,76.563,75.313,0.0,69.625,69.625,56.875,61.031,20.0,24.828,72.0,70.0,1000.0,200.0,0.034,203.625,119.188,66.25,0.04,75.688,63.875,54.969,55.438,0.0,78.875,72.0,70.0,1000.0,200.0,0.794,972.0,74.438,74.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.146,-0.222,-0.072,0.056,2.015,0.0,5.797,0.956,0.296,0.69,0.0,0.306,0.0
9082007,744,1.0,1.0,1.0,1.0,100.0,33.607,100.0,100.0,100.0,1.0,1.0,962.526,298.595,0.806,11.386,0.0,80.0,55.0,1.4,1576.375,1639.793,1797.046,1524.252,54.876,60.49,67.725,59.93,52.168,1.311,2.113,0.323,68.406,54.554,91.558,56.701,62.333,60.174,137.538,111.815,136.33,33.387,54.232,37.173,-10.852,110.0,110.0,70.063,69.563,55.906,70.375,14.086,34.844,72.0,70.0,1000.0,200.0,0.1,199.625,119.188,89.25,0.175,69.875,69.125,57.625,59.375,6.527,27.406,72.0,70.0,1000.0,200.0,0.032,201.625,76.563,75.313,0.0,69.625,69.625,56.781,61.313,20.141,25.141,72.0,70.0,1000.0,200.0,0.033,202.0,120.125,68.563,0.04,75.563,63.688,54.969,55.531,0.0,78.938,72.0,70.0,1000.0,200.0,0.807,983.5,74.438,74.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.038,2.068,0.0,5.991,0.963,0.299,0.756,0.0,0.298,0.0
9082007,745,1.0,1.0,1.0,1.0,100.0,33.823,100.0,100.0,100.0,1.0,1.0,969.552,300.937,0.796,11.46,0.0,80.0,55.0,1.4,1594.25,1614.294,1811.814,1521.141,54.983,60.49,67.508,60.04,52.277,1.356,2.124,0.33,68.58,54.813,91.67,56.786,62.333,60.281,137.317,111.815,136.626,33.315,54.337,37.027,-10.867,110.0,110.0,70.063,69.688,56.0,70.375,17.859,35.0,72.0,70.0,1000.0,200.0,0.101,196.875,119.25,89.25,0.188,69.875,69.125,57.625,59.375,2.787,27.594,72.0,70.0,1000.0,200.0,0.033,197.875,76.563,75.313,0.0,69.625,69.875,56.781,61.469,20.281,25.203,72.0,70.0,1000.0,200.0,0.033,201.0,120.813,70.938,0.04,75.563,63.781,55.063,55.438,0.0,78.625,72.0,70.0,1000.0,200.0,0.82,990.5,74.438,74.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.022,2.024,0.0,5.912,0.97,0.301,0.814,0.0,0.288,0.0
9082007,746,1.0,1.0,1.0,1.0,100.0,33.814,100.0,100.0,100.0,1.0,1.0,980.091,300.937,0.753,11.431,0.0,80.0,55.0,1.4,1594.25,1646.884,1800.737,1541.382,54.983,60.705,67.616,60.15,52.277,1.36,2.138,0.334,68.629,54.85,91.864,56.899,62.333,60.281,136.948,111.922,136.699,33.242,54.442,36.954,-10.867,110.0,110.0,69.938,69.688,55.906,70.375,17.859,33.938,72.0,70.0,1000.0,200.0,0.107,205.375,119.25,89.563,0.183,70.0,69.125,57.625,59.281,2.818,28.031,72.0,70.0,1000.0,200.0,0.032,195.75,76.5,75.313,0.0,69.625,69.938,56.781,61.688,20.391,25.031,72.0,70.0,1000.0,200.0,0.033,202.5,121.313,72.375,0.04,75.375,63.688,55.063,55.438,0.0,78.563,72.0,70.0,1000.0,200.0,0.826,996.5,74.438,74.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.007,2.002,0.0,5.898,0.98,0.301,0.784,0.0,0.282,0.0
9082007,747,1.0,1.0,1.0,1.0,100.0,34.126,100.0,100.0,100.0,1.0,1.0,973.065,298.595,0.711,11.386,0.0,80.0,55.0,1.4,1599.5,1624.205,1804.429,1518.031,55.09,60.705,67.508,60.259,52.386,1.368,2.099,0.334,68.761,54.971,91.809,56.983,62.333,60.388,136.653,112.028,136.552,33.169,54.442,36.954,-10.852,110.0,110.0,69.938,69.688,55.906,70.5,17.859,35.094,72.0,70.0,1000.0,200.0,0.097,198.375,119.25,89.313,0.186,70.0,68.813,57.625,59.281,6.613,27.375,72.0,70.0,1000.0,200.0,0.034,200.0,76.5,75.313,0.0,69.688,69.938,56.781,61.781,18.688,24.813,72.0,70.0,1000.0,200.0,0.034,204.0,121.813,73.313,0.04,75.0,63.688,55.063,55.531,0.0,79.563,72.0,70.0,1000.0,200.0,0.817,987.5,74.313,74.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.296,-0.072,0.003,2.026,0.0,5.99,0.973,0.299,0.804,0.0,0.28,-0.0
9082007,748,1.0,1.0,1.0,1.0,100.0,34.263,100.0,100.0,100.0,1.0,1.0,962.526,302.108,0.637,11.446,0.0,80.0,55.0,1.4,1598.375,1614.294,1819.201,1494.739,55.09,60.812,67.508,60.259,52.495,1.383,2.131,0.33,68.762,55.074,91.809,57.124,63.085,60.495,136.285,112.028,136.256,33.097,54.652,36.881,-10.852,110.0,110.0,69.938,69.563,56.0,70.375,17.859,34.969,72.0,70.0,1000.0,200.0,0.1,197.625,119.438,89.313,0.176,69.875,68.813,57.625,59.281,6.652,27.578,72.0,70.0,1000.0,200.0,0.033,198.875,76.5,75.188,0.0,69.688,69.875,56.781,61.875,18.797,24.719,72.0,70.0,1000.0,200.0,0.034,204.625,122.0,73.938,0.04,74.188,63.781,55.281,55.531,0.0,77.5,72.0,70.0,1000.0,200.0,0.797,977.0,74.313,74.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,2.009,0.0,6.02,0.963,0.302,0.765,0.0,0.277,0.0
9082007,749,1.0,1.0,1.0,1.0,100.0,34.4,100.0,100.0,100.0,1.0,1.0,975.407,299.766,0.606,11.46,0.0,80.0,55.0,1.4,1571.375,1631.289,1800.737,1502.497,55.09,60.812,67.616,60.369,52.386,1.383,2.152,0.33,68.838,55.079,91.642,57.039,63.085,60.495,136.432,112.134,135.961,33.024,54.547,36.881,-10.852,110.0,110.0,70.063,69.563,56.0,70.5,14.078,34.094,72.0,70.0,1000.0,200.0,0.106,205.0,119.688,89.563,0.182,69.875,68.938,57.625,59.281,6.699,27.75,72.0,70.0,1000.0,200.0,0.033,198.5,76.5,75.188,0.0,69.688,69.938,56.781,61.969,18.891,24.438,72.0,70.0,1000.0,200.0,0.035,206.5,121.938,74.25,0.0,73.625,63.688,55.063,55.531,0.0,76.375,72.0,70.0,1000.0,200.0,0.792,972.5,74.188,74.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.012,2.054,0.0,6.144,0.975,0.3,0.791,0.0,0.0,-0.0
9082007,750,1.0,1.0,1.0,1.0,100.0,34.536,100.0,100.0,100.0,1.0,1.0,959.013,303.279,0.543,11.534,0.0,80.0,55.0,1.4,1559.0,1622.789,1811.814,1524.252,55.09,60.919,67.508,60.479,52.386,1.356,2.159,0.334,68.92,55.059,91.725,57.068,63.085,60.71,136.58,112.241,135.739,33.024,54.442,36.881,-10.852,110.0,110.0,70.063,69.688,55.906,70.438,14.07,35.375,72.0,70.0,1000.0,200.0,0.098,195.5,119.5,89.313,0.175,69.875,69.125,57.625,59.281,6.742,27.953,72.0,70.0,1000.0,200.0,0.032,197.875,76.25,75.188,0.0,69.938,70.063,56.781,61.781,18.953,24.438,72.0,70.0,1000.0,200.0,0.036,204.75,120.75,74.125,0.0,73.438,63.781,55.063,55.531,0.0,77.0,72.0,70.0,1000.0,200.0,0.786,969.0,74.188,74.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.019,2.077,0.0,6.184,0.959,0.303,0.763,0.0,0.0,-0.0
9082007,751,1.0,1.0,1.0,1.0,100.0,34.635,100.0,100.0,100.0,1.0,1.0,978.92,302.108,0.511,11.505,0.0,80.0,55.0,1.4,1559.0,1641.211,1819.201,1532.034,55.09,61.027,67.508,60.479,52.386,1.391,2.141,0.326,69.087,55.099,91.697,57.152,63.085,60.71,136.875,112.241,135.518,32.951,54.547,36.954,-10.867,110.0,110.0,70.063,69.688,56.0,70.438,14.055,34.031,72.0,70.0,1000.0,200.0,0.107,205.875,119.688,89.688,0.194,69.75,68.938,57.5,59.156,6.793,26.609,72.0,70.0,1000.0,200.0,0.037,206.5,76.25,75.188,0.0,69.688,69.938,56.781,61.313,10.523,24.281,72.0,70.0,1000.0,200.0,0.035,206.875,119.625,73.938,0.0,73.313,63.688,55.281,55.531,0.0,76.563,72.0,70.0,1000.0,200.0,0.78,965.5,74.188,74.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.296,0.001,0.028,2.133,0.0,6.402,0.979,0.302,0.84,0.0,0.0,-0.0
9082007,752,1.0,1.0,1.0,1.0,100.0,34.751,100.0,100.0,100.0,1.0,1.0,969.552,303.279,0.479,11.475,0.0,80.0,55.0,1.4,1572.125,1632.706,1813.661,1522.696,55.09,61.027,67.616,60.479,52.277,1.383,2.17,0.334,68.982,55.211,91.503,57.096,63.085,60.71,137.022,112.134,135.296,32.951,54.442,36.881,-10.852,110.0,110.0,70.063,69.813,56.0,70.5,14.031,35.531,72.0,70.0,1000.0,200.0,0.098,195.25,119.813,89.313,0.182,69.75,68.813,57.5,59.281,6.855,27.422,72.0,70.0,1000.0,200.0,0.033,199.625,76.25,75.188,0.0,69.938,69.938,56.781,60.656,10.57,24.375,72.0,70.0,1000.0,200.0,0.036,206.0,117.938,73.938,0.0,73.188,63.781,54.969,55.438,0.0,77.125,72.0,70.0,1000.0,200.0,0.789,971.5,74.063,74.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.033,2.098,0.0,6.269,0.97,0.303,0.801,0.0,0.0,-0.001
9082007,753,1.0,1.0,1.0,1.0,100.0,34.81,100.0,100.0,100.0,1.0,1.0,956.672,302.108,0.68,11.46,0.0,80.0,55.0,1.4,1569.875,1597.319,1793.355,1479.244,54.983,61.027,67.616,60.589,52.168,1.387,2.063,0.323,68.989,55.187,91.475,57.011,63.085,60.817,137.391,112.241,135.223,32.951,54.442,36.881,-10.852,110.0,110.0,70.063,69.813,55.906,70.375,14.016,34.625,72.0,70.0,1000.0,200.0,0.104,200.25,119.5,89.313,0.184,69.875,68.813,57.625,59.281,6.898,27.438,72.0,70.0,1000.0,200.0,0.033,200.375,76.25,75.188,0.0,69.688,69.938,56.781,60.063,10.672,24.672,72.0,70.0,1000.0,200.0,0.036,203.375,116.188,73.875,0.0,72.75,63.969,54.969,55.438,0.0,76.25,72.0,70.0,1000.0,200.0,0.774,962.0,74.063,74.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.296,-0.072,0.059,2.096,0.0,6.26,0.957,0.302,0.802,0.0,0.0,-0.0
