DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9082007,754,1.0,1.0,1.0,1.0,100.0,34.567,100.0,100.0,100.0,1.0,1.0,966.039,300.937,0.764,11.416,0.0,80.0,55.0,1.4,1567.125,1618.541,1802.583,1507.154,54.983,61.134,67.616,60.589,52.168,1.391,2.134,0.326,68.995,55.185,91.558,56.927,63.493,60.924,137.465,112.347,135.518,32.879,54.337,36.881,-10.852,110.0,110.0,70.188,69.688,55.906,70.125,13.984,34.531,72.0,70.0,1000.0,200.0,0.103,202.625,119.688,89.063,0.15,69.875,68.938,57.5,59.156,6.953,27.563,72.0,70.0,1000.0,200.0,0.033,199.5,76.25,75.188,0.0,69.688,69.625,56.781,59.656,19.25,24.953,72.0,70.0,1000.0,200.0,0.035,201.0,114.375,73.938,0.0,72.875,63.875,54.969,55.438,0.0,76.188,72.0,70.0,1000.0,200.0,0.778,967.5,74.063,74.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.059,2.129,0.0,6.351,0.966,0.301,0.663,0.0,0.0,-0.0
9082007,755,1.0,1.0,1.0,1.0,100.0,34.54,100.0,100.0,100.0,1.0,1.0,960.184,302.108,0.785,11.431,0.0,80.0,55.0,1.4,1567.125,1610.049,1806.275,1500.945,54.983,61.241,67.508,60.699,52.168,1.368,2.156,0.326,69.036,55.263,91.586,57.039,63.493,61.138,137.465,112.347,135.961,33.024,54.442,36.954,-10.867,110.0,110.0,70.063,69.563,55.906,69.875,13.961,35.25,72.0,70.0,1000.0,200.0,0.099,196.5,119.438,87.938,0.151,69.875,68.813,57.5,59.156,7.004,27.766,72.0,70.0,1000.0,200.0,0.033,198.25,76.188,75.188,0.0,69.688,69.563,56.688,59.469,19.359,25.391,72.0,70.0,1000.0,200.0,0.033,197.75,113.0,73.938,0.0,72.688,63.781,54.969,55.438,0.0,75.563,72.0,70.0,1000.0,200.0,0.787,969.0,74.0,74.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.047,2.097,0.0,6.244,0.96,0.302,0.687,0.0,0.0,-0.001
9082007,756,1.0,1.0,1.0,1.0,100.0,34.785,100.0,100.0,100.0,1.0,1.0,967.21,304.45,0.796,11.519,0.0,80.0,55.0,1.4,1565.875,1615.71,1811.814,1497.841,55.09,61.563,67.508,60.918,52.386,1.391,2.149,0.33,69.044,55.22,91.892,57.124,63.493,61.353,137.243,112.347,136.256,33.024,54.547,36.954,-10.852,110.0,110.0,70.063,69.688,56.0,69.75,13.945,33.844,72.0,70.0,1000.0,200.0,0.109,206.25,119.5,87.563,0.155,69.875,68.813,57.5,59.156,7.059,27.938,72.0,70.0,1000.0,200.0,0.033,198.5,76.25,75.188,0.0,69.625,69.438,56.688,59.25,19.469,25.547,72.0,70.0,1000.0,200.0,0.033,196.5,111.938,73.938,0.0,72.438,63.781,55.063,55.438,0.0,75.563,72.0,70.0,1000.0,200.0,0.787,970.5,74.0,74.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.032,2.103,0.0,6.292,0.967,0.304,0.715,0.0,0.0,-0.0
9082007,757,1.0,1.0,1.0,1.0,100.0,34.884,100.0,100.0,100.0,1.0,1.0,957.843,302.108,0.785,11.431,0.0,80.0,55.0,1.4,1570.375,1569.072,1800.737,1477.696,55.196,61.563,67.508,61.028,52.495,1.36,2.163,0.326,69.137,55.228,91.753,57.208,63.493,61.353,136.948,112.454,136.478,33.024,54.757,37.1,-10.852,110.0,110.0,70.063,69.563,56.0,69.75,13.922,35.063,72.0,70.0,1000.0,200.0,0.099,198.875,119.688,87.313,0.154,69.875,68.75,57.5,59.156,10.906,27.563,72.0,70.0,1000.0,200.0,0.033,202.375,76.188,75.188,0.0,69.625,69.563,56.781,58.906,21.422,26.063,72.0,70.0,1000.0,200.0,0.032,192.875,110.938,73.938,0.0,72.438,63.875,55.063,55.438,0.0,76.625,72.0,70.0,1000.0,200.0,0.76,953.0,74.0,74.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.015,2.144,0.0,6.476,0.958,0.302,0.72,0.0,0.0,-0.0
9082007,758,1.0,1.0,1.0,1.0,100.0,35.281,100.0,100.0,100.0,1.0,1.0,962.526,304.45,0.743,11.431,0.0,80.0,55.0,1.4,1570.375,1595.906,1813.661,1497.841,55.196,61.671,67.508,61.138,52.495,1.383,2.173,0.334,69.123,55.324,91.67,57.18,63.493,61.46,136.653,112.667,136.478,33.024,54.547,37.173,-10.852,110.0,110.0,70.063,69.563,55.906,69.563,10.117,34.844,72.0,70.0,1000.0,200.0,0.102,198.375,119.438,87.313,0.158,69.75,68.75,57.625,59.156,10.984,27.313,72.0,70.0,1000.0,200.0,0.034,200.875,76.25,75.0,0.0,69.5,69.438,56.781,58.906,21.563,26.125,72.0,70.0,1000.0,200.0,0.031,192.875,111.188,74.25,0.013,72.438,63.781,55.281,55.531,0.0,74.875,72.0,70.0,1000.0,200.0,0.787,970.5,73.813,74.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.005,2.204,0.0,6.592,0.963,0.304,0.733,0.0,0.069,-0.001
9082007,759,1.0,1.0,1.0,1.0,100.0,35.448,100.0,100.0,100.0,1.0,1.0,982.433,303.279,0.711,11.416,0.0,80.0,55.0,1.4,1570.0,1594.492,1798.891,1507.154,55.196,61.778,67.508,61.248,52.386,1.398,2.159,0.334,69.124,55.299,91.614,57.293,63.934,61.567,136.506,112.454,136.256,32.951,54.652,37.173,-10.852,110.0,110.0,70.063,69.563,55.906,69.75,13.875,34.906,72.0,70.0,1000.0,200.0,0.1,200.75,119.25,87.313,0.15,69.75,68.75,57.5,59.156,11.078,27.578,72.0,70.0,1000.0,200.0,0.033,199.0,76.25,75.188,0.0,69.625,69.438,56.781,58.844,25.609,25.594,72.0,70.0,1000.0,200.0,0.031,198.375,111.875,74.5,0.013,72.438,63.688,55.063,55.531,0.0,76.438,72.0,70.0,1000.0,200.0,0.77,964.0,73.75,74.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.007,2.221,0.0,6.7,0.982,0.303,0.692,0.0,0.07,-0.001
9082007,800,1.0,1.0,1.0,1.0,100.0,35.314,100.0,100.0,100.0,1.0,1.0,966.039,304.45,0.659,11.446,0.0,80.0,55.0,1.4,1578.25,1611.464,1800.737,1502.497,55.09,61.886,67.508,61.357,52.386,1.406,2.163,0.334,69.136,55.3,91.586,57.265,63.934,61.674,136.58,112.667,136.109,33.097,54.652,37.246,-10.867,110.0,110.0,70.063,69.563,56.0,69.75,13.867,35.031,72.0,70.0,1000.0,200.0,0.101,197.625,119.438,87.438,0.167,69.75,68.625,57.5,59.156,11.164,27.594,72.0,70.0,1000.0,200.0,0.033,199.125,76.188,75.0,0.0,69.5,69.438,56.781,58.906,25.781,25.234,72.0,70.0,1000.0,200.0,0.032,201.125,111.938,74.75,0.013,72.438,63.688,55.063,55.438,0.0,76.688,72.0,70.0,1000.0,200.0,0.796,973.0,73.75,73.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.013,2.203,0.0,6.601,0.966,0.304,0.771,0.0,0.07,-0.0
9082007,801,1.0,1.0,1.0,1.0,100.0,35.167,100.0,100.0,100.0,1.0,1.0,996.484,303.279,0.616,11.431,0.0,80.0,55.0,1.4,1573.5,1628.455,1811.814,1536.707,54.983,61.886,67.508,61.357,52.168,1.353,2.159,0.326,69.19,55.316,91.447,57.18,63.934,61.781,136.58,112.773,135.813,33.169,54.547,37.392,-10.852,110.0,110.0,70.188,70.313,56.0,69.625,13.852,34.188,72.0,70.0,1000.0,200.0,0.106,204.75,119.5,87.875,0.174,69.75,68.75,57.5,59.156,11.234,27.719,72.0,70.0,1000.0,200.0,0.033,198.5,76.188,75.0,0.0,69.5,69.438,56.688,59.0,25.922,25.344,72.0,70.0,1000.0,200.0,0.032,200.25,112.438,74.125,0.066,72.688,63.688,54.969,55.438,0.0,77.063,72.0,70.0,1000.0,200.0,0.806,983.5,73.75,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.884,12.864,11.973,12.532,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,0.0,113.625,541.5,534.5,230.0,-0.072,539.5,531.5,0.001,0.02,2.258,0.0,6.71,0.996,0.303,0.794,0.0,0.366,-0.0
9082007,802,1.0,1.0,1.0,1.0,100.0,35.17,100.0,100.0,100.0,1.0,1.0,980.091,304.45,0.564,11.401,0.0,80.0,55.0,1.4,1590.125,1624.205,1809.968,1510.26,54.983,61.993,67.616,61.467,52.168,1.41,2.184,0.337,69.188,55.353,91.419,56.73,63.934,61.889,136.875,112.773,135.666,33.097,54.547,37.392,-10.852,110.0,110.0,70.063,71.313,55.906,69.875,13.844,35.25,72.0,70.0,1000.0,200.0,0.099,196.25,119.5,88.063,0.168,70.0,69.813,57.5,59.156,3.75,27.719,72.0,70.0,1000.0,200.0,0.033,199.25,76.188,75.0,0.0,69.688,71.063,56.688,59.844,22.156,25.234,72.0,70.0,1000.0,200.0,0.032,201.0,117.125,67.688,0.066,72.75,64.188,54.969,55.375,0.0,78.063,72.0,70.0,1000.0,200.0,0.817,987.5,73.75,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.861,12.845,11.95,12.514,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.5,555.0,556.0,542.5,291.5,555.0,552.0,539.0,0.028,2.283,0.0,6.806,0.98,0.304,0.762,0.0,0.471,-0.0
9082007,803,1.0,1.0,1.0,1.0,100.0,35.15,100.0,100.0,100.0,1.0,1.0,989.458,304.45,0.522,11.431,0.0,80.0,55.0,1.4,1587.875,1636.958,1811.814,1528.92,54.983,62.1,68.159,61.577,52.277,1.379,2.149,0.334,69.247,55.381,91.586,55.828,63.934,61.996,136.948,112.773,135.518,33.242,54.547,37.464,-10.852,110.0,110.0,70.063,72.563,55.813,69.75,13.805,34.219,72.0,70.0,1000.0,200.0,0.108,202.75,119.5,88.5,0.15,70.125,71.0,57.281,59.156,0.0,27.828,72.0,70.0,1000.0,200.0,0.032,200.0,76.188,75.0,0.0,69.938,71.875,56.781,60.75,11.961,25.109,72.0,70.0,1000.0,200.0,0.033,202.0,119.813,65.875,0.018,73.063,64.75,55.063,55.438,0.0,78.813,72.0,70.0,1000.0,200.0,0.821,989.5,73.563,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.846,12.828,11.94,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,557.0,560.5,551.0,303.0,557.5,557.5,552.5,0.031,2.265,0.0,6.708,0.989,0.304,0.671,0.0,0.14,-0.001
9082007,804,1.0,1.0,1.0,1.0,100.0,35.139,100.0,100.0,100.0,1.0,1.0,1004.681,306.792,0.479,11.549,0.0,80.0,55.0,1.4,1589.125,1659.656,1819.201,1535.149,54.983,62.208,68.702,61.687,52.168,1.391,2.166,0.326,69.267,55.396,91.447,54.814,63.934,61.996,137.096,112.667,135.296,33.242,54.652,37.464,-10.852,110.0,110.0,70.188,73.438,55.906,69.563,9.961,34.5,72.0,70.0,1000.0,200.0,0.104,202.625,119.438,87.438,0.077,70.313,72.125,57.5,59.156,0.0,27.313,72.0,70.0,1000.0,200.0,0.034,200.5,76.188,75.0,0.0,70.063,72.563,56.688,61.188,6.355,25.156,72.0,70.0,1000.0,200.0,0.033,201.875,119.188,66.25,0.0,73.063,64.938,54.969,55.375,0.0,78.5,72.0,70.0,1000.0,200.0,0.829,995.5,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.851,12.829,11.937,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,556.0,560.5,552.5,307.25,556.5,557.5,555.0,0.035,2.277,0.0,6.777,1.005,0.307,0.356,0.0,0.0,-0.001
9082007,805,1.0,1.0,1.0,1.0,100.0,35.132,100.0,100.0,100.0,1.0,1.0,995.313,305.621,0.458,11.431,0.0,80.0,55.0,1.4,1589.125,1639.793,1809.968,1518.031,54.983,62.208,69.027,61.687,52.277,1.387,2.184,0.345,69.365,55.55,91.503,54.026,63.616,62.103,137.243,112.773,135.37,33.315,54.652,37.61,-10.852,110.0,110.0,70.5,73.938,55.813,67.75,0.331,35.25,72.0,70.0,1000.0,200.0,0.099,196.25,118.813,87.0,-0.023,70.563,72.688,57.281,59.156,0.0,27.781,72.0,70.0,1000.0,200.0,0.032,197.875,76.125,75.0,0.0,70.313,73.0,56.563,61.031,0.0,25.0,72.0,70.0,1000.0,200.0,0.033,202.5,118.313,66.563,0.0,73.188,65.0,54.969,55.438,0.0,78.313,72.0,70.0,1000.0,200.0,0.832,999.5,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.845,12.826,11.934,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,555.0,559.5,552.5,307.5,555.0,556.5,555.0,0.035,2.301,0.0,6.824,0.995,0.306,-0.106,0.0,0.0,-0.001
9082007,806,1.0,1.0,1.0,1.0,100.0,35.104,100.0,100.0,100.0,1.0,1.0,994.142,305.621,0.574,11.579,0.0,80.0,55.0,1.4,1600.875,1646.884,1817.354,1555.421,54.983,62.315,69.461,61.797,52.277,1.368,2.127,0.341,69.364,55.488,91.697,53.322,63.616,62.21,137.317,112.773,135.37,33.387,55.176,37.537,-10.852,110.0,110.0,70.688,73.875,55.906,64.188,0.0,34.063,72.0,70.0,1000.0,200.0,0.107,205.5,117.438,86.625,-0.026,70.75,72.875,57.281,59.156,0.0,27.828,72.0,70.0,1000.0,200.0,0.032,198.25,76.125,75.0,0.0,70.688,73.625,56.563,60.563,0.0,25.016,72.0,70.0,1000.0,200.0,0.033,202.5,117.188,66.813,0.0,73.25,65.313,54.969,55.438,0.0,78.188,72.0,70.0,1000.0,200.0,0.836,1000.0,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.846,12.829,11.935,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,553.5,557.5,552.0,307.25,554.0,555.0,554.5,0.046,2.205,0.0,6.679,0.994,0.306,-0.116,0.0,0.0,-0.001
9082007,807,1.0,1.0,1.0,1.0,100.0,35.408,100.0,100.0,100.0,1.0,1.0,999.997,306.792,0.68,11.416,0.0,80.0,55.0,1.4,1598.375,1645.465,1828.436,1547.619,55.09,62.422,69.787,61.906,52.495,1.406,2.17,0.337,69.457,55.504,91.753,53.012,63.616,62.317,137.391,112.773,135.518,33.533,54.757,37.756,-10.852,110.0,110.0,70.688,73.875,55.906,61.375,0.0,35.375,72.0,70.0,1000.0,200.0,0.099,195.625,116.438,86.125,-0.026,70.938,73.375,57.5,59.156,0.0,27.828,72.0,70.0,1000.0,200.0,0.033,198.875,76.125,74.875,0.0,70.875,74.0,56.688,60.063,0.0,24.609,72.0,70.0,1000.0,200.0,0.034,205.375,115.5,67.063,0.0,73.625,65.5,55.063,55.438,0.0,78.0,72.0,70.0,1000.0,200.0,0.838,1001.5,73.375,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.823,12.803,11.907,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,552.5,555.5,551.5,306.5,552.5,553.5,554.0,0.052,2.271,0.0,6.7,1.0,0.307,-0.114,0.0,0.0,-0.001
9082007,808,1.0,1.0,1.0,1.0,100.0,35.835,100.0,100.0,100.0,1.0,1.0,1001.168,306.792,0.732,11.401,0.0,80.0,55.0,1.4,1591.25,1655.398,1826.589,1560.105,55.196,62.53,70.004,62.016,52.603,1.375,2.156,0.337,69.515,55.531,91.836,52.786,63.616,62.425,137.17,113.092,135.961,33.533,54.966,37.902,-10.867,110.0,110.0,70.688,73.188,56.0,59.688,0.0,34.844,72.0,70.0,1000.0,200.0,0.103,198.625,115.5,85.938,-0.026,71.063,73.938,57.5,59.156,0.0,26.297,72.0,70.0,1000.0,200.0,0.036,210.625,76.125,74.875,0.0,71.188,74.313,56.688,59.531,0.0,24.484,72.0,70.0,1000.0,200.0,0.035,206.375,113.75,67.125,0.0,73.813,65.75,55.063,55.438,0.0,79.625,72.0,70.0,1000.0,200.0,0.822,990.5,73.375,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.815,12.793,11.897,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,551.0,554.0,550.5,306.5,549.0,552.0,553.0,0.037,2.324,0.0,6.923,1.001,0.307,-0.111,0.0,0.0,-0.001
9082007,809,1.0,1.0,1.0,1.0,100.0,36.301,100.0,100.0,100.0,1.0,1.0,1010.536,306.792,0.743,11.49,0.0,80.0,55.0,1.4,1591.25,1651.14,1833.979,1546.059,55.303,62.637,70.113,62.126,52.603,1.391,2.166,0.337,69.482,55.567,91.809,52.589,63.616,62.532,136.948,112.879,136.256,33.678,54.966,38.048,-10.852,110.0,110.0,70.688,73.438,56.0,58.906,0.0,34.781,72.0,70.0,1000.0,200.0,0.102,201.125,114.5,85.625,-0.026,71.375,74.063,57.281,59.063,0.0,27.531,72.0,70.0,1000.0,200.0,0.033,199.0,76.125,74.875,0.0,71.313,74.563,56.688,59.344,0.0,24.641,72.0,70.0,1000.0,200.0,0.034,205.125,112.375,67.375,0.0,73.938,66.063,55.063,55.531,0.0,79.375,72.0,70.0,1000.0,200.0,0.829,994.5,73.375,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.809,12.792,11.89,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,550.0,552.0,549.5,306.5,550.0,550.0,552.0,0.021,2.359,0.0,6.978,1.011,0.307,-0.109,0.0,0.0,-0.001
9082007,810,1.0,1.0,1.0,1.0,100.0,36.323,100.0,100.0,100.0,1.0,1.0,994.142,306.792,0.764,11.401,0.0,80.0,55.0,1.4,1603.125,1645.465,1826.589,1541.382,55.196,62.744,70.33,62.236,52.603,1.391,2.166,0.319,69.463,55.57,91.67,52.336,64.362,62.532,136.506,112.879,136.256,33.751,55.071,38.339,-10.852,110.0,110.0,70.688,73.375,56.0,58.375,0.0,35.125,72.0,70.0,1000.0,200.0,0.1,197.0,113.688,85.125,-0.026,71.438,74.25,57.5,59.156,0.0,27.625,72.0,70.0,1000.0,200.0,0.033,198.75,76.125,74.875,0.0,71.375,74.75,56.781,59.0,0.0,24.469,72.0,70.0,1000.0,200.0,0.035,206.5,111.063,67.438,0.0,73.938,66.313,55.281,55.531,0.0,78.438,72.0,70.0,1000.0,200.0,0.839,1002.0,73.313,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.828,12.803,11.902,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,548.0,550.5,548.5,306.5,547.0,548.5,550.5,0.008,2.453,0.0,7.269,0.994,0.307,-0.107,0.0,0.0,-0.001
9082007,811,1.0,1.0,1.0,1.0,100.0,36.528,100.0,100.0,100.0,1.0,1.0,998.826,306.792,0.743,11.416,0.0,80.0,55.0,1.4,1594.0,1656.817,1824.742,1544.5,55.196,62.637,70.547,62.236,52.386,1.368,2.17,0.326,69.509,55.593,91.392,51.998,64.362,62.425,136.285,112.986,136.109,33.751,54.966,38.412,-10.852,110.0,110.0,70.688,73.438,56.0,57.906,0.0,34.406,72.0,70.0,1000.0,200.0,0.105,203.875,112.688,84.938,-0.026,71.438,74.563,57.5,59.156,0.0,27.781,72.0,70.0,1000.0,200.0,0.033,198.125,76.0,74.875,0.0,71.5,74.938,56.688,58.906,0.0,24.5,72.0,70.0,1000.0,200.0,0.035,206.25,109.563,67.688,0.0,73.938,66.5,55.063,55.438,0.0,79.25,72.0,70.0,1000.0,200.0,0.83,995.0,73.313,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.823,12.798,11.897,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,546.5,549.0,548.0,306.5,544.5,546.5,550.0,0.006,2.508,0.0,7.395,0.999,0.307,-0.104,0.0,0.0,-0.001
9082007,812,1.0,1.0,1.0,1.0,100.0,36.663,100.0,100.0,100.0,1.0,1.0,975.407,309.133,0.711,11.401,0.0,80.0,55.0,1.4,1590.5,1646.884,1835.827,1544.5,55.09,62.852,70.764,62.346,52.386,1.322,2.17,0.323,69.494,55.595,91.614,51.716,64.362,62.639,136.063,112.986,135.961,33.969,54.757,38.412,-10.852,110.0,110.0,70.688,73.375,55.906,57.656,0.0,35.344,72.0,70.0,1000.0,200.0,0.099,195.875,111.5,84.688,-0.026,71.688,74.813,57.5,59.156,0.0,27.766,72.0,70.0,1000.0,200.0,0.033,199.25,76.0,75.0,0.0,71.813,75.0,56.688,58.719,0.0,24.547,72.0,70.0,1000.0,200.0,0.035,206.25,108.563,67.813,0.0,74.188,66.313,55.063,55.438,0.0,78.813,72.0,70.0,1000.0,200.0,0.833,1000.0,73.188,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.802,12.775,11.879,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,545.5,547.5,547.0,306.25,543.5,545.0,549.0,0.003,2.437,0.0,7.039,0.975,0.309,-0.101,0.0,0.0,-0.001
9082007,813,1.0,1.0,1.0,1.0,100.0,36.529,100.0,100.0,100.0,1.0,1.0,990.629,306.792,0.68,11.46,0.0,80.0,55.0,1.4,1590.5,1632.706,1833.979,1539.823,55.09,62.852,70.764,62.346,52.277,1.36,2.205,0.334,69.576,55.641,91.531,51.519,64.362,62.639,135.916,112.986,135.666,34.041,54.966,38.704,-10.852,110.0,110.0,70.688,73.375,56.0,57.5,0.0,34.781,72.0,70.0,1000.0,200.0,0.103,199.25,110.75,84.375,-0.026,71.75,75.125,57.5,59.156,0.0,27.891,72.0,70.0,1000.0,200.0,0.033,199.0,76.0,74.875,0.0,71.813,75.188,56.688,58.719,0.0,24.141,72.0,70.0,1000.0,200.0,0.036,208.125,107.313,67.75,0.0,74.313,66.5,55.063,55.438,0.0,79.188,72.0,70.0,1000.0,200.0,0.828,998.5,73.188,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.805,12.784,11.879,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,544.5,546.0,546.5,306.0,542.0,544.0,548.0,0.007,2.554,0.0,7.426,0.991,0.307,-0.099,0.0,0.0,-0.001
9082007,814,1.0,1.0,1.0,1.0,100.0,36.627,100.0,100.0,100.0,1.0,1.0,998.826,306.792,0.659,11.46,0.0,80.0,55.0,1.4,1606.375,1645.465,1828.436,1547.619,55.09,62.852,70.872,62.346,52.168,1.379,2.188,0.319,69.55,55.641,91.447,51.378,64.362,62.639,135.842,112.986,135.37,34.187,54.862,38.704,-10.867,110.0,110.0,70.563,73.438,55.906,57.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.1,200.125,109.875,84.25,-0.026,71.938,75.125,57.5,59.156,0.0,27.984,72.0,70.0,1000.0,200.0,0.033,198.5,76.0,74.875,0.0,72.0,75.375,56.688,58.625,0.0,24.234,72.0,70.0,1000.0,200.0,0.035,207.375,106.313,67.938,0.0,74.313,66.625,55.063,55.438,0.0,78.875,72.0,70.0,1000.0,200.0,0.834,999.0,73.188,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.796,12.775,11.869,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,543.0,545.0,545.5,305.75,540.5,542.5,547.0,0.014,2.504,0.0,7.193,0.999,0.307,-0.096,0.0,0.0,-0.001
9082007,815,1.0,1.0,1.0,1.0,100.0,36.696,100.0,100.0,100.0,1.0,1.0,994.142,309.133,0.616,11.431,0.0,80.0,55.0,1.4,1602.5,1641.211,1833.979,1524.252,55.09,62.852,70.981,62.346,52.168,1.398,2.202,0.326,69.57,55.651,91.392,51.209,64.362,62.639,135.916,113.092,135.149,34.26,54.862,38.777,-10.852,110.0,110.0,70.688,73.438,55.906,57.313,0.0,35.094,72.0,70.0,1000.0,200.0,0.1,197.25,108.875,83.813,-0.026,72.0,75.375,57.281,59.156,0.0,28.094,72.0,70.0,1000.0,200.0,0.033,198.5,75.875,74.875,0.0,72.0,75.375,56.688,58.625,0.0,24.719,72.0,70.0,1000.0,200.0,0.036,202.25,105.313,68.0,0.0,74.5,66.813,54.969,55.438,0.0,78.313,72.0,70.0,1000.0,200.0,0.84,1003.5,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.804,12.796,11.887,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.0,543.0,545.0,305.25,540.0,541.5,546.5,0.021,2.506,0.0,7.174,0.994,0.309,-0.094,0.0,0.0,-0.002
9082007,816,1.0,1.0,1.0,1.0,100.0,36.218,100.0,100.0,100.0,1.0,1.0,990.629,306.792,0.574,11.401,0.0,80.0,55.0,1.4,1605.0,1645.465,1824.742,1547.619,54.876,62.852,71.089,62.346,52.059,1.41,2.195,0.337,69.652,55.677,91.253,51.012,64.472,62.639,136.063,113.092,135.001,34.332,54.652,38.923,-10.852,110.0,110.0,70.688,73.438,55.906,57.219,0.0,33.938,72.0,70.0,1000.0,200.0,0.107,206.375,108.063,83.625,-0.026,72.0,75.25,57.281,59.156,0.0,27.578,72.0,70.0,1000.0,200.0,0.034,200.5,76.0,74.875,0.0,72.0,75.438,56.563,58.438,0.0,25.063,72.0,70.0,1000.0,200.0,0.035,200.25,104.5,68.0,0.0,74.375,66.938,54.969,55.375,0.0,79.188,72.0,70.0,1000.0,200.0,0.828,996.0,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.8,12.779,11.876,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,541.0,542.0,544.5,305.25,538.0,540.0,545.5,0.027,2.576,0.0,7.273,0.991,0.307,-0.092,0.0,0.0,-0.002
9082007,817,1.0,1.0,1.0,1.0,100.0,36.125,100.0,100.0,100.0,1.0,1.0,1010.536,309.133,0.532,11.46,0.0,80.0,55.0,1.4,1605.0,1663.916,1837.674,1566.355,54.876,62.852,71.198,62.346,51.95,1.375,2.202,0.341,69.666,55.722,91.364,50.843,64.472,62.639,136.211,113.199,135.001,34.55,54.652,38.996,-10.867,110.0,110.0,70.688,73.188,55.906,57.063,0.0,35.406,72.0,70.0,1000.0,200.0,0.098,196.0,107.125,83.375,-0.026,72.125,75.438,57.281,59.156,0.0,26.875,72.0,70.0,1000.0,200.0,0.037,213.125,75.875,74.875,0.0,72.0,75.563,56.563,58.313,0.0,24.953,72.0,70.0,1000.0,200.0,0.035,201.125,103.563,68.0,0.0,74.5,67.063,54.906,55.375,0.0,78.625,72.0,70.0,1000.0,200.0,0.836,1001.0,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.799,12.779,11.871,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,540.0,541.0,544.5,305.0,538.0,539.0,545.0,0.028,2.535,0.0,7.079,1.011,0.309,-0.089,0.0,0.0,-0.002
9082007,818,1.0,1.0,1.0,1.0,100.0,35.999,100.0,100.0,100.0,1.0,1.0,1014.048,310.304,0.49,11.386,0.0,80.0,55.0,1.4,1606.75,1668.177,1837.674,1569.482,54.876,62.959,71.307,62.455,52.059,1.375,2.117,0.326,69.665,55.714,91.503,50.59,64.472,62.746,136.358,113.305,134.927,34.696,54.757,39.069,-10.852,110.0,110.0,70.688,73.688,55.813,57.0,0.0,34.344,72.0,70.0,1000.0,200.0,0.107,202.25,106.375,83.125,-0.026,72.188,75.75,57.281,59.063,0.0,27.234,72.0,70.0,1000.0,200.0,0.036,210.125,75.875,74.875,0.0,72.063,75.438,56.563,58.313,0.0,24.531,72.0,70.0,1000.0,200.0,0.037,210.0,102.75,68.313,0.0,74.5,67.063,54.906,55.375,0.0,78.938,72.0,70.0,1000.0,200.0,0.834,998.5,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.794,12.777,11.868,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,539.0,540.0,543.5,304.75,536.0,538.0,544.5,0.03,2.482,0.0,6.917,1.014,0.31,-0.088,0.0,0.0,-0.002
9082007,819,1.0,1.0,1.0,1.0,100.0,36.164,100.0,100.0,100.0,1.0,1.0,1003.51,309.133,0.448,11.386,0.0,80.0,55.0,1.4,1614.25,1655.398,1846.915,1552.299,54.983,62.959,71.198,62.565,52.277,1.383,2.205,0.323,69.657,55.728,91.67,50.505,64.472,62.853,136.358,112.986,134.779,34.768,54.966,39.142,-10.852,110.0,110.0,70.688,73.438,55.813,57.063,0.0,35.406,72.0,70.0,1000.0,200.0,0.098,197.125,105.438,83.0,-0.026,72.125,75.438,57.219,59.063,0.0,27.859,72.0,70.0,1000.0,200.0,0.037,210.75,75.875,74.813,0.0,72.25,75.563,56.563,58.25,0.0,24.703,72.0,70.0,1000.0,200.0,0.036,209.25,102.0,68.313,0.0,74.375,67.313,54.969,55.375,0.0,78.75,72.0,70.0,1000.0,200.0,0.839,999.0,73.0,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.784,12.772,11.856,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,537.5,538.5,543.5,304.75,535.5,537.0,544.0,0.03,2.466,0.0,6.919,1.004,0.309,-0.085,0.0,0.0,-0.001
9082007,820,1.0,1.0,1.0,1.0,100.0,36.458,100.0,100.0,100.0,1.0,1.0,998.826,310.304,0.416,11.372,0.0,80.0,55.0,1.4,1614.375,1668.177,1850.612,1558.544,55.09,63.174,71.415,62.675,52.495,1.372,2.195,0.326,69.686,55.741,91.892,50.477,64.472,62.96,136.358,112.986,134.853,34.841,55.071,39.287,-10.852,110.0,110.0,70.688,73.438,55.906,57.0,0.0,35.188,72.0,70.0,1000.0,200.0,0.1,196.75,104.563,82.625,-0.026,72.188,75.125,57.281,59.063,0.0,27.375,72.0,70.0,1000.0,200.0,0.039,216.0,75.875,74.875,0.0,72.375,75.75,56.563,58.25,0.0,25.313,72.0,70.0,1000.0,200.0,0.04,217.75,101.313,68.438,0.0,74.375,67.25,55.063,55.438,0.0,79.188,72.0,70.0,1000.0,200.0,0.827,996.5,72.875,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.762,11.856,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,537.0,537.5,543.0,304.5,534.0,536.5,543.0,0.027,2.499,0.0,7.024,0.999,0.31,-0.083,0.0,0.0,-0.002
9082007,821,1.0,1.0,1.0,1.0,100.0,36.877,100.0,100.0,100.0,1.0,1.0,1018.732,311.475,0.374,11.386,0.0,80.0,55.0,1.4,1614.375,1673.86,1852.461,1569.482,55.09,63.174,71.524,62.675,52.495,1.375,2.244,0.323,69.757,55.791,91.725,50.449,64.245,62.96,136.506,113.199,134.853,34.986,55.176,39.433,-10.867,110.0,110.0,70.75,73.688,56.219,57.0,0.0,33.969,72.0,70.0,1000.0,200.0,0.107,205.75,104.0,82.438,-0.026,72.188,75.125,57.5,59.063,0.0,28.516,72.0,70.0,1000.0,200.0,0.039,216.125,75.875,74.875,0.0,72.25,75.438,56.688,58.125,0.0,26.0,72.0,70.0,1000.0,200.0,0.039,216.125,100.563,68.438,0.0,74.375,67.25,55.281,55.531,0.0,79.5,72.0,70.0,1000.0,200.0,0.828,997.5,72.875,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.767,12.757,11.849,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.5,536.5,542.5,304.25,532.5,535.5,542.5,0.027,2.508,0.0,7.034,1.019,0.311,-0.081,0.0,0.0,-0.002
9082007,822,1.0,1.0,1.0,1.0,100.0,36.819,100.0,100.0,100.0,1.0,1.0,1023.416,309.133,0.321,11.342,0.0,80.0,55.0,1.4,1632.5,1683.811,1854.31,1567.918,55.09,63.174,71.524,62.675,52.386,1.379,2.205,0.315,69.805,55.841,91.614,50.449,64.245,62.96,136.358,113.199,134.779,34.986,55.071,39.506,-10.867,110.0,110.0,70.75,73.375,55.906,57.0,0.0,35.375,72.0,70.0,1000.0,200.0,0.097,196.5,103.188,82.313,-0.026,72.313,75.438,57.281,59.063,0.0,28.094,72.0,70.0,1000.0,200.0,0.041,225.875,75.875,74.813,0.0,72.375,75.75,56.563,58.25,0.0,27.359,72.0,70.0,1000.0,200.0,0.039,215.625,99.875,68.563,0.0,74.5,67.375,55.063,55.531,0.0,78.688,72.0,70.0,1000.0,200.0,0.84,1003.0,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.758,12.746,11.847,12.42,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,536.5,542.0,304.25,532.0,535.0,542.5,0.022,2.552,0.0,7.122,1.023,0.309,-0.079,0.0,0.0,-0.002
9082007,823,1.0,1.0,1.0,1.0,100.0,37.19,100.0,100.0,100.0,1.0,1.0,1014.048,310.304,0.3,11.46,0.0,80.0,55.0,1.4,1654.75,1661.076,1848.764,1560.105,55.196,63.281,71.524,62.785,52.495,1.406,2.188,0.334,69.88,55.898,91.725,50.364,64.245,63.068,136.211,113.199,134.706,35.059,55.176,39.579,-10.852,110.0,110.0,70.75,73.938,55.906,57.0,0.0,34.625,72.0,70.0,1000.0,200.0,0.104,199.75,102.313,81.938,-0.026,72.313,75.25,57.281,58.844,0.0,28.813,72.0,70.0,1000.0,200.0,0.04,224.125,75.875,74.875,0.0,72.5,75.563,56.688,58.125,0.0,27.547,72.0,70.0,1000.0,200.0,0.041,220.0,99.25,68.625,0.0,74.5,67.313,55.281,55.531,0.0,78.688,72.0,70.0,1000.0,200.0,0.838,1001.5,72.875,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.747,11.852,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,535.0,542.0,304.25,530.5,534.0,542.0,0.02,2.575,0.0,7.196,1.014,0.31,-0.077,0.0,0.0,-0.002
9082007,824,1.0,1.0,1.0,1.0,100.0,37.395,100.0,100.0,100.0,1.0,1.0,1045.664,312.646,0.269,11.416,0.0,80.0,55.0,1.4,1648.25,1698.039,1858.007,1603.947,55.09,63.281,71.632,62.785,52.386,1.368,2.237,0.326,69.959,55.986,91.503,50.308,64.245,63.068,136.211,113.199,134.632,35.132,55.176,39.725,-10.867,110.0,110.0,71.0,73.438,55.906,56.906,0.0,34.813,72.0,70.0,1000.0,200.0,0.101,200.75,101.688,81.813,-0.026,72.313,75.125,57.219,58.844,0.0,27.578,72.0,70.0,1000.0,200.0,0.046,234.0,75.875,74.813,0.0,72.5,75.75,56.563,58.125,0.0,26.328,72.0,70.0,1000.0,200.0,0.045,234.5,98.5,68.813,0.0,74.625,67.5,55.063,55.531,0.0,80.5,72.0,70.0,1000.0,200.0,0.821,991.5,72.875,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.755,12.739,11.835,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.0,534.5,542.0,304.0,530.0,533.0,541.5,0.018,2.616,0.0,7.284,1.046,0.313,-0.075,0.0,0.0,-0.002
9082007,825,1.0,1.0,1.0,1.0,100.0,37.306,100.0,100.0,100.0,1.0,1.0,1029.271,311.475,0.226,11.505,0.0,80.0,55.0,1.4,1661.625,1690.923,1863.555,1608.656,55.09,63.389,71.741,63.004,52.277,1.353,2.216,0.326,70.056,56.056,91.419,50.308,64.245,63.175,135.916,113.199,134.484,35.204,55.071,39.944,-10.852,110.0,110.0,71.0,73.875,55.906,56.906,0.0,35.406,72.0,70.0,1000.0,200.0,0.098,195.125,100.938,81.5,-0.026,72.563,75.125,57.281,58.844,0.0,28.594,72.0,70.0,1000.0,200.0,0.043,230.75,75.625,74.813,0.0,72.5,75.75,56.563,58.125,0.0,27.109,72.0,70.0,1000.0,200.0,0.049,241.0,97.938,68.813,0.0,74.5,67.5,54.969,55.531,0.0,79.313,72.0,70.0,1000.0,200.0,0.837,1000.5,72.813,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.757,11.849,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.5,534.0,541.5,304.0,529.5,532.5,541.0,0.014,2.745,0.0,7.575,1.029,0.311,-0.073,0.0,0.0,-0.002
9082007,826,1.0,1.0,1.0,1.0,100.0,37.144,100.0,100.0,100.0,1.0,1.0,1055.032,316.159,0.184,11.446,0.0,80.0,55.0,1.4,1661.625,1720.831,1878.352,1618.084,54.983,63.281,71.741,62.785,52.168,1.36,2.212,0.334,70.249,56.101,91.308,50.167,63.811,63.068,135.99,113.199,134.41,35.495,54.966,40.089,-10.852,110.0,110.0,71.0,73.875,55.906,56.906,0.0,33.906,72.0,70.0,1000.0,200.0,0.108,204.625,100.188,81.5,-0.026,72.563,75.125,57.219,58.75,0.0,28.578,72.0,70.0,1000.0,200.0,0.051,249.25,75.625,74.875,0.0,72.5,75.563,56.469,58.031,0.0,28.297,72.0,70.0,1000.0,200.0,0.046,240.625,97.438,68.938,0.0,74.625,67.5,54.969,55.438,0.0,79.25,72.0,70.0,1000.0,200.0,0.836,1001.0,72.813,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.828,12.828,11.912,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,531.5,533.0,541.5,303.75,529.0,531.5,541.0,0.013,2.701,0.0,7.304,1.055,0.316,-0.071,0.0,0.0,-0.002
9082007,827,1.0,1.0,1.0,1.0,100.0,37.123,100.0,100.0,100.0,1.0,1.0,1067.912,313.817,0.163,11.46,0.0,80.0,55.0,1.4,1695.125,1739.375,1889.454,1646.427,54.983,63.281,71.741,62.895,52.168,1.349,2.244,0.345,70.408,56.203,91.447,49.942,63.811,63.175,135.621,113.199,134.263,35.64,54.966,40.162,-10.867,110.0,110.0,71.0,73.75,55.906,56.906,0.0,34.656,72.0,70.0,1000.0,200.0,0.102,201.25,99.75,81.25,-0.026,72.563,75.125,57.219,58.75,0.0,29.547,72.0,70.0,1000.0,200.0,0.051,249.5,75.625,74.813,0.0,72.5,75.438,56.469,58.031,0.0,27.766,72.0,70.0,1000.0,200.0,0.05,250.625,96.813,68.938,0.0,74.5,67.688,54.969,55.438,0.0,79.125,72.0,70.0,1000.0,200.0,0.837,1001.5,72.813,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.83,12.826,11.914,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,530.5,532.5,541.0,303.75,527.0,531.0,540.5,0.01,2.681,0.0,7.198,1.068,0.314,-0.07,0.0,0.0,-0.003
9082007,828,1.0,1.0,1.0,1.0,100.0,37.105,100.0,100.0,100.0,1.0,1.0,1067.912,319.672,0.132,11.46,0.0,80.0,55.0,1.4,1701.125,1737.948,1887.603,1638.545,54.983,63.389,71.849,62.895,52.168,1.368,2.255,0.352,70.558,56.461,91.558,49.829,63.811,63.175,135.621,113.199,134.115,35.859,54.966,40.381,-10.852,110.0,110.0,71.0,74.063,55.813,56.688,0.0,35.313,72.0,70.0,1000.0,200.0,0.099,195.375,99.0,81.063,-0.026,72.563,75.063,57.219,58.75,0.0,29.672,72.0,70.0,1000.0,200.0,0.054,254.375,75.875,74.813,0.0,72.5,75.438,56.469,57.844,0.0,27.359,72.0,70.0,1000.0,200.0,0.055,258.75,96.375,69.0,-0.001,74.5,67.875,55.063,55.438,0.0,79.0,72.0,70.0,1000.0,200.0,0.837,1003.0,72.813,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.842,12.833,11.912,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,530.0,532.0,541.0,303.75,528.0,530.5,540.5,0.009,2.712,0.0,7.197,1.068,0.32,-0.068,0.0,-0.004,-0.002
9082007,829,1.0,1.0,1.0,1.0,100.0,37.388,100.0,100.0,100.0,1.0,1.0,1074.938,319.672,0.132,11.416,0.0,80.0,55.0,1.4,1705.75,1737.948,1893.155,1630.67,55.09,63.389,71.849,63.004,52.386,1.383,2.173,0.33,70.639,56.454,91.67,49.885,63.811,63.282,135.399,113.199,133.893,35.931,55.176,40.527,-10.867,110.0,110.0,71.0,73.875,55.906,56.906,0.0,34.281,72.0,70.0,1000.0,200.0,0.106,201.375,98.375,80.688,-0.026,72.563,75.063,57.219,58.75,0.0,30.688,72.0,70.0,1000.0,200.0,0.054,253.875,75.625,74.813,0.0,72.688,75.438,56.563,57.844,0.0,28.234,72.0,70.0,1000.0,200.0,0.059,263.5,95.75,69.125,-0.001,74.375,67.5,55.063,55.438,0.0,79.938,72.0,70.0,1000.0,200.0,0.825,995.0,72.813,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.845,12.833,11.92,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,529.0,531.5,540.5,303.5,527.0,530.0,540.0,0.009,2.726,0.0,7.287,1.075,0.32,-0.067,0.0,-0.004,-0.002
9082007,830,1.0,1.0,1.0,1.0,100.0,37.75,100.0,100.0,100.0,1.0,1.0,1101.87,323.185,0.342,11.519,0.0,80.0,55.0,1.4,1710.5,1767.949,1902.41,1676.446,55.196,63.496,71.849,63.114,52.386,1.341,2.276,0.337,70.864,56.522,91.614,49.857,63.811,63.282,135.252,113.092,133.746,36.077,55.281,40.673,-10.852,110.0,110.0,71.063,74.375,56.0,57.0,0.0,34.438,72.0,70.0,1000.0,200.0,0.104,202.375,97.875,80.625,-0.026,72.563,74.813,57.219,58.688,0.0,29.891,72.0,70.0,1000.0,200.0,0.059,268.25,75.625,74.813,0.0,72.625,75.313,56.469,57.688,0.0,28.109,72.0,70.0,1000.0,200.0,0.062,271.5,95.438,69.125,-0.001,74.5,67.688,55.281,55.531,0.0,80.063,72.0,70.0,1000.0,200.0,0.828,995.0,72.813,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.837,12.826,11.907,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,529.0,531.0,540.5,303.75,527.0,529.0,539.5,0.023,2.757,0.0,7.352,1.102,0.323,-0.065,0.0,-0.004,-0.002
9082007,831,1.0,1.0,1.0,1.0,100.0,38.235,100.0,100.0,100.0,1.0,1.0,1096.015,322.014,0.395,11.475,0.0,80.0,55.0,1.4,1710.5,1760.801,1904.261,1660.634,55.303,63.603,71.849,63.114,52.712,1.356,2.276,0.33,70.981,56.659,91.948,49.942,64.161,63.496,134.957,113.092,133.376,36.077,55.491,40.819,-10.852,110.0,110.0,71.0,73.875,56.219,56.906,0.0,35.563,72.0,70.0,1000.0,200.0,0.096,194.125,97.25,80.5,-0.026,72.563,74.813,57.219,58.688,0.0,30.469,72.0,70.0,1000.0,200.0,0.06,269.5,75.625,74.875,0.0,72.625,75.0,56.563,57.844,0.0,28.438,72.0,70.0,1000.0,200.0,0.064,276.0,94.938,69.188,-0.001,74.5,68.0,55.344,55.813,0.0,79.875,72.0,70.0,1000.0,200.0,0.831,998.0,72.688,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.828,12.812,11.892,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,528.5,530.5,540.0,303.5,526.5,528.5,539.5,0.029,2.803,0.0,7.557,1.096,0.322,-0.063,0.0,-0.004,-0.002
9082007,832,1.0,1.0,1.0,1.0,100.0,38.615,100.0,100.0,100.0,1.0,1.0,1107.725,326.698,0.416,11.446,0.0,80.0,55.0,1.4,1739.75,1779.395,1909.816,1668.536,55.303,63.711,71.958,63.224,52.603,1.364,2.28,0.345,71.162,56.803,91.475,49.998,64.161,63.496,134.883,113.092,133.598,36.295,55.806,41.256,-10.852,110.0,110.0,71.063,73.875,56.219,56.906,0.0,35.0,72.0,70.0,1000.0,200.0,0.101,197.0,96.75,80.188,-0.026,72.563,74.75,57.219,58.688,0.0,30.766,72.0,70.0,1000.0,200.0,0.062,272.5,75.625,74.875,0.0,72.625,75.188,56.563,57.688,0.0,28.766,72.0,70.0,1000.0,200.0,0.067,281.0,94.313,69.188,-0.001,74.375,67.875,55.344,55.813,0.0,79.688,72.0,70.0,1000.0,200.0,0.837,1000.0,72.688,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.821,12.805,11.894,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,528.0,530.0,540.0,303.25,525.5,528.5,539.5,0.025,2.91,0.0,7.885,1.108,0.327,-0.063,0.0,-0.004,-0.002
9082007,833,1.0,1.0,1.0,1.0,100.0,38.947,100.0,100.0,100.0,1.0,1.0,1117.093,327.869,0.437,11.431,0.0,80.0,55.0,1.4,1739.375,1787.984,1913.519,1687.532,55.303,63.711,71.958,63.224,52.495,1.364,2.262,0.326,71.278,56.923,91.558,50.054,64.161,63.496,134.736,113.092,133.82,36.513,55.386,41.402,-10.852,110.0,110.0,71.188,74.438,56.219,56.906,0.0,34.063,72.0,70.0,1000.0,200.0,0.106,204.375,96.125,80.125,-0.026,72.563,74.688,57.219,58.688,0.0,31.766,72.0,70.0,1000.0,200.0,0.061,271.0,75.625,74.875,0.0,72.625,75.313,56.563,57.688,0.0,28.734,72.0,70.0,1000.0,200.0,0.069,289.25,93.938,69.438,-0.001,74.625,68.0,55.344,55.625,0.0,79.938,72.0,70.0,1000.0,200.0,0.833,998.0,72.688,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.817,12.815,11.907,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,527.5,529.5,540.0,303.5,524.5,528.0,539.0,0.018,2.961,0.0,7.76,1.117,0.328,-0.06,0.0,-0.004,-0.002
9082007,834,1.0,1.0,1.0,1.0,100.0,39.278,100.0,100.0,100.0,1.0,1.0,1126.46,325.527,0.448,11.431,0.0,80.0,55.0,1.4,1751.125,1803.745,1928.335,1698.632,55.303,63.711,71.958,63.334,52.495,1.345,2.305,0.345,71.43,57.026,91.419,49.857,64.161,63.603,134.588,113.092,133.893,36.658,55.491,41.694,-10.867,110.0,110.0,71.063,73.938,56.219,56.906,0.0,35.0,72.0,70.0,1000.0,200.0,0.098,198.625,95.563,80.0,-0.026,72.563,74.563,57.094,58.438,0.0,30.641,72.0,70.0,1000.0,200.0,0.068,287.0,75.625,74.875,0.0,72.625,75.188,56.563,57.688,0.0,28.953,72.0,70.0,1000.0,200.0,0.07,286.0,93.625,69.438,-0.001,74.625,68.25,55.344,55.625,0.0,80.0,72.0,70.0,1000.0,200.0,0.832,997.0,72.813,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.807,12.792,11.893,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,527.0,529.5,540.0,303.25,524.0,527.5,538.5,0.014,3.057,0.0,7.993,1.126,0.326,-0.059,0.0,-0.004,-0.002
9082007,835,1.0,1.0,1.0,1.0,100.0,39.376,100.0,100.0,100.0,1.0,1.0,1134.657,327.869,0.448,11.372,0.0,80.0,55.0,1.4,1756.125,1799.445,1922.778,1695.459,55.196,63.818,72.066,63.334,52.386,1.353,2.308,0.334,71.623,57.104,91.419,49.716,64.161,63.603,134.441,113.092,133.82,36.803,55.386,41.84,-10.852,110.0,110.0,71.188,74.25,56.0,56.906,0.0,34.656,72.0,70.0,1000.0,200.0,0.103,198.375,94.938,79.688,-0.026,72.313,74.688,57.094,58.563,0.0,31.469,72.0,70.0,1000.0,200.0,0.068,288.5,75.625,74.875,0.0,72.625,74.75,56.563,57.688,0.0,29.922,72.0,70.0,1000.0,200.0,0.071,293.25,93.125,69.5,-0.001,74.938,68.25,55.281,55.625,0.0,80.188,72.0,70.0,1000.0,200.0,0.833,997.0,72.688,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.799,12.785,11.877,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.5,529.0,540.0,303.25,524.5,527.0,538.5,0.013,3.082,0.0,7.953,1.135,0.328,-0.058,0.0,-0.003,-0.002
9082007,836,1.0,1.0,1.0,1.0,100.0,39.584,100.0,100.0,100.0,1.0,1.0,1142.854,333.724,0.458,11.386,0.0,80.0,55.0,1.4,1779.625,1809.48,1941.304,1722.467,55.196,63.925,72.066,63.443,52.386,1.364,2.337,0.341,71.825,57.419,91.447,49.632,64.692,63.818,134.293,112.986,133.746,35.277,55.386,41.329,-10.852,110.0,110.0,71.188,73.938,56.219,57.0,0.0,34.156,72.0,70.0,1000.0,200.0,0.105,203.75,94.625,79.563,-0.026,72.563,74.438,57.094,58.563,0.0,31.188,72.0,70.0,1000.0,200.0,0.071,293.0,75.625,74.813,0.0,72.625,74.688,56.469,57.688,0.0,30.375,72.0,70.0,1000.0,200.0,0.073,295.5,92.75,69.563,-0.001,74.938,68.25,55.281,55.813,0.0,80.313,72.0,70.0,1000.0,200.0,0.831,998.5,72.688,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.787,12.772,11.872,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,526.5,528.5,540.0,303.25,524.0,526.5,538.5,0.012,3.427,0.0,9.572,1.143,0.334,-0.057,0.0,-0.003,-0.002
9082007,837,1.0,1.0,1.0,1.0,100.0,40.166,100.0,100.0,100.0,1.0,1.0,1135.828,333.724,0.448,11.342,0.0,80.0,55.0,1.4,1779.625,1792.281,1932.04,1697.045,55.303,64.14,72.175,63.553,52.495,1.379,2.28,0.352,71.854,57.464,91.392,49.519,64.692,64.032,133.998,112.986,133.598,34.114,55.596,40.235,-10.852,110.0,110.0,71.188,73.875,56.0,56.906,0.0,35.531,72.0,70.0,1000.0,200.0,0.097,194.25,94.063,79.438,-0.026,72.563,74.438,57.094,58.438,0.0,31.797,72.0,70.0,1000.0,200.0,0.064,280.0,75.625,74.875,0.0,72.625,74.688,56.563,57.625,0.0,31.0,72.0,70.0,1000.0,200.0,0.074,298.5,92.438,69.688,-0.001,74.938,68.375,55.344,55.625,0.0,79.125,72.0,70.0,1000.0,200.0,0.848,1006.5,72.688,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.787,12.771,11.868,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.0,528.5,539.5,303.25,523.5,526.5,538.0,0.009,3.232,0.0,9.647,1.136,0.334,-0.055,0.0,-0.003,-0.002
9082007,838,1.0,1.0,1.0,1.0,100.0,40.186,40.0,40.0,40.0,1.0,1.0,1170.957,339.578,0.427,11.327,0.0,80.0,55.0,1.4,1778.875,1846.813,1980.234,1542.94,55.196,64.247,72.066,63.663,52.168,1.375,2.337,0.33,72.054,57.525,90.975,49.491,64.692,64.032,133.777,113.092,133.376,34.26,55.176,40.308,-10.852,110.0,110.0,71.313,74.063,56.0,56.906,0.0,34.438,72.0,70.0,1000.0,200.0,0.106,200.625,93.5,79.375,-0.026,72.563,74.438,57.0,58.438,0.0,31.578,72.0,70.0,1000.0,200.0,0.076,299.5,75.625,74.875,0.0,72.625,74.688,56.469,57.563,0.0,30.016,72.0,70.0,1000.0,200.0,0.082,314.25,92.0,69.688,-0.001,74.813,68.438,55.063,55.531,0.0,79.375,72.0,70.0,1000.0,200.0,0.837,1003.0,72.625,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.79,12.775,11.869,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,528.0,539.0,303.25,522.5,526.5,538.0,0.008,3.275,0.0,9.519,1.171,0.34,-0.053,0.0,-0.003,-0.002
9082007,839,1.0,1.0,1.0,1.0,100.0,39.584,40.0,40.0,40.0,1.0,1.0,1159.247,343.091,0.427,11.386,0.0,80.0,55.0,1.4,1809.125,1842.501,2013.628,452.272,54.876,65.536,72.066,64.432,51.841,1.474,2.298,0.345,71.664,57.448,90.224,49.435,64.692,64.032,133.703,112.986,133.303,34.405,55.071,40.308,-10.867,110.0,110.0,71.313,73.938,56.0,56.906,0.0,35.063,72.0,70.0,1000.0,200.0,0.1,198.0,93.125,79.0,-0.026,72.313,74.438,57.0,58.438,0.0,31.078,72.0,70.0,1000.0,200.0,0.073,295.75,75.625,74.875,0.0,72.625,74.313,56.25,57.563,0.0,30.063,72.0,70.0,1000.0,200.0,0.085,318.0,91.75,69.813,-0.001,74.5,68.375,54.969,55.531,0.0,77.0,72.0,70.0,1000.0,200.0,0.863,1016.0,72.688,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.769,11.868,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.5,528.0,539.0,303.25,523.0,526.0,537.5,0.008,3.252,0.0,9.339,1.159,0.343,-0.053,0.0,-0.003,-0.002
9082007,840,1.0,1.0,1.0,1.0,100.0,39.149,40.0,40.0,40.0,1.0,1.0,1149.879,343.091,0.416,11.357,0.0,80.0,55.0,1.4,1820.75,1829.571,2019.195,429.276,54.663,67.683,72.066,66.188,51.515,1.459,2.33,0.345,71.455,57.221,90.279,49.209,64.692,64.139,133.556,112.986,133.081,34.041,55.596,40.381,-10.852,110.0,110.0,71.313,73.875,55.813,56.688,0.0,35.188,72.0,70.0,1000.0,200.0,0.1,197.875,92.563,79.0,-0.026,72.313,74.438,56.938,58.219,0.0,31.422,72.0,70.0,1000.0,200.0,0.073,294.5,75.625,74.875,0.0,72.688,74.438,56.156,57.438,0.0,31.234,72.0,70.0,1000.0,200.0,0.081,318.75,91.375,69.813,-0.001,74.813,68.438,54.781,55.375,0.0,77.063,72.0,70.0,1000.0,200.0,0.853,1010.0,72.625,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.802,12.782,11.887,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.0,528.0,539.0,303.25,522.5,526.0,537.0,0.01,3.34,0.0,10.005,1.15,0.343,-0.051,0.0,-0.003,-0.002
9082007,841,1.0,1.0,1.0,1.0,100.0,38.557,40.0,40.0,40.0,1.0,1.0,1147.537,343.091,0.385,11.386,0.0,80.0,55.0,1.4,1819.875,1851.127,2026.62,430.713,54.663,68.756,72.066,67.616,51.515,1.436,2.337,0.323,71.349,57.163,90.419,49.125,64.692,64.247,133.334,112.986,132.933,33.242,55.911,39.871,-10.867,110.0,110.0,71.313,73.938,55.813,56.594,0.0,34.969,72.0,70.0,1000.0,200.0,0.1,201.125,92.25,78.813,-0.026,72.313,74.438,56.688,58.219,0.0,31.859,72.0,70.0,1000.0,200.0,0.072,294.5,75.625,74.875,0.0,72.625,74.188,56.156,57.219,0.0,30.266,72.0,70.0,1000.0,200.0,0.09,330.0,90.938,69.813,-0.001,74.5,68.25,54.781,55.281,0.0,77.313,72.0,70.0,1000.0,200.0,0.842,1005.0,72.625,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.802,12.782,11.869,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.0,528.0,539.0,303.25,521.0,525.5,537.0,0.008,3.33,0.0,10.491,1.148,0.343,-0.051,0.0,-0.003,-0.002
9082007,842,1.0,1.0,1.0,1.0,100.0,38.148,40.0,40.0,40.0,1.0,1.0,1148.708,339.578,0.353,11.313,0.0,80.0,55.0,1.4,1824.5,1848.251,2015.484,442.209,54.663,69.4,72.066,68.384,51.623,1.425,2.294,0.326,71.301,57.011,90.391,49.069,65.055,64.354,133.039,113.092,132.712,32.879,56.225,39.579,-10.852,110.0,110.0,71.313,74.063,55.688,56.594,0.0,35.094,72.0,70.0,1000.0,200.0,0.101,198.25,91.75,78.688,-0.026,72.563,74.25,56.938,58.156,0.0,32.406,72.0,70.0,1000.0,200.0,0.08,307.5,75.625,74.875,0.0,72.625,74.0,56.094,57.156,0.0,30.359,72.0,70.0,1000.0,200.0,0.091,327.0,90.625,70.0,-0.001,74.375,68.063,54.781,55.281,0.0,77.75,72.0,70.0,1000.0,200.0,0.836,999.5,72.625,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.797,12.777,11.874,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,524.5,528.0,539.0,303.5,521.5,525.5,536.5,0.006,3.247,0.0,10.536,1.149,0.34,-0.049,0.0,-0.003,-0.002
9082007,843,1.0,1.0,1.0,1.0,100.0,37.528,40.0,40.0,40.0,1.0,1.0,1154.563,341.92,0.353,11.357,0.0,80.0,55.0,1.4,1829.5,1846.813,2019.195,436.461,54.557,69.615,72.066,68.933,51.515,1.406,2.301,0.312,71.199,56.964,90.307,48.928,65.055,64.354,133.039,112.879,132.49,32.806,56.225,39.579,-10.852,110.0,110.0,71.313,73.875,55.594,56.594,0.0,34.844,72.0,70.0,1000.0,200.0,0.102,201.75,91.313,78.375,-0.026,72.313,74.25,56.688,58.156,0.0,32.25,72.0,70.0,1000.0,200.0,0.076,301.5,75.625,74.875,0.0,72.625,73.625,56.0,57.0,0.0,31.422,72.0,70.0,1000.0,200.0,0.093,333.75,90.313,70.125,-0.001,74.375,68.25,54.656,55.281,0.0,77.688,72.0,70.0,1000.0,200.0,0.835,999.5,72.688,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.784,12.765,11.864,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,524.0,528.0,539.0,303.25,520.5,525.0,536.5,0.01,3.285,0.0,10.693,1.155,0.342,-0.049,0.0,-0.003,-0.002
9082007,844,1.0,1.0,1.0,1.0,100.0,36.952,40.0,40.0,40.0,1.0,1.0,1149.879,339.578,0.321,11.401,0.0,80.0,55.0,1.4,1829.5,1839.626,2008.06,432.15,54.557,69.83,71.958,69.263,51.515,1.429,2.308,0.323,71.173,56.954,90.252,48.843,65.055,64.354,132.744,112.986,132.195,32.661,56.225,39.433,-10.852,110.0,110.0,71.375,73.875,55.594,56.406,0.0,35.094,72.0,70.0,1000.0,200.0,0.101,198.0,90.813,78.375,-0.026,72.563,74.438,56.625,58.094,0.0,32.719,72.0,70.0,1000.0,200.0,0.076,302.5,75.625,74.875,0.0,72.625,74.0,56.0,56.906,0.0,31.891,72.0,70.0,1000.0,200.0,0.094,336.0,90.063,70.125,-0.001,74.313,68.375,54.656,55.094,0.0,78.375,72.0,70.0,1000.0,200.0,0.83,996.0,72.625,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.796,12.772,11.864,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,524.0,528.0,539.0,303.0,521.5,525.0,536.0,0.009,3.277,0.0,10.733,1.15,0.34,-0.047,0.0,-0.003,-0.002
