DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9082007,845,1.0,1.0,1.0,1.0,100.0,36.146,40.0,40.0,40.0,1.0,1.0,1147.537,339.578,0.29,11.342,0.0,80.0,55.0,1.4,1831.875,1856.88,2008.06,446.522,54.45,69.83,72.066,69.373,51.515,1.417,2.308,0.326,71.137,56.906,90.252,48.731,65.055,64.354,132.671,112.879,132.121,32.515,56.12,39.36,-10.852,110.0,110.0,71.375,74.063,55.406,56.406,0.0,34.25,72.0,70.0,1000.0,200.0,0.105,205.25,90.5,78.313,-0.026,72.313,74.688,56.625,58.094,0.0,33.531,72.0,70.0,1000.0,200.0,0.076,300.5,75.625,74.875,0.0,72.5,73.688,55.875,56.906,0.0,32.906,72.0,70.0,1000.0,200.0,0.093,336.25,89.625,70.188,-0.001,74.5,68.438,54.656,55.094,0.0,78.563,72.0,70.0,1000.0,200.0,0.831,994.5,72.625,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.788,12.765,11.863,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,524.0,528.0,539.0,303.25,521.0,525.0,536.0,0.008,3.289,0.0,10.793,1.148,0.34,-0.046,0.0,-0.003,-0.002
9082007,846,1.0,1.0,1.0,1.0,100.0,35.645,40.0,40.0,40.0,1.0,1.0,1147.537,341.92,0.269,11.327,0.0,80.0,55.0,1.4,1848.5,1865.514,2011.772,447.959,54.45,69.937,72.066,69.482,51.515,1.417,2.305,0.326,71.142,56.918,90.224,48.562,65.055,64.354,132.597,112.879,131.973,32.297,56.225,39.214,-10.867,110.0,110.0,71.313,74.063,55.406,56.406,0.0,35.406,72.0,70.0,1000.0,200.0,0.099,196.25,90.125,78.125,-0.026,72.313,74.438,56.5,58.0,0.0,33.031,72.0,70.0,1000.0,200.0,0.081,308.5,75.625,74.875,0.0,72.5,73.625,55.875,56.844,0.0,31.734,72.0,70.0,1000.0,200.0,0.101,350.75,89.438,70.313,-0.001,74.5,68.375,54.656,54.969,0.0,78.688,72.0,70.0,1000.0,200.0,0.827,999.0,72.625,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.765,11.856,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.5,527.5,538.5,303.25,521.0,524.5,536.0,0.009,3.274,0.0,10.893,1.148,0.342,-0.045,0.0,-0.003,-0.002
9082007,847,1.0,1.0,1.0,1.0,100.0,35.043,40.0,40.0,40.0,1.0,1.0,1144.025,341.92,0.237,11.431,0.0,80.0,55.0,1.4,1860.75,1858.319,2011.772,447.959,54.45,70.045,71.958,69.592,51.406,1.41,2.319,0.33,71.137,56.912,90.196,48.534,65.25,64.461,132.523,112.56,131.752,32.152,56.33,39.142,-10.852,110.0,110.0,71.313,74.375,55.406,56.406,0.0,34.656,72.0,70.0,1000.0,200.0,0.104,200.0,89.813,77.875,-0.026,72.313,74.438,56.5,58.0,0.0,33.406,72.0,70.0,1000.0,200.0,0.081,309.25,75.875,74.875,0.0,72.5,73.5,55.688,56.844,0.0,31.688,72.0,70.0,1000.0,200.0,0.101,350.25,89.125,70.313,-0.001,74.313,68.438,54.375,54.969,0.0,78.25,72.0,70.0,1000.0,200.0,0.833,999.0,72.625,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.769,11.858,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.5,528.0,539.0,303.25,519.5,524.5,536.0,0.009,3.305,0.0,11.109,1.144,0.342,-0.045,0.0,-0.003,-0.002
9082007,848,1.0,1.0,1.0,1.0,100.0,34.332,40.0,40.0,40.0,1.0,1.0,1169.786,340.749,0.226,11.505,0.0,80.0,55.0,1.4,1860.75,1878.475,2021.052,449.397,54.45,70.152,72.066,69.702,51.406,1.402,2.326,0.323,71.137,56.909,90.252,48.449,65.25,64.568,132.523,112.879,131.604,32.079,56.225,39.069,-10.852,110.0,110.0,71.313,74.063,55.406,56.313,0.0,34.281,72.0,70.0,1000.0,200.0,0.104,204.5,89.375,77.813,-0.026,72.313,74.25,56.5,57.844,0.0,33.656,72.0,70.0,1000.0,200.0,0.082,310.5,75.625,74.875,0.0,72.5,73.5,55.688,56.844,0.0,31.516,72.0,70.0,1000.0,200.0,0.102,346.25,88.813,70.375,-0.001,74.313,68.25,54.469,54.969,0.0,77.813,72.0,70.0,1000.0,200.0,0.837,1005.0,72.625,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.763,11.851,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.5,527.5,539.0,303.25,520.0,524.0,536.0,0.011,3.331,0.0,11.182,1.17,0.341,-0.044,0.0,-0.003,-0.002
9082007,849,1.0,1.0,1.0,1.0,100.0,33.682,40.0,40.0,40.0,1.0,1.0,1165.102,341.92,0.205,11.446,0.0,80.0,55.0,1.4,1857.25,1884.239,2030.333,449.397,54.45,70.152,71.958,69.702,51.406,1.406,2.287,0.334,71.127,56.899,90.196,48.477,65.25,64.675,132.449,112.773,131.383,32.006,56.225,38.996,-10.852,110.0,110.0,71.375,74.438,55.406,56.313,0.0,35.375,72.0,70.0,1000.0,200.0,0.098,195.75,88.875,77.688,-0.026,72.188,74.438,56.5,57.844,0.0,33.281,72.0,70.0,1000.0,200.0,0.085,315.5,75.625,74.875,0.0,72.375,73.375,55.688,56.594,0.0,32.625,72.0,70.0,1000.0,200.0,0.103,353.25,88.5,70.375,-0.001,74.0,68.0,54.375,54.969,0.0,78.375,72.0,70.0,1000.0,200.0,0.83,1000.0,72.625,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.784,12.767,11.86,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.5,528.0,539.0,303.0,519.5,524.0,535.5,0.011,3.304,0.0,11.124,1.165,0.342,-0.042,0.0,-0.003,-0.002
9082007,850,1.0,1.0,1.0,1.0,100.0,33.022,40.0,40.0,40.0,1.0,1.0,1165.102,343.091,0.142,11.386,0.0,80.0,55.0,1.4,1866.875,1875.594,2021.052,452.272,54.45,70.152,71.958,69.812,51.406,1.402,2.298,0.326,71.131,56.905,90.335,48.505,65.25,64.782,132.449,112.667,131.235,31.861,56.33,38.85,-10.867,110.0,110.0,71.313,74.063,55.281,56.313,0.0,34.719,72.0,70.0,1000.0,200.0,0.104,199.5,88.688,77.5,-0.026,72.188,74.25,56.438,57.844,0.0,32.688,72.0,70.0,1000.0,200.0,0.087,324.75,75.875,74.875,0.0,72.5,73.375,55.688,56.594,0.0,32.938,72.0,70.0,1000.0,200.0,0.104,354.75,88.375,70.625,-0.001,74.5,68.0,54.469,54.969,0.0,78.313,72.0,70.0,1000.0,200.0,0.833,997.5,72.625,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.752,11.852,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.0,527.5,539.0,303.0,520.5,524.0,535.5,0.009,3.252,0.0,11.065,1.165,0.343,-0.042,0.0,-0.003,-0.002
9082007,851,1.0,1.0,1.0,1.0,100.0,32.41,40.0,40.0,40.0,1.0,1.0,1177.982,340.749,0.121,11.357,0.0,80.0,55.0,1.4,1869.375,1892.888,2026.62,460.9,54.45,70.259,71.958,69.812,51.515,1.394,2.308,0.33,71.13,56.903,90.224,48.365,65.25,64.89,132.376,112.454,131.014,31.716,56.33,38.777,-10.852,110.0,110.0,71.375,74.375,55.406,56.063,0.0,34.25,72.0,70.0,1000.0,200.0,0.105,204.5,88.313,77.5,-0.026,72.188,74.25,56.438,57.656,0.0,33.031,72.0,70.0,1000.0,200.0,0.083,318.25,75.625,75.0,0.0,72.375,73.188,55.688,56.594,0.0,33.625,72.0,70.0,1000.0,200.0,0.106,355.75,88.125,70.625,-0.001,74.938,68.063,54.469,54.969,0.0,77.875,72.0,70.0,1000.0,200.0,0.84,1002.0,72.625,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.739,11.838,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.5,528.0,538.5,303.25,519.5,523.5,535.5,0.008,3.258,0.0,11.151,1.178,0.341,-0.041,0.0,-0.003,-0.002
9082007,852,1.0,1.0,1.0,1.0,100.0,31.748,40.0,40.0,40.0,1.0,1.0,1173.299,339.578,-0.005,11.372,0.0,80.0,55.0,1.4,1869.375,1874.153,2013.628,456.586,54.45,70.152,71.849,69.812,51.623,1.402,2.316,0.323,71.13,56.904,90.085,48.393,65.852,64.89,132.523,112.454,130.866,31.716,56.33,38.704,-10.852,110.0,110.0,71.375,74.25,55.281,56.063,0.0,35.406,72.0,70.0,1000.0,200.0,0.098,195.625,88.0,77.313,-0.026,72.188,74.125,56.438,57.656,0.0,33.688,72.0,70.0,1000.0,200.0,0.086,322.0,75.625,74.875,0.0,72.5,73.125,55.688,56.5,0.0,33.406,72.0,70.0,1000.0,200.0,0.105,355.75,87.813,70.625,-0.001,74.5,68.25,54.375,54.969,0.0,78.938,72.0,70.0,1000.0,200.0,0.826,993.5,72.438,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.764,12.744,11.836,12.42,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.5,528.0,538.5,303.0,519.5,523.5,535.5,-0.0,3.229,0.0,11.05,1.173,0.34,-0.04,0.0,-0.003,-0.003
9082007,853,1.0,1.0,1.0,1.0,100.0,31.218,40.0,40.0,40.0,1.0,1.0,1175.641,340.749,-0.005,11.283,0.0,80.0,55.0,1.4,1863.875,1901.543,2024.764,463.776,54.45,70.259,71.849,69.922,51.406,1.383,2.333,0.319,71.131,56.905,90.279,48.393,65.852,64.89,132.449,112.454,130.644,31.643,56.33,38.485,-10.867,110.0,110.0,71.375,74.25,55.406,56.313,0.0,34.688,72.0,70.0,1000.0,200.0,0.104,199.625,87.625,77.188,-0.026,72.313,74.25,56.438,57.531,0.0,33.969,72.0,70.0,1000.0,200.0,0.087,324.25,75.625,74.875,0.0,72.5,73.125,55.688,56.5,0.0,32.594,72.0,70.0,1000.0,200.0,0.111,367.25,87.688,70.688,-0.001,74.5,68.063,54.469,54.969,0.0,78.063,72.0,70.0,1000.0,200.0,0.836,1000.5,72.625,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.856,12.831,11.926,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,522.0,528.0,538.0,303.0,519.5,523.0,535.0,-0.0,3.127,0.0,10.735,1.176,0.341,-0.04,0.0,-0.002,-0.002
9082007,854,1.0,1.0,1.0,1.0,100.0,30.626,40.0,40.0,40.0,1.0,1.0,1181.495,341.92,-0.005,11.401,0.0,80.0,55.0,1.4,1884.75,1904.429,2034.046,473.846,54.45,70.259,71.849,69.812,51.515,1.372,2.312,0.334,71.17,56.91,90.446,48.336,65.852,64.89,131.933,112.347,130.349,31.57,56.435,38.485,-10.852,110.0,110.0,71.375,74.563,55.406,56.313,0.0,34.188,72.0,70.0,1000.0,200.0,0.106,204.75,87.375,77.125,-0.026,72.188,74.125,56.438,57.531,0.0,33.375,72.0,70.0,1000.0,200.0,0.088,325.25,75.625,74.875,0.0,72.5,73.125,55.688,56.5,0.0,32.344,72.0,70.0,1000.0,200.0,0.115,371.5,87.375,70.813,-0.001,74.625,68.063,54.469,54.969,0.0,78.0,72.0,70.0,1000.0,200.0,0.837,999.5,72.625,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.846,12.821,11.918,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,522.5,528.0,538.5,303.25,519.5,523.0,535.0,-0.0,3.171,0.0,10.963,1.181,0.342,-0.039,0.0,-0.002,-0.002
9082007,855,1.0,1.0,1.0,1.0,100.0,30.315,40.0,40.0,40.0,1.0,1.0,1175.641,340.749,-0.005,11.327,0.0,80.0,55.0,1.4,1889.5,1894.331,2030.333,455.148,54.557,70.259,71.958,69.922,51.732,1.383,2.333,0.315,71.162,56.935,90.502,48.421,65.852,64.997,131.49,112.241,129.98,31.498,56.645,38.267,-10.852,110.0,110.0,71.375,74.25,55.406,56.313,0.0,35.406,72.0,70.0,1000.0,200.0,0.097,196.5,86.875,77.0,-0.026,72.188,74.438,56.438,57.531,0.0,33.625,72.0,70.0,1000.0,200.0,0.088,325.0,75.875,74.875,0.0,72.375,72.938,55.688,56.5,0.0,33.813,72.0,70.0,1000.0,200.0,0.116,372.75,87.188,70.938,-0.001,74.313,67.875,54.656,55.094,0.0,79.188,72.0,70.0,1000.0,200.0,0.82,992.0,72.625,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.845,12.817,11.912,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,522.0,528.0,538.0,303.0,518.0,523.0,534.5,-0.0,3.049,0.0,10.662,1.176,0.341,-0.037,0.0,-0.002,-0.002
9082007,856,1.0,1.0,1.0,1.0,100.0,30.081,40.0,40.0,40.0,1.0,1.0,1190.863,341.92,-0.005,11.46,0.0,80.0,55.0,1.4,1900.125,1904.429,2037.759,463.776,54.663,70.259,71.849,69.922,51.841,1.398,2.326,0.315,71.174,56.953,90.891,48.477,65.852,65.104,131.269,112.241,129.906,31.498,56.855,37.975,-10.867,110.0,110.0,71.563,74.25,55.406,56.313,0.0,35.063,72.0,70.0,1000.0,200.0,0.101,196.875,86.563,76.875,-0.026,72.188,74.25,56.438,57.531,0.0,34.188,72.0,70.0,1000.0,200.0,0.087,324.0,75.625,75.0,0.0,72.5,73.0,55.875,56.594,0.0,33.375,72.0,70.0,1000.0,200.0,0.116,373.0,87.0,70.813,-0.001,74.188,67.875,54.781,55.094,0.0,78.0,72.0,70.0,1000.0,200.0,0.836,1001.5,72.625,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.838,12.807,11.909,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,522.0,528.0,538.0,303.0,518.5,522.5,534.5,-0.0,2.927,0.0,10.322,1.191,0.342,-0.037,0.0,-0.002,-0.002
9082007,857,1.0,1.0,1.0,1.0,100.0,30.296,40.0,40.0,40.0,1.0,1.0,1190.863,343.091,-0.005,11.46,0.0,80.0,55.0,1.4,1900.125,1917.424,2041.473,468.092,54.876,70.367,71.849,70.031,52.168,1.387,2.333,0.33,71.195,56.938,90.975,48.59,65.852,65.318,131.417,112.241,129.906,31.28,57.064,37.975,-10.852,110.0,110.0,71.563,74.25,55.688,56.406,0.0,33.781,72.0,70.0,1000.0,200.0,0.108,205.75,86.375,76.875,-0.026,72.188,74.438,56.438,57.531,0.0,34.469,72.0,70.0,1000.0,200.0,0.088,325.0,75.875,75.0,0.0,72.375,72.938,56.0,56.5,0.0,33.594,72.0,70.0,1000.0,200.0,0.117,374.75,86.688,70.938,-0.001,74.0,67.875,54.781,55.375,0.0,77.813,72.0,70.0,1000.0,200.0,0.839,1002.0,72.438,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.846,12.815,11.91,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,522.0,528.5,538.0,303.0,520.0,522.5,534.5,-0.0,2.976,0.0,10.67,1.191,0.343,-0.036,0.0,-0.002,-0.003
9082007,858,1.0,1.0,1.0,1.0,100.0,30.18,40.0,40.0,40.0,1.0,1.0,1190.863,345.433,-0.005,11.519,0.0,80.0,55.0,1.4,1903.25,1920.313,2039.616,473.846,54.876,70.367,71.958,70.031,52.168,1.368,2.33,0.326,71.186,56.949,90.697,48.674,66.371,65.211,131.048,112.028,129.832,31.207,57.064,37.902,-10.852,110.0,110.0,71.375,74.563,55.688,56.469,0.0,34.844,72.0,70.0,1000.0,200.0,0.101,200.375,85.938,76.625,-0.026,72.188,74.063,56.438,57.531,0.0,33.719,72.0,70.0,1000.0,200.0,0.093,335.25,75.875,74.875,0.0,72.375,72.938,55.875,56.594,0.0,34.875,72.0,70.0,1000.0,200.0,0.117,377.25,86.563,71.0,-0.001,73.938,67.75,54.906,55.375,0.0,78.938,72.0,70.0,1000.0,200.0,0.826,994.0,72.625,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.838,12.812,11.914,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,522.0,528.0,538.0,303.25,520.0,523.0,534.0,-0.0,2.983,0.0,10.725,1.191,0.345,-0.035,0.0,-0.002,-0.002
9082007,859,1.0,1.0,1.0,1.0,100.0,30.607,40.0,40.0,40.0,1.0,1.0,1201.401,346.604,-0.005,11.446,0.0,80.0,55.0,1.4,1920.125,1933.32,2035.902,483.919,55.09,70.367,72.066,70.031,52.277,1.379,2.316,0.315,71.288,56.99,90.669,48.534,66.371,65.318,130.9,111.922,129.98,31.134,57.274,37.829,-10.852,110.0,110.0,71.563,74.375,55.813,56.469,0.0,35.313,72.0,70.0,1000.0,200.0,0.099,195.375,85.813,76.5,-0.026,72.188,74.25,56.5,57.656,0.0,33.594,72.0,70.0,1000.0,200.0,0.094,337.5,75.875,74.875,0.0,72.5,72.938,56.0,56.594,0.0,34.406,72.0,70.0,1000.0,200.0,0.123,386.5,86.375,71.0,-0.001,74.0,67.75,54.969,55.375,0.0,78.188,72.0,70.0,1000.0,200.0,0.836,1001.0,72.625,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.837,12.803,11.904,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,521.5,528.5,538.0,303.0,519.0,522.5,534.5,-0.0,2.932,0.0,10.658,1.201,0.347,-0.035,0.0,-0.002,-0.002
9082007,900,1.0,1.0,1.0,1.0,100.0,30.707,40.0,40.0,40.0,1.0,1.0,1206.085,345.433,0.005,11.357,0.0,80.0,55.0,1.4,1924.125,1933.32,2047.043,476.724,55.09,70.474,72.066,70.141,52.386,1.375,2.351,0.304,71.338,57.052,90.585,48.562,66.371,65.425,130.605,111.922,129.832,30.989,57.274,37.829,-10.852,110.0,110.0,71.563,74.25,55.813,56.469,0.0,34.625,72.0,70.0,1000.0,200.0,0.104,199.5,85.563,76.5,-0.026,72.188,74.063,56.5,57.656,0.0,33.656,72.0,70.0,1000.0,200.0,0.095,339.0,75.875,75.0,0.0,72.5,73.0,56.094,56.594,0.0,35.031,72.0,70.0,1000.0,200.0,0.124,387.25,86.063,71.25,-0.001,73.688,68.625,54.969,55.438,0.0,78.188,72.0,70.0,1000.0,200.0,0.836,1001.0,72.438,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.833,12.805,11.902,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,521.5,528.5,537.5,303.25,520.0,522.5,534.0,0.0,2.955,0.0,10.804,1.206,0.345,-0.034,0.0,-0.002,-0.003
9082007,901,1.0,1.0,1.0,1.0,100.0,30.805,40.0,40.0,40.0,1.0,1.0,1216.624,347.775,-0.005,11.416,0.0,80.0,55.0,1.4,1921.625,1943.445,2041.473,479.602,55.09,70.581,72.175,70.141,52.277,1.379,2.33,0.345,71.381,57.087,90.196,48.449,66.371,65.318,130.458,111.709,129.611,30.916,57.169,37.756,-10.852,110.0,110.0,71.563,74.563,55.813,56.594,0.0,34.25,72.0,70.0,1000.0,200.0,0.105,203.875,85.188,76.375,-0.026,72.188,73.938,56.5,57.656,0.0,34.219,72.0,70.0,1000.0,200.0,0.094,336.5,75.875,75.0,0.0,72.375,72.938,56.0,56.594,0.0,33.688,72.0,70.0,1000.0,200.0,0.129,393.25,86.0,71.313,-0.001,73.625,68.25,54.969,55.438,0.0,78.375,72.0,70.0,1000.0,200.0,0.835,998.5,72.625,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.826,12.796,11.906,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,521.5,528.5,538.0,303.0,520.0,522.5,534.0,-0.0,2.974,0.0,10.861,1.217,0.348,-0.033,0.0,-0.002,-0.001
9082007,902,1.0,1.0,1.0,1.0,100.0,30.903,40.0,40.0,40.0,1.0,1.0,1216.624,345.433,-0.005,11.357,0.0,80.0,55.0,1.4,1924.25,1959.369,2047.043,486.798,55.09,70.581,72.175,70.251,52.277,1.391,2.362,0.319,71.434,57.09,90.001,48.365,66.371,65.318,130.163,111.602,129.537,30.843,57.169,37.756,-10.867,110.0,110.0,71.563,74.375,55.906,56.469,0.0,35.406,72.0,70.0,1000.0,200.0,0.096,195.875,84.938,76.313,-0.026,72.188,73.938,56.5,57.656,0.0,33.594,72.0,70.0,1000.0,200.0,0.097,341.75,75.875,75.0,0.0,72.5,72.938,56.094,56.594,0.0,34.469,72.0,70.0,1000.0,200.0,0.134,399.5,85.75,71.25,-0.001,73.313,68.563,54.969,55.438,0.0,78.313,72.0,70.0,1000.0,200.0,0.835,999.5,72.438,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.83,12.807,11.902,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,521.5,528.5,538.0,303.0,518.0,522.5,534.0,-0.0,2.982,0.0,10.92,1.217,0.345,-0.033,0.0,-0.002,-0.003
9082007,903,1.0,1.0,1.0,1.0,100.0,30.933,40.0,40.0,40.0,1.0,1.0,1211.94,348.946,-0.005,11.357,0.0,80.0,55.0,1.4,1924.25,1946.339,2052.614,479.602,55.09,70.581,72.283,70.251,52.168,1.387,2.348,0.326,71.455,57.164,89.974,48.28,66.455,65.211,129.868,111.389,129.463,30.771,57.169,37.756,-10.852,110.0,110.0,71.563,74.063,55.906,56.469,0.0,34.813,72.0,70.0,1000.0,200.0,0.102,198.125,84.625,76.125,-0.026,72.188,74.125,56.5,57.656,0.0,33.625,72.0,70.0,1000.0,200.0,0.097,342.0,75.875,75.0,0.0,72.5,72.813,56.094,56.594,0.0,34.063,72.0,70.0,1000.0,200.0,0.133,399.25,85.438,71.313,-0.001,73.313,68.563,54.969,55.438,0.0,78.438,72.0,70.0,1000.0,200.0,0.834,999.0,72.625,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.833,12.803,11.901,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,521.5,528.5,537.5,303.0,517.5,522.5,534.0,-0.0,3.005,0.0,11.034,1.212,0.349,-0.032,0.0,-0.002,-0.002
9082007,904,1.0,1.0,1.0,1.0,100.0,30.699,40.0,40.0,40.0,1.0,1.0,1218.966,350.117,-0.005,11.431,0.0,80.0,55.0,1.4,1931.5,1949.234,2052.614,476.724,54.983,70.689,72.283,70.251,52.168,1.372,2.369,0.33,71.505,57.149,89.862,48.111,66.455,65.318,129.573,111.389,129.02,30.698,57.169,37.61,-10.867,110.0,110.0,71.563,74.563,55.813,56.594,0.0,34.281,72.0,70.0,1000.0,200.0,0.104,203.5,84.563,76.0,-0.026,72.188,74.125,56.5,57.656,0.0,34.313,72.0,70.0,1000.0,200.0,0.096,339.0,75.875,75.0,0.0,72.375,72.813,56.094,56.594,0.0,34.781,72.0,70.0,1000.0,200.0,0.132,398.75,85.375,71.313,-0.001,73.313,68.438,54.969,55.438,0.0,79.313,72.0,70.0,1000.0,200.0,0.821,992.0,72.625,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.856,12.821,11.926,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,521.5,529.0,537.5,303.0,518.0,522.5,534.0,-0.0,2.985,0.0,10.99,1.219,0.35,-0.032,0.0,-0.002,-0.002
9082007,905,1.0,1.0,1.0,1.0,100.0,30.681,40.0,40.0,40.0,1.0,1.0,1225.992,350.117,0.184,11.372,0.0,80.0,55.0,1.4,1946.25,1947.786,2056.329,476.724,54.983,70.689,72.283,70.361,52.168,1.387,2.362,0.323,71.528,57.239,89.835,48.167,66.455,65.318,130.163,111.283,128.946,30.625,57.169,37.61,-10.852,110.0,110.0,71.688,74.438,55.813,56.469,0.0,35.438,72.0,70.0,1000.0,200.0,0.098,194.625,84.063,75.875,-0.026,72.188,73.938,56.5,57.656,0.0,34.156,72.0,70.0,1000.0,200.0,0.098,343.0,75.875,75.0,0.0,72.375,72.813,56.0,56.594,0.0,34.094,72.0,70.0,1000.0,200.0,0.137,406.5,85.125,71.375,-0.001,73.313,68.438,54.969,55.438,0.0,78.25,72.0,70.0,1000.0,200.0,0.836,1001.0,72.625,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.912,12.877,11.978,12.546,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,521.0,529.0,537.5,303.0,519.5,522.0,533.5,0.012,2.993,0.0,11.049,1.226,0.35,-0.031,0.0,-0.002,-0.002
9082007,906,1.0,1.0,1.0,1.0,100.0,30.664,40.0,40.0,40.0,1.0,1.0,1227.162,352.459,0.142,11.357,0.0,80.0,55.0,1.4,1947.5,1956.473,2058.186,486.798,54.983,70.689,72.283,70.361,52.168,1.379,2.358,0.323,71.547,57.248,89.974,48.139,66.455,65.533,130.163,111.177,128.872,30.625,57.169,37.61,-10.852,110.0,110.0,71.563,74.25,55.813,56.469,0.0,34.281,72.0,70.0,1000.0,200.0,0.107,202.125,83.875,75.875,-0.026,72.313,73.938,56.5,57.656,0.0,34.531,72.0,70.0,1000.0,200.0,0.098,342.0,75.875,75.0,0.0,72.375,72.813,56.094,56.594,0.0,35.281,72.0,70.0,1000.0,200.0,0.133,401.5,84.875,71.375,-0.001,73.438,68.375,54.969,55.438,0.0,78.25,72.0,70.0,1000.0,200.0,0.837,1001.5,72.625,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.903,12.871,11.965,12.543,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,521.0,529.5,537.0,303.0,518.0,522.0,533.5,0.01,2.989,0.0,11.035,1.227,0.352,-0.03,0.0,-0.002,-0.002
9082007,907,1.0,1.0,1.0,1.0,100.0,30.947,40.0,40.0,40.0,1.0,1.0,1217.795,352.459,0.132,11.357,0.0,80.0,55.0,1.4,1947.5,1955.025,2058.186,483.919,55.09,70.796,72.283,70.361,52.277,1.372,2.348,0.326,71.608,57.231,90.057,48.167,66.455,65.747,130.384,111.283,128.503,30.625,57.274,37.61,-10.852,110.0,110.0,71.688,74.375,55.906,56.594,0.0,34.281,72.0,70.0,1000.0,200.0,0.104,203.5,83.563,75.813,-0.026,72.188,73.938,56.5,57.656,0.0,35.813,72.0,70.0,1000.0,200.0,0.098,342.5,75.875,75.0,0.0,72.5,72.563,56.094,56.594,0.0,35.563,72.0,70.0,1000.0,200.0,0.136,403.5,84.75,71.5,-0.001,73.313,68.563,54.969,55.438,0.0,78.313,72.0,70.0,1000.0,200.0,0.837,1000.5,72.625,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.904,12.871,11.968,12.543,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,521.0,529.5,537.0,303.25,518.5,522.5,533.5,0.013,2.977,0.0,11.035,1.218,0.352,-0.029,0.0,-0.002,-0.001
9082007,908,1.0,1.0,1.0,1.0,100.0,31.316,40.0,40.0,40.0,1.0,1.0,1225.992,351.288,0.1,11.416,0.0,80.0,55.0,1.4,1951.375,1959.369,2078.62,482.48,55.196,70.903,72.283,70.47,52.386,1.368,2.369,0.312,71.684,57.3,90.029,48.111,66.876,66.069,130.532,110.964,128.134,30.698,57.379,37.61,-10.867,110.0,110.0,71.688,74.875,55.906,56.594,0.0,35.594,72.0,70.0,1000.0,200.0,0.097,193.875,83.375,75.5,-0.026,72.188,74.063,56.625,57.656,0.0,35.813,72.0,70.0,1000.0,200.0,0.098,340.25,75.875,75.0,0.0,72.375,72.563,56.094,56.844,0.0,35.156,72.0,70.0,1000.0,200.0,0.146,420.5,84.563,71.5,-0.001,73.25,68.938,55.281,55.531,0.0,78.063,72.0,70.0,1000.0,200.0,0.839,1001.5,72.625,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.908,12.874,11.961,12.547,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,521.0,529.5,537.0,303.0,518.5,522.0,533.5,0.012,2.957,0.0,10.976,1.226,0.351,-0.03,0.0,-0.002,-0.002
9082007,909,1.0,1.0,1.0,1.0,100.0,31.53,40.0,40.0,40.0,1.0,1.0,1224.821,351.288,0.132,11.475,0.0,80.0,55.0,1.4,1960.25,1970.961,2080.478,492.556,55.196,70.903,72.392,70.58,52.386,1.379,2.383,0.308,71.737,57.403,89.946,48.083,66.876,66.069,130.532,110.857,127.469,30.625,57.379,37.683,-10.852,110.0,110.0,71.688,74.375,55.906,56.594,0.0,34.063,72.0,70.0,1000.0,200.0,0.107,202.75,83.188,75.5,-0.026,72.188,74.125,56.625,57.844,0.0,35.844,72.0,70.0,1000.0,200.0,0.099,342.75,75.875,75.0,0.0,72.5,72.5,56.094,56.594,0.0,35.906,72.0,70.0,1000.0,200.0,0.148,422.25,84.375,71.625,-0.001,73.188,68.875,55.063,55.531,0.0,78.375,72.0,70.0,1000.0,200.0,0.834,999.5,72.625,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.902,12.871,11.951,12.546,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,521.0,529.5,537.0,303.25,519.0,522.0,533.5,0.021,3.027,0.0,11.266,1.225,0.351,-0.029,0.0,-0.002,-0.001
9082007,910,1.0,1.0,1.0,1.0,100.0,31.97,40.0,40.0,40.0,1.0,1.0,1241.214,353.63,0.121,11.357,0.0,80.0,55.0,1.4,1967.0,1975.31,2069.331,491.116,55.303,70.903,72.392,70.58,52.386,1.379,2.387,0.334,71.847,57.418,90.029,48.111,66.876,66.176,130.605,110.751,126.952,30.625,57.484,37.683,-10.852,110.0,110.0,71.688,74.625,56.0,56.688,0.0,34.219,72.0,70.0,1000.0,200.0,0.105,203.625,82.875,75.5,-0.026,72.313,73.938,56.625,57.656,0.0,35.75,72.0,70.0,1000.0,200.0,0.101,345.75,75.875,75.0,0.0,72.5,72.563,56.156,56.594,0.0,36.063,72.0,70.0,1000.0,200.0,0.151,425.0,84.375,71.625,-0.001,73.188,69.0,55.281,55.625,0.0,78.875,72.0,70.0,1000.0,200.0,0.831,997.0,72.438,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.899,12.877,11.96,12.549,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,521.0,529.5,537.0,303.0,519.5,522.0,533.0,0.022,2.984,0.0,11.15,1.241,0.354,-0.028,0.0,-0.002,-0.003
9082007,911,1.0,1.0,1.0,1.0,100.0,32.292,40.0,40.0,40.0,1.0,1.0,1240.043,354.801,0.163,11.283,0.0,80.0,55.0,1.4,1977.0,1984.012,2073.046,488.237,55.303,71.011,72.392,70.58,52.495,1.387,2.387,0.319,71.926,57.512,89.779,47.97,66.876,66.176,130.605,110.751,126.509,30.553,57.484,37.683,-10.852,110.0,110.0,71.688,74.438,56.0,56.688,0.0,35.563,72.0,70.0,1000.0,200.0,0.096,193.5,82.75,75.25,-0.026,72.313,73.938,56.625,57.656,0.0,35.344,72.0,70.0,1000.0,200.0,0.105,351.0,75.875,75.0,0.0,72.375,72.5,56.156,56.844,0.0,35.5,72.0,70.0,1000.0,200.0,0.151,426.25,84.063,71.75,-0.001,73.188,69.0,55.281,55.625,0.0,78.75,72.0,70.0,1000.0,200.0,0.833,999.5,72.625,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.9,12.869,11.947,12.544,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,521.0,530.0,537.5,303.0,518.0,522.0,533.0,0.034,2.987,0.0,11.191,1.24,0.355,-0.028,0.0,-0.002,-0.001
9082007,912,1.0,1.0,1.0,1.0,100.0,32.651,40.0,40.0,40.0,1.0,1.0,1242.385,355.972,0.195,11.431,0.0,80.0,55.0,1.4,1977.0,1995.623,2080.478,486.798,55.303,71.011,72.5,70.69,52.495,1.372,2.408,0.323,71.99,57.593,89.835,48.055,66.876,66.176,130.605,110.644,126.214,30.625,57.589,37.683,-10.852,110.0,110.0,71.75,74.625,56.219,56.688,0.0,34.563,72.0,70.0,1000.0,200.0,0.104,199.25,82.688,75.25,-0.026,72.313,74.063,56.625,57.656,0.0,35.688,72.0,70.0,1000.0,200.0,0.107,358.75,75.875,75.0,0.0,72.5,72.563,56.156,56.594,0.0,36.219,72.0,70.0,1000.0,200.0,0.15,423.75,83.938,71.75,-0.001,73.313,68.938,55.281,55.813,0.0,78.625,72.0,70.0,1000.0,200.0,0.834,1000.5,72.625,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.904,12.883,11.958,12.554,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,521.0,530.0,537.0,303.0,519.0,522.0,533.0,0.043,2.992,0.0,11.223,1.242,0.356,-0.028,0.0,-0.002,-0.002
9082007,913,1.0,1.0,1.0,1.0,100.0,32.955,40.0,40.0,40.0,1.0,1.0,1256.437,357.143,0.248,11.401,0.0,80.0,55.0,1.4,1982.25,1998.527,2082.336,493.995,55.303,71.011,72.5,70.69,52.495,1.375,2.419,0.319,72.033,57.623,89.946,48.027,66.786,66.283,130.605,110.538,126.066,30.625,57.484,37.756,-10.852,110.0,110.0,71.75,74.438,56.219,56.688,0.0,34.063,72.0,70.0,1000.0,200.0,0.105,204.25,82.375,75.188,-0.026,72.188,73.875,56.625,57.656,0.0,34.844,72.0,70.0,1000.0,200.0,0.108,361.25,76.0,75.0,0.0,72.375,72.813,56.156,56.844,0.0,36.688,72.0,70.0,1000.0,200.0,0.15,425.25,83.75,71.75,-0.001,73.25,68.938,55.344,55.625,0.0,78.625,72.0,70.0,1000.0,200.0,0.835,999.5,72.625,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.903,12.883,11.958,12.557,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,521.0,530.0,537.0,303.0,518.5,522.0,532.5,0.056,3.027,0.0,11.309,1.256,0.357,-0.027,0.0,-0.002,-0.001
9082007,914,1.0,1.0,1.0,1.0,100.0,33.568,40.0,40.0,40.0,1.0,1.0,1279.856,360.656,0.279,11.446,0.0,80.0,55.0,1.4,1990.875,2015.962,2091.627,506.956,55.41,71.118,72.5,70.69,52.821,1.36,2.408,0.33,72.165,57.641,90.029,48.027,66.786,66.39,130.753,110.432,126.288,30.625,57.589,37.756,-10.852,110.0,110.0,71.688,74.875,56.219,56.906,0.0,35.0,72.0,70.0,1000.0,200.0,0.099,198.5,82.063,75.063,-0.026,72.188,73.875,56.625,57.656,0.0,35.031,72.0,70.0,1000.0,200.0,0.108,360.25,76.0,75.188,0.0,72.625,72.438,56.156,56.844,0.0,37.031,72.0,70.0,1000.0,200.0,0.165,444.25,83.688,71.875,-0.001,73.25,68.938,55.344,55.813,0.0,78.875,72.0,70.0,1000.0,200.0,0.832,997.5,72.625,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.903,12.875,11.955,12.549,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,521.0,530.0,537.0,303.0,518.0,522.0,533.0,0.061,3.027,0.0,11.354,1.28,0.361,-0.027,0.0,-0.002,-0.002
9082007,915,1.0,1.0,1.0,1.0,100.0,34.016,40.0,40.0,40.0,1.0,1.0,1277.514,358.314,0.321,11.357,0.0,80.0,55.0,1.4,2000.25,2002.884,2093.485,499.755,55.41,71.118,72.5,70.8,52.712,1.356,2.397,0.312,72.214,57.75,90.057,48.139,66.786,66.497,130.9,110.325,126.805,30.625,57.694,37.756,-10.867,110.0,110.0,71.75,74.563,56.344,56.906,0.0,34.688,72.0,70.0,1000.0,200.0,0.104,198.625,82.0,74.875,-0.026,72.563,73.938,56.688,57.844,0.0,35.375,72.0,70.0,1000.0,200.0,0.107,359.25,76.0,75.0,0.0,72.5,72.563,56.156,56.844,0.0,37.75,72.0,70.0,1000.0,200.0,0.165,449.0,83.563,71.875,-0.001,73.25,69.188,55.344,55.813,0.0,78.75,72.0,70.0,1000.0,200.0,0.835,998.5,72.625,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.896,12.877,11.948,12.547,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,521.0,530.0,536.5,303.0,517.5,522.0,532.5,0.064,2.992,0.0,11.265,1.278,0.358,-0.027,0.0,-0.002,-0.001
9082007,916,1.0,1.0,1.0,1.0,100.0,34.775,40.0,40.0,40.0,1.0,1.0,1269.317,359.485,0.342,11.342,0.0,80.0,55.0,1.4,2003.375,2013.055,2093.485,505.516,55.41,71.118,72.392,70.8,52.712,1.375,2.404,0.323,72.277,57.82,89.89,48.139,66.786,66.497,130.974,110.219,127.395,30.625,57.694,37.829,-10.852,110.0,110.0,71.75,74.563,56.344,56.906,0.0,34.063,72.0,70.0,1000.0,200.0,0.105,204.375,81.625,74.875,-0.026,72.125,73.688,56.688,57.844,0.0,35.5,72.0,70.0,1000.0,200.0,0.108,360.5,75.875,75.188,0.0,72.5,72.563,56.469,56.844,0.0,39.0,72.0,70.0,1000.0,200.0,0.161,440.0,83.5,71.875,-0.001,73.25,69.188,55.438,55.906,0.0,78.75,72.0,70.0,1000.0,200.0,0.835,999.5,72.625,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.883,12.869,11.942,12.543,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,521.0,530.0,537.0,303.0,518.0,522.0,532.5,0.059,3.018,0.0,11.366,1.269,0.359,-0.026,0.0,-0.002,-0.001
9082007,917,1.0,1.0,1.0,1.0,100.0,35.387,40.0,40.0,40.0,1.0,1.0,1286.881,359.485,0.353,11.579,0.0,80.0,55.0,1.4,2010.75,2021.779,2100.919,511.277,55.516,71.118,72.5,70.8,52.712,1.36,2.426,0.323,72.39,57.907,89.696,48.167,66.786,66.497,131.048,110.219,127.912,30.625,57.694,37.829,-10.867,110.0,110.0,71.875,74.438,56.344,57.0,0.0,35.5,72.0,70.0,1000.0,200.0,0.096,194.375,81.438,74.875,-0.026,72.188,73.938,56.688,57.844,0.0,35.875,72.0,70.0,1000.0,200.0,0.109,361.0,76.0,75.188,0.0,72.375,72.563,56.25,56.844,0.0,37.688,72.0,70.0,1000.0,200.0,0.17,455.75,83.188,72.0,-0.001,73.188,68.938,55.438,55.906,0.0,78.688,72.0,70.0,1000.0,200.0,0.835,1000.0,72.625,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.878,12.851,11.931,12.53,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,521.0,530.5,537.0,303.0,518.5,522.0,532.5,0.053,3.082,0.0,11.603,1.287,0.359,-0.025,0.0,-0.002,-0.001
9082007,918,1.0,1.0,1.0,1.0,100.0,35.905,40.0,40.0,40.0,1.0,1.0,1288.052,361.827,0.353,11.46,0.0,80.0,55.0,1.4,2012.0,2026.143,2100.919,512.718,55.516,71.118,72.5,70.8,52.712,1.368,2.436,0.319,72.481,57.934,89.557,48.28,67.518,66.497,130.974,110.112,128.355,30.625,57.694,37.829,-10.852,110.0,110.0,71.688,74.563,56.344,57.0,0.0,34.563,72.0,70.0,1000.0,200.0,0.104,199.0,81.313,74.813,-0.026,72.188,73.938,56.688,57.844,0.0,36.375,72.0,70.0,1000.0,200.0,0.108,361.25,75.875,75.188,0.0,72.5,72.5,56.469,56.844,0.0,37.125,72.0,70.0,1000.0,200.0,0.174,454.0,83.188,71.875,-0.001,73.25,69.25,55.438,55.906,0.0,78.563,72.0,70.0,1000.0,200.0,0.837,1001.5,72.625,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.878,12.858,11.935,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,521.0,530.5,536.5,303.0,519.0,522.5,532.0,0.044,3.05,0.0,11.484,1.288,0.362,-0.025,0.0,-0.002,-0.001
9082007,919,1.0,1.0,1.0,1.0,100.0,36.47,40.0,40.0,40.0,1.0,1.0,1290.394,366.511,0.363,11.372,0.0,80.0,55.0,1.4,2009.25,2050.894,2125.084,518.481,55.516,71.118,72.5,70.8,52.712,1.353,2.443,0.326,72.566,57.955,89.39,48.196,67.518,66.497,130.9,110.325,128.503,30.625,57.589,37.902,-10.852,110.0,110.0,71.875,74.875,56.344,57.0,0.0,34.406,72.0,70.0,1000.0,200.0,0.104,202.125,81.0,74.688,-0.026,72.188,74.063,56.688,57.844,0.0,37.094,72.0,70.0,1000.0,200.0,0.108,360.25,76.0,75.188,0.0,72.5,72.438,56.469,56.844,0.0,37.844,72.0,70.0,1000.0,200.0,0.179,463.25,83.0,72.063,-0.001,73.188,69.0,55.438,55.906,0.0,79.0,72.0,70.0,1000.0,200.0,0.832,997.5,72.625,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.881,12.854,11.934,12.53,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,521.0,530.5,536.5,303.25,518.0,522.5,532.5,0.042,3.069,0.0,11.511,1.29,0.367,-0.024,0.0,-0.002,-0.002
9082007,920,1.0,1.0,1.0,1.0,100.0,37.054,40.0,40.0,40.0,1.0,1.0,1312.642,362.998,0.363,11.475,0.0,80.0,55.0,1.4,2009.25,2029.053,2110.212,511.277,55.516,71.225,72.5,70.91,52.712,1.372,2.426,0.33,72.602,58.073,89.612,48.139,67.518,66.604,130.974,110.006,128.872,30.771,57.694,37.902,-10.852,110.0,110.0,71.875,74.625,56.406,57.0,0.0,35.313,72.0,70.0,1000.0,200.0,0.098,194.375,80.938,74.625,-0.026,72.188,74.063,56.688,57.844,0.0,36.781,72.0,70.0,1000.0,200.0,0.11,366.75,76.0,75.188,0.0,72.625,72.5,56.25,56.906,0.0,37.781,72.0,70.0,1000.0,200.0,0.184,469.75,82.875,72.063,-0.001,73.063,69.25,55.438,55.906,0.0,78.563,72.0,70.0,1000.0,200.0,0.837,1000.5,72.625,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.876,12.854,11.926,12.527,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,521.0,531.0,536.5,303.0,518.5,522.5,532.0,0.036,3.039,0.0,11.382,1.313,0.363,-0.024,0.0,-0.002,-0.001
9082007,921,1.0,1.0,1.0,1.0,100.0,37.938,40.0,40.0,40.0,1.0,1.0,1312.642,362.998,0.374,11.49,0.0,80.0,55.0,1.4,2030.125,2056.724,2115.789,519.922,55.623,71.225,72.5,70.91,52.821,1.353,2.436,0.334,72.759,58.12,89.584,48.224,67.518,66.819,130.679,110.006,128.946,30.843,57.904,37.975,-10.852,110.0,110.0,71.875,74.625,56.406,57.0,0.0,34.094,72.0,70.0,1000.0,200.0,0.106,203.625,80.75,74.625,-0.026,72.313,73.875,56.938,57.844,0.0,36.938,72.0,70.0,1000.0,200.0,0.116,374.0,76.0,75.188,0.0,72.625,72.563,56.469,56.906,0.0,38.656,72.0,70.0,1000.0,200.0,0.183,468.75,82.813,72.188,-0.001,73.063,69.188,55.531,55.906,0.0,79.0,72.0,70.0,1000.0,200.0,0.831,997.0,72.625,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.879,12.861,11.934,12.535,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,521.5,530.5,536.5,303.0,519.0,522.5,532.0,0.031,3.028,0.0,11.398,1.313,0.363,-0.023,0.0,-0.002,-0.001
9082007,922,1.0,1.0,1.0,1.0,100.0,38.676,40.0,40.0,40.0,1.0,1.0,1316.155,367.681,0.363,11.431,0.0,80.0,55.0,1.4,2045.125,2058.181,2110.212,527.128,55.623,71.225,72.5,70.91,52.821,1.364,2.429,0.323,72.835,58.277,89.501,48.28,67.518,66.819,130.605,110.006,129.094,30.916,57.904,38.121,-10.852,110.0,110.0,71.875,74.438,56.5,57.0,0.0,35.563,72.0,70.0,1000.0,200.0,0.096,193.75,80.75,74.5,-0.027,72.313,73.688,56.688,57.844,0.0,36.75,72.0,70.0,1000.0,200.0,0.12,379.0,76.0,75.188,0.0,72.625,72.5,56.469,56.906,0.0,38.625,72.0,70.0,1000.0,200.0,0.187,473.0,82.625,72.188,-0.001,72.875,69.5,55.531,56.031,0.0,78.875,72.0,70.0,1000.0,200.0,0.833,999.5,72.625,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.879,12.866,11.932,12.541,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,521.5,531.0,536.0,303.0,518.0,522.5,532.0,0.027,3.052,0.0,11.455,1.316,0.368,-0.025,0.0,-0.002,-0.001
9082007,923,1.0,1.0,1.0,1.0,100.0,39.72,40.0,40.0,40.0,1.0,1.0,1332.549,367.681,0.363,11.372,0.0,80.0,55.0,1.4,2046.5,2059.639,2125.084,515.599,55.836,71.333,72.5,71.019,52.93,1.364,2.447,0.323,72.985,58.367,89.723,48.28,67.81,67.14,130.458,109.899,129.167,31.061,58.008,38.412,-10.867,110.0,110.0,71.875,74.063,56.5,57.063,0.0,33.938,72.0,70.0,1000.0,200.0,0.106,204.25,80.438,74.313,-0.026,72.313,73.875,56.938,58.0,0.0,37.313,72.0,70.0,1000.0,200.0,0.12,379.0,76.0,75.188,0.0,72.625,72.5,56.469,56.906,0.0,39.25,72.0,70.0,1000.0,200.0,0.188,473.5,82.375,72.188,-0.001,72.875,69.625,55.531,56.156,0.0,78.813,72.0,70.0,1000.0,200.0,0.836,999.5,72.625,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.871,12.861,11.928,12.535,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,521.5,531.0,536.0,303.0,519.0,522.5,532.0,0.023,3.102,0.0,11.627,1.333,0.368,-0.023,0.0,-0.001,-0.002
9082007,924,1.0,1.0,1.0,1.0,100.0,40.295,40.0,40.0,40.0,1.0,1.0,1339.574,370.023,0.363,11.416,0.0,80.0,55.0,1.4,2051.5,2078.605,2128.803,524.246,55.729,71.333,72.609,71.019,52.821,1.364,2.44,0.326,73.094,58.453,89.028,48.083,67.81,67.247,130.163,109.899,129.167,31.061,57.799,38.85,-10.852,110.0,110.0,71.875,75.0,56.5,57.063,0.0,34.594,72.0,70.0,1000.0,200.0,0.102,200.75,80.25,74.188,-0.026,72.313,73.375,56.938,58.0,0.0,37.875,72.0,70.0,1000.0,200.0,0.12,379.25,76.0,75.188,0.0,72.5,72.313,56.469,56.906,0.0,39.375,72.0,70.0,1000.0,200.0,0.196,486.5,82.375,72.375,-0.001,72.75,69.5,55.531,56.156,0.0,79.125,72.0,70.0,1000.0,200.0,0.833,997.5,72.625,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.886,12.863,11.932,12.538,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,521.5,531.0,536.5,303.0,518.0,522.5,532.0,0.018,3.326,0.0,12.367,1.34,0.37,-0.023,0.0,-0.001,-0.001
9082007,925,1.0,1.0,1.0,1.0,100.0,40.743,40.0,40.0,40.0,1.0,1.0,1327.865,370.023,0.353,11.46,0.0,80.0,55.0,1.4,2067.75,2062.555,2125.084,518.481,55.623,71.333,72.5,71.019,52.603,1.379,2.475,0.337,73.158,58.555,88.806,47.97,67.81,67.247,129.72,109.899,129.241,31.134,57.484,38.923,-10.852,110.0,110.0,71.875,74.875,56.406,57.063,0.0,34.063,72.0,70.0,1000.0,200.0,0.107,202.25,79.938,74.188,-0.026,72.188,73.563,56.938,58.094,0.0,37.219,72.0,70.0,1000.0,200.0,0.123,381.0,76.0,75.188,0.0,72.375,72.438,56.469,56.906,0.0,39.875,72.0,70.0,1000.0,200.0,0.187,473.75,82.25,72.375,-0.001,72.75,69.5,55.531,55.906,0.0,78.625,72.0,70.0,1000.0,200.0,0.837,1002.5,72.625,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.883,12.864,11.929,12.538,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,521.5,531.0,536.0,303.0,518.5,522.5,532.0,0.009,3.388,0.0,12.414,1.328,0.37,-0.022,0.0,-0.001,-0.001
9082007,926,1.0,1.0,1.0,1.0,100.0,41.074,40.0,40.0,40.0,1.0,1.0,1370.019,371.194,0.363,11.519,0.0,80.0,55.0,1.4,2053.75,2090.288,2136.24,538.662,55.41,71.44,72.609,71.019,52.495,1.356,2.458,0.33,73.264,58.502,88.973,47.858,67.81,67.462,129.13,109.899,129.167,31.28,57.274,39.142,-10.852,110.0,110.0,71.938,75.0,56.344,57.063,0.0,34.469,72.0,70.0,1000.0,200.0,0.103,201.25,79.813,74.188,-0.026,72.313,73.5,56.938,58.0,0.0,37.031,72.0,70.0,1000.0,200.0,0.128,392.75,76.125,75.188,0.0,72.5,72.188,56.469,56.906,0.0,39.563,72.0,70.0,1000.0,200.0,0.192,481.75,82.25,72.375,-0.001,73.313,69.688,55.438,55.906,0.0,78.813,72.0,70.0,1000.0,200.0,0.835,999.0,72.625,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.876,12.856,11.931,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,521.5,531.0,536.0,303.0,519.5,522.5,531.5,-0.001,3.484,0.0,12.595,1.37,0.371,-0.021,0.0,-0.001,-0.001
9082007,927,1.0,1.0,1.0,1.0,100.0,41.346,40.0,40.0,40.0,1.0,1.0,1360.652,378.22,0.385,11.46,0.0,80.0,55.0,1.4,2080.625,2097.594,2145.538,535.778,55.41,71.44,72.5,71.129,52.386,1.364,2.468,0.326,73.469,58.709,88.862,47.886,67.81,67.569,128.245,109.899,129.094,31.28,57.274,39.433,-10.852,110.0,110.0,71.875,75.063,56.219,57.0,0.0,34.0,72.0,70.0,1000.0,200.0,0.105,203.125,79.625,74.063,-0.026,72.313,73.063,56.938,57.844,0.0,36.844,72.0,70.0,1000.0,200.0,0.131,395.5,76.0,75.313,0.0,72.375,72.438,56.25,56.844,0.0,39.875,72.0,70.0,1000.0,200.0,0.193,484.0,82.0,72.5,-0.001,72.875,69.688,55.344,55.906,0.0,78.813,72.0,70.0,1000.0,200.0,0.835,999.0,72.688,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.863,12.841,11.923,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,522.0,531.5,536.5,303.0,518.5,523.0,531.5,-0.018,3.594,0.0,12.994,1.361,0.378,-0.021,0.0,-0.001,-0.002
9082007,928,1.0,1.0,1.0,1.0,100.0,41.512,40.0,40.0,40.0,1.0,1.0,1362.994,375.878,0.374,11.342,0.0,80.0,55.0,1.4,2072.875,2104.903,2151.116,540.104,55.303,71.44,72.609,71.129,52.277,1.368,2.493,0.326,73.503,58.713,88.695,47.858,68.289,67.462,127.581,109.793,128.946,31.425,56.96,39.579,-10.852,110.0,110.0,71.938,74.563,56.344,57.0,0.0,35.219,72.0,70.0,1000.0,200.0,0.095,195.5,79.5,74.063,-0.026,72.313,73.063,56.688,57.844,0.0,37.813,72.0,70.0,1000.0,200.0,0.138,405.0,76.0,75.0,0.0,72.25,72.5,56.156,56.844,0.0,40.25,72.0,70.0,1000.0,200.0,0.194,485.5,81.875,72.5,-0.001,72.688,69.25,55.344,55.813,0.0,78.688,72.0,70.0,1000.0,200.0,0.834,1000.0,72.625,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.867,12.848,11.932,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,522.0,531.0,536.5,303.0,519.5,522.5,531.5,-0.029,3.622,0.0,12.861,1.363,0.376,-0.021,0.0,-0.001,-0.002
9082007,929,1.0,1.0,1.0,1.0,100.0,41.524,40.0,40.0,40.0,1.0,1.0,1371.19,374.707,0.363,11.401,0.0,80.0,55.0,1.4,2096.0,2107.828,2149.257,537.22,55.196,71.44,72.609,71.129,52.168,1.379,2.493,0.334,73.579,58.859,88.834,47.689,68.289,67.462,127.065,109.899,128.724,31.57,56.855,39.652,-10.852,110.0,110.0,71.875,74.625,56.219,57.0,0.0,34.094,72.0,70.0,1000.0,200.0,0.106,201.625,79.25,74.063,-0.026,72.313,73.563,56.688,57.844,0.0,37.375,72.0,70.0,1000.0,200.0,0.135,401.5,76.0,75.188,0.0,72.375,72.438,56.156,56.594,0.0,39.625,72.0,70.0,1000.0,200.0,0.203,492.25,81.813,72.5,-0.001,72.688,69.625,55.281,55.813,0.0,78.813,72.0,70.0,1000.0,200.0,0.834,999.5,72.625,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.87,12.85,11.939,12.522,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,522.0,531.0,536.0,303.25,520.5,523.0,531.5,-0.035,3.644,0.0,12.813,1.371,0.375,-0.02,0.0,-0.001,-0.001
9082007,930,1.0,1.0,1.0,1.0,100.0,41.757,40.0,40.0,40.0,1.0,1.0,1387.583,379.391,0.363,11.401,0.0,80.0,55.0,1.4,2095.375,2112.217,2158.556,541.547,55.196,71.44,72.5,71.129,52.168,1.356,2.497,0.323,73.737,58.836,88.917,47.632,68.289,67.569,126.918,109.793,128.503,31.716,56.855,39.798,-10.867,110.0,110.0,71.938,74.875,56.219,56.906,0.0,34.563,72.0,70.0,1000.0,200.0,0.102,200.625,79.125,73.938,-0.026,72.313,73.063,56.625,57.656,0.0,38.531,72.0,70.0,1000.0,200.0,0.142,411.0,76.0,75.188,0.0,72.5,72.313,56.156,56.594,0.0,41.375,72.0,70.0,1000.0,200.0,0.2,490.5,81.813,72.563,-0.001,72.75,69.438,55.281,55.625,0.0,78.938,72.0,70.0,1000.0,200.0,0.832,998.0,72.625,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.864,12.842,11.937,12.514,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,522.0,531.5,536.0,303.0,520.0,523.0,531.5,-0.034,3.665,0.0,12.813,1.388,0.379,-0.02,0.0,-0.001,-0.001
9082007,931,1.0,1.0,1.0,1.0,100.0,41.953,40.0,40.0,40.0,1.0,1.0,1359.481,379.391,0.342,11.386,0.0,80.0,55.0,1.4,2095.375,2082.985,2152.976,528.57,55.196,71.44,72.5,71.129,52.168,1.421,2.536,0.334,73.797,59.047,88.917,47.689,68.289,67.569,126.623,109.793,128.134,31.934,57.064,40.017,-10.867,110.0,110.0,72.188,74.625,56.219,56.906,0.0,34.406,72.0,70.0,1000.0,200.0,0.104,199.875,79.125,73.938,-0.026,72.313,73.063,56.688,57.656,0.0,37.844,72.0,70.0,1000.0,200.0,0.142,408.25,76.125,75.188,0.0,72.0,72.813,56.156,56.594,0.0,39.938,72.0,70.0,1000.0,200.0,0.187,472.25,81.688,72.563,-0.001,72.875,69.625,55.281,55.813,0.0,77.688,72.0,70.0,1000.0,200.0,0.847,1007.5,72.625,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.867,12.851,11.948,12.527,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,522.0,531.5,536.5,303.0,519.5,523.5,531.5,-0.031,3.662,0.0,12.797,1.359,0.379,-0.02,0.0,-0.001,-0.001
9082007,932,1.0,1.0,1.0,1.0,100.0,42.186,40.0,40.0,40.0,1.0,1.0,1396.951,382.904,0.311,11.401,0.0,80.0,55.0,1.4,2086.625,2131.247,2171.576,548.759,55.196,71.548,72.5,71.239,52.168,1.36,2.522,0.33,73.875,58.996,88.889,47.604,68.289,67.783,126.991,109.793,127.617,32.006,56.75,40.162,-10.867,110.0,110.0,71.938,75.0,56.0,56.906,0.0,34.563,72.0,70.0,1000.0,200.0,0.103,200.875,78.938,73.688,-0.026,72.313,73.063,56.625,57.656,0.0,38.438,72.0,70.0,1000.0,200.0,0.139,409.25,76.125,75.188,0.0,72.25,72.438,56.094,56.594,0.0,39.656,72.0,70.0,1000.0,200.0,0.202,495.5,81.563,72.563,-0.001,72.875,69.688,55.063,55.625,0.0,79.063,72.0,70.0,1000.0,200.0,0.826,995.5,72.625,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.859,12.846,11.94,12.521,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,522.0,531.5,536.0,303.25,518.5,523.5,531.5,-0.011,3.758,0.0,12.929,1.397,0.383,-0.02,0.0,-0.001,-0.001
9082007,933,1.0,1.0,1.0,1.0,100.0,42.393,40.0,40.0,40.0,1.0,1.0,1380.558,378.22,0.29,11.431,0.0,80.0,55.0,1.4,2100.5,2097.594,2158.556,534.337,55.196,71.548,72.5,71.239,52.168,1.394,2.493,0.33,73.858,59.103,88.778,47.604,68.289,67.783,127.434,109.793,127.1,32.152,56.855,40.454,-10.867,110.0,110.0,71.938,74.625,56.0,56.688,0.0,35.031,72.0,70.0,1000.0,200.0,0.1,196.0,78.75,73.563,-0.026,72.188,73.375,56.625,57.531,0.0,38.906,72.0,70.0,1000.0,200.0,0.134,400.25,76.0,75.313,0.0,72.25,72.5,56.094,56.5,0.0,39.344,72.0,70.0,1000.0,200.0,0.2,488.75,81.438,72.563,-0.001,72.75,69.5,55.063,55.531,0.0,77.625,72.0,70.0,1000.0,200.0,0.847,1006.5,72.625,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.864,12.85,11.94,12.524,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,522.0,531.5,536.0,303.0,519.5,523.5,531.5,0.005,3.842,0.0,13.195,1.381,0.378,-0.02,0.0,-0.001,-0.001
9082007,934,1.0,1.0,1.0,1.0,100.0,42.287,40.0,40.0,40.0,1.0,1.0,1399.293,380.562,0.29,11.372,0.0,80.0,55.0,1.4,2090.25,2129.782,2177.157,548.759,55.09,71.548,72.5,71.239,51.95,1.349,2.493,0.33,73.942,59.08,88.667,47.576,68.529,67.783,127.729,109.793,126.657,32.224,56.645,40.527,-10.852,110.0,110.0,71.938,74.438,55.906,56.688,0.0,34.281,72.0,70.0,1000.0,200.0,0.104,202.375,78.5,73.563,-0.026,72.188,73.313,56.625,57.531,0.0,38.531,72.0,70.0,1000.0,200.0,0.142,413.5,76.125,75.313,0.0,72.25,72.5,56.094,56.5,0.0,40.063,72.0,70.0,1000.0,200.0,0.206,495.75,81.25,72.688,-0.001,72.625,69.688,55.063,55.625,0.0,79.188,72.0,70.0,1000.0,200.0,0.824,994.0,72.688,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.866,12.858,11.945,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,522.5,532.0,536.0,303.25,519.0,523.5,531.0,0.017,3.866,0.0,13.128,1.399,0.381,-0.019,0.0,-0.001,-0.001
9082007,935,1.0,1.0,1.0,1.0,100.0,42.383,40.0,40.0,40.0,1.0,1.0,1391.096,380.562,0.258,11.431,0.0,80.0,55.0,1.4,2110.0,2116.606,2167.856,545.874,55.09,71.548,72.5,71.239,51.95,1.383,2.518,0.323,73.994,59.215,88.806,47.435,68.529,67.891,127.876,109.687,126.214,32.297,56.96,40.527,-10.852,110.0,110.0,72.188,74.875,55.906,56.688,0.0,34.219,72.0,70.0,1000.0,200.0,0.106,200.25,78.438,73.5,-0.026,72.313,73.5,56.5,57.531,0.0,38.813,72.0,70.0,1000.0,200.0,0.14,404.75,76.125,75.313,0.0,72.375,72.438,56.0,56.375,0.0,41.344,72.0,70.0,1000.0,200.0,0.204,495.25,81.188,72.688,-0.001,72.688,69.5,54.969,55.531,0.0,77.688,72.0,70.0,1000.0,200.0,0.843,1006.0,72.688,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.858,12.85,11.934,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,522.5,531.5,536.0,303.0,520.0,523.5,531.5,0.024,3.815,0.0,13.08,1.391,0.381,-0.019,0.0,-0.001,-0.001
