DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9082007,936,1.0,1.0,1.0,1.0,100.0,42.454,40.0,40.0,40.0,1.0,1.0,1394.609,380.562,0.248,11.342,0.0,80.0,55.0,1.4,2102.25,2119.533,2169.716,538.662,55.09,71.548,72.5,71.239,51.95,1.379,2.511,0.326,73.985,59.181,88.834,47.322,68.529,67.891,128.393,109.687,126.066,32.515,56.75,40.673,-10.852,110.0,110.0,72.188,74.438,55.813,56.594,0.0,34.563,72.0,70.0,1000.0,200.0,0.102,200.625,78.313,73.5,-0.026,72.188,73.313,56.5,57.531,0.0,37.844,72.0,70.0,1000.0,200.0,0.144,416.0,76.125,75.313,0.0,72.063,72.5,56.0,56.375,0.0,41.375,72.0,70.0,1000.0,200.0,0.205,494.75,81.188,72.75,-0.001,72.438,69.813,55.063,55.531,0.0,78.813,72.0,70.0,1000.0,200.0,0.827,996.5,72.688,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.854,12.848,11.935,12.521,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,522.5,531.5,536.0,303.0,519.5,523.5,531.0,0.031,3.818,0.0,12.863,1.395,0.381,-0.018,0.0,-0.001,-0.001
9082007,937,1.0,1.0,1.0,1.0,100.0,42.568,40.0,40.0,40.0,1.0,1.0,1402.806,380.562,0.195,11.416,0.0,80.0,55.0,1.4,2109.0,2128.318,2169.716,547.316,55.09,71.655,72.5,71.239,52.168,1.372,2.532,0.334,74.082,59.211,89.195,47.463,68.529,68.105,128.54,109.58,125.771,32.661,57.169,40.746,-10.852,110.0,110.0,72.188,75.0,56.0,56.688,0.0,34.375,72.0,70.0,1000.0,200.0,0.107,204.375,78.313,73.5,-0.026,72.188,73.313,56.5,57.531,0.0,38.469,72.0,70.0,1000.0,200.0,0.143,414.0,76.0,75.313,0.0,72.25,72.313,56.0,56.375,0.0,42.063,72.0,70.0,1000.0,200.0,0.204,494.75,81.125,72.688,-0.001,72.438,69.625,55.063,55.625,0.0,78.063,72.0,70.0,1000.0,200.0,0.838,1002.0,72.688,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.854,12.842,11.934,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,522.5,532.0,536.0,303.25,520.0,524.0,531.5,0.028,3.766,0.0,12.831,1.403,0.381,-0.018,0.0,-0.001,-0.001
9082007,938,1.0,1.0,1.0,1.0,100.0,42.987,40.0,40.0,40.0,1.0,1.0,1399.293,380.562,0.153,11.357,0.0,80.0,55.0,1.4,2125.875,2123.925,2164.136,548.759,55.196,71.655,72.5,71.349,52.168,1.372,2.539,0.337,74.148,59.345,89.056,47.52,68.529,68.105,128.762,109.58,125.697,32.806,56.855,40.965,-10.852,110.0,110.0,72.188,74.438,56.0,56.688,0.0,34.344,72.0,70.0,1000.0,200.0,0.107,204.625,78.063,73.438,-0.026,72.313,73.063,56.5,57.531,0.0,39.25,72.0,70.0,1000.0,200.0,0.146,417.0,76.125,75.313,0.0,72.0,72.5,56.0,56.375,0.0,40.813,72.0,70.0,1000.0,200.0,0.199,490.0,81.0,72.75,-0.001,72.625,69.625,55.281,55.625,0.0,77.5,72.0,70.0,1000.0,200.0,0.844,1004.0,72.688,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.866,12.843,11.937,12.518,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,522.5,532.0,536.0,303.25,519.5,524.0,531.0,0.024,3.853,0.0,12.881,1.399,0.381,-0.018,0.0,-0.001,-0.002
9082007,939,1.0,1.0,1.0,1.0,100.0,43.184,40.0,40.0,40.0,1.0,1.0,1400.464,382.904,0.142,11.357,0.0,80.0,55.0,1.4,2107.625,2129.782,2171.576,547.316,55.196,71.655,72.392,71.349,52.168,1.375,2.525,0.334,74.139,59.3,89.056,47.548,69.909,68.212,128.909,109.58,125.549,32.951,57.064,41.183,-10.852,110.0,110.0,71.938,75.0,56.0,56.688,0.0,35.344,72.0,70.0,1000.0,200.0,0.097,193.5,77.938,73.438,-0.026,72.313,73.313,56.5,57.531,0.0,40.0,72.0,70.0,1000.0,200.0,0.144,416.0,76.125,75.313,0.0,72.0,72.313,56.094,56.5,0.0,40.281,72.0,70.0,1000.0,200.0,0.215,509.25,80.813,72.75,-0.001,72.438,69.688,55.281,55.625,0.0,78.938,72.0,70.0,1000.0,200.0,0.819,992.5,72.688,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.859,12.843,11.932,12.518,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,523.0,532.0,536.0,303.25,520.5,524.0,531.0,0.025,3.877,0.0,12.996,1.4,0.383,-0.017,0.0,-0.001,-0.001
9082007,940,1.0,1.0,1.0,1.0,100.0,43.399,40.0,40.0,40.0,1.0,1.0,1413.345,382.904,0.121,11.386,0.0,80.0,55.0,1.4,2121.125,2132.712,2171.576,554.53,55.196,71.655,72.5,71.349,52.168,1.391,2.546,0.319,74.183,59.362,89.167,47.463,69.909,68.426,128.983,109.474,125.402,33.024,56.75,41.329,-10.852,110.0,110.0,71.938,74.563,56.0,56.688,0.0,33.906,72.0,70.0,1000.0,200.0,0.106,204.375,77.813,73.25,-0.026,72.313,73.0,56.5,57.531,0.0,39.156,72.0,70.0,1000.0,200.0,0.153,429.0,76.125,75.313,0.0,72.063,72.313,56.094,56.5,0.0,39.719,72.0,70.0,1000.0,200.0,0.206,497.0,80.813,72.75,-0.001,72.25,70.0,55.281,55.625,0.0,78.375,72.0,70.0,1000.0,200.0,0.813,987.0,72.625,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.886,12.856,11.945,12.53,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,522.5,532.0,535.5,303.0,520.0,524.0,531.0,0.022,3.986,0.0,13.144,1.413,0.383,-0.017,0.0,-0.001,-0.001
9082007,941,1.0,1.0,1.0,1.0,100.0,43.615,40.0,40.0,40.0,1.0,1.0,1409.832,385.246,-0.005,11.475,0.0,80.0,55.0,1.4,2107.875,2140.039,2175.296,548.759,55.196,71.762,72.5,71.459,52.277,1.36,2.554,0.319,74.233,59.349,89.028,47.491,69.909,68.641,128.983,109.474,125.328,33.097,56.75,41.621,-10.852,110.0,110.0,71.938,74.875,56.0,56.688,0.0,34.688,72.0,70.0,1000.0,200.0,0.102,200.375,77.75,73.25,-0.026,72.313,72.875,56.5,57.5,0.0,39.531,72.0,70.0,1000.0,200.0,0.153,428.75,76.125,75.313,0.0,72.063,72.813,56.156,56.5,0.0,40.656,72.0,70.0,1000.0,200.0,0.202,494.5,80.688,73.0,-0.001,72.625,69.813,55.281,55.625,0.0,77.438,72.0,70.0,1000.0,200.0,0.825,993.5,72.688,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.873,12.854,11.943,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,523.0,532.0,536.0,303.0,519.5,523.5,531.0,-0.001,4.135,0.0,13.596,1.41,0.385,-0.017,0.0,-0.001,-0.001
9082007,942,1.0,1.0,1.0,1.0,100.0,43.857,40.0,40.0,40.0,1.0,1.0,1407.49,388.759,-0.005,11.386,0.0,80.0,55.0,1.4,2107.875,2128.318,2180.877,545.874,55.196,71.762,72.5,71.459,52.168,1.387,2.546,0.33,74.283,59.438,88.723,47.463,69.909,68.534,128.835,109.367,125.18,33.242,56.645,41.694,-10.852,110.0,110.0,71.938,75.063,56.0,56.906,0.0,34.469,72.0,70.0,1000.0,200.0,0.107,205.0,77.5,73.125,-0.026,72.188,73.063,56.5,57.5,0.0,40.313,72.0,70.0,1000.0,200.0,0.147,417.75,76.125,75.313,0.0,72.0,72.5,56.094,56.5,0.0,41.25,72.0,70.0,1000.0,200.0,0.21,502.0,80.625,73.063,-0.001,72.688,69.625,55.281,55.625,0.0,78.563,72.0,70.0,1000.0,200.0,0.825,995.5,72.625,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.87,12.851,11.937,12.524,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,523.0,532.5,536.0,303.25,519.5,524.0,531.0,-0.001,4.112,0.0,13.376,1.407,0.389,-0.017,0.0,-0.001,-0.002
9082007,943,1.0,1.0,1.0,1.0,100.0,43.867,40.0,40.0,40.0,1.0,1.0,1427.396,391.101,-0.005,11.342,0.0,80.0,55.0,1.4,2121.75,2156.169,2195.761,561.746,55.09,71.762,72.5,71.459,52.168,1.368,2.554,0.337,74.386,59.499,88.723,47.435,69.909,68.426,128.614,109.261,124.958,33.533,56.435,41.985,-10.852,110.0,110.0,72.188,74.875,56.0,56.688,0.0,34.5,72.0,70.0,1000.0,200.0,0.107,204.375,77.375,73.125,-0.026,72.188,73.063,56.5,57.5,0.0,39.438,72.0,70.0,1000.0,200.0,0.155,425.5,76.188,75.313,0.0,72.375,72.313,56.0,56.375,0.0,41.375,72.0,70.0,1000.0,200.0,0.21,506.0,80.5,73.0,-0.001,72.438,69.625,55.063,55.625,0.0,78.125,72.0,70.0,1000.0,200.0,0.835,1000.5,72.688,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.866,12.845,11.932,12.518,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,523.0,532.5,536.0,303.0,520.0,523.5,531.0,-0.001,4.186,0.0,13.323,1.427,0.391,-0.016,0.0,-0.001,-0.001
9082007,944,1.0,1.0,1.0,1.0,100.0,43.956,40.0,40.0,40.0,1.0,1.0,1418.028,387.588,-0.005,11.431,0.0,80.0,55.0,1.4,2137.0,2144.436,2182.738,563.189,55.09,71.655,72.5,71.568,52.059,1.372,2.546,0.326,74.439,59.523,88.917,47.491,71.031,68.426,128.466,109.261,124.737,33.533,56.435,41.985,-10.867,110.0,110.0,71.938,74.875,55.906,56.688,0.0,34.688,72.0,70.0,1000.0,200.0,0.106,203.75,77.313,73.125,-0.026,72.188,73.5,56.5,57.5,0.0,38.844,72.0,70.0,1000.0,200.0,0.156,433.0,76.125,75.313,0.0,72.25,72.313,56.094,56.375,0.0,41.125,72.0,70.0,1000.0,200.0,0.216,511.5,80.5,73.0,-0.001,72.438,69.813,55.281,55.625,0.0,78.125,72.0,70.0,1000.0,200.0,0.818,990.5,72.688,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.859,12.842,11.932,12.513,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,523.0,532.5,536.0,303.0,520.0,524.0,531.0,-0.001,4.219,0.0,13.427,1.418,0.388,-0.016,0.0,-0.001,-0.001
9082007,945,1.0,1.0,1.0,1.0,100.0,44.317,40.0,40.0,40.0,1.0,1.0,1444.96,386.417,-0.005,11.475,0.0,80.0,55.0,1.4,2141.375,2162.039,2182.738,560.303,55.196,71.762,72.5,71.459,52.059,1.372,2.55,0.341,74.511,59.553,88.945,47.435,71.031,68.534,128.024,109.261,124.515,33.751,56.645,42.131,-10.852,110.0,110.0,72.188,75.188,55.906,56.688,0.0,34.219,72.0,70.0,1000.0,200.0,0.105,202.5,77.188,73.0,-0.026,72.188,73.5,56.5,57.5,0.0,39.031,72.0,70.0,1000.0,200.0,0.152,428.25,76.188,75.313,0.0,72.063,72.313,56.094,56.375,0.0,42.188,72.0,70.0,1000.0,200.0,0.223,519.0,80.5,73.063,-0.001,72.688,69.625,55.281,55.625,0.0,78.875,72.0,70.0,1000.0,200.0,0.824,993.5,72.688,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.858,12.845,11.931,12.518,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,523.0,532.5,536.0,303.0,520.0,523.5,531.0,-0.001,4.2,0.0,13.363,1.445,0.386,-0.016,0.0,-0.001,-0.001
9082007,946,1.0,1.0,1.0,1.0,100.0,44.503,40.0,40.0,40.0,1.0,1.0,1422.712,387.588,-0.005,11.416,0.0,80.0,55.0,1.4,2150.625,2140.039,2182.738,554.53,55.196,71.762,72.5,71.459,52.168,1.413,2.561,0.334,74.576,59.665,88.667,47.491,71.031,68.641,128.024,109.154,124.515,33.896,56.645,42.35,-10.852,110.0,110.0,72.188,74.625,56.0,56.688,0.0,34.031,72.0,70.0,1000.0,200.0,0.107,202.5,77.125,73.0,-0.026,72.125,73.063,56.5,57.5,0.0,38.875,72.0,70.0,1000.0,200.0,0.153,430.5,76.125,75.375,0.0,72.063,72.438,56.094,56.375,0.0,41.344,72.0,70.0,1000.0,200.0,0.207,497.75,80.375,73.063,-0.001,72.688,69.625,55.281,55.531,0.0,77.375,72.0,70.0,1000.0,200.0,0.844,1005.5,72.688,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.818,12.813,11.893,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,523.0,532.5,536.0,303.25,520.0,524.0,531.0,-0.001,4.242,0.0,13.412,1.423,0.388,-0.016,0.0,-0.001,-0.001
9082007,947,1.0,1.0,1.0,1.0,100.0,44.387,40.0,40.0,40.0,1.0,1.0,1422.712,389.93,-0.005,11.431,0.0,80.0,55.0,1.4,2125.375,2134.177,2177.157,558.859,55.09,71.762,72.392,71.459,52.059,1.402,2.532,0.334,74.554,59.643,88.75,47.548,71.031,68.748,127.729,109.154,124.294,34.041,56.435,42.35,-10.867,110.0,110.0,72.188,75.0,56.0,56.594,0.0,34.281,72.0,70.0,1000.0,200.0,0.105,203.5,76.938,72.875,-0.026,72.125,72.875,56.438,57.5,0.0,40.219,72.0,70.0,1000.0,200.0,0.148,421.5,76.125,75.375,0.0,72.0,72.5,56.0,56.375,0.0,39.875,72.0,70.0,1000.0,200.0,0.215,506.75,80.188,73.063,-0.001,72.625,69.438,55.063,55.531,0.0,78.25,72.0,70.0,1000.0,200.0,0.832,998.0,72.688,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.858,12.842,11.923,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,523.0,532.5,535.5,303.0,520.5,524.0,531.0,-0.001,4.241,0.0,13.198,1.423,0.39,-0.015,0.0,-0.001,-0.002
9082007,948,1.0,1.0,1.0,1.0,100.0,44.485,40.0,40.0,40.0,1.0,1.0,1443.789,389.93,-0.005,11.431,0.0,80.0,55.0,1.4,2138.5,2154.702,2188.319,560.303,55.09,71.762,72.392,71.459,52.059,1.383,2.554,0.33,74.557,59.648,88.695,47.548,71.031,68.748,127.508,108.941,124.515,34.187,56.54,42.569,-10.852,110.0,110.0,72.188,74.875,55.906,56.688,0.0,34.469,72.0,70.0,1000.0,200.0,0.107,205.25,76.688,72.875,-0.027,72.125,72.5,56.438,57.5,0.0,39.125,72.0,70.0,1000.0,200.0,0.157,436.25,76.125,75.375,0.0,72.063,72.438,56.094,56.375,0.0,39.844,72.0,70.0,1000.0,200.0,0.213,503.25,80.125,73.188,-0.001,72.438,69.625,55.063,55.531,0.0,78.813,72.0,70.0,1000.0,200.0,0.827,997.0,72.688,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.842,12.829,11.925,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,523.5,532.5,535.5,303.25,520.5,524.0,531.0,-0.001,4.286,0.0,13.314,1.444,0.39,-0.015,0.0,-0.001,-0.002
9082007,949,1.0,1.0,1.0,1.0,100.0,44.591,40.0,40.0,40.0,1.0,1.0,1420.37,386.417,-0.005,11.327,0.0,80.0,55.0,1.4,2143.375,2119.533,2179.017,545.874,55.09,71.762,72.5,71.459,51.95,1.406,2.582,0.33,74.516,59.623,88.584,47.435,70.324,68.748,127.36,108.835,124.294,34.26,56.54,42.569,-10.852,110.0,110.0,72.25,74.625,55.906,56.594,0.0,34.219,72.0,70.0,1000.0,200.0,0.109,207.375,76.688,72.875,-0.026,72.125,72.875,56.438,57.5,0.0,40.219,72.0,70.0,1000.0,200.0,0.15,424.25,76.125,75.375,0.0,72.0,72.313,56.0,56.375,0.0,40.5,72.0,70.0,1000.0,200.0,0.208,495.75,80.125,73.188,-0.001,72.188,70.0,55.063,55.531,0.0,77.563,72.0,70.0,1000.0,200.0,0.831,996.0,72.688,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.859,12.845,11.928,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,523.5,532.5,535.5,303.0,520.5,524.0,531.0,-0.001,4.224,0.0,13.077,1.42,0.386,-0.014,0.0,-0.001,-0.002
9082007,950,1.0,1.0,1.0,1.0,100.0,44.698,40.0,40.0,40.0,1.0,1.0,1439.106,385.246,-0.005,11.505,0.0,80.0,55.0,1.4,2131.625,2160.571,2188.319,561.746,55.09,71.87,72.392,71.459,52.059,1.372,2.557,0.323,74.567,59.644,88.723,47.407,70.324,68.748,127.065,108.729,124.22,34.478,56.54,42.715,-10.852,110.0,110.0,72.188,75.438,55.906,56.688,0.0,34.5,72.0,70.0,1000.0,200.0,0.108,205.375,76.625,72.813,-0.026,72.125,73.0,56.438,57.25,0.0,39.469,72.0,70.0,1000.0,200.0,0.153,432.0,76.188,75.313,0.0,72.063,72.5,56.0,56.375,0.0,42.125,72.0,70.0,1000.0,200.0,0.21,503.25,80.0,73.188,-0.001,72.188,70.0,55.063,55.531,0.0,76.688,72.0,70.0,1000.0,200.0,0.834,997.5,72.688,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.851,12.836,11.918,12.51,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,523.5,532.5,536.0,303.0,520.5,524.0,531.0,-0.001,4.295,0.0,13.167,1.439,0.385,-0.014,0.0,-0.001,-0.001
9082007,951,1.0,1.0,1.0,1.0,100.0,45.022,40.0,40.0,40.0,1.0,1.0,1435.593,387.588,-0.005,11.446,0.0,80.0,55.0,1.4,2141.125,2153.235,2182.738,554.53,55.196,71.87,72.5,71.568,51.95,1.379,2.543,0.326,74.59,59.667,88.834,47.351,70.324,68.855,126.77,108.729,123.925,34.55,56.54,43.006,-10.867,110.0,110.0,72.188,75.0,55.906,56.688,0.0,34.688,72.0,70.0,1000.0,200.0,0.107,205.125,76.5,72.688,-0.026,72.188,73.063,56.438,57.375,0.0,39.031,72.0,70.0,1000.0,200.0,0.157,435.75,76.188,75.375,0.0,72.063,72.438,56.094,56.344,0.0,42.25,72.0,70.0,1000.0,200.0,0.211,505.75,80.0,73.188,-0.001,72.188,69.5,55.063,55.625,0.0,76.625,72.0,70.0,1000.0,200.0,0.832,997.0,72.688,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.846,12.842,11.923,12.518,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,523.5,532.5,535.5,303.0,520.5,524.0,531.0,-0.001,4.401,0.0,13.447,1.436,0.388,-0.014,0.0,-0.001,-0.002
9082007,952,1.0,1.0,1.0,1.0,100.0,45.198,40.0,40.0,40.0,1.0,1.0,1429.738,389.93,-0.005,11.446,0.0,80.0,55.0,1.4,2142.25,2150.301,2182.738,560.303,55.196,71.87,72.392,71.568,52.059,1.379,2.543,0.334,74.626,59.696,89.14,47.379,70.324,69.177,126.549,108.729,123.999,34.696,56.435,43.152,-10.852,110.0,110.0,72.188,75.0,56.0,56.688,0.0,35.188,72.0,70.0,1000.0,200.0,0.107,204.875,76.5,72.688,-0.026,72.188,73.0,56.438,57.5,0.0,39.219,72.0,70.0,1000.0,200.0,0.163,439.25,76.188,75.375,0.0,72.063,72.313,56.0,56.375,0.0,40.844,72.0,70.0,1000.0,200.0,0.214,507.0,79.875,73.188,-0.001,72.188,69.688,55.281,55.531,0.0,78.375,72.0,70.0,1000.0,200.0,0.817,988.5,72.688,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.829,12.823,11.902,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,524.0,532.5,535.5,303.0,520.5,524.0,531.0,-0.001,4.452,0.0,13.447,1.43,0.39,-0.014,0.0,-0.001,-0.001
9082007,953,1.0,1.0,1.0,1.0,100.0,45.666,40.0,40.0,40.0,1.0,1.0,1440.277,393.443,0.132,11.416,0.0,80.0,55.0,1.4,2142.25,2144.436,2193.9,555.973,55.303,71.977,72.5,71.678,52.168,1.391,2.571,0.334,74.628,59.699,89.028,47.379,70.324,69.391,126.918,108.516,123.703,34.768,56.645,43.444,-10.867,110.0,110.0,72.188,74.875,56.0,56.688,0.0,35.375,72.0,70.0,1000.0,200.0,0.107,205.25,76.313,72.688,-0.026,72.125,72.75,56.438,57.5,0.0,39.875,72.0,70.0,1000.0,200.0,0.158,439.5,76.188,75.375,0.0,72.0,72.563,56.094,56.344,0.0,41.188,72.0,70.0,1000.0,200.0,0.213,504.0,79.875,73.313,-0.001,72.25,70.0,55.063,55.625,0.0,77.75,72.0,70.0,1000.0,200.0,0.825,991.0,72.688,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.829,12.826,11.904,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,524.0,532.5,535.5,303.0,520.0,524.0,531.0,0.023,4.527,0.0,13.76,1.44,0.393,-0.014,0.0,-0.001,-0.002
9082007,954,1.0,1.0,1.0,1.0,100.0,45.714,40.0,40.0,40.0,1.0,1.0,1436.764,387.588,-0.005,11.416,0.0,80.0,55.0,1.4,2140.75,2157.636,2184.598,554.53,55.196,71.977,72.5,71.678,52.168,1.391,2.586,0.323,74.641,59.711,88.917,47.435,71.005,69.391,127.213,108.516,123.629,34.914,56.33,43.517,-10.852,110.0,110.0,72.188,74.875,56.0,56.688,0.0,35.438,72.0,70.0,1000.0,200.0,0.108,205.25,76.125,72.5,-0.026,72.125,72.875,56.5,57.5,0.0,40.594,72.0,70.0,1000.0,200.0,0.154,428.75,76.188,75.375,0.0,72.25,72.813,56.094,56.375,0.0,42.531,72.0,70.0,1000.0,200.0,0.214,506.75,79.813,73.313,-0.001,72.25,69.813,55.281,55.625,0.0,77.25,72.0,70.0,1000.0,200.0,0.84,1003.0,72.688,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.832,12.833,11.906,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,524.0,532.5,536.0,303.25,520.5,524.0,531.0,-0.001,4.586,0.0,13.644,1.437,0.388,-0.014,0.0,-0.001,-0.002
9082007,955,1.0,1.0,1.0,1.0,100.0,45.946,40.0,40.0,40.0,1.0,1.0,1442.619,391.101,-0.005,11.357,0.0,80.0,55.0,1.4,2143.875,2134.177,2175.296,555.973,55.196,71.977,72.5,71.678,52.059,1.391,2.561,0.334,74.686,59.765,88.917,47.379,71.005,69.391,126.623,108.409,123.482,35.059,56.33,43.59,-10.852,110.0,110.0,72.188,74.625,56.0,56.688,0.0,35.625,72.0,70.0,1000.0,200.0,0.107,205.375,76.125,72.5,-0.026,72.125,72.875,56.438,57.5,0.0,39.531,72.0,70.0,1000.0,200.0,0.163,438.5,76.188,75.375,0.0,72.063,72.5,56.0,56.375,0.0,41.875,72.0,70.0,1000.0,200.0,0.213,504.0,79.563,73.313,-0.001,72.188,70.0,55.281,55.625,0.0,77.125,72.0,70.0,1000.0,200.0,0.826,995.5,72.688,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.835,12.823,11.904,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,524.0,532.5,535.5,303.0,520.0,524.0,530.5,-0.001,4.555,0.0,13.459,1.443,0.391,-0.014,0.0,-0.001,-0.001
9082007,956,1.0,1.0,1.0,1.0,100.0,46.125,40.0,40.0,40.0,1.0,1.0,1451.986,387.588,-0.005,11.401,0.0,80.0,55.0,1.4,2142.125,2160.571,2190.18,555.973,55.196,71.977,72.5,71.678,52.277,1.379,2.546,0.334,74.696,59.751,88.945,47.351,71.005,69.498,126.549,108.303,123.26,35.132,56.225,43.735,-10.852,110.0,110.0,72.188,74.438,55.906,56.594,0.0,36.219,72.0,70.0,1000.0,200.0,0.107,204.625,75.938,72.375,-0.026,72.188,73.0,56.438,57.5,0.0,39.375,72.0,70.0,1000.0,200.0,0.162,443.0,76.188,75.375,0.0,72.063,72.563,56.094,56.375,0.0,40.875,72.0,70.0,1000.0,200.0,0.22,512.5,79.563,73.313,-0.001,72.438,70.125,55.281,55.625,0.0,78.75,72.0,70.0,1000.0,200.0,0.824,991.0,72.813,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.825,12.823,11.894,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,524.0,532.5,535.5,303.25,520.0,524.0,531.0,-0.001,4.65,0.0,13.625,1.452,0.388,-0.014,0.0,-0.001,-0.001
9082007,957,1.0,1.0,1.0,1.0,100.0,46.35,40.0,40.0,40.0,1.0,1.0,1453.157,392.272,-0.005,11.431,0.0,80.0,55.0,1.4,2147.5,2182.601,2197.622,564.633,55.196,72.084,72.5,71.678,52.059,1.349,2.554,0.337,74.808,59.771,89.001,47.294,71.005,69.605,126.254,108.196,122.965,35.277,56.33,43.954,-10.867,110.0,110.0,72.188,74.625,56.0,56.688,0.0,35.813,72.0,70.0,1000.0,200.0,0.112,209.875,75.938,72.375,-0.026,72.125,73.063,56.5,57.375,0.0,39.656,72.0,70.0,1000.0,200.0,0.166,445.75,76.188,75.313,0.0,72.25,72.5,56.094,56.375,0.0,42.156,72.0,70.0,1000.0,200.0,0.219,515.0,79.563,73.313,-0.001,72.25,69.813,55.281,55.625,0.0,78.813,72.0,70.0,1000.0,200.0,0.826,995.5,72.813,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.833,12.831,11.917,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,524.0,532.0,535.5,303.25,521.0,524.0,530.5,-0.001,4.711,0.0,13.778,1.453,0.392,-0.014,0.0,-0.001,-0.001
9082007,958,1.0,1.0,1.0,1.0,100.0,46.594,40.0,40.0,40.0,1.0,1.0,1444.96,388.759,0.005,11.386,0.0,80.0,55.0,1.4,2176.375,2151.768,2193.9,561.746,55.196,72.084,72.5,71.788,52.168,1.398,2.564,0.334,74.842,59.872,89.028,47.379,71.005,69.82,125.959,107.984,122.817,35.422,56.225,44.173,-10.852,110.0,110.0,72.188,75.188,56.0,56.688,0.0,35.656,72.0,70.0,1000.0,200.0,0.115,209.5,75.688,72.5,-0.026,72.125,73.063,56.438,57.5,0.0,39.406,72.0,70.0,1000.0,200.0,0.16,439.0,76.188,75.375,0.0,72.25,72.563,56.094,56.375,0.0,41.719,72.0,70.0,1000.0,200.0,0.211,505.0,79.5,73.375,-0.001,72.188,70.125,55.281,55.625,0.0,77.625,72.0,70.0,1000.0,200.0,0.843,1002.0,72.813,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.837,12.826,11.904,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,524.5,532.5,536.0,303.0,521.0,524.0,531.0,0.001,4.79,0.0,13.84,1.445,0.389,-0.012,0.0,-0.001,-0.001
9082007,959,1.0,1.0,1.0,1.0,100.0,47.081,40.0,40.0,40.0,1.0,1.0,1464.867,389.93,-0.005,11.386,0.0,80.0,55.0,1.4,2151.25,2179.661,2197.622,566.077,55.196,72.084,72.5,71.788,52.168,1.36,2.561,0.334,74.873,59.857,88.889,47.407,71.406,70.034,125.664,107.984,122.669,35.495,56.225,44.246,-10.852,110.0,110.0,72.188,74.875,56.0,56.688,0.0,35.031,72.0,70.0,1000.0,200.0,0.116,213.5,75.625,72.375,-0.026,72.125,72.75,56.438,57.5,0.0,40.656,72.0,70.0,1000.0,200.0,0.158,434.75,76.188,75.375,0.0,72.0,72.5,56.094,56.375,0.0,41.875,72.0,70.0,1000.0,200.0,0.226,521.5,79.5,73.375,-0.001,72.25,70.125,55.063,55.625,0.0,78.75,72.0,70.0,1000.0,200.0,0.828,997.0,72.688,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.838,12.836,11.906,12.51,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,524.5,532.0,536.0,303.0,521.5,524.0,531.0,-0.001,4.807,0.0,13.84,1.465,0.39,-0.012,0.0,-0.001,-0.001
9082007,1000,1.0,1.0,1.0,1.0,100.0,47.072,40.0,40.0,40.0,1.0,1.0,1450.815,393.443,-0.005,11.342,0.0,80.0,55.0,1.4,2170.375,2145.902,2205.064,554.53,55.196,72.192,72.5,71.788,52.168,1.391,2.596,0.334,74.899,59.933,88.778,47.351,71.406,70.141,125.443,107.877,122.522,35.64,56.12,44.319,-10.852,110.0,110.0,72.25,74.563,56.0,56.594,0.0,35.313,72.0,70.0,1000.0,200.0,0.113,212.25,75.5,72.375,-0.026,72.125,72.688,56.438,57.5,0.0,39.906,72.0,70.0,1000.0,200.0,0.159,437.0,76.188,75.375,0.0,72.063,72.5,56.094,56.375,0.0,41.906,72.0,70.0,1000.0,200.0,0.214,506.0,79.438,73.375,-0.001,72.063,69.625,55.281,55.813,0.0,77.75,72.0,70.0,1000.0,200.0,0.841,1002.0,72.813,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.842,12.826,11.904,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,524.5,532.0,535.5,303.0,521.0,524.5,531.0,-0.001,4.807,0.0,13.672,1.451,0.393,-0.012,0.0,-0.001,-0.001
9082007,1001,1.0,1.0,1.0,1.0,100.0,47.287,40.0,40.0,40.0,1.0,1.0,1456.67,393.443,-0.005,11.431,0.0,80.0,55.0,1.4,2155.75,2170.847,2197.622,564.633,55.196,72.192,72.5,71.898,52.168,1.387,2.575,0.337,74.897,59.921,88.945,47.407,71.406,70.141,125.295,107.984,122.374,35.713,56.015,44.465,-10.852,110.0,110.0,72.188,74.563,56.0,56.688,0.0,35.656,72.0,70.0,1000.0,200.0,0.113,211.875,75.5,72.25,-0.026,72.125,73.0,56.438,57.5,0.0,41.031,72.0,70.0,1000.0,200.0,0.158,435.25,76.188,75.375,0.0,72.063,72.563,56.094,56.344,0.0,40.938,72.0,70.0,1000.0,200.0,0.224,519.0,79.313,73.375,-0.001,72.0,70.125,55.344,55.813,0.0,77.313,72.0,70.0,1000.0,200.0,0.828,995.0,72.813,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.84,12.836,11.91,12.513,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,524.5,532.0,535.5,303.25,521.0,524.0,531.0,-0.001,4.928,0.0,13.895,1.457,0.393,-0.012,0.0,-0.001,-0.001
9082007,1002,1.0,1.0,1.0,1.0,100.0,47.511,40.0,40.0,40.0,1.0,1.0,1457.841,392.272,-0.005,11.401,0.0,80.0,55.0,1.4,2164.125,2181.131,2197.622,576.184,55.196,72.192,72.5,71.898,52.168,1.391,2.582,0.337,74.987,59.941,88.945,47.379,71.406,70.248,124.852,107.664,122.079,35.713,56.015,44.537,-10.852,110.0,110.0,72.188,74.875,56.0,56.688,0.0,36.375,72.0,70.0,1000.0,200.0,0.108,204.75,75.375,72.188,-0.026,72.125,72.688,56.438,57.5,0.0,40.031,72.0,70.0,1000.0,200.0,0.171,450.75,76.188,75.375,0.0,72.25,72.563,56.094,56.375,0.0,40.781,72.0,70.0,1000.0,200.0,0.224,519.0,79.313,73.375,-0.001,72.063,69.813,55.281,55.625,0.0,78.188,72.0,70.0,1000.0,200.0,0.82,992.0,72.813,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.843,12.834,11.907,12.511,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,524.5,532.0,535.5,303.25,521.5,524.0,531.0,-0.001,4.955,0.0,13.972,1.458,0.392,-0.012,0.0,-0.001,-0.001
9082007,1003,1.0,1.0,1.0,1.0,100.0,47.745,40.0,40.0,40.0,1.0,1.0,1462.525,392.272,-0.005,11.342,0.0,80.0,55.0,1.4,2164.875,2189.951,2199.482,568.964,55.196,72.192,72.5,71.898,52.059,1.375,2.575,0.341,74.954,59.958,88.806,47.238,71.406,70.356,124.852,107.558,122.153,36.004,56.015,44.829,-10.852,110.0,110.0,72.25,75.063,56.0,56.594,0.0,35.125,72.0,70.0,1000.0,200.0,0.118,213.25,75.313,72.188,-0.026,72.188,72.75,56.438,57.375,0.0,41.063,72.0,70.0,1000.0,200.0,0.165,444.5,76.188,75.375,0.0,72.063,72.438,56.094,56.375,0.0,41.281,72.0,70.0,1000.0,200.0,0.218,512.5,79.313,73.375,-0.001,72.25,70.125,55.063,55.625,0.0,78.0,72.0,70.0,1000.0,200.0,0.836,1001.5,72.813,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.829,12.823,11.894,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.0,532.0,535.5,302.75,521.5,524.0,531.0,-0.001,5.002,0.0,13.901,1.463,0.392,-0.012,0.0,-0.001,-0.001
9082007,1004,1.0,1.0,1.0,1.0,100.0,47.727,40.0,40.0,40.0,1.0,1.0,1459.012,388.759,-0.005,11.431,0.0,80.0,55.0,1.4,2164.875,2172.316,2203.204,576.184,55.09,72.192,72.5,71.898,52.059,1.383,2.586,0.337,74.966,59.986,88.75,47.238,71.484,70.356,124.631,107.451,122.005,36.149,55.911,44.902,-10.867,110.0,110.0,72.188,74.875,56.0,56.688,0.0,35.156,72.0,70.0,1000.0,200.0,0.117,214.875,75.313,72.125,-0.026,72.125,72.5,56.438,57.375,0.0,41.625,72.0,70.0,1000.0,200.0,0.165,445.0,76.188,75.5,0.0,72.0,72.938,56.0,56.375,0.0,42.125,72.0,70.0,1000.0,200.0,0.216,511.25,79.188,73.563,-0.001,72.063,70.0,55.281,55.625,0.0,78.5,72.0,70.0,1000.0,200.0,0.832,996.0,72.813,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.826,12.82,11.885,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,524.5,532.0,535.5,303.0,521.5,524.0,531.0,-0.001,5.063,0.0,13.895,1.459,0.389,-0.012,0.0,-0.001,-0.001
9082007,1005,1.0,1.0,1.0,1.0,100.0,48.165,40.0,40.0,40.0,1.0,1.0,1471.892,398.126,-0.005,11.342,0.0,80.0,55.0,1.4,2167.125,2188.48,2210.646,571.852,55.196,72.192,72.5,71.898,52.059,1.372,2.571,0.337,75.015,60.023,88.806,47.294,71.484,70.463,124.41,107.345,121.931,36.149,55.911,45.048,-10.867,110.0,110.0,72.188,74.438,56.0,56.688,0.0,36.0,72.0,70.0,1000.0,200.0,0.11,209.5,75.0,72.188,-0.026,72.188,72.875,56.438,57.375,0.0,40.063,72.0,70.0,1000.0,200.0,0.176,458.75,76.25,75.5,0.0,72.25,72.563,56.094,56.344,0.0,43.094,72.0,70.0,1000.0,200.0,0.224,517.0,79.188,73.563,-0.001,72.0,70.0,55.281,55.625,0.0,78.0,72.0,70.0,1000.0,200.0,0.822,989.0,72.875,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.813,12.807,11.881,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.0,532.0,536.0,303.0,522.0,524.0,531.0,-0.001,5.107,0.0,14.016,1.472,0.398,-0.011,0.0,-0.001,-0.001
9082007,1006,1.0,1.0,1.0,1.0,100.0,48.37,40.0,40.0,40.0,1.0,1.0,1471.892,396.956,-0.005,11.431,0.0,80.0,55.0,1.4,2176.875,2198.775,2212.507,574.74,55.196,72.299,72.5,72.117,52.059,1.353,2.582,0.326,75.097,60.029,88.834,47.21,71.484,70.463,124.336,107.451,121.783,36.222,55.911,45.121,-10.867,110.0,110.0,72.188,75.0,56.0,56.688,0.0,35.219,72.0,70.0,1000.0,200.0,0.117,214.0,75.063,72.125,-0.026,72.188,72.75,56.438,57.375,0.0,41.719,72.0,70.0,1000.0,200.0,0.165,444.0,76.25,75.375,0.0,72.25,72.938,56.094,56.375,0.0,42.219,72.0,70.0,1000.0,200.0,0.233,530.5,79.063,73.375,-0.001,72.188,70.188,55.281,55.625,0.0,78.438,72.0,70.0,1000.0,200.0,0.83,999.0,72.813,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.79,12.782,11.856,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.0,532.0,536.0,303.25,521.5,524.0,530.5,-0.001,5.167,0.0,14.126,1.472,0.397,-0.011,0.0,-0.001,-0.001
9082007,1007,1.0,1.0,1.0,1.0,100.0,48.556,40.0,40.0,40.0,1.0,1.0,1485.944,399.297,-0.005,11.386,0.0,80.0,55.0,1.4,2193.625,2206.133,2223.673,579.073,55.196,72.299,72.609,72.008,52.059,1.383,2.586,0.319,75.32,60.197,88.806,47.182,71.484,70.463,124.189,107.026,121.709,36.44,55.911,45.267,-10.852,110.0,110.0,72.188,74.875,55.906,56.594,0.0,35.438,72.0,70.0,1000.0,200.0,0.118,215.0,74.938,72.125,-0.026,72.563,72.688,56.438,57.375,0.0,41.5,72.0,70.0,1000.0,200.0,0.188,473.5,76.25,75.375,0.0,72.063,72.563,56.0,56.375,0.0,42.844,72.0,70.0,1000.0,200.0,0.223,516.0,79.063,73.563,-0.001,72.063,69.625,55.281,55.625,0.0,79.063,72.0,70.0,1000.0,200.0,0.826,995.0,72.688,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.787,12.785,11.866,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,525.5,532.0,536.0,303.25,522.0,524.0,530.5,-0.001,5.162,0.0,13.956,1.486,0.399,-0.011,0.0,-0.001,-0.001
9082007,1008,1.0,1.0,1.0,1.0,100.0,48.771,40.0,40.0,40.0,1.0,1.0,1496.483,399.297,-0.005,11.372,0.0,80.0,55.0,1.4,2200.0,2212.022,2221.812,577.628,55.196,72.192,72.5,71.898,52.059,1.375,2.593,0.348,75.391,60.312,88.834,47.238,71.484,70.356,123.967,106.813,121.562,36.513,55.911,45.413,-10.852,110.0,110.0,72.25,74.438,56.0,56.594,0.0,35.375,72.0,70.0,1000.0,200.0,0.118,214.5,74.813,71.938,-0.026,72.563,72.75,56.438,57.375,0.0,43.063,72.0,70.0,1000.0,200.0,0.184,469.5,76.5,75.5,0.0,72.063,72.563,56.094,56.375,0.0,43.625,72.0,70.0,1000.0,200.0,0.229,524.0,79.063,73.563,-0.001,72.063,70.0,55.281,55.625,0.0,78.875,72.0,70.0,1000.0,200.0,0.823,991.5,72.813,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.774,12.769,11.854,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.5,532.0,536.0,303.0,522.0,524.0,531.0,-0.001,5.218,0.0,14.054,1.496,0.399,-0.011,0.0,-0.001,-0.001
9082007,1009,1.0,1.0,1.0,1.0,100.0,48.995,40.0,40.0,40.0,1.0,1.0,1524.586,406.323,-0.005,11.416,0.0,80.0,55.0,1.4,2203.5,2254.783,2225.534,593.521,55.196,72.192,72.392,72.008,52.059,1.341,2.614,0.352,75.598,60.314,88.834,47.294,71.374,70.248,123.82,106.813,121.488,36.658,55.911,45.558,-10.867,110.0,110.0,72.25,74.875,55.906,56.594,0.0,35.625,72.0,70.0,1000.0,200.0,0.116,212.75,74.688,71.938,-0.027,72.625,72.5,56.438,57.375,0.0,42.531,72.0,70.0,1000.0,200.0,0.198,485.75,76.25,75.375,0.0,72.25,72.563,56.094,56.375,0.0,43.094,72.0,70.0,1000.0,200.0,0.235,532.0,78.875,73.688,-0.001,72.0,70.0,55.281,55.813,0.0,79.375,72.0,70.0,1000.0,200.0,0.826,996.0,72.813,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.763,11.847,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.5,532.0,536.0,303.25,522.0,524.5,530.5,-0.001,5.277,0.0,14.107,1.525,0.406,-0.011,0.0,-0.001,-0.001
9082007,1010,1.0,1.0,1.0,1.0,100.0,49.21,40.0,40.0,40.0,1.0,1.0,1508.192,403.981,-0.005,11.327,0.0,80.0,55.0,1.4,2233.375,2213.494,2223.673,590.631,55.196,72.192,72.5,71.898,52.168,1.398,2.635,0.33,75.708,60.602,89.001,47.322,71.374,70.248,123.525,106.6,121.34,36.731,55.911,45.631,-10.852,110.0,110.0,72.25,74.875,56.0,56.594,0.0,35.531,72.0,70.0,1000.0,200.0,0.118,214.625,74.688,71.938,-0.026,72.625,72.375,56.438,57.375,0.0,43.125,72.0,70.0,1000.0,200.0,0.199,488.5,76.188,75.375,0.0,72.0,72.813,56.094,56.375,0.0,42.906,72.0,70.0,1000.0,200.0,0.225,518.5,78.875,73.75,-0.001,72.0,70.125,55.344,55.625,0.0,77.375,72.0,70.0,1000.0,200.0,0.836,999.5,72.813,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.76,11.846,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,526.0,532.0,535.5,303.0,522.5,524.0,531.0,-0.001,5.256,0.0,13.997,1.508,0.404,-0.01,0.0,-0.001,-0.001
9082007,1011,1.0,1.0,1.0,1.0,100.0,49.531,40.0,40.0,40.0,1.0,1.0,1522.244,409.836,-0.005,11.416,0.0,80.0,55.0,1.4,2214.5,2244.451,2244.146,590.631,55.196,72.192,72.392,71.898,52.277,1.345,2.639,0.337,75.793,60.567,88.806,47.294,71.374,70.463,123.377,106.494,121.266,36.803,55.806,45.777,-10.867,110.0,110.0,72.25,74.563,56.0,56.594,0.0,35.438,72.0,70.0,1000.0,200.0,0.117,213.625,74.5,71.813,-0.027,72.625,72.375,56.438,57.25,0.0,43.969,72.0,70.0,1000.0,200.0,0.198,492.5,76.25,75.5,0.0,72.25,72.563,56.094,56.375,0.0,41.969,72.0,70.0,1000.0,200.0,0.234,531.0,78.875,73.688,-0.001,72.063,70.0,55.281,55.625,0.0,78.75,72.0,70.0,1000.0,200.0,0.815,987.0,72.813,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.787,12.78,11.861,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.0,532.0,536.0,303.0,523.0,524.0,530.5,-0.001,5.391,0.0,14.224,1.522,0.41,-0.011,0.0,-0.001,-0.001
9082007,1012,1.0,1.0,1.0,1.0,100.0,49.834,40.0,40.0,40.0,1.0,1.0,1550.347,406.323,-0.005,11.357,0.0,80.0,55.0,1.4,2219.375,2269.555,2247.868,602.195,55.196,72.192,72.392,71.898,52.168,1.33,2.635,0.341,76.03,60.672,88.917,47.294,71.374,70.57,123.23,106.387,121.119,36.949,55.701,45.923,-10.852,110.0,110.0,72.25,74.875,56.0,56.594,0.0,35.938,72.0,70.0,1000.0,200.0,0.115,212.5,74.5,71.813,-0.026,72.625,71.875,56.438,57.375,0.0,43.531,72.0,70.0,1000.0,200.0,0.208,501.0,76.25,75.5,0.0,72.063,72.5,56.094,56.375,0.0,42.906,72.0,70.0,1000.0,200.0,0.239,538.5,78.813,73.688,-0.001,72.0,70.125,55.281,55.813,0.0,79.063,72.0,70.0,1000.0,200.0,0.821,991.0,72.813,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.777,11.86,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.0,532.0,536.0,303.25,523.0,524.0,530.5,-0.001,5.435,0.0,14.15,1.55,0.406,-0.01,0.0,-0.001,-0.001
9082007,1013,1.0,1.0,1.0,1.0,100.0,50.389,40.0,40.0,40.0,1.0,1.0,1548.005,408.665,-0.005,11.416,0.0,80.0,55.0,1.4,2243.5,2253.306,2247.868,586.296,55.303,72.299,72.392,72.008,52.277,1.375,2.646,0.348,76.091,60.876,89.167,47.463,71.374,70.891,122.935,106.281,121.045,37.094,55.806,46.215,-10.852,110.0,110.0,72.25,74.625,56.0,56.688,0.0,35.906,72.0,70.0,1000.0,200.0,0.117,214.375,74.375,71.813,-0.026,72.563,71.75,56.438,57.375,0.0,43.25,72.0,70.0,1000.0,200.0,0.215,509.5,76.25,75.5,0.0,72.25,72.938,56.094,56.375,0.0,43.219,72.0,70.0,1000.0,200.0,0.232,524.5,78.813,73.688,-0.001,72.063,69.813,55.344,55.813,0.0,78.188,72.0,70.0,1000.0,200.0,0.823,991.5,72.813,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.779,11.863,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.0,532.0,536.0,303.25,523.5,524.5,530.5,-0.001,5.565,0.0,14.456,1.548,0.409,-0.01,0.0,-0.001,-0.001
9082007,1014,1.0,1.0,1.0,1.0,100.0,51.031,40.0,40.0,40.0,1.0,1.0,1571.424,406.323,-0.005,11.416,0.0,80.0,55.0,1.4,2243.5,2269.555,2253.452,605.087,55.41,72.406,72.392,72.008,52.277,1.345,2.642,0.334,76.249,60.975,89.001,47.604,71.374,70.999,122.714,106.174,120.971,37.167,55.701,46.36,-10.852,110.0,110.0,72.25,74.625,56.0,56.688,0.0,36.25,72.0,70.0,1000.0,200.0,0.117,213.25,74.313,71.625,-0.026,72.563,71.75,56.438,57.375,0.0,44.031,72.0,70.0,1000.0,200.0,0.211,506.75,76.188,75.5,0.0,72.063,72.563,56.094,56.375,0.0,43.594,72.0,70.0,1000.0,200.0,0.24,536.0,78.75,73.688,-0.001,71.875,70.0,55.344,55.813,0.0,77.625,72.0,70.0,1000.0,200.0,0.827,994.5,72.813,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.765,11.851,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.5,531.5,536.0,303.0,524.0,524.0,530.5,-0.001,5.662,0.0,14.57,1.571,0.406,-0.01,0.0,-0.001,-0.001
9082007,1015,1.0,1.0,1.0,1.0,100.0,51.488,40.0,40.0,40.0,1.0,1.0,1538.637,412.178,-0.005,11.372,0.0,80.0,55.0,1.4,2246.125,2242.975,2253.452,592.076,55.41,72.299,72.392,72.008,52.277,1.391,2.671,0.345,76.267,61.08,88.945,47.604,72.158,71.213,122.566,106.068,120.823,37.312,55.701,46.433,-10.852,110.0,110.0,72.375,74.438,56.219,56.688,0.0,36.344,72.0,70.0,1000.0,200.0,0.118,214.75,74.313,71.625,-0.026,72.313,71.688,56.438,57.375,0.0,43.563,72.0,70.0,1000.0,200.0,0.22,515.5,76.25,75.5,0.0,72.063,72.563,56.094,56.375,0.0,43.219,72.0,70.0,1000.0,200.0,0.235,527.5,78.625,73.75,-0.001,71.875,70.0,55.438,55.906,0.0,76.938,72.0,70.0,1000.0,200.0,0.799,979.0,72.813,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.779,11.864,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.0,532.0,536.0,303.0,524.0,524.5,530.5,-0.001,5.641,0.0,14.399,1.539,0.412,-0.01,0.0,-0.001,-0.001
9082007,1016,1.0,1.0,1.0,1.0,100.0,51.673,40.0,40.0,40.0,1.0,1.0,1579.62,415.691,-0.005,11.386,0.0,80.0,55.0,1.4,2237.75,2279.904,2260.898,615.211,55.303,72.406,72.392,72.117,52.168,1.353,2.657,0.352,76.456,61.023,88.639,47.491,72.158,71.213,122.345,105.855,120.676,37.385,55.491,46.652,-10.867,110.0,110.0,72.25,74.625,56.219,56.688,0.0,36.375,72.0,70.0,1000.0,200.0,0.117,214.0,74.188,71.625,-0.026,72.563,71.5,56.438,57.25,0.0,44.0,72.0,70.0,1000.0,200.0,0.221,518.0,76.25,75.5,0.0,72.25,72.563,56.094,56.375,0.0,44.469,72.0,70.0,1000.0,200.0,0.24,537.5,78.625,73.75,-0.001,72.0,69.625,55.344,55.813,0.0,77.563,72.0,70.0,1000.0,200.0,0.812,987.5,72.813,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.775,11.856,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.5,532.0,536.0,303.0,524.5,524.0,530.5,-0.001,5.828,0.0,14.647,1.58,0.416,-0.01,0.0,-0.001,-0.001
9082007,1017,1.0,1.0,1.0,1.0,100.0,52.005,40.0,40.0,40.0,1.0,1.0,1576.108,414.52,0.005,11.386,0.0,80.0,55.0,1.4,2257.25,2273.99,2266.482,606.533,55.303,72.406,72.392,72.117,52.168,1.372,2.682,0.326,76.496,61.174,88.639,47.632,72.158,71.32,122.124,105.855,120.602,37.458,55.491,46.652,-10.852,110.0,110.0,72.188,74.625,56.0,56.688,0.0,36.906,72.0,70.0,1000.0,200.0,0.117,213.5,74.188,71.563,-0.026,72.313,71.5,56.438,57.25,0.0,44.188,72.0,70.0,1000.0,200.0,0.225,522.5,76.25,75.5,0.0,72.063,72.5,56.094,56.375,0.0,42.344,72.0,70.0,1000.0,200.0,0.244,541.0,78.625,73.75,-0.001,72.063,69.813,55.281,55.813,0.0,77.188,72.0,70.0,1000.0,200.0,0.809,982.5,72.813,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.78,12.784,11.868,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.5,532.0,536.0,303.0,524.5,524.0,530.5,0.0,5.805,0.0,14.532,1.576,0.415,-0.01,0.0,-0.001,-0.001
9082007,1018,1.0,1.0,1.0,1.0,100.0,52.299,40.0,40.0,40.0,1.0,1.0,1567.911,414.52,-0.005,11.416,0.0,80.0,55.0,1.4,2255.25,2268.077,2268.344,599.303,55.303,72.406,72.283,72.117,52.168,1.391,2.685,0.334,76.507,61.186,88.695,47.632,72.158,71.427,121.976,105.642,120.528,37.603,55.281,46.798,-10.867,110.0,110.0,72.25,75.0,56.0,56.688,0.0,36.938,72.0,70.0,1000.0,200.0,0.118,215.75,74.125,71.625,-0.026,72.563,71.5,56.438,57.25,0.0,44.719,72.0,70.0,1000.0,200.0,0.217,509.75,76.25,75.5,0.0,72.0,72.813,56.094,56.375,0.0,42.625,72.0,70.0,1000.0,200.0,0.239,531.5,78.625,73.75,-0.001,72.0,69.813,55.344,55.813,0.0,76.5,72.0,70.0,1000.0,200.0,0.817,992.0,72.813,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.763,11.844,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,526.5,532.0,536.0,303.25,525.0,524.0,530.5,-0.0,5.938,0.0,14.571,1.568,0.415,-0.01,0.0,-0.001,-0.001
9082007,1019,1.0,1.0,1.0,1.0,100.0,52.338,40.0,40.0,40.0,1.0,1.0,1585.475,419.204,-0.005,11.431,0.0,80.0,55.0,1.4,2248.375,2278.426,2268.344,605.087,55.196,72.514,72.392,72.117,52.168,1.356,2.685,0.337,76.614,61.234,88.695,47.491,72.158,71.642,121.755,105.536,120.454,37.748,55.386,46.798,-10.867,110.0,110.0,72.25,74.875,56.0,56.688,0.0,37.063,72.0,70.0,1000.0,200.0,0.118,214.5,73.875,71.625,-0.026,72.563,71.625,56.438,57.25,0.0,44.875,72.0,70.0,1000.0,200.0,0.232,527.0,76.25,75.5,0.0,72.0,72.563,56.094,56.375,0.0,42.531,72.0,70.0,1000.0,200.0,0.24,537.5,78.438,73.875,-0.001,72.063,69.813,55.344,55.813,0.0,77.5,72.0,70.0,1000.0,200.0,0.803,982.5,72.875,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.767,11.851,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.0,532.0,536.0,303.25,525.0,524.0,530.5,-0.0,5.865,0.0,14.359,1.585,0.419,-0.009,0.0,-0.001,-0.001
9082007,1020,1.0,1.0,1.0,1.0,100.0,52.884,40.0,40.0,40.0,1.0,1.0,1584.304,412.178,0.005,11.431,0.0,80.0,55.0,1.4,2265.375,2282.862,2257.175,615.211,55.303,72.514,72.392,72.227,52.168,1.368,2.703,0.326,76.658,61.296,88.778,47.491,71.944,71.642,121.534,105.323,120.306,37.966,55.386,47.163,-10.867,110.0,110.0,72.25,74.875,56.219,56.594,0.0,37.531,72.0,70.0,1000.0,200.0,0.117,216.0,73.875,71.563,-0.026,72.313,71.5,56.438,57.25,0.0,45.906,72.0,70.0,1000.0,200.0,0.22,510.5,76.25,75.5,0.0,72.25,72.563,56.156,56.375,0.0,43.094,72.0,70.0,1000.0,200.0,0.246,546.0,78.438,73.875,-0.001,72.063,69.813,55.344,55.813,0.0,77.125,72.0,70.0,1000.0,200.0,0.82,991.0,72.813,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.761,12.763,11.844,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.0,532.0,536.0,303.0,524.0,524.0,530.5,0.0,6.035,0.0,14.592,1.584,0.412,-0.009,0.0,-0.001,-0.001
9082007,1021,1.0,1.0,1.0,1.0,100.0,53.243,40.0,40.0,40.0,1.0,1.0,1605.382,422.717,-0.005,11.416,0.0,80.0,55.0,1.4,2270.25,2287.301,2277.652,615.211,55.303,72.514,72.392,72.227,52.168,1.375,2.678,0.348,76.819,61.402,88.889,47.576,71.944,71.535,121.386,105.323,120.233,38.039,55.491,47.308,-10.852,110.0,110.0,72.25,74.563,56.219,56.688,0.0,36.156,72.0,70.0,1000.0,200.0,0.128,223.875,73.875,71.563,-0.026,72.188,71.5,56.438,57.25,0.0,46.031,72.0,70.0,1000.0,200.0,0.231,526.5,76.25,75.5,0.0,72.063,72.813,56.094,56.375,0.0,44.719,72.0,70.0,1000.0,200.0,0.24,535.5,78.438,73.875,-0.001,72.063,70.0,55.344,55.813,0.0,76.938,72.0,70.0,1000.0,200.0,0.817,988.5,72.875,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.742,12.76,11.841,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.5,532.0,536.5,303.0,524.5,524.0,530.5,-0.0,6.063,0.0,14.686,1.605,0.423,-0.009,0.0,-0.001,-0.001
9082007,1022,1.0,1.0,1.0,1.0,100.0,53.594,40.0,40.0,40.0,1.0,1.0,1591.33,418.033,-0.005,11.372,0.0,80.0,55.0,1.4,2285.625,2291.74,2275.79,613.765,55.303,72.406,72.392,72.117,52.168,1.383,2.692,0.334,76.879,61.524,88.417,47.548,71.944,71.32,121.091,105.216,120.085,38.112,55.281,47.308,-10.852,110.0,110.0,72.375,75.0,56.0,56.688,0.0,37.156,72.0,70.0,1000.0,200.0,0.119,214.375,73.688,71.5,-0.026,72.313,71.5,56.438,57.25,0.0,44.625,72.0,70.0,1000.0,200.0,0.233,530.0,76.25,75.5,0.0,72.063,72.813,56.094,56.375,0.0,44.625,72.0,70.0,1000.0,200.0,0.244,539.0,78.313,73.875,-0.001,72.0,70.0,55.344,55.813,0.0,77.188,72.0,70.0,1000.0,200.0,0.824,993.0,72.813,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.763,11.844,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.5,532.0,536.0,303.0,525.0,524.0,530.5,-0.0,6.091,0.0,14.514,1.591,0.418,-0.008,0.0,-0.001,-0.001
9082007,1023,1.0,1.0,1.0,1.0,100.0,53.897,40.0,40.0,40.0,1.0,1.0,1598.356,422.717,-0.005,11.46,0.0,80.0,55.0,1.4,2289.375,2294.701,2277.652,613.765,55.303,72.406,72.392,72.117,52.168,1.391,2.706,0.33,76.952,61.599,88.695,47.576,71.944,71.32,120.87,105.004,120.011,38.184,55.281,47.454,-10.852,110.0,110.0,72.188,74.625,56.219,56.688,0.0,36.281,72.0,70.0,1000.0,200.0,0.127,224.0,73.688,71.5,-0.026,72.313,71.063,56.438,57.25,0.0,44.813,72.0,70.0,1000.0,200.0,0.234,529.5,76.25,75.5,0.0,72.25,72.813,56.094,56.375,0.0,43.969,72.0,70.0,1000.0,200.0,0.241,535.0,78.313,73.875,-0.001,72.0,70.0,55.344,55.813,0.0,75.813,72.0,70.0,1000.0,200.0,0.825,991.5,72.875,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.76,11.841,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.5,532.0,536.0,303.0,525.0,524.0,530.5,-0.0,6.214,0.0,14.744,1.598,0.423,-0.008,0.0,-0.001,-0.001
9082007,1024,1.0,1.0,1.0,1.0,100.0,54.256,40.0,40.0,40.0,1.0,1.0,1590.159,421.546,-0.005,11.342,0.0,80.0,55.0,1.4,2272.0,2276.947,2273.929,605.087,55.303,72.406,72.283,72.117,52.168,1.387,2.692,0.352,76.929,61.545,88.528,47.604,71.944,71.427,120.722,104.897,119.937,38.33,55.281,47.6,-10.867,110.0,110.0,72.25,74.563,56.0,56.688,0.0,37.375,72.0,70.0,1000.0,200.0,0.118,214.375,73.625,71.5,-0.026,72.313,71.313,56.438,57.25,0.0,44.875,72.0,70.0,1000.0,200.0,0.236,530.5,76.25,75.5,0.0,72.0,72.938,56.094,56.375,0.0,43.313,72.0,70.0,1000.0,200.0,0.236,529.0,78.313,73.875,-0.001,71.688,70.125,55.344,55.813,0.0,76.188,72.0,70.0,1000.0,200.0,0.817,988.5,72.813,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.767,11.846,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.5,532.0,536.0,303.0,525.5,524.0,530.5,-0.0,6.203,0.0,14.591,1.59,0.422,-0.008,0.0,-0.001,-0.001
9082007,1025,1.0,1.0,1.0,1.0,100.0,54.56,40.0,40.0,40.0,1.0,1.0,1607.723,418.033,-0.005,11.342,0.0,80.0,55.0,1.4,2272.0,2287.301,2277.652,610.872,55.303,72.406,72.392,72.117,52.168,1.383,2.689,0.341,76.963,61.572,88.778,47.548,72.735,71.535,120.501,104.791,119.863,38.402,55.176,47.673,-10.852,110.0,110.0,72.25,74.563,56.0,56.594,0.0,36.0,72.0,70.0,1000.0,200.0,0.128,224.625,73.688,71.25,-0.026,72.188,71.5,56.438,57.25,0.0,44.563,72.0,70.0,1000.0,200.0,0.233,528.0,76.25,75.5,0.0,72.0,72.813,56.094,56.344,0.0,42.75,72.0,70.0,1000.0,200.0,0.246,542.5,78.25,73.938,-0.001,72.0,69.813,55.281,55.625,0.0,77.313,72.0,70.0,1000.0,200.0,0.8,977.5,72.813,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.76,11.843,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.5,532.0,536.5,303.25,525.0,524.0,530.0,-0.0,6.269,0.0,14.593,1.608,0.418,-0.009,0.0,-0.001,-0.001
9082007,1026,1.0,1.0,1.0,1.0,100.0,54.929,40.0,40.0,40.0,1.0,1.0,1597.185,421.546,-0.005,11.446,0.0,80.0,55.0,1.4,2273.375,2269.555,2279.513,599.303,55.303,72.514,72.283,72.227,52.168,1.375,2.703,0.345,76.957,61.57,88.945,47.604,72.735,71.642,120.206,104.578,119.716,38.475,55.176,47.819,-10.852,110.0,110.0,72.188,75.0,56.0,56.688,0.0,36.469,72.0,70.0,1000.0,200.0,0.127,223.5,73.625,71.25,-0.026,72.313,71.313,56.438,57.25,0.0,45.313,72.0,70.0,1000.0,200.0,0.234,531.0,76.25,75.5,0.0,72.063,72.563,56.094,56.375,0.0,43.594,72.0,70.0,1000.0,200.0,0.238,535.5,78.25,73.938,-0.001,71.875,70.188,55.344,55.813,0.0,75.625,72.0,70.0,1000.0,200.0,0.798,976.5,72.875,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.763,11.849,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,527.0,532.0,536.5,303.25,524.5,524.0,530.0,-0.0,6.404,0.0,14.842,1.597,0.422,-0.009,0.0,-0.001,-0.001
