DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9082007,1027,1.0,1.0,1.0,1.0,100.0,55.348,40.0,40.0,40.0,1.0,1.0,1601.869,418.033,-0.005,11.372,0.0,80.0,55.0,1.4,2269.5,2251.83,2273.929,605.087,55.303,72.514,72.283,72.227,52.168,1.425,2.713,0.348,76.974,61.609,88.667,47.689,72.735,71.749,120.058,104.471,119.642,38.62,55.071,47.965,-10.852,110.0,110.0,72.188,74.563,56.219,56.688,0.0,37.219,72.0,70.0,1000.0,200.0,0.121,216.375,73.625,71.25,-0.026,72.125,71.5,56.5,57.063,0.0,45.406,72.0,70.0,1000.0,200.0,0.232,525.5,76.25,75.5,0.0,72.063,72.813,56.094,56.375,0.0,42.719,72.0,70.0,1000.0,200.0,0.243,537.0,78.25,73.938,-0.001,71.875,70.0,55.344,55.813,0.0,76.75,72.0,70.0,1000.0,200.0,0.802,981.0,72.875,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.765,11.851,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.0,532.0,536.5,303.0,525.5,524.0,530.5,-0.0,6.46,0.0,14.747,1.602,0.418,-0.009,0.0,-0.001,-0.001
9082007,1028,1.0,1.0,1.0,1.0,100.0,55.671,40.0,40.0,40.0,1.0,1.0,1608.894,420.375,-0.005,11.386,0.0,80.0,55.0,1.4,2255.5,2291.74,2281.375,616.658,55.303,72.514,72.392,72.227,52.059,1.375,2.685,0.334,77.013,61.594,88.444,47.689,72.735,71.642,119.911,104.365,119.494,38.766,54.966,48.038,-10.852,110.0,110.0,72.25,74.375,56.219,56.688,0.0,37.0,72.0,70.0,1000.0,200.0,0.125,222.375,73.5,71.25,-0.026,72.188,71.313,56.313,57.063,0.0,44.625,72.0,70.0,1000.0,200.0,0.237,535.0,76.25,75.5,0.0,72.063,73.0,56.094,56.375,0.0,44.5,72.0,70.0,1000.0,200.0,0.246,542.0,78.125,73.938,-0.001,71.875,70.125,55.344,55.813,0.0,76.313,72.0,70.0,1000.0,200.0,0.8,978.0,72.813,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.761,12.769,11.854,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.0,532.0,536.5,303.0,525.0,524.0,530.0,-0.0,6.517,0.0,14.649,1.609,0.42,-0.009,0.0,-0.001,-0.001
9082007,1029,1.0,1.0,1.0,1.0,100.0,56.03,40.0,40.0,40.0,1.0,1.0,1619.433,420.375,-0.005,11.46,0.0,80.0,55.0,1.4,2277.0,2288.781,2281.375,613.765,55.303,72.514,72.392,72.117,52.059,1.383,2.706,0.334,77.021,61.613,88.639,47.491,72.735,71.642,119.542,104.365,119.273,38.693,54.966,48.11,-10.852,110.0,110.0,72.188,74.875,56.219,56.688,0.0,36.344,72.0,70.0,1000.0,200.0,0.13,226.0,73.313,71.188,-0.026,72.188,71.188,56.438,57.25,0.0,45.156,72.0,70.0,1000.0,200.0,0.237,533.0,76.25,75.5,0.0,72.063,73.125,56.094,56.375,0.0,43.156,72.0,70.0,1000.0,200.0,0.248,544.5,78.125,73.938,-0.001,71.875,70.125,55.344,55.813,0.0,77.25,72.0,70.0,1000.0,200.0,0.796,975.5,72.813,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.767,12.775,11.858,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,527.0,532.0,536.0,303.0,525.5,524.0,530.0,-0.0,6.632,0.0,14.975,1.619,0.42,-0.008,0.0,-0.001,-0.001
9082007,1030,1.0,1.0,1.0,1.0,100.0,56.362,40.0,40.0,40.0,1.0,1.0,1599.527,418.033,-0.005,11.372,0.0,80.0,55.0,1.4,2282.875,2269.555,2279.513,613.765,55.303,72.514,72.392,72.227,52.059,1.402,2.685,0.356,77.036,61.653,88.723,47.491,72.923,71.642,119.395,104.046,119.347,38.911,54.966,48.256,-10.852,110.0,110.0,72.188,74.438,56.0,56.688,0.0,36.813,72.0,70.0,1000.0,200.0,0.126,219.625,73.188,71.188,-0.026,72.125,71.313,56.438,57.25,0.0,45.844,72.0,70.0,1000.0,200.0,0.226,525.0,76.25,75.5,0.0,72.25,73.125,56.094,56.375,0.0,42.938,72.0,70.0,1000.0,200.0,0.249,546.5,78.0,73.938,-0.001,71.875,69.813,55.344,55.813,0.0,74.625,72.0,70.0,1000.0,200.0,0.801,978.5,72.813,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.774,11.863,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.0,532.0,536.5,303.0,526.5,524.0,530.0,-0.0,6.619,0.0,14.746,1.6,0.418,-0.008,0.0,-0.001,-0.001
9082007,1031,1.0,1.0,1.0,1.0,100.0,56.74,40.0,40.0,40.0,1.0,1.0,1617.091,418.033,-0.005,11.431,0.0,80.0,55.0,1.4,2266.25,2276.947,2272.067,607.979,55.303,72.514,72.283,72.227,52.168,1.387,2.699,0.341,77.035,61.628,88.862,47.576,72.923,71.856,119.247,104.046,119.199,39.057,54.966,48.329,-10.852,110.0,110.0,72.188,74.625,56.219,56.688,0.0,36.313,72.0,70.0,1000.0,200.0,0.129,225.375,73.188,71.188,-0.026,72.125,71.188,56.438,57.25,0.0,46.25,72.0,70.0,1000.0,200.0,0.229,522.0,76.25,75.5,0.0,72.25,72.938,56.094,56.375,0.0,44.438,72.0,70.0,1000.0,200.0,0.25,547.5,78.125,73.938,-0.001,71.875,69.688,55.344,55.813,0.0,75.125,72.0,70.0,1000.0,200.0,0.806,983.0,72.875,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.768,11.852,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.0,532.0,536.5,303.25,526.5,524.0,530.0,-0.0,6.662,0.0,14.706,1.617,0.418,-0.008,0.0,-0.001,-0.001
9082007,1032,1.0,1.0,1.0,1.0,100.0,57.25,40.0,40.0,40.0,1.0,1.0,1613.578,420.375,-0.005,11.475,0.0,80.0,55.0,1.4,2283.75,2276.947,2286.959,607.979,55.41,72.621,72.283,72.227,52.168,1.398,2.689,0.348,77.084,61.667,89.028,47.52,72.923,72.07,119.026,103.939,119.125,39.129,55.071,48.475,-10.852,110.0,110.0,72.188,74.875,56.0,56.688,0.0,35.969,72.0,70.0,1000.0,200.0,0.131,225.5,73.125,71.188,-0.026,72.125,71.5,56.438,57.25,0.0,44.531,72.0,70.0,1000.0,200.0,0.241,535.5,76.25,75.5,0.0,72.25,73.0,56.094,56.375,0.0,44.281,72.0,70.0,1000.0,200.0,0.246,541.0,78.0,74.125,-0.001,71.688,70.188,55.344,55.813,0.0,76.188,72.0,70.0,1000.0,200.0,0.79,973.0,72.875,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.771,12.769,11.851,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.0,532.0,536.5,303.0,527.0,524.0,530.0,0.0,6.727,0.0,14.88,1.614,0.42,-0.007,0.0,-0.001,-0.001
9082007,1033,1.0,1.0,1.0,1.0,100.0,57.688,40.0,40.0,40.0,1.0,1.0,1612.407,419.204,-0.005,11.431,0.0,80.0,55.0,1.4,2267.625,2284.342,2285.098,613.765,55.303,72.621,72.283,72.227,52.059,1.391,2.706,0.363,77.067,61.653,88.834,47.689,72.923,72.178,118.805,103.833,119.051,39.202,54.862,48.621,-10.867,110.0,110.0,72.25,75.063,56.219,56.688,0.0,36.75,72.0,70.0,1000.0,200.0,0.125,222.875,73.188,71.125,-0.026,72.188,71.188,56.438,57.25,0.0,45.781,72.0,70.0,1000.0,200.0,0.237,534.5,76.25,75.5,0.0,72.063,72.938,56.094,56.375,0.0,45.406,72.0,70.0,1000.0,200.0,0.254,553.0,78.0,74.125,-0.001,71.688,70.0,55.344,55.813,0.0,75.438,72.0,70.0,1000.0,200.0,0.779,964.0,72.875,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.767,11.847,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.0,532.0,536.5,303.0,525.5,524.0,530.0,0.0,6.875,0.0,14.938,1.612,0.419,-0.008,0.0,-0.001,-0.001
9082007,1034,1.0,1.0,1.0,1.0,100.0,57.882,40.0,40.0,40.0,1.0,1.0,1619.433,423.888,-0.005,11.431,0.0,80.0,55.0,1.4,2286.375,2279.904,2279.513,609.425,55.303,72.514,72.283,72.666,52.059,1.398,2.731,0.337,77.152,61.713,88.611,47.632,72.923,72.07,118.657,103.62,118.903,39.347,54.757,48.767,-10.852,110.0,110.0,72.25,74.563,56.0,56.688,0.0,36.188,72.0,70.0,1000.0,200.0,0.131,226.375,73.125,71.125,-0.026,72.188,71.313,56.438,57.25,0.0,44.875,72.0,70.0,1000.0,200.0,0.242,538.0,76.25,75.5,0.0,72.063,72.938,56.094,56.375,0.0,44.25,72.0,70.0,1000.0,200.0,0.25,547.0,78.0,74.125,-0.001,71.688,70.0,55.344,55.906,0.0,74.313,72.0,70.0,1000.0,200.0,0.787,968.0,72.875,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.768,11.855,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.0,532.0,536.5,303.0,526.5,524.0,530.0,0.0,6.988,0.0,14.939,1.619,0.424,-0.008,0.0,-0.001,-0.001
9082007,1035,1.0,1.0,1.0,1.0,100.0,58.241,40.0,40.0,40.0,1.0,1.0,1606.552,423.888,-0.005,11.401,0.0,80.0,55.0,1.4,2264.5,2279.904,2273.929,616.658,55.303,72.621,72.283,72.227,51.95,1.394,2.721,0.348,77.131,61.706,88.778,47.604,73.584,72.07,118.51,103.62,118.756,39.42,54.862,48.767,-10.852,110.0,110.0,72.25,75.188,56.0,56.688,0.0,37.188,72.0,70.0,1000.0,200.0,0.124,222.125,73.0,71.125,-0.026,72.188,71.063,56.438,57.063,0.0,45.813,72.0,70.0,1000.0,200.0,0.241,537.0,76.25,75.5,0.0,72.0,72.813,56.094,56.344,0.0,44.0,72.0,70.0,1000.0,200.0,0.25,545.5,77.875,74.125,-0.001,71.875,70.313,55.344,55.906,0.0,74.438,72.0,70.0,1000.0,200.0,0.775,962.0,72.875,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.767,11.852,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.0,532.0,537.0,303.0,526.5,524.0,530.0,0.0,6.901,0.0,14.784,1.607,0.424,-0.007,0.0,-0.001,-0.001
9082007,1036,1.0,1.0,1.0,1.0,100.0,58.535,40.0,40.0,40.0,1.0,1.0,1620.604,418.033,-0.005,11.401,0.0,80.0,55.0,1.4,2272.375,2293.221,2285.098,605.087,55.303,72.621,72.283,72.337,51.95,1.379,2.699,0.348,77.145,61.713,88.472,47.491,73.584,72.07,118.067,103.407,118.534,39.42,54.862,48.84,-10.867,110.0,110.0,72.25,74.625,56.0,56.688,0.0,36.656,72.0,70.0,1000.0,200.0,0.13,225.625,72.875,71.125,-0.027,72.188,71.188,56.438,57.063,0.0,46.031,72.0,70.0,1000.0,200.0,0.242,537.0,76.25,75.5,0.0,72.0,73.0,56.094,56.375,0.0,43.625,72.0,70.0,1000.0,200.0,0.255,554.5,77.875,74.125,-0.001,72.0,70.188,55.344,55.813,0.0,75.313,72.0,70.0,1000.0,200.0,0.777,964.5,72.875,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.759,11.841,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.5,532.0,537.0,303.0,526.5,524.0,530.0,0.0,6.955,0.0,14.9,1.621,0.418,-0.007,0.0,-0.001,-0.001
9082007,1037,1.0,1.0,1.0,1.0,100.0,58.839,40.0,40.0,40.0,1.0,1.0,1625.288,423.888,-0.005,11.431,0.0,80.0,55.0,1.4,2280.875,2296.181,2281.375,615.211,55.303,72.621,72.283,72.227,51.95,1.383,2.721,0.341,77.177,61.761,88.389,47.52,73.584,72.178,118.067,103.301,118.608,39.565,54.652,48.913,-10.852,110.0,110.0,72.188,74.25,56.0,56.594,0.0,36.219,72.0,70.0,1000.0,200.0,0.132,227.0,72.875,71.125,-0.026,72.188,71.063,56.313,57.063,0.0,46.375,72.0,70.0,1000.0,200.0,0.242,538.0,76.25,75.563,0.0,72.25,72.938,56.094,56.344,0.0,44.156,72.0,70.0,1000.0,200.0,0.262,562.0,78.0,74.125,-0.001,71.5,69.813,55.344,55.813,0.0,74.875,72.0,70.0,1000.0,200.0,0.764,953.5,72.875,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.76,11.838,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.0,532.0,537.0,303.0,527.0,524.0,530.0,0.0,7.083,0.0,14.824,1.625,0.424,-0.007,0.0,-0.001,-0.001
9082007,1038,1.0,1.0,1.0,1.0,100.0,58.858,40.0,40.0,40.0,1.0,1.0,1611.236,422.717,-0.005,11.401,0.0,80.0,55.0,1.4,2280.875,2285.821,2286.959,612.318,55.196,72.728,72.283,72.337,51.95,1.387,2.71,0.345,77.19,61.773,88.611,47.52,73.584,72.499,117.92,103.194,118.46,39.711,54.757,49.058,-10.867,110.0,110.0,72.188,74.375,56.0,56.594,0.0,36.25,72.0,70.0,1000.0,200.0,0.131,226.125,72.875,71.125,-0.026,72.188,71.0,56.313,57.063,0.0,46.625,72.0,70.0,1000.0,200.0,0.243,540.5,76.25,75.563,0.0,72.25,73.0,56.0,56.344,0.0,44.5,72.0,70.0,1000.0,200.0,0.262,563.0,77.688,74.125,-0.001,71.563,70.0,55.281,55.813,0.0,73.875,72.0,70.0,1000.0,200.0,0.755,948.5,72.875,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.744,11.826,12.42,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.0,532.0,537.0,303.25,526.5,524.0,530.0,0.0,7.083,0.0,14.783,1.611,0.423,-0.007,0.0,-0.001,-0.001
9082007,1039,1.0,1.0,1.0,1.0,100.0,59.364,40.0,40.0,40.0,1.0,1.0,1635.826,422.717,-0.005,11.401,0.0,80.0,55.0,1.4,2280.75,2303.585,2281.375,620.999,55.303,72.728,72.392,72.447,51.95,1.375,2.721,0.345,77.262,61.751,88.389,47.407,73.584,72.713,117.477,103.088,118.387,39.783,54.547,49.131,-10.852,110.0,110.0,72.25,74.438,56.0,56.594,0.0,36.688,72.0,70.0,1000.0,200.0,0.129,224.75,72.688,71.0,-0.026,72.188,71.0,56.313,57.25,0.0,46.313,72.0,70.0,1000.0,200.0,0.248,546.5,76.25,75.5,0.0,72.063,72.938,56.0,56.344,0.0,45.0,72.0,70.0,1000.0,200.0,0.268,565.5,77.688,74.25,-0.001,71.5,70.125,55.344,55.813,0.0,73.813,72.0,70.0,1000.0,200.0,0.756,950.5,72.875,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.724,11.805,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,527.0,532.0,537.0,303.0,525.5,524.0,530.0,0.0,7.219,0.0,14.784,1.636,0.423,-0.006,0.0,-0.001,-0.001
9082007,1040,1.0,1.0,1.0,1.0,100.0,59.684,40.0,40.0,40.0,1.0,1.0,1598.356,421.546,-0.005,11.46,0.0,80.0,55.0,1.4,2293.25,2273.99,2266.482,606.533,55.303,72.728,72.283,72.447,52.059,1.417,2.713,0.33,77.243,61.794,88.472,47.463,73.441,72.821,117.256,102.981,118.091,39.711,54.757,49.204,-10.852,110.0,110.0,72.188,74.625,56.0,56.594,0.0,36.344,72.0,70.0,1000.0,200.0,0.132,228.125,72.688,70.875,-0.026,72.0,71.188,56.313,57.063,0.0,46.438,72.0,70.0,1000.0,200.0,0.245,541.0,76.25,75.5,0.0,72.063,72.563,56.094,56.344,0.0,44.844,72.0,70.0,1000.0,200.0,0.259,553.5,77.688,74.25,-0.001,71.688,70.125,55.344,55.813,0.0,72.75,72.0,70.0,1000.0,200.0,0.749,946.0,73.0,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.73,11.81,12.407,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,527.5,532.0,537.5,303.25,527.0,524.0,530.0,0.0,7.23,0.0,15.092,1.598,0.422,-0.007,0.0,-0.001,-0.001
9082007,1041,1.0,1.0,1.0,1.0,100.0,59.677,40.0,40.0,40.0,1.0,1.0,1628.801,421.546,-0.005,11.327,0.0,80.0,55.0,1.4,2269.125,2293.221,2264.621,612.318,55.196,72.836,72.283,72.447,51.95,1.383,2.724,0.356,77.266,61.805,88.5,47.294,73.441,72.821,117.329,102.875,118.165,39.929,54.652,49.277,-10.852,110.0,110.0,72.25,74.625,56.0,56.688,0.0,36.5,72.0,70.0,1000.0,200.0,0.131,226.75,72.688,70.875,-0.027,72.125,70.688,56.438,57.063,0.0,46.063,72.0,70.0,1000.0,200.0,0.247,547.5,76.25,75.5,0.0,72.063,72.813,56.094,56.344,0.0,43.938,72.0,70.0,1000.0,200.0,0.263,561.0,77.688,74.25,-0.001,71.875,70.313,55.281,55.813,0.0,73.0,72.0,70.0,1000.0,200.0,0.747,946.0,72.875,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.797,12.792,11.869,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,527.5,532.0,537.0,303.25,526.5,524.0,529.5,0.0,7.192,0.0,14.688,1.629,0.422,-0.007,0.0,-0.001,-0.001
9082007,1042,1.0,1.0,1.0,1.0,100.0,60.174,40.0,40.0,40.0,1.0,1.0,1624.117,426.229,-0.005,11.386,0.0,80.0,55.0,1.4,2276.875,2282.862,2279.513,609.425,55.303,72.836,72.283,72.557,52.059,1.41,2.724,0.367,77.268,61.816,88.611,47.435,73.441,73.035,117.108,102.662,118.091,40.001,54.652,49.423,-10.867,110.0,110.0,72.25,74.438,56.0,56.594,0.0,36.094,72.0,70.0,1000.0,200.0,0.133,228.375,72.563,70.875,-0.026,72.125,70.438,56.313,57.063,0.0,46.375,72.0,70.0,1000.0,200.0,0.242,537.5,76.25,75.563,0.0,72.0,72.938,56.0,56.344,0.0,44.969,72.0,70.0,1000.0,200.0,0.266,565.0,77.688,74.125,-0.001,71.875,70.313,55.344,55.813,0.0,73.063,72.0,70.0,1000.0,200.0,0.741,940.0,72.875,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.807,12.805,11.879,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,527.0,532.0,536.5,303.0,527.5,524.0,530.0,0.0,7.322,0.0,14.881,1.624,0.426,-0.006,0.0,-0.001,-0.001
9082007,1043,1.0,1.0,1.0,1.0,100.0,60.194,40.0,40.0,40.0,1.0,1.0,1634.656,422.717,-0.005,11.416,0.0,80.0,55.0,1.4,2271.75,2303.585,2283.236,610.872,55.196,72.836,72.283,72.557,51.95,1.375,2.721,0.345,77.281,61.814,88.194,47.435,73.441,73.142,116.961,102.662,118.017,40.074,54.547,49.496,-10.852,110.0,110.0,72.188,74.438,55.906,56.594,0.0,37.063,72.0,70.0,1000.0,200.0,0.127,223.75,72.5,70.875,-0.026,72.0,71.0,56.313,57.063,0.0,45.875,72.0,70.0,1000.0,200.0,0.25,549.5,76.25,75.563,0.0,72.25,72.813,56.0,56.344,0.0,45.688,72.0,70.0,1000.0,200.0,0.265,562.5,77.625,74.25,-0.001,71.563,70.125,55.281,55.813,0.0,73.5,72.0,70.0,1000.0,200.0,0.75,948.0,72.875,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.815,12.805,11.892,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,527.0,531.5,537.0,303.0,526.5,524.0,529.5,0.0,7.432,0.0,14.919,1.635,0.423,-0.006,0.0,-0.0,-0.001
9082007,1044,1.0,1.0,1.0,1.0,100.0,60.409,40.0,40.0,40.0,1.0,1.0,1606.552,422.717,-0.005,11.431,0.0,80.0,55.0,1.4,2271.75,2268.077,2273.929,605.087,55.196,72.836,72.283,72.557,51.841,1.425,2.731,0.352,77.256,61.812,88.417,47.379,73.441,73.249,116.739,102.556,117.87,40.22,54.547,49.496,-10.852,110.0,110.0,72.188,74.438,56.0,56.594,0.0,36.438,72.0,70.0,1000.0,200.0,0.133,228.75,72.5,70.875,-0.026,72.0,71.063,56.313,57.063,0.0,46.625,72.0,70.0,1000.0,200.0,0.241,537.5,76.25,75.563,0.0,72.063,72.938,56.0,56.344,0.0,44.594,72.0,70.0,1000.0,200.0,0.265,561.5,77.625,74.25,-0.001,71.563,70.375,55.281,55.813,0.0,72.813,72.0,70.0,1000.0,200.0,0.736,937.0,72.875,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.81,12.81,11.882,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,527.0,532.0,537.0,303.0,527.0,524.0,530.0,0.0,7.401,0.0,14.707,1.607,0.423,-0.006,0.0,-0.0,-0.001
9082007,1045,1.0,1.0,1.0,1.0,100.0,60.39,40.0,40.0,40.0,1.0,1.0,1632.313,421.546,-0.005,11.342,0.0,80.0,55.0,1.4,2264.625,2296.181,2283.236,619.552,55.09,72.943,72.392,72.557,51.841,1.387,2.728,0.356,77.279,61.812,88.222,47.21,73.215,73.249,116.444,102.343,117.722,40.292,54.547,49.642,-10.852,110.0,110.0,72.188,74.625,56.0,56.594,0.0,36.656,72.0,70.0,1000.0,200.0,0.132,226.75,72.5,70.688,-0.026,72.0,70.875,56.313,56.938,0.0,46.031,72.0,70.0,1000.0,200.0,0.25,548.5,76.25,75.563,0.0,72.0,73.125,56.0,56.344,0.0,43.969,72.0,70.0,1000.0,200.0,0.269,568.0,77.625,74.25,-0.001,71.5,70.188,55.281,55.813,0.0,71.563,72.0,70.0,1000.0,200.0,0.73,933.5,72.875,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.82,12.817,11.889,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,527.5,532.0,537.0,303.0,527.5,524.0,530.0,0.0,7.439,0.0,14.709,1.632,0.422,-0.007,0.0,-0.0,-0.001
9082007,1046,1.0,1.0,1.0,1.0,100.0,60.846,40.0,40.0,40.0,1.0,1.0,1584.304,419.204,-0.005,11.401,0.0,80.0,55.0,1.4,2279.25,2251.83,2266.482,600.749,55.196,72.943,72.392,72.666,51.841,1.436,2.735,0.345,77.117,61.818,88.25,47.125,73.215,73.464,116.297,102.343,117.648,39.493,54.547,49.423,-10.852,110.0,110.0,72.188,74.875,56.0,56.594,0.0,36.219,72.0,70.0,1000.0,200.0,0.135,230.0,72.5,70.688,-0.026,72.0,70.875,56.313,57.063,0.0,46.25,72.0,70.0,1000.0,200.0,0.244,541.0,76.25,75.563,0.0,72.063,72.563,56.0,56.344,0.0,45.156,72.0,70.0,1000.0,200.0,0.26,557.0,77.625,74.25,-0.001,71.5,70.125,55.344,55.813,0.0,71.438,72.0,70.0,1000.0,200.0,0.703,915.0,72.875,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.81,12.809,11.882,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,527.0,532.0,537.0,303.0,527.0,524.0,529.5,0.0,7.52,0.0,15.706,1.584,0.419,-0.007,0.0,-0.0,-0.001
9082007,1047,1.0,1.0,1.0,1.0,100.0,60.742,40.0,40.0,40.0,1.0,1.0,1608.894,421.546,-0.005,11.386,0.0,80.0,55.0,1.4,2243.0,2269.555,2273.929,616.658,55.09,73.05,72.283,72.666,51.732,1.417,2.724,0.367,77.194,61.756,88.278,47.21,73.215,73.678,116.223,102.236,117.574,38.984,54.337,49.058,-10.852,110.0,110.0,72.188,74.875,55.906,56.594,0.0,36.438,72.0,70.0,1000.0,200.0,0.134,229.125,72.375,70.688,-0.026,72.0,71.188,56.094,56.938,0.0,46.563,72.0,70.0,1000.0,200.0,0.241,538.5,76.25,75.563,0.0,72.063,72.813,56.0,56.344,0.0,44.188,72.0,70.0,1000.0,200.0,0.268,564.0,77.625,74.25,-0.001,71.563,70.313,55.281,55.625,0.0,70.25,72.0,70.0,1000.0,200.0,0.709,921.0,73.0,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.818,12.813,11.881,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,527.5,532.0,537.5,303.25,527.5,524.0,529.5,0.0,7.471,0.0,15.915,1.609,0.422,-0.006,0.0,-0.0,-0.001
9082007,1048,1.0,1.0,1.0,1.0,100.0,60.558,40.0,40.0,40.0,1.0,1.0,1601.869,418.033,-0.005,11.505,0.0,80.0,55.0,1.4,2250.25,2273.99,2275.79,609.425,54.983,73.05,72.283,72.776,51.623,1.406,2.71,0.352,77.164,61.719,88.055,47.041,73.215,73.678,116.002,102.13,117.5,38.693,54.022,48.767,-10.852,110.0,110.0,72.188,74.25,55.813,56.469,0.0,36.5,72.0,70.0,1000.0,200.0,0.133,227.625,72.313,70.688,-0.026,71.938,70.688,56.313,57.063,0.0,46.031,72.0,70.0,1000.0,200.0,0.24,537.5,76.25,75.563,0.0,72.0,73.125,55.875,56.219,0.0,44.094,72.0,70.0,1000.0,200.0,0.269,568.0,77.5,74.313,-0.001,71.563,70.375,54.969,55.625,0.0,70.125,72.0,70.0,1000.0,200.0,0.708,919.5,72.875,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.81,12.813,11.89,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,527.5,532.0,537.0,303.25,527.5,524.0,529.5,0.001,7.561,0.0,16.083,1.602,0.418,-0.006,0.0,-0.0,-0.001
9082007,1049,1.0,1.0,1.0,1.0,100.0,60.005,40.0,40.0,40.0,1.0,1.0,1597.185,420.375,-0.005,11.46,0.0,80.0,55.0,1.4,2252.625,2263.645,2270.206,596.412,54.77,73.05,72.392,72.666,51.406,1.425,2.717,0.352,77.152,61.734,87.527,46.872,73.215,73.571,115.781,102.023,117.427,38.402,53.813,48.548,-10.867,110.0,110.0,72.188,74.625,55.688,56.406,0.0,36.313,72.0,70.0,1000.0,200.0,0.134,229.125,72.313,70.688,-0.026,71.938,70.875,56.0,56.938,0.0,46.719,72.0,70.0,1000.0,200.0,0.24,537.0,76.25,75.5,0.0,71.938,72.938,55.688,56.0,0.0,44.0,72.0,70.0,1000.0,200.0,0.26,556.5,77.5,74.313,-0.001,71.688,70.125,54.906,55.531,0.0,70.0,72.0,70.0,1000.0,200.0,0.708,921.0,72.875,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.795,11.869,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,527.5,532.0,537.0,303.25,526.5,524.5,529.5,0.001,7.545,0.0,16.136,1.597,0.42,-0.006,0.0,-0.0,-0.001
9082007,1050,1.0,1.0,1.0,1.0,100.0,59.208,40.0,40.0,40.0,1.0,1.0,1577.279,420.375,-0.005,11.431,0.0,80.0,55.0,1.4,2245.125,2237.074,2262.76,594.967,54.557,73.05,72.283,72.666,51.079,1.455,2.721,0.363,76.954,61.68,87.471,46.872,73.215,73.571,115.633,101.917,117.279,38.184,53.603,48.329,-10.852,110.0,110.0,72.25,74.375,55.594,56.313,0.0,37.031,72.0,70.0,1000.0,200.0,0.125,220.0,72.313,70.688,-0.026,72.0,70.438,56.0,56.844,0.0,45.688,72.0,70.0,1000.0,200.0,0.247,544.0,76.25,75.5,0.0,72.063,72.563,55.5,56.0,0.0,44.688,72.0,70.0,1000.0,200.0,0.259,556.5,77.5,74.313,-0.001,71.563,70.125,54.781,55.375,0.0,69.938,72.0,70.0,1000.0,200.0,0.691,908.0,72.875,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.797,12.804,11.887,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,527.0,531.5,537.5,303.25,526.5,524.0,529.0,0.001,7.521,0.0,16.095,1.577,0.42,-0.006,0.0,-0.0,-0.001
9082007,1051,1.0,1.0,1.0,1.0,100.0,58.391,40.0,40.0,40.0,1.0,1.0,1587.817,416.862,-0.005,11.357,0.0,80.0,55.0,1.4,2220.625,2259.213,2266.482,613.765,54.45,73.05,72.392,72.666,50.97,1.406,2.699,0.337,76.949,61.521,87.694,46.534,73.798,73.678,115.412,101.811,117.131,37.894,53.498,48.11,-10.867,110.0,110.0,72.25,75.0,55.406,56.313,0.0,37.0,72.0,70.0,1000.0,200.0,0.132,227.5,72.125,70.688,-0.026,71.938,70.563,55.906,56.844,0.0,45.875,72.0,70.0,1000.0,200.0,0.241,536.0,76.25,75.563,0.0,72.063,73.188,55.5,55.781,0.0,44.219,72.0,70.0,1000.0,200.0,0.262,563.5,77.5,74.313,-0.001,71.5,70.125,54.656,55.281,0.0,70.063,72.0,70.0,1000.0,200.0,0.682,903.5,73.0,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.803,11.877,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,527.5,532.0,537.5,303.0,527.5,524.0,529.5,0.001,7.435,0.0,16.104,1.588,0.417,-0.005,0.0,-0.0,-0.001
9082007,1052,1.0,1.0,1.0,1.0,100.0,57.468,40.0,40.0,40.0,1.0,1.0,1591.33,418.033,-0.005,11.313,0.0,80.0,55.0,1.4,2230.375,2262.167,2270.206,602.195,54.343,73.05,72.283,72.776,50.861,1.413,2.703,0.341,76.923,61.526,87.694,46.393,73.798,73.892,116.002,101.704,117.057,37.53,53.393,47.965,-10.852,110.0,110.0,72.188,75.0,55.281,56.063,0.0,36.813,72.0,70.0,1000.0,200.0,0.134,229.125,72.125,70.563,-0.026,71.938,71.0,55.813,56.781,0.0,45.563,72.0,70.0,1000.0,200.0,0.241,536.5,76.25,75.5,0.0,72.0,73.125,55.375,55.781,0.0,44.313,72.0,70.0,1000.0,200.0,0.268,566.5,77.5,74.313,-0.001,71.563,70.313,54.469,55.281,0.0,69.188,72.0,70.0,1000.0,200.0,0.686,905.5,72.875,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.802,12.813,11.892,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,527.0,532.0,537.0,303.0,527.0,524.0,529.0,0.0,7.442,0.0,16.387,1.591,0.418,-0.006,0.0,-0.0,-0.001
9082007,1053,1.0,1.0,1.0,1.0,100.0,56.508,40.0,40.0,40.0,1.0,1.0,1564.398,413.349,-0.005,11.342,0.0,80.0,55.0,1.4,2233.875,2241.5,2255.313,594.967,54.237,73.158,72.283,72.776,50.752,1.425,2.717,0.345,76.851,61.497,87.722,46.252,73.798,74.0,116.076,101.491,116.984,37.312,53.288,47.819,-10.852,110.0,110.0,72.25,74.875,55.219,56.0,0.0,36.719,72.0,70.0,1000.0,200.0,0.136,230.25,72.125,70.563,-0.026,71.75,70.688,55.719,56.688,0.0,45.781,72.0,70.0,1000.0,200.0,0.242,538.5,76.25,75.5,0.0,72.063,72.938,55.25,55.688,0.0,45.375,72.0,70.0,1000.0,200.0,0.26,557.0,77.5,74.313,-0.001,71.563,69.813,54.469,55.094,0.0,68.688,72.0,70.0,1000.0,200.0,0.673,895.5,72.875,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.809,12.813,11.89,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,527.0,532.0,537.5,303.0,526.5,524.0,529.0,0.0,7.459,0.0,16.543,1.564,0.413,-0.006,0.0,-0.0,-0.001
9082007,1054,1.0,1.0,1.0,1.0,100.0,55.343,40.0,40.0,40.0,1.0,1.0,1544.492,415.691,-0.005,11.372,0.0,80.0,55.0,1.4,2224.125,2226.754,2260.898,599.303,54.13,73.05,72.175,72.776,50.535,1.455,2.71,0.345,76.701,61.471,87.583,46.224,73.798,74.107,115.559,101.385,116.614,37.094,53.183,47.6,-10.852,110.0,110.0,72.25,74.563,55.219,55.906,0.0,36.625,72.0,70.0,1000.0,200.0,0.136,231.625,72.125,70.563,-0.026,71.938,70.688,55.719,56.469,0.0,45.625,72.0,70.0,1000.0,200.0,0.229,522.5,76.25,75.5,0.0,72.25,72.563,55.094,55.594,0.0,44.688,72.0,70.0,1000.0,200.0,0.263,558.0,77.438,74.313,-0.001,71.5,70.125,54.281,54.969,0.0,67.875,72.0,70.0,1000.0,200.0,0.674,897.0,73.0,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.797,12.812,11.885,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,527.0,532.0,537.0,303.25,527.5,524.0,529.0,0.0,7.426,0.0,16.587,1.544,0.416,-0.006,0.0,-0.0,-0.001
9082007,1055,1.0,1.0,1.0,1.0,100.0,53.759,40.0,40.0,40.0,1.0,1.0,1574.937,420.375,-0.005,11.386,0.0,80.0,55.0,1.4,2224.125,2259.213,2260.898,599.303,53.917,73.05,72.175,72.776,50.317,1.41,2.699,0.341,76.755,61.4,87.388,46.083,73.798,73.892,115.412,101.278,116.467,36.876,52.973,47.381,-10.852,110.0,110.0,72.188,74.875,55.094,55.781,0.0,36.969,72.0,70.0,1000.0,200.0,0.134,229.25,72.125,70.5,-0.026,72.0,70.438,55.406,56.375,0.0,44.969,72.0,70.0,1000.0,200.0,0.24,535.5,76.25,75.563,0.0,72.0,72.563,54.906,55.375,0.0,43.906,72.0,70.0,1000.0,200.0,0.266,565.0,77.5,74.313,-0.001,71.688,70.125,54.188,54.813,0.0,68.813,72.0,70.0,1000.0,200.0,0.671,897.5,73.0,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.805,11.887,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,527.5,532.0,537.0,303.0,527.5,524.0,529.0,0.0,7.431,0.0,16.607,1.575,0.42,-0.006,0.0,-0.0,-0.001
9082007,1056,1.0,1.0,1.0,1.0,100.0,52.243,40.0,40.0,40.0,1.0,1.0,1569.082,412.178,-0.005,11.372,0.0,80.0,55.0,1.4,2220.25,2241.5,2251.591,593.521,53.81,73.05,72.175,72.666,50.208,1.425,2.71,0.341,76.701,61.406,87.527,45.914,73.843,73.892,115.191,101.172,116.245,36.658,52.869,47.235,-10.852,110.0,110.0,72.188,74.625,54.813,55.781,0.0,37.313,72.0,70.0,1000.0,200.0,0.135,229.25,72.0,70.5,-0.026,71.938,70.438,55.406,56.375,0.0,44.5,72.0,70.0,1000.0,200.0,0.24,536.0,76.25,75.563,0.0,72.0,73.0,54.813,55.375,0.0,43.375,72.0,70.0,1000.0,200.0,0.268,567.0,77.25,74.313,-0.001,71.563,70.125,53.875,54.688,0.0,68.625,72.0,70.0,1000.0,200.0,0.66,887.0,73.0,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.796,11.877,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,527.5,531.5,537.5,303.0,527.5,524.0,529.0,0.0,7.42,0.0,16.701,1.569,0.412,-0.006,0.0,-0.0,-0.001
9082007,1057,1.0,1.0,1.0,1.0,100.0,50.611,40.0,40.0,40.0,1.0,1.0,1544.492,409.836,-0.005,11.401,0.0,80.0,55.0,1.4,2217.5,2201.718,2231.118,589.186,53.704,73.05,72.283,72.776,50.099,1.467,2.692,0.352,76.483,61.33,87.861,45.773,73.843,73.892,115.043,101.172,116.097,36.513,52.869,46.944,-10.852,110.0,110.0,72.188,74.563,54.688,55.5,0.0,36.875,72.0,70.0,1000.0,200.0,0.137,232.375,71.875,70.563,-0.026,71.938,71.0,55.313,56.25,0.0,45.313,72.0,70.0,1000.0,200.0,0.233,526.5,76.25,75.563,0.0,72.0,72.938,54.813,55.188,0.0,44.281,72.0,70.0,1000.0,200.0,0.257,553.5,77.438,74.313,-0.001,71.563,70.0,53.875,54.688,0.0,67.625,72.0,70.0,1000.0,200.0,0.653,883.0,73.0,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.796,11.882,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,527.0,532.0,537.0,303.0,526.5,524.0,529.0,0.0,7.271,0.0,16.513,1.544,0.41,-0.005,0.0,-0.0,-0.001
9082007,1058,1.0,1.0,1.0,1.0,100.0,48.949,40.0,40.0,40.0,1.0,1.0,1545.663,413.349,-0.005,11.401,0.0,80.0,55.0,1.4,2189.25,2219.386,2251.591,594.967,53.597,72.943,72.175,72.666,50.099,1.421,2.682,0.352,76.48,61.18,88.083,45.661,73.843,73.785,114.969,100.959,116.024,36.44,52.659,46.579,-10.867,110.0,110.0,72.25,74.438,54.688,55.5,0.0,37.313,72.0,70.0,1000.0,200.0,0.136,230.875,71.875,70.5,-0.026,71.938,70.375,55.219,56.188,0.0,44.75,72.0,70.0,1000.0,200.0,0.239,536.5,76.25,75.563,0.0,71.813,72.813,54.813,55.188,0.0,43.563,72.0,70.0,1000.0,200.0,0.264,559.0,77.438,74.313,-0.001,71.25,69.688,53.875,54.688,0.0,67.938,72.0,70.0,1000.0,200.0,0.633,871.5,73.0,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.79,12.795,11.876,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,527.5,532.0,537.5,303.25,526.5,524.0,528.5,0.0,7.127,0.0,16.051,1.546,0.413,-0.005,0.0,-0.0,-0.001
9082007,1059,1.0,1.0,1.0,1.0,100.0,47.677,40.0,40.0,40.0,1.0,1.0,1512.876,407.494,-0.005,11.327,0.0,80.0,55.0,1.4,2196.125,2178.192,2229.256,574.74,53.704,72.943,72.175,72.776,50.208,1.474,2.678,0.326,76.186,61.085,88.5,45.604,73.843,73.892,114.822,100.853,115.876,36.295,53.393,46.288,-10.852,110.0,110.0,71.938,74.625,54.688,55.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.137,231.375,71.875,70.5,-0.026,71.75,71.0,55.219,56.188,0.0,44.906,72.0,70.0,1000.0,200.0,0.223,517.5,76.5,75.5,0.0,72.0,72.938,54.813,55.188,0.0,43.219,72.0,70.0,1000.0,200.0,0.268,567.0,77.25,74.5,-0.001,71.25,69.625,53.875,54.375,0.0,66.813,72.0,70.0,1000.0,200.0,0.614,854.5,73.0,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.78,12.788,11.879,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,527.5,531.5,537.5,303.25,527.5,524.0,528.5,0.0,6.62,0.0,15.718,1.513,0.407,-0.005,0.0,-0.0,-0.001
9082007,1100,1.0,1.0,1.0,1.0,100.0,46.229,40.0,40.0,40.0,1.0,1.0,1540.979,406.323,-0.005,11.416,0.0,80.0,55.0,1.4,2166.5,2213.494,2231.118,592.076,53.704,73.05,72.175,72.666,50.317,1.417,2.664,0.348,76.198,60.949,88.472,45.689,73.843,74.107,114.453,100.746,115.654,36.149,53.708,46.069,-10.852,110.0,110.0,71.938,74.375,54.688,55.281,0.0,36.313,72.0,70.0,1000.0,200.0,0.135,230.25,71.813,70.375,-0.026,71.938,71.0,55.219,56.188,0.0,44.656,72.0,70.0,1000.0,200.0,0.232,528.5,76.25,75.563,0.0,71.938,72.938,54.813,55.125,0.0,43.594,72.0,70.0,1000.0,200.0,0.263,557.5,77.438,74.5,-0.001,71.125,69.625,54.094,54.688,0.0,67.188,72.0,70.0,1000.0,200.0,0.614,858.0,73.0,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.788,11.868,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,527.5,532.0,537.5,303.25,527.0,524.0,528.5,0.0,6.449,0.0,15.727,1.541,0.406,-0.005,0.0,-0.0,-0.001
9082007,1101,1.0,1.0,1.0,1.0,100.0,45.102,40.0,40.0,40.0,1.0,1.0,1487.115,402.81,-0.005,11.268,0.0,80.0,55.0,1.4,2173.75,2163.507,2219.951,564.633,53.81,73.05,72.175,72.666,50.426,1.459,2.657,0.356,75.948,60.758,88.389,45.52,74.796,74.0,114.379,100.64,115.507,36.004,53.917,45.85,-10.852,110.0,110.0,72.188,74.563,54.688,55.344,0.0,37.75,72.0,70.0,1000.0,200.0,0.125,220.375,71.813,70.375,-0.026,71.938,70.688,55.219,56.188,0.0,45.656,72.0,70.0,1000.0,200.0,0.226,519.0,76.25,75.563,0.0,71.938,72.813,54.813,55.188,0.0,43.844,72.0,70.0,1000.0,200.0,0.259,555.5,77.25,74.5,-0.001,71.125,70.188,53.875,54.688,0.0,65.813,72.0,70.0,1000.0,200.0,0.608,852.0,73.0,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.78,12.787,11.866,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,527.5,531.5,538.0,303.0,527.5,524.0,528.5,0.0,6.194,0.0,15.408,1.487,0.403,-0.005,0.0,-0.0,-0.001
9082007,1102,1.0,1.0,1.0,1.0,100.0,43.692,40.0,40.0,40.0,1.0,1.0,1496.483,402.81,-0.005,11.401,0.0,80.0,55.0,1.4,2149.5,2176.723,2210.646,571.852,53.81,73.05,72.175,72.776,50.426,1.44,2.642,0.326,75.804,60.668,88.25,45.492,74.796,74.0,114.158,100.64,115.433,35.786,54.127,45.485,-10.852,110.0,110.0,71.938,74.875,54.688,55.344,0.0,37.063,72.0,70.0,1000.0,200.0,0.136,230.25,71.813,70.375,-0.026,71.75,70.875,55.219,56.188,0.0,44.688,72.0,70.0,1000.0,200.0,0.221,515.5,76.25,75.563,0.0,71.938,72.938,54.719,55.125,0.0,43.219,72.0,70.0,1000.0,200.0,0.267,565.5,77.25,74.313,-0.001,71.25,70.188,54.094,54.688,0.0,64.75,72.0,70.0,1000.0,200.0,0.592,840.5,73.0,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.787,12.788,11.869,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,527.5,532.0,537.5,303.25,527.0,524.0,528.0,0.0,6.029,0.0,15.358,1.496,0.403,-0.005,0.0,-0.0,-0.001
9082007,1103,1.0,1.0,1.0,1.0,100.0,42.311,40.0,40.0,40.0,1.0,1.0,1490.628,398.126,-0.005,11.401,0.0,80.0,55.0,1.4,2139.375,2169.379,2205.064,577.628,53.81,73.05,72.283,72.776,50.535,1.413,2.635,0.348,75.712,60.558,88.361,45.407,74.796,74.0,113.863,100.427,115.137,35.64,54.442,45.267,-10.867,110.0,110.0,71.938,74.438,54.688,55.344,0.0,36.875,72.0,70.0,1000.0,200.0,0.137,231.75,71.75,70.375,-0.026,71.75,70.688,55.219,56.188,0.0,43.625,72.0,70.0,1000.0,200.0,0.226,520.0,76.25,75.563,0.0,71.938,72.938,54.813,55.125,0.0,43.375,72.0,70.0,1000.0,200.0,0.266,563.5,77.125,74.5,-0.001,71.25,70.125,54.094,54.688,0.0,66.313,72.0,70.0,1000.0,200.0,0.575,830.5,73.0,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.774,12.777,11.86,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,527.5,531.5,538.0,303.0,527.5,523.5,528.0,0.0,5.838,0.0,15.244,1.491,0.398,-0.005,0.0,-0.0,-0.001
9082007,1104,1.0,1.0,1.0,1.0,100.0,41.34,40.0,40.0,40.0,1.0,1.0,1488.286,398.126,-0.005,11.357,0.0,80.0,55.0,1.4,2142.75,2153.235,2212.507,563.189,53.917,73.05,72.283,72.776,50.644,1.417,2.625,0.341,75.585,60.477,88.472,45.323,74.796,74.0,113.863,100.321,115.137,35.568,54.757,44.975,-10.867,110.0,110.0,72.188,74.25,54.688,55.344,0.0,36.406,72.0,70.0,1000.0,200.0,0.136,231.0,71.75,70.375,-0.026,71.75,70.875,55.219,56.094,0.0,44.469,72.0,70.0,1000.0,200.0,0.214,509.75,76.25,75.563,0.0,72.063,72.938,54.813,55.125,0.0,44.094,72.0,70.0,1000.0,200.0,0.264,563.5,77.125,74.5,-0.001,71.5,69.813,54.188,54.813,0.0,66.063,72.0,70.0,1000.0,200.0,0.583,834.5,73.188,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.777,11.855,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.5,531.5,538.0,303.0,526.5,524.0,528.0,0.0,5.568,0.0,14.839,1.488,0.398,-0.005,0.0,-0.0,0.0
9082007,1105,1.0,1.0,1.0,1.0,100.0,40.653,40.0,40.0,40.0,1.0,1.0,1463.696,399.297,-0.005,11.401,0.0,80.0,55.0,1.4,2152.625,2156.169,2199.482,558.859,54.023,73.05,72.175,72.776,50.861,1.444,2.632,0.348,75.573,60.512,88.556,45.435,74.796,74.107,113.715,100.214,115.064,35.422,55.281,44.829,-10.852,110.0,110.0,72.188,74.625,55.031,55.5,0.0,36.219,72.0,70.0,1000.0,200.0,0.136,231.625,71.75,70.375,-0.026,71.938,70.438,55.219,56.188,0.0,43.25,72.0,70.0,1000.0,200.0,0.224,515.0,76.25,75.5,0.0,72.063,72.938,54.906,55.188,0.0,44.219,72.0,70.0,1000.0,200.0,0.262,557.0,77.125,74.563,-0.001,71.375,70.0,54.281,54.813,0.0,65.188,72.0,70.0,1000.0,200.0,0.576,831.0,73.188,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.769,11.854,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,527.5,531.5,538.5,303.25,526.5,524.0,528.0,0.0,5.401,0.0,14.897,1.464,0.399,-0.005,0.0,-0.0,0.0
9082007,1106,1.0,1.0,1.0,1.0,100.0,39.906,40.0,40.0,40.0,1.0,1.0,1484.773,398.126,-0.005,11.475,0.0,80.0,55.0,1.4,2132.25,2166.442,2205.064,570.408,54.13,73.05,72.175,72.776,50.97,1.421,2.625,0.345,75.473,60.387,88.584,45.52,74.945,74.107,113.715,100.108,114.916,35.35,55.281,44.465,-10.852,110.0,110.0,71.938,74.563,54.813,55.5,0.0,37.219,72.0,70.0,1000.0,200.0,0.128,225.5,71.5,70.375,-0.026,71.75,70.563,55.313,56.188,0.0,44.563,72.0,70.0,1000.0,200.0,0.221,514.5,76.25,75.563,0.0,72.0,73.125,54.906,55.188,0.0,44.219,72.0,70.0,1000.0,200.0,0.264,563.5,77.125,74.313,-0.001,71.375,70.0,54.281,54.844,0.0,63.594,72.0,70.0,1000.0,200.0,0.581,834.0,73.0,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.788,12.784,11.863,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,527.5,532.0,538.0,303.0,527.0,524.0,528.0,0.0,5.248,0.0,14.529,1.485,0.398,-0.004,0.0,-0.0,-0.001
9082007,1107,1.0,1.0,1.0,1.0,100.0,39.236,40.0,40.0,40.0,1.0,1.0,1456.67,395.785,-0.005,11.327,0.0,80.0,55.0,1.4,2132.25,2157.636,2186.458,564.633,54.237,73.05,72.175,72.776,51.079,1.444,2.61,0.352,75.375,60.326,88.695,45.548,74.945,74.107,113.42,100.108,114.842,35.132,55.596,44.246,-10.867,110.0,110.0,71.938,74.625,55.031,55.656,0.0,36.469,72.0,70.0,1000.0,200.0,0.135,230.25,71.5,70.375,-0.026,71.938,70.688,55.313,56.188,0.0,42.906,72.0,70.0,1000.0,200.0,0.223,515.5,76.25,75.563,0.0,72.0,73.0,55.0,55.281,0.0,44.625,72.0,70.0,1000.0,200.0,0.258,553.5,77.125,74.5,-0.001,71.375,70.313,54.375,54.844,0.0,63.75,72.0,70.0,1000.0,200.0,0.572,825.0,73.0,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.784,12.785,11.86,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,527.5,531.5,538.5,303.25,527.5,524.0,527.5,0.001,5.045,0.0,14.341,1.457,0.396,-0.004,0.0,-0.0,-0.001
9082007,1108,1.0,1.0,1.0,1.0,100.0,38.661,40.0,40.0,40.0,1.0,1.0,1462.525,394.614,-0.005,11.372,0.0,80.0,55.0,1.4,2123.5,2137.107,2193.9,567.52,54.343,73.158,72.392,72.776,51.188,1.429,2.596,0.33,75.294,60.245,88.584,45.576,74.945,74.107,113.347,99.895,114.694,35.059,55.701,44.1,-10.867,110.0,110.0,72.188,74.438,55.094,55.656,0.0,36.875,72.0,70.0,1000.0,200.0,0.136,231.0,71.5,70.313,-0.026,71.688,71.188,55.406,56.188,0.0,43.375,72.0,70.0,1000.0,200.0,0.219,509.0,76.25,75.563,0.0,71.938,73.0,55.0,55.281,0.0,44.75,72.0,70.0,1000.0,200.0,0.256,552.0,77.125,74.5,-0.001,71.375,70.188,54.469,54.969,0.0,63.313,72.0,70.0,1000.0,200.0,0.567,822.5,73.188,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.788,11.856,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,527.5,531.5,538.5,303.25,527.0,524.0,527.5,0.001,4.981,0.0,14.282,1.463,0.395,-0.005,0.0,-0.0,-0.0
9082007,1109,1.0,1.0,1.0,1.0,100.0,38.205,40.0,40.0,40.0,1.0,1.0,1450.815,395.785,-0.005,11.401,0.0,80.0,55.0,1.4,2110.875,2141.504,2195.761,564.633,54.45,73.158,72.392,72.886,51.297,1.433,2.61,0.341,75.159,60.143,88.528,45.689,74.945,74.107,113.125,99.788,114.547,34.914,55.911,43.881,-10.867,110.0,110.0,71.938,74.563,55.219,55.781,0.0,36.156,72.0,70.0,1000.0,200.0,0.137,231.75,71.5,70.313,-0.026,71.688,71.063,55.406,56.25,0.0,43.531,72.0,70.0,1000.0,200.0,0.21,500.5,76.25,75.563,0.0,72.0,72.938,55.094,55.281,0.0,43.688,72.0,70.0,1000.0,200.0,0.267,565.5,77.0,74.5,-0.001,71.375,70.188,54.469,54.969,0.0,64.063,72.0,70.0,1000.0,200.0,0.549,810.5,73.188,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.764,12.768,11.844,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.5,531.5,538.5,303.25,526.0,524.0,527.5,0.001,4.869,0.0,14.202,1.451,0.396,-0.005,0.0,-0.0,0.0
9082007,1110,1.0,1.0,1.0,1.0,100.0,37.906,40.0,40.0,40.0,1.0,1.0,1427.396,391.101,-0.005,11.401,0.0,80.0,55.0,1.4,2108.125,2096.132,2186.458,541.547,54.557,73.158,72.392,72.886,51.297,1.459,2.6,0.33,74.94,60.0,88.472,45.689,74.945,74.107,113.052,99.682,114.473,34.768,56.015,43.662,-10.867,110.0,110.0,71.938,74.375,55.219,55.781,0.0,37.125,72.0,70.0,1000.0,200.0,0.128,226.0,71.375,70.313,-0.026,71.75,70.875,55.5,56.25,0.0,43.094,72.0,70.0,1000.0,200.0,0.217,505.75,76.25,75.563,0.0,72.0,73.0,55.094,55.375,0.0,44.813,72.0,70.0,1000.0,200.0,0.258,557.0,77.0,74.563,-0.001,71.375,70.625,54.469,55.094,0.0,62.938,72.0,70.0,1000.0,200.0,0.528,794.0,73.0,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.782,11.852,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,527.5,531.5,538.5,303.25,528.0,524.0,527.5,0.001,4.772,0.0,14.087,1.427,0.391,-0.004,0.0,-0.0,-0.001
9082007,1111,1.0,1.0,1.0,1.0,100.0,37.382,40.0,40.0,40.0,1.0,1.0,1444.96,391.101,-0.005,11.401,0.0,80.0,55.0,1.4,2085.0,2141.504,2192.04,568.964,54.557,73.265,72.392,72.886,51.406,1.41,2.586,0.337,74.956,59.923,88.834,45.633,74.945,74.321,112.83,99.576,114.325,34.696,56.225,43.517,-10.852,110.0,110.0,71.938,74.563,55.281,55.781,0.0,36.5,72.0,70.0,1000.0,200.0,0.135,229.75,71.375,70.313,-0.026,71.938,71.0,55.5,56.375,0.0,43.313,72.0,70.0,1000.0,200.0,0.219,512.0,76.25,75.563,0.0,71.938,73.125,55.25,55.594,0.0,45.031,72.0,70.0,1000.0,200.0,0.253,551.5,77.0,74.563,-0.001,71.5,70.188,54.656,55.281,0.0,62.625,72.0,70.0,1000.0,200.0,0.546,810.0,73.0,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.784,11.86,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,527.5,531.0,539.0,303.0,527.0,524.0,527.0,0.001,4.671,0.0,13.972,1.445,0.391,-0.004,0.0,-0.0,-0.001
9082007,1112,1.0,1.0,1.0,1.0,100.0,37.179,40.0,40.0,40.0,1.0,1.0,1430.909,389.93,-0.005,11.416,0.0,80.0,55.0,1.4,2101.25,2126.853,2186.458,554.53,54.663,73.158,72.392,72.886,51.623,1.421,2.582,0.319,74.903,59.928,88.667,45.858,74.615,74.214,112.757,99.469,114.251,34.623,56.54,43.517,-10.867,110.0,110.0,72.188,74.563,55.281,55.906,0.0,36.219,72.0,70.0,1000.0,200.0,0.136,231.0,71.375,70.313,-0.026,71.938,71.188,55.719,56.375,0.0,44.906,72.0,70.0,1000.0,200.0,0.21,501.5,76.25,75.563,0.0,72.25,72.813,55.375,55.594,0.0,43.406,72.0,70.0,1000.0,200.0,0.265,564.5,77.0,74.563,-0.001,71.5,70.375,54.781,55.375,0.0,63.188,72.0,70.0,1000.0,200.0,0.534,799.0,73.0,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.764,12.771,11.846,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.5,532.0,538.5,303.25,527.5,524.0,527.0,0.001,4.633,0.0,14.106,1.431,0.39,-0.004,0.0,-0.0,-0.001
9082007,1113,1.0,1.0,1.0,1.0,100.0,37.12,40.0,40.0,40.0,1.0,1.0,1435.593,392.272,-0.005,11.416,0.0,80.0,55.0,1.4,2094.5,2148.835,2188.319,563.189,54.77,73.265,72.5,72.996,51.623,1.394,2.561,0.341,74.859,59.883,88.361,45.942,74.615,74.214,112.683,99.363,114.104,34.623,56.435,43.444,-10.867,110.0,110.0,71.938,74.563,55.406,56.0,0.0,36.781,72.0,70.0,1000.0,200.0,0.136,230.375,71.375,70.125,-0.026,71.938,71.0,55.719,56.469,0.0,43.969,72.0,70.0,1000.0,200.0,0.216,511.5,76.25,75.563,0.0,72.063,72.813,55.375,55.594,0.0,44.25,72.0,70.0,1000.0,200.0,0.263,563.0,77.0,74.563,-0.001,71.5,70.625,54.781,55.375,0.0,62.563,72.0,70.0,1000.0,200.0,0.533,798.0,73.0,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.764,12.779,11.847,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,527.5,531.5,538.5,303.25,526.5,524.0,527.0,0.001,4.617,0.0,13.991,1.436,0.392,-0.005,0.0,-0.0,-0.001
9082007,1114,1.0,1.0,1.0,1.0,100.0,36.859,40.0,40.0,40.0,1.0,1.0,1418.028,392.272,-0.005,11.313,0.0,80.0,55.0,1.4,2105.625,2126.853,2180.877,557.416,54.77,73.158,72.5,72.886,51.623,1.406,2.575,0.337,74.821,59.882,88.361,45.971,74.615,73.892,112.462,99.256,114.03,34.478,56.435,43.152,-10.852,110.0,110.0,71.938,74.25,55.406,56.0,0.0,36.25,72.0,70.0,1000.0,200.0,0.136,230.625,71.25,70.125,-0.026,71.938,71.188,55.719,56.469,0.0,44.688,72.0,70.0,1000.0,200.0,0.212,502.75,76.25,75.563,0.0,72.375,73.0,55.375,55.688,0.0,44.969,72.0,70.0,1000.0,200.0,0.259,560.5,77.0,74.563,-0.001,71.688,70.375,54.906,55.375,0.0,62.094,72.0,70.0,1000.0,200.0,0.535,800.0,73.0,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.754,11.833,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.5,531.5,539.0,303.25,528.0,524.0,527.0,0.001,4.469,0.0,13.634,1.418,0.392,-0.004,0.0,-0.0,-0.001
9082007,1115,1.0,1.0,1.0,1.0,100.0,36.9,40.0,40.0,40.0,1.0,1.0,1427.396,389.93,-0.005,11.386,0.0,80.0,55.0,1.4,2102.125,2137.107,2180.877,557.416,54.876,73.265,72.5,72.886,51.841,1.425,2.561,0.337,74.808,59.865,88.889,45.886,74.615,74.0,112.314,99.043,113.882,34.332,56.645,43.225,-10.852,110.0,110.0,72.188,74.625,55.594,56.063,0.0,36.219,72.0,70.0,1000.0,200.0,0.136,230.375,71.25,70.125,-0.026,71.938,70.688,55.813,56.688,0.0,43.781,72.0,70.0,1000.0,200.0,0.221,509.5,76.25,75.563,0.0,72.25,73.5,55.5,55.688,0.0,45.125,72.0,70.0,1000.0,200.0,0.273,574.5,77.0,74.563,-0.001,71.563,70.313,54.906,55.438,0.0,62.781,72.0,70.0,1000.0,200.0,0.512,784.0,73.0,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.75,12.782,11.852,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.5,531.5,538.5,303.25,527.5,524.0,527.0,0.001,4.538,0.0,14.069,1.427,0.39,-0.004,0.0,-0.0,-0.001
9082007,1116,1.0,1.0,1.0,1.0,100.0,37.027,40.0,40.0,40.0,1.0,1.0,1437.935,387.588,-0.005,11.386,0.0,80.0,55.0,1.4,2102.0,2145.902,2190.18,561.746,54.983,73.265,72.609,72.996,51.95,1.394,2.564,0.326,74.822,59.858,89.084,45.971,74.615,74.107,112.167,98.937,113.734,34.26,57.064,43.152,-10.852,110.0,110.0,72.188,74.438,55.688,56.063,0.0,37.094,72.0,70.0,1000.0,200.0,0.134,228.875,71.188,70.125,-0.026,71.938,71.188,55.813,56.688,0.0,43.906,72.0,70.0,1000.0,200.0,0.219,514.0,76.25,75.563,0.0,72.25,73.125,55.563,55.781,0.0,45.906,72.0,70.0,1000.0,200.0,0.277,576.5,77.0,74.563,-0.001,71.563,70.625,54.969,55.531,0.0,62.938,72.0,70.0,1000.0,200.0,0.515,785.5,73.0,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.762,11.83,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.5,531.5,539.0,303.25,526.5,524.0,526.5,0.001,4.44,0.0,14.068,1.438,0.388,-0.004,0.0,-0.0,-0.001
9082007,1117,1.0,1.0,1.0,1.0,100.0,37.3,40.0,40.0,40.0,1.0,1.0,1421.541,386.417,-0.005,11.386,0.0,80.0,55.0,1.4,2100.125,2132.712,2167.856,557.416,55.09,73.265,72.609,72.996,52.059,1.406,2.578,0.323,74.822,59.858,88.5,46.111,75.587,74.214,112.019,98.937,113.661,34.26,56.855,43.298,-10.852,110.0,110.0,72.188,74.375,55.813,56.313,0.0,37.094,72.0,70.0,1000.0,200.0,0.136,230.75,71.25,70.0,-0.027,71.938,71.063,55.906,56.688,0.0,44.625,72.0,70.0,1000.0,200.0,0.211,502.25,76.25,75.563,0.0,72.063,72.938,55.563,55.781,0.0,45.75,72.0,70.0,1000.0,200.0,0.28,579.0,76.938,74.563,-0.001,71.5,70.813,55.063,55.531,0.0,61.344,72.0,70.0,1000.0,200.0,0.518,788.5,73.0,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.774,11.849,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.5,531.5,538.5,303.25,526.0,524.0,526.5,0.001,4.554,0.0,14.299,1.422,0.386,-0.005,0.0,-0.0,-0.001
