DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9082007,1118,1.0,1.0,1.0,1.0,100.0,37.125,40.0,40.0,40.0,1.0,1.0,1416.857,386.417,-0.005,11.401,0.0,80.0,55.0,1.4,2100.125,2131.247,2173.436,554.53,54.983,73.373,72.718,72.996,51.841,1.425,2.575,0.345,74.767,59.813,87.916,46.083,75.587,74.214,111.798,98.831,113.439,34.187,56.54,43.152,-10.867,110.0,110.0,72.188,74.438,55.688,56.313,0.0,37.219,72.0,70.0,1000.0,200.0,0.137,231.0,71.063,70.0,-0.026,72.0,71.188,55.813,56.781,0.0,44.844,72.0,70.0,1000.0,200.0,0.209,501.25,76.25,75.5,0.0,72.25,73.125,55.563,55.938,0.0,45.219,72.0,70.0,1000.0,200.0,0.276,572.5,76.938,74.563,-0.001,71.688,70.938,55.063,55.531,0.0,61.938,72.0,70.0,1000.0,200.0,0.511,783.5,73.0,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.779,11.844,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.5,531.5,538.5,303.0,526.0,524.0,526.5,0.001,4.573,0.0,14.202,1.417,0.386,-0.004,0.0,-0.0,-0.001
9082007,1119,1.0,1.0,1.0,1.0,100.0,37.106,40.0,40.0,40.0,1.0,1.0,1426.225,392.272,-0.005,11.446,0.0,80.0,55.0,1.4,2086.875,2138.573,2182.738,558.859,54.983,73.373,72.718,73.106,51.841,1.413,2.578,0.334,74.761,59.805,88.194,46.027,75.587,74.428,111.798,98.724,113.439,34.114,56.645,43.152,-10.852,110.0,110.0,72.188,74.375,55.688,56.313,0.0,36.969,72.0,70.0,1000.0,200.0,0.135,229.75,71.063,70.125,-0.026,72.0,71.0,55.906,56.781,0.0,43.906,72.0,70.0,1000.0,200.0,0.222,514.0,76.25,75.563,0.0,72.0,73.375,55.563,55.938,0.0,45.0,72.0,70.0,1000.0,200.0,0.277,577.5,77.0,74.563,-0.001,71.688,70.625,54.969,55.531,0.0,62.5,72.0,70.0,1000.0,200.0,0.5,773.0,73.188,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.784,11.847,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.0,531.5,538.5,303.0,526.5,524.0,526.5,0.001,4.591,0.0,14.375,1.426,0.392,-0.004,0.0,-0.0,-0.0
9082007,1120,1.0,1.0,1.0,1.0,100.0,37.07,40.0,40.0,40.0,1.0,1.0,1421.541,386.417,0.005,11.505,0.0,80.0,55.0,1.4,2097.0,2123.925,2177.157,557.416,54.983,73.48,72.718,73.106,51.95,1.417,2.568,0.315,74.731,59.787,88.584,46.083,75.587,74.643,111.577,98.618,113.291,34.041,56.645,43.079,-10.867,110.0,110.0,72.188,74.563,55.688,56.406,0.0,37.625,72.0,70.0,1000.0,200.0,0.136,230.25,71.063,70.125,-0.026,71.938,71.188,55.906,56.781,0.0,43.781,72.0,70.0,1000.0,200.0,0.216,509.0,76.25,75.563,0.0,72.063,73.375,55.688,55.938,0.0,45.781,72.0,70.0,1000.0,200.0,0.269,565.0,76.938,74.563,-0.001,71.563,70.625,55.063,55.625,0.0,61.031,72.0,70.0,1000.0,200.0,0.517,787.0,73.188,73.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.771,11.835,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.5,531.5,539.0,303.25,527.0,524.0,526.0,-0.001,4.6,0.0,14.449,1.422,0.386,-0.004,0.0,-0.0,0.0
9082007,1121,1.0,1.0,1.0,1.0,100.0,37.284,40.0,40.0,40.0,1.0,1.0,1435.593,387.588,-0.005,11.475,0.0,80.0,55.0,1.4,2086.25,2140.039,2184.598,560.303,55.09,73.48,72.718,73.215,51.95,1.391,2.554,0.319,74.727,59.778,88.723,46.14,75.587,74.643,111.503,98.511,113.365,34.114,56.75,43.079,-10.867,110.0,110.0,72.188,75.063,55.813,56.313,0.0,38.125,72.0,70.0,1000.0,200.0,0.134,228.75,71.188,70.0,-0.026,71.938,71.0,56.0,56.781,0.0,43.656,72.0,70.0,1000.0,200.0,0.215,507.75,76.25,75.563,0.0,72.5,72.938,55.688,55.938,0.0,45.813,72.0,70.0,1000.0,200.0,0.286,588.5,76.938,74.563,-0.001,71.563,70.938,55.063,55.625,0.0,60.813,72.0,70.0,1000.0,200.0,0.507,779.0,73.188,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.763,11.828,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,527.5,531.5,539.0,303.25,527.0,524.0,526.0,0.001,4.545,0.0,14.295,1.436,0.388,-0.005,0.0,-0.0,0.0
9082007,1122,1.0,1.0,1.0,1.0,100.0,37.371,40.0,40.0,40.0,1.0,1.0,1412.174,389.93,-0.005,11.431,0.0,80.0,55.0,1.4,2098.25,2120.997,2179.017,563.189,54.983,73.48,72.718,73.215,51.841,1.413,2.564,0.345,74.661,59.745,88.25,46.224,75.224,74.535,111.355,98.405,113.218,34.114,56.855,43.152,-10.852,110.0,110.0,72.25,74.875,55.813,56.313,0.0,38.219,72.0,70.0,1000.0,200.0,0.135,230.5,71.063,70.0,-0.026,72.0,71.313,56.0,56.844,0.0,43.875,72.0,70.0,1000.0,200.0,0.216,509.5,76.188,75.563,0.0,72.063,73.188,55.688,55.938,0.0,45.781,72.0,70.0,1000.0,200.0,0.278,576.0,76.938,74.563,-0.001,71.563,70.938,55.063,55.625,0.0,61.875,72.0,70.0,1000.0,200.0,0.492,767.5,73.188,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.752,12.775,11.835,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.0,531.5,539.0,303.0,527.5,524.0,526.0,0.001,4.543,0.0,14.356,1.412,0.39,-0.004,0.0,-0.0,-0.0
9082007,1123,1.0,1.0,1.0,1.0,100.0,37.158,40.0,40.0,40.0,1.0,1.0,1422.712,384.075,-0.005,11.386,0.0,80.0,55.0,1.4,2083.5,2125.389,2180.877,558.859,54.983,73.373,72.718,73.215,51.841,1.413,2.568,0.341,74.629,59.697,88.055,46.14,75.224,74.214,111.208,98.298,113.144,34.041,56.645,43.079,-10.852,110.0,110.0,71.938,74.563,55.813,56.313,0.0,38.375,72.0,70.0,1000.0,200.0,0.135,232.625,71.063,70.0,-0.026,71.938,71.5,56.0,56.844,0.0,44.406,72.0,70.0,1000.0,200.0,0.209,498.75,76.25,75.563,0.0,72.25,73.125,55.688,55.938,0.0,45.688,72.0,70.0,1000.0,200.0,0.292,591.5,76.938,74.75,-0.001,71.688,70.938,55.063,55.625,0.0,61.906,72.0,70.0,1000.0,200.0,0.489,764.5,73.188,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.782,11.851,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,527.5,531.5,539.0,303.25,527.0,524.0,526.0,0.001,4.553,0.0,14.3,1.423,0.384,-0.004,0.0,-0.0,0.0
9082007,1124,1.0,1.0,1.0,1.0,100.0,37.14,40.0,40.0,40.0,1.0,1.0,1419.199,388.759,-0.005,11.342,0.0,80.0,55.0,1.4,2091.375,2137.107,2177.157,560.303,54.983,73.373,72.718,73.106,51.841,1.398,2.564,0.337,74.617,59.686,88.166,46.14,75.224,74.214,111.134,98.192,113.07,34.041,56.645,43.006,-10.867,110.0,110.0,72.188,74.375,55.688,56.406,0.0,38.719,72.0,70.0,1000.0,200.0,0.136,228.5,71.063,69.938,-0.026,71.938,71.625,56.0,56.844,0.0,44.469,72.0,70.0,1000.0,200.0,0.206,498.25,76.25,75.563,0.0,72.25,73.5,55.688,55.938,0.0,46.844,72.0,70.0,1000.0,200.0,0.292,593.0,76.938,74.563,-0.001,71.875,71.0,54.969,55.625,0.0,60.969,72.0,70.0,1000.0,200.0,0.501,776.5,73.0,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.769,11.835,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.0,531.5,539.0,303.0,526.5,524.0,526.0,0.001,4.498,0.0,14.129,1.419,0.389,-0.004,0.0,-0.0,-0.001
9082007,1125,1.0,1.0,1.0,1.0,100.0,37.374,40.0,40.0,40.0,1.0,1.0,1427.396,384.075,-0.005,11.401,0.0,80.0,55.0,1.4,2106.25,2131.247,2171.576,557.416,55.09,73.48,72.826,73.215,51.95,1.413,2.578,0.334,74.643,59.717,88.834,46.083,75.224,74.535,110.913,97.979,112.922,34.041,56.645,43.079,-10.852,110.0,110.0,71.938,74.563,55.813,56.406,0.0,37.281,72.0,70.0,1000.0,200.0,0.145,239.0,70.875,70.0,-0.026,72.0,71.625,55.906,56.844,0.0,44.438,72.0,70.0,1000.0,200.0,0.206,498.75,76.25,75.563,0.0,72.25,73.188,55.688,55.938,0.0,47.313,72.0,70.0,1000.0,200.0,0.29,587.0,76.938,74.75,-0.001,71.875,71.0,55.281,55.813,0.0,60.656,72.0,70.0,1000.0,200.0,0.505,775.0,73.0,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.742,12.767,11.833,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.5,531.5,539.0,303.25,528.0,524.0,526.0,0.001,4.559,0.0,14.319,1.427,0.384,-0.003,0.0,-0.0,-0.001
9082007,1126,1.0,1.0,1.0,1.0,100.0,37.491,40.0,40.0,40.0,1.0,1.0,1436.764,389.93,-0.005,11.357,0.0,80.0,55.0,1.4,2106.25,2147.368,2182.738,573.296,55.09,73.587,72.826,73.215,51.95,1.394,2.55,0.345,74.634,59.706,88.083,46.111,75.224,74.428,110.839,97.979,112.701,33.969,56.75,43.006,-10.852,110.0,110.0,72.188,74.563,55.813,56.406,0.0,37.938,72.0,70.0,1000.0,200.0,0.143,236.875,70.875,69.938,-0.026,72.125,71.188,56.0,56.844,0.0,44.406,72.0,70.0,1000.0,200.0,0.21,504.5,76.25,75.563,0.0,72.063,73.0,55.688,55.938,0.0,46.063,72.0,70.0,1000.0,200.0,0.301,600.5,76.813,74.563,-0.001,71.563,70.625,55.063,55.813,0.0,62.344,72.0,70.0,1000.0,200.0,0.486,761.5,73.188,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.767,11.835,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.0,531.5,539.0,303.25,526.0,524.0,525.5,0.001,4.505,0.0,14.262,1.437,0.39,-0.004,0.0,-0.0,-0.0
9082007,1127,1.0,1.0,1.0,1.0,100.0,37.599,40.0,40.0,40.0,1.0,1.0,1418.028,384.075,-0.005,11.416,0.0,80.0,55.0,1.4,2103.125,2118.07,2177.157,561.746,55.09,73.587,72.826,73.215,51.95,1.421,2.554,0.33,74.632,59.724,88.111,46.168,75.353,74.428,110.692,97.873,112.627,33.969,56.75,43.006,-10.852,110.0,110.0,72.188,75.0,55.813,56.406,0.0,38.0,72.0,70.0,1000.0,200.0,0.136,230.125,70.875,70.0,-0.026,72.125,71.313,56.094,56.844,0.0,43.219,72.0,70.0,1000.0,200.0,0.219,513.5,76.188,75.5,0.0,72.25,73.125,55.688,56.0,0.0,46.813,72.0,70.0,1000.0,200.0,0.287,583.0,76.813,74.75,-0.001,71.688,70.813,55.063,55.625,0.0,61.031,72.0,70.0,1000.0,200.0,0.494,769.5,73.188,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.765,11.831,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,527.5,531.5,539.0,303.25,527.5,524.0,525.5,0.001,4.529,0.0,14.336,1.418,0.384,-0.003,0.0,-0.0,-0.0
9082007,1128,1.0,1.0,1.0,1.0,100.0,37.425,40.0,40.0,40.0,1.0,1.0,1426.225,388.759,-0.005,11.342,0.0,80.0,55.0,1.4,2093.875,2141.504,2179.017,566.077,54.983,73.48,72.826,73.215,51.841,1.394,2.568,0.334,74.627,59.698,87.749,46.28,75.353,74.214,110.544,97.873,112.627,34.041,56.645,43.079,-10.852,110.0,110.0,72.188,75.0,55.813,56.313,0.0,38.094,72.0,70.0,1000.0,200.0,0.141,235.875,70.75,69.938,-0.027,72.125,71.188,56.0,56.844,0.0,44.656,72.0,70.0,1000.0,200.0,0.216,510.0,76.188,75.5,0.0,72.063,73.125,55.688,55.938,0.0,47.0,72.0,70.0,1000.0,200.0,0.295,595.0,76.938,74.75,-0.001,71.688,71.188,54.969,55.625,0.0,61.563,72.0,70.0,1000.0,200.0,0.485,761.5,73.188,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.754,11.813,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.5,531.5,539.5,303.25,526.5,524.0,525.5,0.001,4.535,0.0,14.244,1.426,0.389,-0.003,0.0,-0.0,-0.0
9082007,1129,1.0,1.0,1.0,1.0,100.0,37.377,40.0,40.0,40.0,1.0,1.0,1436.764,388.759,-0.005,11.357,0.0,80.0,55.0,1.4,2102.375,2148.835,2179.017,567.52,54.876,73.48,72.826,73.106,51.732,1.383,2.561,0.337,74.628,59.702,88.111,46.14,75.353,74.107,110.323,97.766,112.405,33.969,56.645,42.933,-10.852,110.0,110.0,71.938,74.875,55.594,56.406,0.0,37.406,72.0,70.0,1000.0,200.0,0.146,239.125,70.75,70.0,-0.026,72.0,71.063,56.0,56.844,0.0,44.094,72.0,70.0,1000.0,200.0,0.217,510.0,76.25,75.563,0.0,72.375,73.0,55.688,56.0,0.0,47.625,72.0,70.0,1000.0,200.0,0.292,595.0,76.813,74.563,-0.001,71.875,70.938,55.063,55.625,0.0,61.469,72.0,70.0,1000.0,200.0,0.498,774.0,73.188,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.763,11.82,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.5,531.5,539.5,303.25,528.5,524.0,525.5,0.001,4.49,0.0,14.147,1.437,0.389,-0.003,0.0,-0.0,0.0
9082007,1130,1.0,1.0,1.0,1.0,100.0,37.351,40.0,40.0,40.0,1.0,1.0,1425.054,391.101,-0.005,11.357,0.0,80.0,55.0,1.4,2121.375,2134.177,2179.017,564.633,54.983,73.48,72.718,73.215,51.841,1.413,2.575,0.334,74.728,59.793,88.444,46.111,75.353,74.321,110.249,97.66,112.405,34.041,56.75,43.079,-10.852,110.0,110.0,72.188,74.563,55.813,56.406,0.0,38.188,72.0,70.0,1000.0,200.0,0.135,229.125,70.75,69.938,-0.026,72.125,71.188,56.094,56.844,0.0,43.875,72.0,70.0,1000.0,200.0,0.218,512.5,76.25,75.563,0.0,72.25,73.125,55.688,55.938,0.0,46.875,72.0,70.0,1000.0,200.0,0.307,602.5,76.813,74.75,-0.001,71.875,70.813,55.063,55.625,0.0,61.406,72.0,70.0,1000.0,200.0,0.48,758.5,73.0,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.75,11.814,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,527.5,531.5,539.5,303.25,527.5,524.5,525.5,0.001,4.52,0.0,14.263,1.425,0.391,-0.003,0.0,-0.0,-0.001
9082007,1131,1.0,1.0,1.0,1.0,100.0,37.632,40.0,40.0,40.0,1.0,1.0,1440.277,387.588,-0.005,11.431,0.0,80.0,55.0,1.4,2095.625,2137.107,2169.716,560.303,55.09,73.587,72.718,73.215,51.95,1.413,2.536,0.33,74.702,59.762,88.361,46.168,75.353,74.643,110.101,97.553,112.184,33.896,56.75,43.006,-10.867,110.0,110.0,71.938,75.0,55.813,56.313,0.0,37.75,72.0,70.0,1000.0,200.0,0.144,238.0,70.75,69.938,-0.026,72.125,71.188,56.094,56.844,0.0,45.625,72.0,70.0,1000.0,200.0,0.218,510.75,76.25,75.563,0.0,72.063,73.0,55.688,55.938,0.0,47.031,72.0,70.0,1000.0,200.0,0.295,593.5,76.813,74.75,-0.001,71.875,70.813,55.281,55.813,0.0,60.938,72.0,70.0,1000.0,200.0,0.482,760.5,73.188,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.742,11.818,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,527.5,531.5,539.5,303.25,527.0,524.0,525.0,0.001,4.557,0.0,14.471,1.44,0.388,-0.003,0.0,-0.0,-0.0
9082007,1132,1.0,1.0,1.0,1.0,100.0,37.466,40.0,40.0,40.0,1.0,1.0,1427.396,385.246,-0.005,11.401,0.0,80.0,55.0,1.4,2104.375,2154.702,2177.157,566.077,54.983,73.587,72.718,73.435,51.95,1.375,2.539,0.341,74.721,59.761,88.055,46.196,75.814,74.964,110.101,97.447,112.258,34.041,56.75,43.079,-10.852,110.0,110.0,71.938,74.875,55.813,56.406,0.0,37.375,72.0,70.0,1000.0,200.0,0.147,239.375,70.688,69.938,-0.026,72.125,71.063,56.0,56.938,0.0,45.344,72.0,70.0,1000.0,200.0,0.216,511.0,76.188,75.563,0.0,72.0,73.375,55.688,56.0,0.0,47.219,72.0,70.0,1000.0,200.0,0.308,606.5,76.813,74.75,-0.001,71.688,70.813,55.281,55.813,0.0,61.156,72.0,70.0,1000.0,200.0,0.478,756.0,73.188,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.757,11.822,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.5,531.5,539.5,303.25,527.5,524.0,525.0,0.001,4.538,0.0,14.319,1.427,0.385,-0.003,0.0,-0.0,0.0
9082007,1133,1.0,1.0,1.0,1.0,100.0,37.69,40.0,40.0,40.0,1.0,1.0,1450.815,389.93,-0.005,11.313,0.0,80.0,55.0,1.4,2114.25,2169.379,2193.9,568.964,55.09,73.695,72.826,73.325,51.841,1.364,2.578,0.304,74.819,59.803,88.0,46.027,75.814,75.071,109.954,97.341,112.036,34.041,56.645,43.079,-10.852,110.0,110.0,72.188,74.875,55.813,56.406,0.0,37.594,72.0,70.0,1000.0,200.0,0.144,237.25,70.688,69.813,-0.026,72.125,71.063,56.0,56.938,0.0,45.031,72.0,70.0,1000.0,200.0,0.222,515.5,76.188,75.5,0.0,72.375,72.813,55.688,55.938,0.0,48.031,72.0,70.0,1000.0,200.0,0.308,606.0,76.813,74.75,-0.001,71.875,70.625,55.281,55.813,0.0,61.0,72.0,70.0,1000.0,200.0,0.491,768.5,73.188,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.754,11.826,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.0,532.0,539.5,303.25,526.5,524.0,525.0,0.001,4.523,0.0,14.208,1.451,0.39,-0.003,0.0,-0.0,-0.0
9082007,1134,1.0,1.0,1.0,1.0,100.0,37.761,40.0,40.0,40.0,1.0,1.0,1442.619,391.101,-0.005,11.357,0.0,80.0,55.0,1.4,2122.375,2153.235,2190.18,564.633,55.09,73.695,72.718,73.435,51.95,1.375,2.575,0.341,74.81,59.838,88.5,46.196,75.814,75.071,109.806,97.128,112.11,34.041,56.855,43.152,-10.852,110.0,110.0,72.188,74.438,55.813,56.406,0.0,37.531,72.0,70.0,1000.0,200.0,0.144,237.625,70.688,69.813,-0.026,72.125,70.688,56.094,56.938,0.0,45.125,72.0,70.0,1000.0,200.0,0.223,517.0,76.188,75.563,0.0,72.25,72.938,55.875,56.0,0.0,47.656,72.0,70.0,1000.0,200.0,0.31,608.5,76.625,74.75,-0.001,71.875,70.938,55.281,55.813,0.0,62.25,72.0,70.0,1000.0,200.0,0.479,757.5,73.188,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.75,11.825,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,527.0,531.5,539.5,303.25,527.0,524.0,525.0,0.001,4.536,0.0,14.378,1.443,0.391,-0.003,0.0,-0.0,-0.0
9082007,1135,1.0,1.0,1.0,1.0,100.0,38.112,40.0,40.0,40.0,1.0,1.0,1456.67,391.101,-0.005,11.431,0.0,80.0,55.0,1.4,2128.5,2167.911,2192.04,577.628,55.196,73.695,72.718,73.435,52.059,1.379,2.578,0.341,74.89,59.913,88.361,46.14,75.814,75.286,109.659,96.915,111.888,33.969,56.855,43.079,-10.852,110.0,110.0,71.938,74.563,55.813,56.469,0.0,37.406,72.0,70.0,1000.0,200.0,0.145,238.125,70.688,69.938,-0.026,72.125,71.0,56.094,56.938,0.0,45.469,72.0,70.0,1000.0,200.0,0.223,516.0,76.188,75.563,0.0,72.25,73.125,55.875,56.219,0.0,48.438,72.0,70.0,1000.0,200.0,0.307,606.5,76.813,74.75,-0.001,71.875,71.0,55.344,55.906,0.0,61.219,72.0,70.0,1000.0,200.0,0.491,765.0,73.188,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.749,11.822,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.5,531.5,539.5,303.25,527.5,524.5,525.0,0.001,4.55,0.0,14.471,1.457,0.391,-0.003,0.0,-0.0,-0.0
9082007,1136,1.0,1.0,1.0,1.0,100.0,38.307,40.0,40.0,40.0,1.0,1.0,1432.08,388.759,-0.005,11.342,0.0,80.0,55.0,1.4,2113.375,2131.247,2179.017,554.53,55.196,73.695,72.826,73.435,51.95,1.421,2.575,0.341,74.834,59.874,87.916,46.083,75.814,75.393,109.438,97.021,111.815,33.969,56.855,43.152,-10.852,110.0,110.0,71.938,74.625,55.906,56.469,0.0,37.969,72.0,70.0,1000.0,200.0,0.137,230.0,70.625,69.813,-0.026,72.125,71.5,56.094,56.938,0.0,45.219,72.0,70.0,1000.0,200.0,0.226,520.5,76.188,75.563,0.0,72.0,73.125,55.875,56.0,0.0,47.375,72.0,70.0,1000.0,200.0,0.307,605.0,76.625,74.875,-0.001,71.5,70.813,55.344,55.906,0.0,60.844,72.0,70.0,1000.0,200.0,0.469,747.0,73.188,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.736,11.818,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.5,531.5,539.5,303.25,527.5,524.5,525.0,0.001,4.551,0.0,14.473,1.432,0.389,-0.003,0.0,-0.0,-0.0
9082007,1137,1.0,1.0,1.0,1.0,100.0,38.182,40.0,40.0,40.0,1.0,1.0,1454.328,392.272,-0.005,11.475,0.0,80.0,55.0,1.4,2113.375,2160.571,2193.9,571.852,55.09,73.802,72.826,73.435,51.841,1.387,2.575,0.341,74.834,59.866,87.749,45.999,76.047,75.393,109.511,96.915,111.815,34.114,56.75,43.152,-10.867,110.0,110.0,71.938,75.0,55.813,56.469,0.0,37.875,72.0,70.0,1000.0,200.0,0.143,237.25,70.688,69.813,-0.026,72.0,71.188,56.094,56.938,0.0,44.25,72.0,70.0,1000.0,200.0,0.228,521.5,76.188,75.563,0.0,72.063,73.125,55.875,56.0,0.0,47.625,72.0,70.0,1000.0,200.0,0.316,616.5,76.625,74.75,-0.001,71.875,71.0,55.281,55.813,0.0,60.531,72.0,70.0,1000.0,200.0,0.462,741.5,73.188,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.749,11.819,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,527.0,532.0,539.5,303.25,526.5,524.0,525.0,0.001,4.582,0.0,14.411,1.454,0.392,-0.003,0.0,-0.0,-0.0
9082007,1138,1.0,1.0,1.0,1.0,100.0,38.278,40.0,40.0,40.0,1.0,1.0,1443.789,389.93,-0.005,11.357,0.0,80.0,55.0,1.4,2113.25,2154.702,2195.761,577.628,55.09,73.802,72.826,73.435,51.95,1.394,2.578,0.363,74.837,59.871,87.888,45.999,76.047,75.5,109.216,96.808,111.667,34.041,56.855,43.152,-10.867,110.0,110.0,72.188,74.563,55.906,56.469,0.0,37.344,72.0,70.0,1000.0,200.0,0.147,240.125,70.688,69.813,-0.026,71.938,71.688,56.094,56.938,0.0,44.406,72.0,70.0,1000.0,200.0,0.223,512.5,76.188,75.563,0.0,72.25,73.188,55.688,55.938,0.0,46.938,72.0,70.0,1000.0,200.0,0.313,610.5,76.625,74.875,-0.001,71.688,71.0,55.281,55.813,0.0,60.625,72.0,70.0,1000.0,200.0,0.475,755.0,73.188,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.742,11.819,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.0,531.5,539.5,303.5,528.0,524.5,525.0,0.001,4.536,0.0,14.378,1.444,0.39,-0.003,0.0,-0.0,-0.0
9082007,1139,1.0,1.0,1.0,1.0,100.0,38.368,40.0,40.0,40.0,1.0,1.0,1449.644,391.101,-0.005,11.416,0.0,80.0,55.0,1.4,2115.75,2166.442,2195.761,570.408,55.09,73.802,72.826,73.545,51.841,1.379,2.564,0.334,74.848,59.869,87.666,45.971,76.047,75.607,109.143,96.595,111.593,34.041,56.855,43.079,-10.867,110.0,110.0,71.938,74.375,55.813,56.469,0.0,37.344,72.0,70.0,1000.0,200.0,0.147,239.125,70.625,69.813,-0.026,72.0,71.313,56.094,56.938,0.0,44.5,72.0,70.0,1000.0,200.0,0.222,516.0,76.188,75.563,0.0,72.063,73.0,55.688,56.0,0.0,47.094,72.0,70.0,1000.0,200.0,0.31,610.5,76.625,74.875,-0.001,71.875,70.938,55.281,55.813,0.0,59.906,72.0,70.0,1000.0,200.0,0.479,757.5,73.188,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.746,11.825,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,527.0,532.0,539.5,303.25,527.0,524.0,525.0,0.001,4.523,0.0,14.337,1.45,0.391,-0.003,0.0,-0.0,-0.0
9082007,1140,1.0,1.0,1.0,1.0,100.0,38.427,40.0,40.0,40.0,1.0,1.0,1447.302,388.759,-0.005,11.416,0.0,80.0,55.0,1.4,2121.875,2148.835,2192.04,573.296,55.09,73.802,72.826,73.545,51.841,1.394,2.568,0.337,74.84,59.872,87.555,45.971,76.047,75.607,108.995,96.702,111.445,34.041,57.064,43.079,-10.852,110.0,110.0,71.938,74.438,55.813,56.406,0.0,38.281,72.0,70.0,1000.0,200.0,0.142,232.125,70.625,69.688,-0.026,72.0,71.188,56.094,56.938,0.0,43.938,72.0,70.0,1000.0,200.0,0.226,520.0,76.188,75.563,0.0,72.375,72.938,55.875,55.938,0.0,47.719,72.0,70.0,1000.0,200.0,0.316,618.5,76.625,74.875,-0.001,71.688,71.188,55.281,55.813,0.0,61.156,72.0,70.0,1000.0,200.0,0.464,744.5,73.188,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.734,11.813,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,527.5,531.5,539.5,303.25,528.0,524.0,525.0,0.001,4.482,0.0,14.337,1.447,0.389,-0.004,0.0,-0.0,-0.0
9082007,1141,1.0,1.0,1.0,1.0,100.0,38.419,40.0,40.0,40.0,1.0,1.0,1427.396,387.588,-0.005,11.431,0.0,80.0,55.0,1.4,2115.375,2142.97,2188.319,561.746,55.09,73.909,72.826,73.655,51.841,1.417,2.575,0.334,74.841,59.877,87.722,45.942,76.047,75.714,108.995,96.595,111.445,34.114,56.855,43.152,-10.852,110.0,110.0,72.188,74.563,55.813,56.406,0.0,37.625,72.0,70.0,1000.0,200.0,0.146,239.0,70.5,69.813,-0.026,72.125,71.063,56.094,56.844,0.0,44.219,72.0,70.0,1000.0,200.0,0.229,522.5,76.188,75.563,0.0,72.375,73.0,55.875,55.938,0.0,48.906,72.0,70.0,1000.0,200.0,0.313,613.0,76.625,74.75,-0.001,71.875,70.938,55.063,55.813,0.0,60.281,72.0,70.0,1000.0,200.0,0.455,738.0,73.188,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.741,11.816,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,527.5,531.5,539.5,303.25,527.0,524.0,525.0,0.001,4.543,0.0,14.356,1.427,0.388,-0.003,0.0,-0.0,-0.001
9082007,1142,1.0,1.0,1.0,1.0,100.0,38.176,40.0,40.0,40.0,1.0,1.0,1454.328,392.272,-0.005,11.342,0.0,80.0,55.0,1.4,2113.25,2160.571,2190.18,574.74,54.983,73.802,72.718,73.655,51.841,1.379,2.578,0.326,74.846,59.874,87.833,45.83,76.209,75.822,108.774,96.489,111.298,34.041,56.855,43.152,-10.867,110.0,110.0,72.188,74.563,55.813,56.406,0.0,38.719,72.0,70.0,1000.0,200.0,0.134,227.375,70.5,69.813,-0.026,72.0,71.625,56.094,56.938,0.0,43.844,72.0,70.0,1000.0,200.0,0.226,519.0,76.188,75.563,0.0,72.063,73.188,55.688,56.0,0.0,48.563,72.0,70.0,1000.0,200.0,0.321,621.5,76.625,74.875,-0.001,71.875,71.0,55.281,55.813,0.0,59.75,72.0,70.0,1000.0,200.0,0.47,751.0,73.188,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.732,11.813,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,527.5,531.5,539.5,303.5,527.5,524.5,524.5,0.001,4.53,0.0,14.359,1.454,0.392,-0.003,0.0,-0.0,-0.0
9082007,1143,1.0,1.0,1.0,1.0,100.0,38.461,40.0,40.0,40.0,1.0,1.0,1440.277,388.759,-0.005,11.386,0.0,80.0,55.0,1.4,2122.375,2147.368,2201.343,560.303,55.09,73.909,72.826,73.545,51.841,1.394,2.582,0.326,74.87,59.903,87.555,45.83,76.209,75.607,108.7,96.383,111.298,34.187,56.96,43.298,-10.852,110.0,110.0,72.188,74.625,55.813,56.406,0.0,37.781,72.0,70.0,1000.0,200.0,0.146,239.125,70.5,69.813,-0.026,72.0,71.188,56.094,56.938,0.0,43.563,72.0,70.0,1000.0,200.0,0.226,521.5,76.188,75.813,0.0,72.25,73.125,55.688,56.0,0.0,48.219,72.0,70.0,1000.0,200.0,0.315,613.5,76.625,74.875,-0.001,71.875,70.813,55.281,55.813,0.0,59.344,72.0,70.0,1000.0,200.0,0.458,740.0,73.188,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.734,11.806,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,527.0,531.5,539.5,303.25,527.0,524.5,524.5,0.001,4.555,0.0,14.415,1.44,0.389,-0.003,0.0,-0.0,-0.0
9082007,1144,1.0,1.0,1.0,1.0,100.0,38.275,40.0,40.0,40.0,1.0,1.0,1446.131,387.588,-0.005,11.372,0.0,80.0,55.0,1.4,2109.375,2147.368,2184.598,567.52,54.983,73.695,72.718,73.545,51.732,1.402,2.586,0.337,74.863,59.89,87.666,45.802,76.209,75.178,108.553,96.276,111.076,34.114,56.75,43.079,-10.852,110.0,110.0,72.188,74.438,55.813,56.406,0.0,37.5,72.0,70.0,1000.0,200.0,0.148,240.375,70.5,69.688,-0.026,71.938,71.5,56.094,56.938,0.0,45.031,72.0,70.0,1000.0,200.0,0.223,517.0,76.188,75.5,0.0,72.25,73.0,55.688,55.938,0.0,48.438,72.0,70.0,1000.0,200.0,0.313,611.5,76.625,74.875,-0.001,72.0,70.625,55.063,55.813,0.0,60.438,72.0,70.0,1000.0,200.0,0.455,742.0,73.188,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.736,11.811,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.0,531.5,539.5,303.25,527.0,524.5,524.5,0.001,4.504,0.0,14.166,1.446,0.388,-0.003,0.0,-0.0,-0.0
9082007,1145,1.0,1.0,1.0,1.0,100.0,38.296,40.0,40.0,40.0,1.0,1.0,1429.738,389.93,-0.005,11.446,0.0,80.0,55.0,1.4,2108.5,2151.768,2193.9,563.189,54.983,73.695,72.826,73.545,51.841,1.394,2.571,0.33,74.85,59.891,87.777,45.858,76.209,75.071,108.479,96.17,111.076,34.114,56.855,43.152,-10.867,110.0,110.0,71.938,74.563,55.688,56.406,0.0,38.688,72.0,70.0,1000.0,200.0,0.135,228.375,70.313,69.688,-0.026,72.125,71.625,56.094,56.844,0.0,44.031,72.0,70.0,1000.0,200.0,0.226,520.0,76.125,75.563,0.0,72.063,73.375,55.688,56.0,0.0,48.906,72.0,70.0,1000.0,200.0,0.313,611.0,76.625,74.875,-0.001,72.0,71.0,55.281,55.813,0.0,59.781,72.0,70.0,1000.0,200.0,0.469,752.0,73.313,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.736,11.811,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,527.5,531.5,539.5,303.25,528.0,524.5,525.0,0.001,4.549,0.0,14.375,1.43,0.39,-0.002,0.0,-0.0,0.0
9082007,1146,1.0,1.0,1.0,1.0,100.0,38.316,40.0,40.0,40.0,1.0,1.0,1450.815,391.101,-0.005,11.386,0.0,80.0,55.0,1.4,2108.5,2164.974,2195.761,577.628,54.983,73.695,72.826,73.435,51.841,1.379,2.568,0.348,74.86,59.887,87.749,45.745,76.209,74.857,108.331,96.063,111.076,34.187,56.75,43.152,-10.852,110.0,110.0,72.188,74.625,55.813,56.406,0.0,38.063,72.0,70.0,1000.0,200.0,0.145,238.25,70.5,69.688,-0.026,72.125,71.063,56.094,56.938,0.0,44.063,72.0,70.0,1000.0,200.0,0.226,519.0,76.188,75.563,0.0,72.25,73.125,55.688,56.0,0.0,49.25,72.0,70.0,1000.0,200.0,0.312,611.0,76.563,74.875,-0.001,71.875,70.625,55.063,55.625,0.0,59.906,72.0,70.0,1000.0,200.0,0.475,756.5,73.313,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.742,11.816,12.42,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,527.5,531.5,539.5,303.25,526.5,524.5,524.5,0.001,4.524,0.0,14.184,1.451,0.391,-0.003,0.0,-0.0,0.0
9082007,1147,1.0,1.0,1.0,1.0,100.0,38.6,40.0,40.0,40.0,1.0,1.0,1455.499,391.101,-0.005,11.401,0.0,80.0,55.0,1.4,2126.875,2173.785,2193.9,576.184,55.09,73.695,72.826,73.435,51.95,1.36,2.575,0.323,74.891,59.889,88.333,45.773,76.676,75.071,108.11,95.957,110.855,34.114,56.75,43.152,-10.852,110.0,110.0,71.938,75.0,55.906,56.469,0.0,37.375,72.0,70.0,1000.0,200.0,0.146,238.5,70.5,69.688,-0.026,72.0,71.063,56.094,56.938,0.0,45.375,72.0,70.0,1000.0,200.0,0.223,516.0,76.188,75.563,0.0,72.0,73.188,55.688,56.0,0.0,48.844,72.0,70.0,1000.0,200.0,0.328,630.5,76.625,74.875,-0.001,71.688,70.938,55.281,55.906,0.0,61.219,72.0,70.0,1000.0,200.0,0.459,741.0,73.313,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.733,11.808,12.407,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,527.0,531.5,539.5,303.25,528.0,524.0,524.5,0.001,4.552,0.0,14.318,1.455,0.391,-0.003,0.0,-0.0,0.0
9082007,1148,1.0,1.0,1.0,1.0,100.0,39.008,40.0,40.0,40.0,1.0,1.0,1440.277,388.759,-0.005,11.401,0.0,80.0,55.0,1.4,2130.875,2147.368,2182.738,573.296,55.196,73.802,72.826,73.545,52.059,1.41,2.564,0.337,74.914,59.934,88.194,46.027,76.676,75.393,108.036,95.957,110.781,34.114,56.96,43.225,-10.852,110.0,110.0,71.938,75.0,55.906,56.469,0.0,37.656,72.0,70.0,1000.0,200.0,0.144,234.75,70.313,69.688,-0.026,72.0,71.5,56.094,56.938,0.0,44.469,72.0,70.0,1000.0,200.0,0.225,519.5,76.188,75.563,0.0,72.0,72.938,55.875,56.0,0.0,48.594,72.0,70.0,1000.0,200.0,0.317,615.0,76.625,74.875,-0.001,71.875,70.938,55.344,55.813,0.0,59.594,72.0,70.0,1000.0,200.0,0.468,748.0,73.188,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.726,11.793,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,527.0,531.5,539.0,303.25,527.5,524.5,524.5,0.001,4.547,0.0,14.434,1.44,0.389,-0.002,0.0,-0.0,-0.0
9082007,1149,1.0,1.0,1.0,1.0,100.0,39.213,40.0,40.0,40.0,1.0,1.0,1444.96,387.588,-0.005,11.313,0.0,80.0,55.0,1.4,2109.875,2157.636,2192.04,573.296,55.196,73.802,72.718,73.545,51.95,1.383,2.571,0.323,74.908,59.925,87.916,46.027,76.676,75.607,107.889,95.85,110.707,34.187,56.855,43.225,-10.852,110.0,110.0,72.188,74.563,55.906,56.469,0.0,38.344,72.0,70.0,1000.0,200.0,0.143,236.75,70.313,69.5,-0.026,72.125,71.188,56.094,56.938,0.0,45.563,72.0,70.0,1000.0,200.0,0.224,518.0,76.188,75.5,0.0,72.063,73.188,55.875,56.0,0.0,49.906,72.0,70.0,1000.0,200.0,0.322,621.0,76.563,74.875,-0.001,71.875,70.938,55.344,55.906,0.0,60.875,72.0,70.0,1000.0,200.0,0.459,741.5,73.188,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.719,11.798,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,527.0,531.5,539.0,303.25,528.0,524.5,524.5,0.001,4.511,0.0,14.207,1.445,0.388,-0.003,0.0,-0.0,-0.0
9082007,1150,1.0,1.0,1.0,1.0,100.0,39.195,40.0,40.0,40.0,1.0,1.0,1451.986,392.272,-0.005,11.327,0.0,80.0,55.0,1.4,2118.125,2154.702,2190.18,568.964,55.09,73.909,72.826,73.545,51.95,1.402,2.578,0.337,74.92,59.938,87.694,46.083,76.676,75.822,107.889,95.85,110.707,34.187,56.96,43.298,-10.852,110.0,110.0,72.188,73.938,55.906,56.406,0.0,37.469,72.0,70.0,1000.0,200.0,0.146,239.375,70.313,69.5,-0.026,72.0,71.188,56.094,56.938,0.0,45.219,72.0,70.0,1000.0,200.0,0.224,517.5,76.125,75.563,0.0,72.0,73.125,56.0,56.0,0.0,48.969,72.0,70.0,1000.0,200.0,0.314,609.0,76.563,74.875,-0.001,71.875,70.938,55.281,55.906,0.0,59.188,72.0,70.0,1000.0,200.0,0.469,752.0,73.188,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.724,11.805,12.401,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,527.0,531.5,539.0,303.5,527.5,524.5,524.5,0.001,4.532,0.0,14.34,1.452,0.392,-0.003,0.0,-0.0,-0.001
9082007,1151,1.0,1.0,1.0,1.0,100.0,39.33,40.0,40.0,40.0,1.0,1.0,1463.696,391.101,-0.005,11.46,0.0,80.0,55.0,1.4,2114.75,2151.768,2184.598,566.077,55.09,73.909,72.826,73.655,51.95,1.406,2.589,0.33,74.916,59.933,87.583,46.083,76.676,75.822,107.668,95.744,110.559,34.187,56.855,43.298,-10.852,110.0,110.0,72.188,74.375,55.906,56.469,0.0,37.219,72.0,70.0,1000.0,200.0,0.147,238.875,70.5,69.5,-0.026,72.0,71.625,56.094,56.938,0.0,44.344,72.0,70.0,1000.0,200.0,0.225,519.5,76.188,75.563,0.0,72.063,73.188,55.875,56.0,0.0,48.844,72.0,70.0,1000.0,200.0,0.319,619.0,76.563,74.938,-0.001,71.688,70.938,55.344,55.813,0.0,60.75,72.0,70.0,1000.0,200.0,0.454,736.5,73.313,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.803,11.876,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,526.5,531.5,538.5,303.25,527.5,524.5,524.5,0.001,4.606,0.0,14.508,1.464,0.391,-0.004,0.0,-0.0,-0.0
9082007,1152,1.0,1.0,1.0,1.0,100.0,39.42,40.0,40.0,40.0,1.0,1.0,1449.644,392.272,-0.005,11.431,0.0,80.0,55.0,1.4,2108.625,2154.702,2184.598,567.52,55.09,73.909,72.826,73.655,51.95,1.398,2.571,0.341,74.909,59.926,88.0,45.914,76.928,75.929,107.594,95.638,110.485,34.26,56.855,43.298,-10.852,110.0,110.0,72.188,74.875,55.813,56.406,0.0,37.719,72.0,70.0,1000.0,200.0,0.144,237.375,70.188,69.5,-0.026,72.0,71.0,56.094,56.938,0.0,44.438,72.0,70.0,1000.0,200.0,0.226,521.0,76.188,75.563,0.0,72.063,73.125,55.875,56.0,0.0,49.344,72.0,70.0,1000.0,200.0,0.318,616.0,76.563,74.875,-0.001,71.875,70.813,55.281,55.813,0.0,59.281,72.0,70.0,1000.0,200.0,0.451,735.5,73.188,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.796,12.818,11.897,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,527.0,531.5,539.0,303.25,527.0,524.5,524.5,0.001,4.572,0.0,14.355,1.45,0.392,-0.003,0.0,-0.0,-0.0
9082007,1153,1.0,1.0,1.0,1.0,100.0,39.781,40.0,40.0,40.0,1.0,1.0,1448.473,393.443,-0.005,11.446,0.0,80.0,55.0,1.4,2113.875,2156.169,2197.622,563.189,55.196,74.017,72.826,73.655,52.059,1.398,2.575,0.334,74.91,59.928,88.027,45.914,76.928,76.25,107.52,95.531,110.412,34.187,56.96,43.298,-10.852,110.0,110.0,72.188,74.375,55.906,56.406,0.0,37.25,72.0,70.0,1000.0,200.0,0.147,238.75,70.188,69.5,-0.026,72.0,71.063,56.094,56.938,0.0,44.531,72.0,70.0,1000.0,200.0,0.227,520.5,76.188,75.563,0.0,72.063,73.188,55.875,56.0,0.0,49.219,72.0,70.0,1000.0,200.0,0.319,618.0,76.563,74.938,-0.001,71.688,70.938,55.344,55.906,0.0,60.344,72.0,70.0,1000.0,200.0,0.451,734.5,73.313,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.794,12.82,11.894,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,527.0,531.5,538.5,303.25,527.5,524.5,524.0,0.001,4.579,0.0,14.49,1.448,0.393,-0.003,0.0,-0.0,0.0
9082007,1154,1.0,1.0,1.0,1.0,100.0,39.461,40.0,40.0,40.0,1.0,1.0,1459.012,395.785,-0.005,11.386,0.0,80.0,55.0,1.4,2116.25,2164.974,2195.761,571.852,54.983,74.017,72.826,73.764,51.841,1.379,2.582,0.348,74.931,59.935,87.499,45.886,76.928,76.143,107.299,95.425,110.338,34.26,56.855,43.371,-10.852,110.0,110.0,72.188,74.438,55.906,56.469,0.0,38.563,72.0,70.0,1000.0,200.0,0.143,236.625,70.188,69.5,-0.026,72.188,71.188,56.313,56.938,0.0,44.781,72.0,70.0,1000.0,200.0,0.225,518.0,76.188,75.563,0.0,72.25,73.125,55.875,56.0,0.0,48.781,72.0,70.0,1000.0,200.0,0.335,636.0,76.563,74.875,-0.001,71.875,70.938,55.281,55.906,0.0,59.094,72.0,70.0,1000.0,200.0,0.448,731.5,73.188,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.804,12.834,11.901,12.508,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,527.0,531.5,539.0,303.25,527.0,524.5,524.5,0.001,4.591,0.0,14.414,1.459,0.396,-0.003,0.0,-0.0,-0.001
9082007,1155,1.0,1.0,1.0,1.0,100.0,39.782,40.0,40.0,40.0,1.0,1.0,1459.012,391.101,-0.005,11.386,0.0,80.0,55.0,1.4,2116.25,2173.785,2186.458,574.74,55.09,74.017,72.826,73.655,51.841,1.383,2.568,0.323,74.923,59.941,87.444,45.914,76.928,76.036,107.078,95.318,110.19,34.114,56.855,43.298,-10.852,110.0,110.0,72.25,74.375,55.813,56.406,0.0,37.844,72.0,70.0,1000.0,200.0,0.145,238.375,70.188,69.5,-0.026,72.125,71.0,56.094,56.938,0.0,45.094,72.0,70.0,1000.0,200.0,0.232,529.5,76.188,75.5,0.0,72.25,73.188,55.688,56.0,0.0,50.219,72.0,70.0,1000.0,200.0,0.329,626.5,76.563,74.938,-0.001,71.875,70.938,55.281,55.813,0.0,59.656,72.0,70.0,1000.0,200.0,0.451,734.0,73.313,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.797,12.826,11.889,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,527.0,531.5,539.0,303.25,527.5,524.0,524.5,0.001,4.598,0.0,14.53,1.459,0.391,-0.003,0.0,-0.0,0.0
9082007,1156,1.0,1.0,1.0,1.0,100.0,39.88,40.0,40.0,40.0,1.0,1.0,1456.67,389.93,-0.005,11.416,0.0,80.0,55.0,1.4,2128.75,2151.768,2184.598,564.633,55.09,74.017,72.935,73.655,51.841,1.41,2.586,0.337,74.931,59.949,87.499,45.886,76.928,76.036,107.078,95.318,110.19,34.26,56.855,43.371,-10.867,110.0,110.0,71.938,74.625,55.813,56.469,0.0,38.219,72.0,70.0,1000.0,200.0,0.147,240.125,70.188,69.5,-0.026,72.0,71.5,56.094,56.938,0.0,45.656,72.0,70.0,1000.0,200.0,0.223,513.5,76.188,75.563,0.0,72.25,73.0,55.875,56.0,0.0,49.063,72.0,70.0,1000.0,200.0,0.33,628.0,76.563,74.875,-0.001,71.688,70.938,55.281,55.813,0.0,59.313,72.0,70.0,1000.0,200.0,0.452,736.5,73.313,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.8,12.823,11.889,12.498,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,527.0,531.5,538.5,303.0,528.0,524.5,524.5,0.001,4.603,0.0,14.452,1.457,0.39,-0.003,0.0,-0.0,0.0
9082007,1157,1.0,1.0,1.0,1.0,100.0,39.988,40.0,40.0,40.0,1.0,1.0,1453.157,395.785,-0.005,11.401,0.0,80.0,55.0,1.4,2119.25,2163.507,2195.761,573.296,55.09,74.017,72.826,73.655,51.841,1.387,2.589,0.337,74.93,59.944,87.722,45.858,77.751,75.822,107.004,95.212,110.042,34.332,56.855,43.371,-10.852,110.0,110.0,71.938,74.563,55.813,56.469,0.0,38.5,72.0,70.0,1000.0,200.0,0.146,239.0,70.188,69.5,-0.026,72.125,71.188,56.094,56.938,0.0,45.281,72.0,70.0,1000.0,200.0,0.224,518.5,76.188,75.563,0.0,72.25,73.375,55.688,55.938,0.0,49.156,72.0,70.0,1000.0,200.0,0.329,627.0,76.563,74.938,-0.001,71.875,71.0,55.281,55.906,0.0,59.156,72.0,70.0,1000.0,200.0,0.451,735.0,73.313,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.787,12.815,11.876,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,527.0,531.5,538.5,303.25,526.0,524.5,524.5,0.001,4.575,0.0,14.319,1.453,0.396,-0.003,0.0,-0.0,-0.0
9082007,1158,1.0,1.0,1.0,1.0,100.0,40.349,40.0,40.0,40.0,1.0,1.0,1461.354,392.272,-0.005,11.357,0.0,80.0,55.0,1.4,2121.0,2162.039,2197.622,573.296,55.196,73.909,72.826,73.655,51.95,1.383,2.575,0.33,74.93,59.944,87.944,45.886,77.751,75.929,106.856,95.105,109.969,34.332,56.96,43.298,-10.852,110.0,110.0,71.938,74.563,55.906,56.469,0.0,38.656,72.0,70.0,1000.0,200.0,0.146,238.875,70.188,69.375,-0.026,72.125,71.313,56.094,56.938,0.0,45.969,72.0,70.0,1000.0,200.0,0.226,523.0,76.188,75.563,0.0,72.25,73.5,55.875,56.0,0.0,50.25,72.0,70.0,1000.0,200.0,0.331,633.0,76.563,74.938,-0.001,71.688,70.813,55.344,55.906,0.0,59.156,72.0,70.0,1000.0,200.0,0.45,732.0,73.313,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.794,12.823,11.887,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,526.5,531.5,538.0,303.25,527.5,524.5,524.0,0.001,4.5,0.0,14.148,1.461,0.392,-0.003,0.0,-0.0,0.0
9082007,1159,1.0,1.0,1.0,1.0,100.0,40.807,40.0,40.0,40.0,1.0,1.0,1455.499,387.588,0.005,11.446,0.0,80.0,55.0,1.4,2136.0,2160.571,2193.9,566.077,55.303,74.017,72.826,73.764,52.059,1.398,2.6,0.33,75.001,60.006,88.027,45.886,77.751,76.143,106.709,94.893,109.821,34.26,57.064,43.371,-10.852,110.0,110.0,71.938,74.625,55.906,56.406,0.0,38.906,72.0,70.0,1000.0,200.0,0.145,238.875,70.188,69.375,-0.026,72.125,71.188,56.094,56.938,0.0,45.625,72.0,70.0,1000.0,200.0,0.227,520.0,76.188,75.563,0.0,72.25,73.0,55.875,56.0,0.0,50.594,72.0,70.0,1000.0,200.0,0.335,632.5,76.438,74.938,-0.001,71.688,70.813,55.344,56.031,0.0,58.656,72.0,70.0,1000.0,200.0,0.451,734.5,73.313,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.794,12.818,11.881,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,527.0,531.0,538.5,303.25,528.0,524.5,524.0,-0.001,4.573,0.0,14.49,1.455,0.388,-0.003,0.0,-0.0,-0.0
9082007,1200,1.0,1.0,1.0,1.0,100.0,41.098,40.0,40.0,40.0,1.0,1.0,1460.183,395.785,-0.005,11.401,0.0,80.0,55.0,1.4,2124.5,2169.379,2201.343,580.517,55.303,74.017,72.826,73.764,52.059,1.398,2.578,0.348,75.027,60.0,87.888,45.942,77.751,76.357,106.635,94.893,109.821,34.332,57.064,43.517,-10.867,110.0,110.0,72.188,74.875,55.906,56.469,0.0,38.563,72.0,70.0,1000.0,200.0,0.145,238.25,70.125,69.375,-0.026,72.0,71.188,56.313,57.063,0.0,45.0,72.0,70.0,1000.0,200.0,0.234,525.0,76.188,75.563,0.0,72.25,73.125,55.875,56.0,0.0,50.156,72.0,70.0,1000.0,200.0,0.347,645.5,76.438,74.938,-0.001,71.688,71.0,55.438,56.031,0.0,58.906,72.0,70.0,1000.0,200.0,0.428,717.5,73.313,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.818,11.877,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,527.0,531.0,538.5,303.25,527.5,524.5,524.5,0.001,4.607,0.0,14.55,1.46,0.396,-0.003,0.0,-0.0,0.0
9082007,1201,1.0,1.0,1.0,1.0,100.0,41.401,40.0,40.0,40.0,1.0,1.0,1455.499,389.93,-0.005,11.357,0.0,80.0,55.0,1.4,2125.0,2156.169,2199.482,574.74,55.303,74.124,72.826,73.874,52.168,1.41,2.575,0.341,75.024,60.022,88.166,46.083,77.751,76.465,106.487,94.786,109.747,34.405,57.064,43.444,-10.867,110.0,110.0,72.188,73.875,56.0,56.469,0.0,39.063,72.0,70.0,1000.0,200.0,0.146,239.5,70.125,69.5,-0.026,72.0,71.313,56.313,57.063,0.0,44.469,72.0,70.0,1000.0,200.0,0.236,530.5,76.188,75.563,0.0,72.063,72.938,56.0,56.219,0.0,50.188,72.0,70.0,1000.0,200.0,0.332,631.0,76.563,74.938,-0.001,71.688,70.813,55.438,56.031,0.0,57.531,72.0,70.0,1000.0,200.0,0.438,723.5,73.313,73.313,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.426,6.469,5.968,6.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,526.5,531.0,538.5,303.25,527.5,524.5,524.0,0.001,4.53,0.0,14.263,1.455,0.39,-0.002,0.0,-0.0,0.0
9082007,1202,1.0,1.0,1.0,1.0,100.0,41.49,40.0,40.0,40.0,1.0,1.0,1467.209,394.614,-0.005,11.372,0.0,80.0,55.0,1.4,2109.25,2181.131,2203.204,579.073,55.196,74.017,72.718,73.764,52.059,1.372,2.582,0.341,75.056,59.984,87.444,46.393,77.751,76.25,106.414,94.786,109.673,34.405,57.064,43.517,-10.852,110.0,110.0,72.188,73.188,56.0,56.469,0.0,38.563,72.0,70.0,1000.0,200.0,0.146,239.0,70.125,69.5,-0.026,72.0,70.438,56.313,57.063,0.0,45.125,72.0,70.0,1000.0,200.0,0.235,533.0,76.188,75.563,0.0,72.0,72.938,56.0,56.219,0.0,48.813,72.0,70.0,1000.0,200.0,0.333,631.0,76.438,74.938,-0.001,71.563,70.313,55.344,56.031,0.0,58.031,72.0,70.0,1000.0,200.0,0.439,728.0,73.313,73.313,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.429,6.474,5.971,6.291,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.5,531.0,538.5,303.5,527.5,524.5,524.0,0.001,4.573,0.0,14.397,1.467,0.395,-0.002,0.0,-0.0,0.0
9082007,1203,1.0,1.0,1.0,1.0,100.0,41.753,40.0,40.0,40.0,1.0,1.0,1418.028,387.588,0.005,11.401,0.0,80.0,55.0,1.4,2104.5,2115.143,2180.877,551.644,55.196,73.909,72.392,73.655,51.95,1.455,2.596,0.348,74.876,60.025,87.666,46.928,76.993,76.25,106.266,94.573,109.599,34.405,56.75,43.444,-10.852,110.0,110.0,71.938,72.188,55.906,56.469,0.0,37.969,72.0,70.0,1000.0,200.0,0.15,243.0,70.125,69.375,-0.026,71.75,70.063,56.313,57.063,0.0,45.25,72.0,70.0,1000.0,200.0,0.221,510.25,76.188,75.563,0.0,71.938,72.438,55.875,56.0,0.0,48.625,72.0,70.0,1000.0,200.0,0.333,628.5,76.438,74.938,-0.001,71.688,70.313,55.344,56.031,0.0,57.719,72.0,70.0,1000.0,200.0,0.417,707.5,73.313,73.313,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.429,6.472,5.969,6.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.5,531.0,538.0,303.25,527.0,524.5,524.0,-0.001,4.612,0.0,14.319,1.418,0.388,-0.003,0.0,-0.0,0.0
9082007,1204,1.0,1.0,1.0,1.0,100.0,42.015,40.0,40.0,40.0,1.0,1.0,1426.225,394.614,-0.005,11.431,0.0,80.0,55.0,1.4,2104.5,2129.782,2180.877,560.303,55.196,73.802,72.066,73.545,52.059,1.444,2.586,0.359,74.851,59.945,88.194,47.548,76.993,76.465,106.045,94.573,109.452,34.332,56.96,43.371,-10.867,110.0,110.0,71.75,71.938,55.906,56.594,0.0,37.375,72.0,70.0,1000.0,200.0,0.151,243.0,70.125,69.5,-0.026,71.563,69.813,56.313,57.063,0.0,44.25,72.0,70.0,1000.0,200.0,0.217,508.25,76.188,75.563,0.0,71.688,72.188,56.0,56.0,0.0,48.719,72.0,70.0,1000.0,200.0,0.33,625.5,76.563,74.938,-0.001,71.5,70.125,55.344,56.031,0.0,55.844,72.0,70.0,1000.0,200.0,0.426,715.0,73.375,73.313,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.421,6.462,5.961,6.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,526.5,531.0,538.5,303.25,528.0,525.0,524.0,0.001,4.566,0.0,14.357,1.426,0.395,-0.002,0.0,-0.0,0.0
9082007,1205,1.0,1.0,1.0,1.0,100.0,42.296,40.0,40.0,40.0,1.0,1.0,1386.413,384.075,-0.005,11.446,0.0,80.0,55.0,1.4,2087.25,2087.366,2164.136,548.759,55.196,73.695,71.741,73.435,51.95,1.452,2.539,0.341,74.499,59.726,87.916,47.914,76.993,76.465,105.971,94.467,109.378,34.405,56.855,43.371,-10.852,110.0,110.0,71.688,71.563,55.906,56.594,0.0,38.469,72.0,70.0,1000.0,200.0,0.138,231.875,70.125,69.313,-0.026,71.438,69.875,56.313,57.063,0.0,43.406,72.0,70.0,1000.0,200.0,0.207,495.0,76.188,75.563,0.0,71.813,71.75,55.875,56.219,0.0,48.75,72.0,70.0,1000.0,200.0,0.326,623.5,76.438,74.938,-0.001,71.25,70.0,55.344,56.031,0.0,55.813,72.0,70.0,1000.0,200.0,0.405,696.0,73.313,73.438,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.426,6.467,5.964,6.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.5,531.0,538.5,303.25,526.0,524.5,524.0,0.001,4.571,0.0,14.259,1.386,0.384,-0.003,0.0,-0.0,-0.0
9082007,1206,1.0,1.0,1.0,1.0,100.0,42.25,40.0,40.0,40.0,1.0,1.0,1371.19,382.904,-0.005,11.46,0.0,80.0,55.0,1.4,2045.125,2078.605,2160.416,535.778,55.196,73.587,71.632,73.325,51.95,1.455,2.532,0.352,74.328,59.554,87.916,48.167,76.993,76.465,105.824,94.36,109.23,34.332,56.75,43.298,-10.852,110.0,110.0,71.688,71.438,56.0,56.469,0.0,37.75,72.0,70.0,1000.0,200.0,0.142,234.125,70.125,69.375,-0.026,71.188,69.875,56.313,57.063,0.0,42.188,72.0,70.0,1000.0,200.0,0.205,493.0,76.188,75.563,0.0,71.688,71.875,55.875,56.0,0.0,46.844,72.0,70.0,1000.0,200.0,0.324,623.0,76.438,74.938,-0.001,71.375,69.5,55.344,55.906,0.0,55.844,72.0,70.0,1000.0,200.0,0.396,685.5,73.375,73.438,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.424,6.466,5.963,6.283,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.5,531.0,538.5,303.25,526.5,524.5,524.0,0.001,4.583,0.0,14.277,1.371,0.383,-0.003,0.0,-0.0,-0.0
9082007,1207,1.0,1.0,1.0,1.0,100.0,42.34,40.0,40.0,40.0,1.0,1.0,1333.719,374.707,-0.005,11.431,0.0,80.0,55.0,1.4,2027.125,2040.697,2119.507,525.687,55.09,73.587,71.524,73.215,51.732,1.459,2.497,0.348,73.926,59.21,87.694,48.224,76.993,76.465,105.824,94.254,109.23,34.332,56.54,43.298,-10.852,110.0,110.0,71.688,71.438,55.813,56.594,0.0,38.25,72.0,70.0,1000.0,200.0,0.136,230.75,70.125,69.375,-0.026,71.188,69.875,56.313,57.063,0.0,42.156,72.0,70.0,1000.0,200.0,0.183,468.25,76.188,75.5,0.0,71.813,71.625,55.688,56.0,0.0,47.094,72.0,70.0,1000.0,200.0,0.324,623.5,76.438,74.938,-0.001,71.25,69.688,55.281,55.906,0.0,54.719,72.0,70.0,1000.0,200.0,0.386,679.5,73.313,73.438,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.429,6.467,5.964,6.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.5,531.0,538.0,303.25,526.5,524.5,523.5,0.001,4.615,0.0,14.241,1.334,0.375,-0.003,0.0,-0.0,-0.0
9082007,1208,1.0,1.0,1.0,1.0,100.0,41.873,40.0,40.0,40.0,1.0,1.0,1320.839,367.681,-0.005,11.49,0.0,80.0,55.0,1.4,1999.5,2018.87,2099.061,528.57,54.876,73.48,71.415,73.215,51.515,1.452,2.493,0.334,73.631,58.912,87.61,48.308,76.513,76.465,105.529,94.254,109.082,34.332,56.435,43.225,-10.852,110.0,110.0,71.563,71.438,55.813,56.406,0.0,38.188,72.0,70.0,1000.0,200.0,0.137,231.5,70.0,69.375,-0.026,71.063,70.0,56.313,57.063,0.0,40.125,72.0,70.0,1000.0,200.0,0.184,464.75,76.188,75.813,0.0,71.688,71.938,55.688,56.0,0.0,46.75,72.0,70.0,1000.0,200.0,0.314,613.0,76.438,74.938,-0.001,71.125,69.688,55.063,55.813,0.0,54.531,72.0,70.0,1000.0,200.0,0.375,669.5,73.313,73.438,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.432,6.47,5.964,6.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.5,530.0,535.5,303.25,525.5,524.5,524.0,0.002,4.623,0.0,14.198,1.321,0.368,-0.002,0.0,-0.0,-0.0
