DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9082007,1209,1.0,1.0,1.0,1.0,100.0,41.436,40.0,40.0,40.0,1.0,1.0,1288.052,362.998,-0.005,11.327,0.0,80.0,55.0,1.4,1965.875,1989.816,2071.189,511.277,54.77,73.373,71.415,73.325,51.297,1.482,2.475,0.337,73.228,58.615,87.61,48.252,76.513,76.572,105.455,94.148,109.009,34.332,56.12,43.152,-10.867,110.0,110.0,71.563,71.438,55.688,56.406,0.0,38.063,72.0,70.0,1000.0,200.0,0.138,231.875,70.0,69.375,-0.026,70.938,69.813,56.094,57.063,0.0,40.5,72.0,70.0,1000.0,200.0,0.164,444.0,76.188,75.563,0.0,71.688,71.625,55.563,55.938,0.0,46.031,72.0,70.0,1000.0,200.0,0.313,612.0,76.438,74.938,-0.001,71.0,69.625,54.969,55.813,0.0,53.969,72.0,70.0,1000.0,200.0,0.37,664.0,73.375,73.438,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.426,6.47,5.968,6.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.5,529.0,532.5,303.25,526.5,524.5,523.5,0.002,4.585,0.0,13.881,1.288,0.363,-0.002,0.0,-0.0,-0.0
9082007,1210,1.0,1.0,1.0,1.0,100.0,40.823,40.0,40.0,40.0,1.0,1.0,1243.556,361.827,-0.005,11.268,0.0,80.0,55.0,1.4,1946.5,1930.429,2052.614,491.116,54.663,73.265,71.307,73.106,51.188,1.486,2.44,0.337,72.803,58.473,87.749,48.365,76.513,76.572,105.455,94.041,108.935,34.478,56.12,43.152,-10.852,110.0,110.0,71.563,71.313,55.594,56.313,0.0,37.125,72.0,70.0,1000.0,200.0,0.137,231.875,70.0,69.375,-0.026,71.063,69.813,56.0,57.063,0.0,39.625,72.0,70.0,1000.0,200.0,0.166,440.0,76.188,75.563,0.0,71.5,71.625,55.5,55.781,0.0,45.875,72.0,70.0,1000.0,200.0,0.298,595.5,76.438,74.938,-0.001,71.0,69.813,54.906,55.625,0.0,53.156,72.0,70.0,1000.0,200.0,0.344,642.0,73.375,73.438,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.423,6.474,5.971,6.291,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,526.5,529.0,530.5,303.25,526.5,524.5,524.0,0.002,4.516,0.0,13.58,1.244,0.362,-0.002,0.0,-0.0,-0.0
9082007,1211,1.0,1.0,1.0,1.0,100.0,39.842,40.0,40.0,40.0,1.0,1.0,1240.043,355.972,-0.005,11.209,0.0,80.0,55.0,1.4,1901.375,1949.234,2056.329,499.755,54.45,73.265,71.307,72.996,50.97,1.459,2.411,0.341,72.558,58.128,87.666,48.167,76.513,76.572,105.234,93.935,108.861,34.478,56.225,43.152,-10.852,110.0,110.0,71.375,71.313,55.406,56.063,0.0,36.813,72.0,70.0,1000.0,200.0,0.136,230.5,70.0,69.375,-0.026,71.188,69.875,56.0,56.938,0.0,39.656,72.0,70.0,1000.0,200.0,0.161,435.25,76.188,75.563,0.0,71.5,71.625,55.375,55.938,0.0,45.844,72.0,70.0,1000.0,200.0,0.302,603.0,76.438,75.063,-0.001,71.0,69.625,54.781,55.531,0.0,52.563,72.0,70.0,1000.0,200.0,0.342,640.5,73.375,73.438,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.426,6.474,5.974,6.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,526.5,528.5,528.5,303.25,525.5,525.0,523.5,0.002,4.471,0.0,13.509,1.24,0.356,-0.002,0.0,-0.0,-0.0
9082007,1212,1.0,1.0,1.0,1.0,100.0,39.049,40.0,40.0,40.0,1.0,1.0,1224.821,348.946,-0.005,11.18,0.0,80.0,55.0,1.4,1903.375,1907.316,2026.62,486.798,54.343,73.158,71.307,72.996,50.861,1.478,2.397,0.345,72.288,57.915,87.332,48.139,76.513,76.25,105.086,93.935,108.787,34.332,56.12,43.079,-10.852,110.0,110.0,71.375,71.0,55.281,56.0,0.0,36.156,72.0,70.0,1000.0,200.0,0.137,231.25,70.0,69.313,-0.026,71.063,69.875,55.906,56.938,0.0,39.688,72.0,70.0,1000.0,200.0,0.153,424.5,76.188,75.563,0.0,71.813,71.75,55.375,55.688,0.0,46.0,72.0,70.0,1000.0,200.0,0.305,605.0,76.438,75.063,-0.001,71.125,69.688,54.656,55.438,0.0,52.625,72.0,70.0,1000.0,200.0,0.324,621.5,73.313,73.438,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.429,6.478,5.98,6.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,526.5,528.0,527.0,303.5,526.0,524.5,523.5,0.002,4.488,0.0,13.588,1.225,0.349,-0.003,0.0,-0.0,-0.0
9082007,1213,1.0,1.0,1.0,1.0,100.0,37.697,40.0,40.0,40.0,1.0,1.0,1189.692,347.775,-0.005,11.209,0.0,80.0,55.0,1.4,1891.5,1892.888,2028.476,468.092,54.13,73.05,71.307,72.886,50.644,1.497,2.358,0.348,72.0,57.763,87.138,47.97,76.701,75.929,105.012,93.828,108.639,34.114,55.806,42.933,-10.852,110.0,110.0,71.375,71.375,55.219,56.0,0.0,36.844,72.0,70.0,1000.0,200.0,0.127,222.75,70.0,69.313,-0.026,71.188,69.813,55.906,56.938,0.0,39.469,72.0,70.0,1000.0,200.0,0.147,418.5,76.188,75.563,0.0,71.688,71.625,55.094,55.594,0.0,46.188,72.0,70.0,1000.0,200.0,0.301,598.0,76.438,75.063,-0.001,70.938,69.5,54.469,55.375,0.0,51.75,72.0,70.0,1000.0,200.0,0.318,615.5,73.313,73.438,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.434,6.474,5.977,6.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,527.0,528.0,526.0,303.25,525.0,524.5,523.5,0.002,4.557,0.0,13.736,1.19,0.348,-0.003,0.0,-0.0,-0.0
9082007,1214,1.0,1.0,1.0,1.0,100.0,36.162,40.0,40.0,40.0,1.0,1.0,1163.931,344.262,-0.005,11.209,0.0,80.0,55.0,1.4,1849.5,1843.938,2000.638,453.71,53.917,73.05,71.307,72.776,50.426,1.493,2.312,0.348,71.646,57.483,87.166,47.829,76.701,75.822,105.012,93.722,108.639,33.969,55.701,42.496,-10.867,110.0,110.0,71.313,71.375,55.094,55.781,0.0,37.313,72.0,70.0,1000.0,200.0,0.124,220.375,70.0,69.313,-0.026,71.188,69.688,55.813,56.844,0.0,38.938,72.0,70.0,1000.0,200.0,0.142,412.0,76.188,75.563,0.0,71.813,71.625,55.0,55.375,0.0,45.938,72.0,70.0,1000.0,200.0,0.292,588.5,76.438,75.063,-0.001,71.0,69.438,54.375,55.281,0.0,51.469,72.0,70.0,1000.0,200.0,0.304,600.5,73.375,73.438,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.434,6.479,5.98,6.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,526.5,528.0,525.0,303.25,524.5,524.5,523.5,0.002,4.398,0.0,13.282,1.164,0.344,-0.003,0.0,-0.0,-0.0
9082007,1215,1.0,1.0,1.0,1.0,100.0,34.695,40.0,40.0,40.0,1.0,1.0,1149.879,340.749,-0.005,11.253,0.0,80.0,55.0,1.4,1849.5,1832.443,1996.928,453.71,53.81,73.05,71.307,72.776,50.426,1.452,2.308,0.337,71.452,57.28,88.25,47.689,76.701,76.036,104.791,93.615,108.566,33.823,56.12,41.912,-10.852,110.0,110.0,71.313,71.0,55.031,55.781,0.0,37.0,72.0,70.0,1000.0,200.0,0.124,220.0,69.875,69.375,-0.026,71.188,69.688,55.719,56.844,0.0,38.5,72.0,70.0,1000.0,200.0,0.139,405.0,76.188,75.563,0.0,71.688,71.625,55.0,55.281,0.0,45.5,72.0,70.0,1000.0,200.0,0.281,576.5,76.438,75.063,-0.001,71.0,69.625,54.375,55.281,0.0,50.313,72.0,70.0,1000.0,200.0,0.306,600.5,73.375,73.438,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.423,6.467,5.971,6.279,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,526.5,528.0,524.0,303.25,524.5,525.0,523.0,0.002,4.082,0.0,12.65,1.15,0.341,-0.002,0.0,-0.0,-0.0
9082007,1216,1.0,1.0,1.0,1.0,100.0,33.957,40.0,40.0,40.0,1.0,1.0,1117.093,336.066,-0.005,11.253,0.0,80.0,55.0,1.4,1796.125,1812.349,1983.943,437.898,54.023,73.158,71.198,72.776,50.644,1.467,2.291,0.319,71.1,57.059,88.806,47.491,76.701,76.357,104.791,93.403,108.492,33.751,56.435,41.621,-10.867,110.0,110.0,71.188,71.063,55.031,55.781,0.0,36.781,72.0,70.0,1000.0,200.0,0.124,219.625,70.0,69.313,-0.026,71.188,70.0,55.719,56.781,0.0,38.094,72.0,70.0,1000.0,200.0,0.133,401.25,76.188,75.563,0.0,71.688,71.75,54.906,55.281,0.0,44.844,72.0,70.0,1000.0,200.0,0.281,577.0,76.438,74.938,-0.001,70.938,69.625,54.375,55.281,0.0,50.281,72.0,70.0,1000.0,200.0,0.292,590.5,73.375,73.438,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.426,6.466,5.971,6.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,527.0,528.0,523.5,303.25,524.5,524.5,523.0,0.002,3.904,0.0,12.307,1.117,0.336,-0.003,0.0,-0.0,-0.0
9082007,1217,1.0,1.0,1.0,1.0,100.0,33.141,40.0,40.0,40.0,1.0,1.0,1093.673,330.211,-0.005,11.298,0.0,80.0,55.0,1.4,1785.25,1776.533,1969.108,440.772,54.13,73.05,71.307,72.776,50.861,1.486,2.276,0.337,70.913,56.84,88.778,47.66,76.701,76.357,104.496,93.509,108.344,33.605,56.855,41.183,-10.852,110.0,110.0,71.188,71.313,55.094,55.781,0.0,36.344,72.0,70.0,1000.0,200.0,0.123,221.125,69.875,69.313,-0.026,71.375,70.0,55.719,56.844,0.0,37.344,72.0,70.0,1000.0,200.0,0.14,411.25,76.188,75.563,0.0,71.688,71.438,55.0,55.375,0.0,45.094,72.0,70.0,1000.0,200.0,0.297,597.5,76.438,74.938,-0.001,70.938,69.688,54.375,55.375,0.0,3.242,72.0,70.0,1000.0,200.0,0.24,511.5,73.375,73.438,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.426,6.466,5.971,6.279,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,527.0,528.0,523.0,303.25,525.0,524.5,522.5,0.002,3.682,0.0,11.899,1.094,0.33,-0.002,0.0,-0.0,-0.0
9082007,1218,1.0,1.0,1.0,1.0,100.0,31.421,40.0,40.0,40.0,1.0,1.0,912.175,299.766,-0.005,11.416,0.0,80.0,55.0,1.4,1673.125,1486.056,1793.355,303.035,53.81,73.05,71.307,72.776,50.208,1.566,2.053,0.345,68.991,55.286,86.554,47.435,77.168,76.25,105.086,93.403,108.418,33.46,56.54,40.673,-10.867,110.0,110.0,71.313,70.875,54.813,55.5,0.0,35.844,72.0,70.0,1000.0,200.0,0.124,218.875,70.0,69.313,-0.026,71.375,69.875,55.5,56.781,0.0,37.219,72.0,70.0,1000.0,200.0,0.126,389.75,76.188,75.563,0.0,71.5,71.438,54.906,55.281,0.0,44.031,72.0,70.0,1000.0,200.0,0.289,586.0,76.438,75.063,-0.001,71.375,71.563,54.375,55.531,0.0,30.594,72.0,70.0,1000.0,200.0,0.047,239.25,73.438,73.563,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.423,6.457,5.958,6.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,527.0,527.5,522.5,303.0,524.5,524.5,522.5,0.001,3.568,0.0,11.444,0.912,0.3,-0.003,0.0,-0.0,-0.0
9082007,1219,1.0,1.0,1.0,1.0,100.0,29.497,40.0,40.0,40.0,1.0,1.0,921.543,296.253,-0.005,11.401,0.0,80.0,55.0,1.4,1420.875,1511.333,1804.429,310.199,53.597,73.05,71.632,72.776,50.099,1.505,2.081,0.334,68.486,54.826,88.862,47.153,77.168,76.25,105.455,93.19,108.418,33.315,56.33,39.433,-10.867,110.0,110.0,71.313,71.063,54.625,55.5,0.0,36.156,72.0,70.0,1000.0,200.0,0.116,213.5,69.875,69.313,-0.026,71.375,70.313,55.5,56.688,0.0,36.344,72.0,70.0,1000.0,200.0,0.134,403.0,76.188,75.563,0.0,71.688,71.313,54.813,55.125,0.0,43.531,72.0,70.0,1000.0,200.0,0.286,583.5,76.313,75.063,-0.001,71.563,73.125,54.375,55.625,0.0,31.141,72.0,70.0,1000.0,200.0,0.041,220.0,73.438,73.563,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.423,6.457,5.966,6.271,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,527.0,528.0,522.0,303.25,524.0,524.0,522.5,0.001,3.031,0.0,9.695,0.922,0.296,-0.002,0.0,-0.0,-0.0
9082007,1220,1.0,1.0,1.0,1.0,100.0,28.788,40.0,40.0,40.0,1.0,1.0,870.021,293.911,-0.005,11.431,0.0,80.0,55.0,1.4,1411.875,1469.229,1776.751,288.71,53.81,73.158,71.849,72.776,50.752,1.509,2.06,0.33,67.732,54.506,90.001,46.928,77.168,76.357,105.086,93.083,108.196,33.169,57.484,38.923,-10.852,110.0,110.0,71.188,71.0,54.813,55.656,0.0,35.313,72.0,70.0,1000.0,200.0,0.122,219.625,69.875,69.313,-0.026,71.375,70.063,55.5,56.781,0.0,37.063,72.0,70.0,1000.0,200.0,0.125,392.0,76.188,75.563,0.0,71.938,71.625,54.906,55.188,0.0,44.188,72.0,70.0,1000.0,200.0,0.267,565.0,76.438,75.063,-0.001,72.063,74.188,54.656,56.031,0.0,30.219,72.0,70.0,1000.0,200.0,0.04,217.75,73.375,73.563,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.421,6.456,5.968,6.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,527.0,528.0,521.5,303.25,523.5,524.0,522.0,0.001,2.705,0.0,9.142,0.87,0.294,-0.002,0.0,-0.0,-0.001
9082007,1221,1.0,1.0,1.0,1.0,100.0,28.117,40.0,40.0,40.0,1.0,1.0,858.311,285.714,-0.005,11.401,0.0,80.0,55.0,1.4,1398.375,1441.227,1756.47,298.738,54.13,73.158,71.958,72.886,51.079,1.52,2.006,0.33,67.11,53.999,89.835,46.815,77.168,76.357,105.086,93.083,107.975,33.169,58.218,38.777,-10.852,110.0,110.0,71.188,71.375,55.031,55.656,0.0,35.781,72.0,70.0,1000.0,200.0,0.114,210.75,69.875,69.25,-0.026,71.438,70.0,55.719,56.781,0.0,37.5,72.0,70.0,1000.0,200.0,0.122,381.0,76.188,75.563,0.0,71.813,71.75,55.0,55.281,0.0,44.219,72.0,70.0,1000.0,200.0,0.264,561.5,76.438,75.063,-0.001,72.438,74.5,54.781,56.156,0.0,31.391,72.0,70.0,1000.0,200.0,0.039,217.0,73.375,73.563,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.423,6.464,5.971,6.276,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,527.5,528.0,521.5,303.0,523.5,524.0,522.0,0.001,2.552,0.0,8.887,0.858,0.286,-0.002,0.0,-0.0,-0.001
9082007,1222,1.0,1.0,1.0,1.0,100.0,27.565,40.0,40.0,40.0,1.0,1.0,870.021,284.543,-0.005,11.475,0.0,80.0,55.0,1.4,1375.625,1474.836,1773.063,315.931,54.237,73.265,72.175,72.886,51.079,1.478,2.003,0.319,66.932,53.554,89.445,46.646,77.168,75.929,104.865,93.083,107.753,32.879,58.218,38.412,-10.867,110.0,110.0,71.188,71.0,55.094,55.781,0.0,36.375,72.0,70.0,1000.0,200.0,0.11,207.75,69.875,69.313,-0.026,71.438,69.875,55.719,56.844,0.0,37.469,72.0,70.0,1000.0,200.0,0.122,387.5,76.188,75.563,0.0,71.5,71.625,55.094,55.281,0.0,44.563,72.0,70.0,1000.0,200.0,0.258,556.5,76.438,75.188,-0.001,72.75,75.0,54.781,56.25,0.0,31.156,72.0,70.0,1000.0,200.0,0.051,246.625,73.438,73.563,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.414,6.451,5.961,6.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,527.5,528.0,521.0,303.0,524.0,524.0,522.0,0.001,2.506,0.0,8.826,0.87,0.285,-0.002,0.0,-0.0,-0.0
9082007,1223,1.0,1.0,1.0,1.0,100.0,27.274,40.0,40.0,40.0,1.0,1.0,873.534,285.714,-0.005,11.534,0.0,80.0,55.0,1.4,1397.875,1529.615,1776.751,320.23,54.343,73.265,72.283,72.886,51.406,1.433,1.992,0.319,66.8,53.429,90.113,46.618,77.965,75.929,104.865,93.083,107.679,32.588,58.638,37.902,-10.867,110.0,110.0,71.188,71.313,55.219,55.781,0.0,35.5,72.0,70.0,1000.0,200.0,0.113,209.125,69.688,69.25,-0.026,71.438,70.063,55.813,56.844,0.0,37.406,72.0,70.0,1000.0,200.0,0.118,375.25,76.25,75.563,0.0,71.938,71.75,55.094,55.594,0.0,45.0,72.0,70.0,1000.0,200.0,0.281,581.0,76.438,75.063,-0.001,73.063,75.5,54.969,56.406,0.0,32.0,72.0,70.0,1000.0,200.0,0.056,258.5,73.438,73.563,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.424,6.457,5.964,6.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,527.5,528.0,521.0,303.0,524.0,524.0,521.5,0.001,2.353,0.0,8.521,0.874,0.286,-0.002,0.0,-0.0,-0.0
9082007,1224,1.0,1.0,1.0,1.0,100.0,27.528,40.0,40.0,40.0,1.0,1.0,870.021,285.714,0.005,11.416,0.0,80.0,55.0,1.4,1427.0,1505.712,1776.751,325.963,54.77,73.48,72.5,73.106,51.95,1.368,1.964,0.315,66.724,53.34,90.474,46.675,77.965,76.036,104.717,92.87,107.532,32.224,59.267,37.756,-10.852,110.0,110.0,71.188,71.063,55.406,56.0,0.0,36.031,72.0,70.0,1000.0,200.0,0.107,204.75,69.875,69.25,-0.026,71.438,69.875,55.906,56.844,0.0,36.781,72.0,70.0,1000.0,200.0,0.119,376.0,76.188,75.563,0.0,72.0,71.625,55.5,55.688,0.0,46.594,72.0,70.0,1000.0,200.0,0.276,575.5,76.438,74.938,-0.001,73.188,75.688,55.281,56.531,0.0,32.969,72.0,70.0,1000.0,200.0,0.064,277.0,73.438,73.563,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.428,6.459,5.968,6.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,527.5,527.5,520.5,303.25,523.5,524.0,521.5,-0.001,2.335,0.0,8.78,0.87,0.286,-0.002,0.0,-0.0,-0.0
9082007,1225,1.0,1.0,1.0,1.0,100.0,27.869,40.0,40.0,40.0,1.0,1.0,873.534,284.543,-0.005,11.372,0.0,80.0,55.0,1.4,1427.0,1516.956,1782.285,327.396,54.983,73.48,72.5,73.106,52.277,1.402,2.021,0.315,66.636,53.253,90.085,46.759,77.965,76.143,104.791,92.87,107.458,32.152,59.582,37.756,-10.852,110.0,110.0,71.188,71.313,55.688,56.063,0.0,36.25,72.0,70.0,1000.0,200.0,0.106,204.375,69.875,69.25,-0.026,71.563,70.375,56.0,56.938,0.0,36.438,72.0,70.0,1000.0,200.0,0.118,374.0,76.125,75.563,0.0,72.0,71.438,55.688,55.781,0.0,45.125,72.0,70.0,1000.0,200.0,0.276,575.5,76.438,75.188,-0.001,73.25,75.25,55.344,56.625,0.0,33.594,72.0,70.0,1000.0,200.0,0.07,290.5,73.438,73.438,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.424,6.461,5.968,6.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,527.5,527.5,520.5,303.25,523.0,524.0,521.0,0.001,2.323,0.0,8.861,0.874,0.285,-0.002,0.0,-0.0,0.0
9082007,1226,1.0,1.0,1.0,1.0,100.0,28.171,40.0,40.0,40.0,1.0,1.0,864.166,285.714,-0.005,11.446,0.0,80.0,55.0,1.4,1442.125,1529.615,1782.285,334.563,55.09,73.587,72.609,73.215,52.277,1.406,1.964,0.308,66.542,53.237,89.612,46.9,77.965,76.036,104.717,92.764,107.31,32.079,59.687,37.829,-10.867,110.0,110.0,71.188,71.375,55.688,56.313,0.0,35.906,72.0,70.0,1000.0,200.0,0.106,204.125,69.688,69.313,-0.026,71.563,70.438,56.094,57.063,0.0,37.031,72.0,70.0,1000.0,200.0,0.112,367.0,76.25,75.563,0.0,72.063,71.625,55.688,55.938,0.0,45.094,72.0,70.0,1000.0,200.0,0.274,573.5,76.438,75.063,-0.001,73.25,75.375,55.438,56.719,0.0,34.438,72.0,70.0,1000.0,200.0,0.075,298.25,73.438,73.563,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.424,6.459,5.966,6.276,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,527.5,527.5,520.5,303.0,523.0,524.0,520.5,0.001,2.384,0.0,9.151,0.864,0.286,-0.001,0.0,-0.0,-0.0
9082007,1227,1.0,1.0,1.0,1.0,100.0,28.54,40.0,40.0,40.0,1.0,1.0,879.388,282.201,-0.005,11.327,0.0,80.0,55.0,1.4,1441.375,1545.104,1798.891,346.032,55.196,73.695,72.609,73.325,52.386,1.402,1.96,0.312,66.58,53.179,89.557,46.984,77.965,76.036,104.644,92.658,107.163,31.788,59.582,37.61,-10.852,110.0,110.0,71.188,71.375,55.813,56.313,0.0,36.125,72.0,70.0,1000.0,200.0,0.105,202.625,69.688,69.313,-0.026,71.688,70.375,56.094,57.25,0.0,36.5,72.0,70.0,1000.0,200.0,0.122,379.5,76.188,75.563,0.0,72.0,71.875,55.688,55.938,0.0,46.688,72.0,70.0,1000.0,200.0,0.27,573.5,76.313,75.063,-0.001,73.313,75.25,55.438,56.719,0.0,35.125,72.0,70.0,1000.0,200.0,0.082,314.0,73.438,73.563,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.42,6.456,5.963,6.271,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,527.5,527.5,520.5,303.25,523.0,524.0,520.5,0.001,2.373,0.0,9.17,0.879,0.282,-0.001,0.0,-0.0,-0.0
9082007,1228,1.0,1.0,1.0,1.0,100.0,29.0,40.0,40.0,40.0,1.0,1.0,889.927,282.201,-0.005,11.386,0.0,80.0,55.0,1.4,1469.25,1553.558,1785.974,335.997,55.303,73.695,72.609,73.325,52.495,1.421,1.889,0.315,66.629,53.232,89.946,47.069,78.056,76.25,104.57,92.658,107.089,31.643,59.582,37.537,-10.852,110.0,110.0,71.188,71.438,55.906,56.469,0.0,35.938,72.0,70.0,1000.0,200.0,0.105,202.875,69.688,69.25,-0.026,71.563,70.375,56.313,57.25,0.0,35.969,72.0,70.0,1000.0,200.0,0.117,373.0,76.188,75.563,0.0,71.938,71.938,55.875,56.0,0.0,46.438,72.0,70.0,1000.0,200.0,0.271,570.0,76.313,75.188,-0.001,73.313,75.0,55.531,56.719,0.0,35.781,72.0,70.0,1000.0,200.0,0.086,325.5,73.438,73.563,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.418,6.453,5.961,6.269,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,527.5,527.5,520.0,303.0,523.5,524.0,520.0,0.001,2.402,0.0,9.332,0.89,0.282,-0.002,0.0,-0.0,-0.0
9082007,1229,1.0,1.0,1.0,1.0,100.0,29.632,40.0,40.0,40.0,1.0,1.0,903.979,285.714,-0.005,11.46,0.0,80.0,55.0,1.4,1467.5,1566.25,1817.354,347.466,55.41,73.695,72.609,73.435,52.712,1.364,2.003,0.308,66.696,53.273,89.723,47.266,78.056,76.357,104.349,92.658,106.941,31.498,59.792,37.319,-10.852,110.0,110.0,71.188,71.313,56.219,56.469,0.0,35.469,72.0,70.0,1000.0,200.0,0.104,202.75,69.688,69.25,-0.026,71.563,71.0,56.438,57.375,0.0,36.813,72.0,70.0,1000.0,200.0,0.109,360.75,76.188,75.563,0.0,72.0,71.875,56.094,56.219,0.0,45.875,72.0,70.0,1000.0,200.0,0.286,586.5,76.438,75.063,-0.001,73.313,75.25,55.594,56.813,0.0,36.594,72.0,70.0,1000.0,200.0,0.094,334.0,73.438,73.563,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.414,6.456,5.963,6.269,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,527.5,528.0,520.0,303.5,523.0,524.0,520.5,0.001,2.358,0.0,9.277,0.904,0.286,-0.002,0.0,-0.0,-0.0
9082007,1230,1.0,1.0,1.0,1.0,100.0,30.343,40.0,40.0,40.0,1.0,1.0,884.072,288.056,-0.005,11.431,0.0,80.0,55.0,1.4,1482.5,1570.483,1800.737,348.9,55.516,73.802,72.718,73.435,52.712,1.341,2.006,0.304,66.694,53.289,89.362,47.407,78.056,76.25,104.349,92.338,106.867,31.498,59.687,37.392,-10.852,110.0,110.0,71.188,71.438,56.219,56.688,0.0,35.344,72.0,70.0,1000.0,200.0,0.104,202.5,69.688,69.125,-0.026,71.688,70.875,56.438,57.5,0.0,36.938,72.0,70.0,1000.0,200.0,0.108,364.5,76.188,75.563,0.0,72.063,71.75,56.094,56.219,0.0,46.438,72.0,70.0,1000.0,200.0,0.284,582.5,76.438,75.063,-0.001,73.313,74.813,55.594,57.0,0.0,37.031,72.0,70.0,1000.0,200.0,0.101,346.0,73.438,73.563,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.414,6.453,5.961,6.269,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,527.5,528.0,520.0,302.75,522.0,524.0,520.0,0.001,2.39,0.0,9.369,0.884,0.288,-0.002,0.0,-0.0,-0.0
9082007,1231,1.0,1.0,1.0,1.0,100.0,30.869,40.0,40.0,40.0,1.0,1.0,901.637,290.398,-0.005,11.446,0.0,80.0,55.0,1.4,1497.875,1581.776,1811.814,346.032,55.41,73.695,72.718,73.435,52.603,1.383,2.028,0.308,66.702,53.348,88.889,47.407,78.056,76.036,104.054,92.445,106.646,31.207,59.792,37.173,-10.852,110.0,110.0,71.188,71.438,56.219,56.594,0.0,35.125,72.0,70.0,1000.0,200.0,0.105,202.5,69.688,69.25,-0.026,71.75,70.688,56.5,57.531,0.0,36.813,72.0,70.0,1000.0,200.0,0.11,366.75,76.188,75.563,0.0,72.063,71.875,56.094,56.344,0.0,45.938,72.0,70.0,1000.0,200.0,0.285,582.5,76.438,75.188,-0.001,73.313,74.813,55.844,57.0,0.0,37.563,72.0,70.0,1000.0,200.0,0.108,357.0,73.563,73.563,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.414,6.461,5.964,6.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,527.5,527.5,520.5,303.0,523.5,524.0,520.0,0.001,2.389,0.0,9.497,0.902,0.29,-0.002,0.0,-0.0,0.0
9082007,1232,1.0,1.0,1.0,1.0,100.0,31.422,40.0,40.0,40.0,1.0,1.0,907.491,288.056,-0.005,11.46,0.0,80.0,55.0,1.4,1510.125,1598.733,1819.201,351.768,55.516,73.695,72.609,73.435,52.712,1.402,2.035,0.315,66.822,53.402,89.14,47.407,78.056,76.036,103.98,92.338,106.572,31.061,59.687,37.1,-10.852,110.0,110.0,71.188,71.375,56.219,56.688,0.0,34.969,72.0,70.0,1000.0,200.0,0.104,202.5,69.563,69.25,-0.026,71.75,70.688,56.5,57.531,0.0,37.031,72.0,70.0,1000.0,200.0,0.109,362.75,76.188,75.563,0.0,72.063,72.063,56.094,56.344,0.0,46.563,72.0,70.0,1000.0,200.0,0.282,582.5,76.313,75.063,-0.001,73.438,74.5,55.844,57.0,0.0,38.25,72.0,70.0,1000.0,200.0,0.117,373.25,73.438,73.563,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.418,6.461,5.966,6.276,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,527.5,527.5,520.5,303.0,524.0,524.0,520.0,0.001,2.418,0.0,9.625,0.907,0.288,-0.001,0.0,-0.0,-0.0
9082007,1233,1.0,1.0,1.0,1.0,100.0,31.94,40.0,40.0,40.0,1.0,1.0,907.491,288.056,-0.005,11.505,0.0,80.0,55.0,1.4,1528.375,1578.952,1822.895,347.466,55.516,73.802,72.609,73.435,52.712,1.406,2.028,0.304,66.789,53.423,89.028,47.632,77.343,76.036,103.98,92.232,106.498,30.989,59.687,36.954,-10.852,110.0,110.0,71.188,71.313,56.344,56.688,0.0,34.906,72.0,70.0,1000.0,200.0,0.104,202.0,69.688,69.25,-0.026,71.75,70.688,56.5,57.531,0.0,36.938,72.0,70.0,1000.0,200.0,0.107,361.75,76.188,75.563,0.0,72.063,71.938,56.156,56.375,0.0,47.094,72.0,70.0,1000.0,200.0,0.282,581.0,76.313,75.188,-0.001,73.438,74.375,55.906,57.0,0.0,40.0,72.0,70.0,1000.0,200.0,0.115,370.5,73.563,73.563,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.426,6.47,5.968,6.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,527.5,527.5,520.5,303.25,522.5,524.0,519.5,0.001,2.391,0.0,9.545,0.907,0.288,-0.002,0.0,-0.0,0.0
9082007,1234,1.0,1.0,1.0,1.0,100.0,32.505,40.0,40.0,40.0,1.0,1.0,926.227,291.569,-0.005,11.401,0.0,80.0,55.0,1.4,1529.125,1598.733,1828.436,357.505,55.516,73.695,72.609,73.435,52.712,1.406,2.028,0.308,66.919,53.622,88.862,47.576,77.343,75.929,103.685,92.019,106.35,30.989,59.687,37.027,-10.852,110.0,110.0,71.188,71.375,56.219,56.688,0.0,34.688,72.0,70.0,1000.0,200.0,0.104,202.5,69.563,69.313,-0.026,71.75,70.875,56.625,57.656,0.0,37.156,72.0,70.0,1000.0,200.0,0.106,357.5,76.25,75.563,0.0,71.938,72.188,56.156,56.375,0.0,46.719,72.0,70.0,1000.0,200.0,0.282,582.0,76.313,75.188,-0.001,73.313,73.625,55.844,57.0,0.0,39.063,72.0,70.0,1000.0,200.0,0.128,395.0,73.563,73.563,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.421,6.466,5.968,6.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,527.5,528.0,520.5,303.25,523.5,523.5,519.5,0.001,2.399,0.0,9.574,0.926,0.292,-0.001,0.0,-0.0,0.0
9082007,1235,1.0,1.0,1.0,1.0,100.0,32.826,40.0,40.0,40.0,1.0,1.0,926.227,295.082,-0.005,11.386,0.0,80.0,55.0,1.4,1536.625,1624.205,1839.522,364.676,55.41,73.695,72.609,73.325,52.603,1.36,2.06,0.308,67.014,53.585,88.444,47.66,77.343,75.714,103.759,92.019,106.276,30.916,59.687,36.954,-10.852,110.0,110.0,71.375,71.063,56.219,56.906,0.0,34.656,72.0,70.0,1000.0,200.0,0.104,201.5,69.563,69.25,-0.027,71.75,71.063,56.625,57.656,0.0,37.188,72.0,70.0,1000.0,200.0,0.105,356.0,76.188,75.563,0.0,72.25,71.938,56.156,56.344,0.0,46.719,72.0,70.0,1000.0,200.0,0.297,599.5,76.313,75.188,-0.001,73.25,73.813,55.844,57.0,0.0,40.188,72.0,70.0,1000.0,200.0,0.129,394.5,73.563,73.563,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.428,6.469,5.971,6.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,527.5,527.5,521.0,303.25,522.0,524.0,519.0,0.001,2.39,0.0,9.562,0.926,0.295,-0.001,0.0,-0.0,0.0
9082007,1236,1.0,1.0,1.0,1.0,100.0,33.605,40.0,40.0,40.0,1.0,1.0,935.594,291.569,-0.005,11.313,0.0,80.0,55.0,1.4,1558.125,1629.872,1830.284,366.11,55.516,73.695,72.5,73.435,52.712,1.375,2.024,0.301,67.031,53.62,89.223,47.745,77.343,75.822,103.537,92.019,106.203,30.771,59.582,36.808,-10.867,110.0,110.0,71.188,71.438,56.344,56.906,0.0,34.594,72.0,70.0,1000.0,200.0,0.104,201.625,69.563,69.25,-0.026,71.75,71.0,56.625,57.656,0.0,36.906,72.0,70.0,1000.0,200.0,0.106,355.0,76.188,75.563,0.0,72.063,71.938,56.25,56.375,0.0,48.469,72.0,70.0,1000.0,200.0,0.29,590.0,76.438,75.188,-0.001,73.25,73.75,55.906,57.0,0.0,40.75,72.0,70.0,1000.0,200.0,0.139,409.25,73.563,73.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.426,6.467,5.969,6.283,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,527.5,527.5,522.0,303.0,522.5,524.0,519.0,0.001,2.371,0.0,9.5,0.936,0.292,-0.001,0.0,-0.0,-0.0
9082007,1237,1.0,1.0,1.0,1.0,100.0,34.547,40.0,40.0,40.0,1.0,1.0,930.91,296.253,-0.005,11.46,0.0,80.0,55.0,1.4,1571.375,1639.793,1841.37,366.11,55.623,73.802,72.5,73.435,52.821,1.372,2.045,0.304,67.181,53.713,88.75,47.829,77.343,76.143,103.464,91.913,106.055,30.625,59.687,36.808,-10.852,110.0,110.0,71.313,71.563,56.344,57.0,0.0,34.594,72.0,70.0,1000.0,200.0,0.103,200.75,69.563,69.25,-0.027,71.938,70.688,56.688,57.844,0.0,35.406,72.0,70.0,1000.0,200.0,0.116,374.5,76.188,75.563,0.0,72.063,72.063,56.25,56.375,0.0,47.781,72.0,70.0,1000.0,200.0,0.286,582.0,76.313,75.188,-0.001,73.188,73.313,55.906,57.0,0.0,40.688,72.0,70.0,1000.0,200.0,0.145,416.75,73.563,73.563,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.424,6.466,5.968,6.279,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,527.5,527.5,522.0,303.25,521.5,524.0,519.0,0.001,2.438,0.0,9.856,0.931,0.296,-0.001,0.0,-0.0,0.0
9082007,1238,1.0,1.0,1.0,1.0,100.0,35.405,40.0,40.0,40.0,1.0,1.0,950.817,295.082,-0.005,11.505,0.0,80.0,55.0,1.4,1571.625,1656.817,1852.461,368.979,55.729,73.802,72.5,73.545,52.93,1.379,2.063,0.304,67.265,53.774,89.195,47.942,77.862,76.357,103.39,91.806,105.907,30.698,59.687,36.735,-10.852,110.0,110.0,71.188,71.313,56.406,56.906,0.0,34.5,72.0,70.0,1000.0,200.0,0.103,201.0,69.563,69.125,-0.026,72.0,70.875,56.688,57.844,0.0,35.5,72.0,70.0,1000.0,200.0,0.116,371.25,76.188,75.563,0.0,72.063,72.063,56.25,56.5,0.0,47.031,72.0,70.0,1000.0,200.0,0.293,592.0,76.313,75.188,-0.001,73.188,73.25,55.906,57.0,0.0,42.438,72.0,70.0,1000.0,200.0,0.145,416.0,73.75,73.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.423,6.467,5.968,6.279,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,527.5,528.0,522.0,303.25,523.0,524.0,519.0,0.001,2.396,0.0,9.661,0.951,0.295,-0.002,0.0,-0.0,0.0
9082007,1239,1.0,1.0,1.0,1.0,100.0,36.193,40.0,40.0,40.0,1.0,1.0,951.988,297.424,-0.005,11.505,0.0,80.0,55.0,1.4,1585.375,1668.177,1861.706,379.023,55.729,73.802,72.5,73.545,53.039,1.364,2.07,0.304,67.382,53.9,89.084,47.998,77.862,76.465,103.316,91.7,105.833,30.625,59.792,36.881,-10.867,110.0,110.0,71.313,71.313,56.5,57.0,0.0,34.313,72.0,70.0,1000.0,200.0,0.104,201.5,69.563,69.125,-0.026,71.938,71.0,56.938,57.844,0.0,35.969,72.0,70.0,1000.0,200.0,0.116,374.0,76.188,75.563,0.0,72.063,72.063,56.469,56.594,0.0,48.219,72.0,70.0,1000.0,200.0,0.295,594.5,76.438,75.188,-0.001,73.063,73.25,56.0,57.0,0.0,42.0,72.0,70.0,1000.0,200.0,0.153,429.5,73.563,73.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.421,6.462,5.961,6.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,527.5,527.5,522.5,303.0,522.5,524.0,519.0,0.001,2.468,0.0,10.012,0.952,0.297,-0.002,0.0,-0.0,-0.0
9082007,1240,1.0,1.0,1.0,1.0,100.0,37.293,40.0,40.0,40.0,1.0,1.0,966.039,300.937,-0.005,11.431,0.0,80.0,55.0,1.4,1605.75,1679.545,1876.502,384.762,55.836,73.802,72.392,73.435,53.039,1.36,2.067,0.308,67.566,54.044,88.973,48.111,77.862,76.572,103.242,91.7,105.76,30.553,59.792,37.464,-10.852,110.0,110.0,71.313,71.563,56.406,57.0,0.0,34.406,72.0,70.0,1000.0,200.0,0.103,200.375,69.5,69.25,-0.026,72.0,70.875,56.938,58.0,0.0,36.813,72.0,70.0,1000.0,200.0,0.11,367.25,76.188,75.563,0.0,72.25,71.938,56.469,56.594,0.0,48.156,72.0,70.0,1000.0,200.0,0.313,614.0,76.313,75.188,-0.001,73.063,73.313,56.156,57.094,0.0,41.781,72.0,70.0,1000.0,200.0,0.158,435.0,73.563,73.563,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.416,6.459,5.96,6.276,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,527.5,527.5,522.5,303.25,521.0,524.5,518.5,0.001,2.702,0.0,10.989,0.966,0.301,-0.001,0.0,-0.0,0.0
9082007,1241,1.0,1.0,1.0,1.0,100.0,37.653,40.0,40.0,40.0,1.0,1.0,971.894,302.108,-0.005,11.46,0.0,80.0,55.0,1.4,1605.75,1686.656,1867.254,386.198,55.623,73.802,72.392,73.545,52.821,1.372,2.092,0.304,67.661,54.131,88.417,48.196,77.862,76.357,103.095,91.487,105.612,30.553,59.267,37.537,-10.852,110.0,110.0,71.375,71.375,56.5,57.063,0.0,34.344,72.0,70.0,1000.0,200.0,0.103,200.5,69.563,69.125,-0.027,72.0,71.063,56.938,58.0,0.0,35.594,72.0,70.0,1000.0,200.0,0.118,375.5,76.188,75.563,0.0,72.063,72.188,56.25,56.5,0.0,48.219,72.0,70.0,1000.0,200.0,0.306,604.5,76.313,75.188,-0.001,73.063,72.938,56.0,57.0,0.0,43.0,72.0,70.0,1000.0,200.0,0.16,436.5,73.563,73.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.424,6.464,5.969,6.279,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,527.0,527.5,523.0,303.25,523.0,524.5,518.5,0.001,2.787,0.0,11.133,0.972,0.302,-0.002,0.0,-0.0,-0.0
9082007,1242,1.0,1.0,1.0,1.0,100.0,37.82,40.0,40.0,40.0,1.0,1.0,985.945,304.45,-0.005,11.357,0.0,80.0,55.0,1.4,1617.125,1703.733,1887.603,396.245,55.41,73.802,72.392,73.435,52.495,1.356,2.109,0.308,67.832,54.238,88.055,48.336,77.862,76.357,103.021,91.487,105.464,30.48,58.743,37.61,-10.852,110.0,110.0,71.313,71.313,56.406,57.0,0.0,34.281,72.0,70.0,1000.0,200.0,0.103,200.25,69.5,69.125,-0.026,71.938,71.063,56.688,58.0,0.0,35.969,72.0,70.0,1000.0,200.0,0.115,373.25,76.188,75.563,0.0,72.25,72.188,56.25,56.5,0.0,48.719,72.0,70.0,1000.0,200.0,0.304,603.0,76.438,75.188,-0.001,73.063,72.75,55.594,56.813,0.0,42.563,72.0,70.0,1000.0,200.0,0.17,455.0,73.75,73.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.423,6.466,5.964,6.279,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,527.5,527.5,523.0,303.0,523.5,524.5,518.5,0.001,2.865,0.0,11.264,0.986,0.304,-0.001,0.0,-0.0,0.0
9082007,1243,1.0,1.0,1.0,1.0,100.0,37.733,40.0,40.0,40.0,1.0,1.0,971.894,300.937,-0.005,11.401,0.0,80.0,55.0,1.4,1624.75,1680.967,1876.502,381.892,55.196,73.695,72.283,73.435,52.168,1.398,2.042,0.319,67.763,54.255,88.194,48.224,77.505,76.357,102.8,91.38,105.39,32.297,58.533,38.558,-10.852,110.0,110.0,71.313,71.438,56.344,56.906,0.0,33.906,72.0,70.0,1000.0,200.0,0.104,202.125,69.563,69.125,-0.026,71.938,71.313,56.688,57.844,0.0,36.281,72.0,70.0,1000.0,200.0,0.113,370.75,76.188,75.563,0.0,72.063,72.063,56.156,56.375,0.0,47.781,72.0,70.0,1000.0,200.0,0.299,596.0,76.438,75.188,-0.001,72.875,72.438,55.594,56.813,0.0,44.281,72.0,70.0,1000.0,200.0,0.164,443.0,73.563,73.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.423,6.462,5.963,6.279,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,527.5,527.5,523.5,303.25,523.5,524.5,518.5,0.001,2.721,0.0,9.924,0.972,0.301,-0.002,0.0,-0.0,-0.0
9082007,1244,1.0,1.0,1.0,1.0,100.0,37.938,40.0,40.0,40.0,1.0,1.0,977.749,302.108,-0.005,11.342,0.0,80.0,55.0,1.4,1628.5,1693.769,1883.902,384.762,55.196,73.695,72.283,73.435,52.059,1.383,2.074,0.312,67.876,54.318,88.695,48.167,77.505,76.357,102.8,91.274,105.317,33.242,58.638,39.506,-10.852,110.0,110.0,71.188,71.063,56.219,56.688,0.0,34.813,72.0,70.0,1000.0,200.0,0.099,195.25,69.5,69.125,-0.026,72.0,71.063,56.688,57.844,0.0,37.031,72.0,70.0,1000.0,200.0,0.111,362.25,76.188,75.563,0.0,72.0,72.063,56.094,56.375,0.0,46.969,72.0,70.0,1000.0,200.0,0.309,606.0,76.313,75.188,-0.001,72.875,72.625,55.531,56.625,0.0,43.5,72.0,70.0,1000.0,200.0,0.174,458.75,73.75,73.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.426,6.469,5.961,6.283,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,527.5,528.0,524.0,303.25,523.0,524.5,518.0,0.001,2.798,0.0,9.875,0.978,0.302,-0.001,0.0,-0.0,0.0
9082007,1245,1.0,1.0,1.0,1.0,100.0,38.153,40.0,40.0,40.0,1.0,1.0,983.603,302.108,-0.005,11.386,0.0,80.0,55.0,1.4,1624.5,1688.078,1874.652,380.458,55.196,73.695,72.175,73.435,52.277,1.391,2.095,0.308,67.894,54.314,89.306,48.224,77.505,76.465,102.726,91.168,105.169,33.46,58.743,39.798,-10.852,110.0,110.0,71.313,71.313,56.219,56.906,0.0,33.813,72.0,70.0,1000.0,200.0,0.105,203.25,69.5,69.125,-0.026,71.938,71.188,56.688,57.844,0.0,37.094,72.0,70.0,1000.0,200.0,0.112,362.25,76.188,75.563,0.0,72.063,71.875,56.094,56.375,0.0,47.344,72.0,70.0,1000.0,200.0,0.304,605.0,76.313,75.188,-0.001,72.688,72.938,55.594,56.719,0.0,43.969,72.0,70.0,1000.0,200.0,0.17,455.0,73.75,73.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.424,6.466,5.961,6.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,527.5,527.5,524.5,303.25,522.0,524.5,518.0,0.001,2.854,0.0,10.03,0.984,0.302,-0.001,0.0,-0.0,0.0
9082007,1246,1.0,1.0,1.0,1.0,100.0,38.961,40.0,40.0,40.0,1.0,1.0,997.655,302.108,-0.005,11.416,0.0,80.0,55.0,1.4,1630.375,1713.704,1889.454,412.039,55.41,73.695,72.283,73.435,52.386,1.364,2.102,0.304,68.003,54.343,89.056,48.252,77.505,76.357,102.652,91.168,105.095,33.533,59.057,40.308,-10.852,110.0,110.0,71.313,71.375,56.219,56.906,0.0,34.5,72.0,70.0,1000.0,200.0,0.102,200.875,69.5,69.125,-0.026,72.0,71.0,56.688,57.844,0.0,36.875,72.0,70.0,1000.0,200.0,0.113,363.5,76.188,75.563,0.0,72.063,72.063,56.094,56.375,0.0,47.938,72.0,70.0,1000.0,200.0,0.312,611.5,76.313,75.188,-0.001,72.875,71.563,55.844,56.719,0.0,44.375,72.0,70.0,1000.0,200.0,0.175,459.25,73.75,73.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.421,6.464,5.96,6.279,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,527.0,527.5,525.0,303.25,522.0,524.5,518.0,0.001,3.03,0.0,10.749,0.998,0.302,-0.001,0.0,-0.0,0.0
9082007,1247,1.0,1.0,1.0,1.0,100.0,38.863,40.0,40.0,40.0,1.0,1.0,994.142,304.45,-0.005,11.446,0.0,80.0,55.0,1.4,1630.375,1708.006,1896.857,401.987,55.196,73.587,72.175,73.325,52.168,1.368,2.056,0.297,68.094,54.477,87.777,48.224,77.505,76.036,102.505,91.061,105.021,33.969,58.848,40.673,-10.852,110.0,110.0,71.188,71.438,56.0,56.906,0.0,35.281,72.0,70.0,1000.0,200.0,0.098,194.5,69.5,69.125,-0.026,71.938,71.063,56.688,57.844,0.0,36.781,72.0,70.0,1000.0,200.0,0.11,360.25,76.188,75.563,0.0,72.063,71.875,56.094,56.375,0.0,47.656,72.0,70.0,1000.0,200.0,0.307,606.5,76.313,75.188,-0.001,72.688,71.5,55.531,56.625,0.0,43.688,72.0,70.0,1000.0,200.0,0.191,481.0,73.75,73.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.423,6.469,5.961,6.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,527.5,527.5,525.5,303.25,522.0,524.5,518.5,0.001,3.084,0.0,10.663,0.994,0.304,-0.001,0.0,-0.0,0.0
9082007,1248,1.0,1.0,1.0,1.0,100.0,38.786,40.0,40.0,40.0,1.0,1.0,1002.339,306.792,-0.005,11.401,0.0,80.0,55.0,1.4,1643.875,1732.24,1907.964,414.911,54.983,73.48,72.175,73.325,51.841,1.364,2.106,0.304,68.253,54.495,87.805,48.139,77.505,75.714,102.357,90.955,104.873,34.768,58.533,41.11,-10.852,110.0,110.0,71.313,71.063,55.906,56.688,0.0,34.063,72.0,70.0,1000.0,200.0,0.105,203.5,69.5,69.125,-0.026,72.0,71.188,56.625,57.844,0.0,35.594,72.0,70.0,1000.0,200.0,0.116,374.75,76.188,75.563,0.0,72.063,71.938,56.0,56.219,0.0,47.531,72.0,70.0,1000.0,200.0,0.305,605.0,76.313,75.375,-0.001,72.75,71.0,55.438,56.531,0.0,43.844,72.0,70.0,1000.0,200.0,0.191,480.5,73.75,73.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.417,6.462,5.96,6.276,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,527.5,527.5,525.5,303.25,522.0,524.5,518.0,0.001,3.043,0.0,10.045,1.002,0.307,-0.001,0.0,-0.0,0.0
9082007,1249,1.0,1.0,1.0,1.0,100.0,38.552,40.0,40.0,40.0,1.0,1.0,1010.536,305.621,-0.005,11.446,0.0,80.0,55.0,1.4,1665.25,1709.43,1904.261,397.68,54.983,73.48,72.175,73.215,51.841,1.356,2.106,0.312,68.232,54.567,88.333,48.055,77.887,75.607,102.21,90.955,104.726,35.277,58.638,41.548,-10.852,110.0,110.0,71.313,71.375,55.906,56.688,0.0,35.469,72.0,70.0,1000.0,200.0,0.095,195.0,69.375,69.125,-0.026,71.938,71.188,56.625,57.844,0.0,35.75,72.0,70.0,1000.0,200.0,0.116,373.5,76.188,75.563,0.0,72.0,71.938,56.0,56.344,0.0,48.563,72.0,70.0,1000.0,200.0,0.297,597.5,76.438,75.188,-0.001,72.688,71.75,55.438,56.531,0.0,44.563,72.0,70.0,1000.0,200.0,0.191,479.5,73.75,73.813,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.417,6.462,5.958,6.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,527.5,527.5,526.0,303.25,522.0,524.5,518.0,0.001,3.073,0.0,9.97,1.011,0.306,-0.001,0.0,-0.0,-0.0
9082007,1250,1.0,1.0,1.0,1.0,100.0,38.809,40.0,40.0,40.0,1.0,1.0,1002.339,306.792,-0.005,11.446,0.0,80.0,55.0,1.4,1652.125,1732.24,1909.816,403.423,55.09,73.48,72.066,73.215,52.059,1.345,2.138,0.315,68.373,54.67,88.917,48.111,77.887,75.607,102.21,90.848,104.726,35.64,58.743,41.912,-10.852,110.0,110.0,71.188,71.438,56.0,56.688,0.0,34.063,72.0,70.0,1000.0,200.0,0.106,203.5,69.5,69.125,-0.026,71.938,71.188,56.625,57.844,0.0,36.219,72.0,70.0,1000.0,200.0,0.113,370.0,76.25,75.563,0.0,72.0,71.938,56.094,56.219,0.0,47.125,72.0,70.0,1000.0,200.0,0.308,607.0,76.313,75.188,-0.001,72.688,70.625,55.438,56.406,0.0,43.625,72.0,70.0,1000.0,200.0,0.197,486.25,73.75,73.813,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.414,6.457,5.958,6.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,527.5,528.0,526.0,303.25,521.5,524.5,518.0,0.001,3.107,0.0,9.971,1.002,0.307,-0.001,0.0,-0.0,-0.0
9082007,1251,1.0,1.0,1.0,1.0,100.0,39.49,40.0,40.0,40.0,1.0,1.0,998.826,305.621,-0.005,11.475,0.0,80.0,55.0,1.4,1663.5,1699.462,1896.857,383.328,55.303,73.48,72.066,73.215,52.168,1.406,2.131,0.312,68.325,54.659,88.945,48.196,77.887,75.822,102.136,90.742,104.652,36.222,59.057,42.496,-10.852,110.0,110.0,71.188,71.563,56.219,56.906,0.0,35.563,72.0,70.0,1000.0,200.0,0.096,193.625,69.5,69.125,-0.026,71.938,71.0,56.625,57.844,0.0,37.094,72.0,70.0,1000.0,200.0,0.107,358.0,76.188,75.563,0.0,72.0,71.75,56.094,56.344,0.0,47.781,72.0,70.0,1000.0,200.0,0.297,596.5,76.313,75.188,-0.001,72.688,71.563,55.531,56.531,0.0,45.125,72.0,70.0,1000.0,200.0,0.198,486.75,73.75,73.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.411,6.449,5.953,6.269,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,527.5,528.0,526.5,303.25,521.5,524.5,518.0,0.001,3.153,0.0,9.998,0.999,0.306,-0.001,0.0,-0.0,0.0
9082007,1252,1.0,1.0,1.0,1.0,100.0,40.064,40.0,40.0,40.0,1.0,1.0,1005.852,309.133,-0.005,11.431,0.0,80.0,55.0,1.4,1645.25,1719.405,1911.667,401.987,55.41,73.48,71.958,73.215,52.277,1.375,2.109,0.308,68.407,54.706,89.223,48.196,77.887,76.143,102.136,90.742,104.578,36.658,59.057,42.933,-10.852,110.0,110.0,71.188,71.438,56.219,56.688,0.0,33.875,72.0,70.0,1000.0,200.0,0.107,204.875,69.375,69.125,-0.026,72.0,71.063,56.688,57.844,0.0,36.406,72.0,70.0,1000.0,200.0,0.112,369.0,76.25,75.563,0.0,72.063,71.938,56.156,56.344,0.0,47.563,72.0,70.0,1000.0,200.0,0.292,589.0,76.438,75.375,-0.001,72.688,71.25,55.594,56.625,0.0,45.094,72.0,70.0,1000.0,200.0,0.207,499.5,73.75,73.813,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.411,6.453,5.96,6.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,527.5,528.0,527.0,303.25,521.5,524.5,518.0,0.001,3.202,0.0,9.96,1.006,0.309,-0.001,0.0,-0.0,-0.0
9082007,1253,1.0,1.0,1.0,1.0,100.0,40.55,40.0,40.0,40.0,1.0,1.0,1018.732,309.133,-0.005,11.416,0.0,80.0,55.0,1.4,1656.375,1732.24,1919.074,406.295,55.41,73.587,72.066,73.215,52.386,1.349,2.117,0.308,68.526,54.718,89.223,48.28,77.887,76.679,101.841,90.635,104.43,36.513,59.057,43.444,-10.852,110.0,110.0,71.313,71.375,56.344,56.906,0.0,34.875,72.0,70.0,1000.0,200.0,0.1,199.25,69.5,68.875,-0.026,72.0,70.875,56.688,57.844,0.0,36.813,72.0,70.0,1000.0,200.0,0.11,365.75,76.188,75.563,0.0,71.813,72.063,56.156,56.375,0.0,47.625,72.0,70.0,1000.0,200.0,0.3,599.0,76.313,75.188,-0.001,72.688,71.188,55.594,56.625,0.0,45.094,72.0,70.0,1000.0,200.0,0.21,504.0,73.75,73.813,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.406,6.449,5.955,6.266,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,527.5,528.0,527.5,303.5,522.0,524.5,518.0,0.001,3.51,0.0,10.987,1.019,0.309,-0.002,0.0,-0.0,-0.0
9082007,1254,1.0,1.0,1.0,1.0,100.0,41.319,40.0,40.0,40.0,1.0,1.0,1017.561,311.475,-0.005,11.357,0.0,80.0,55.0,1.4,1670.5,1737.948,1924.631,406.295,55.516,73.695,71.958,73.325,52.495,1.391,2.138,0.312,68.594,54.875,89.028,48.477,77.674,77.0,101.915,90.529,104.357,34.696,59.057,42.277,-10.867,110.0,110.0,71.313,71.0,56.344,56.906,0.0,33.875,72.0,70.0,1000.0,200.0,0.107,203.75,69.375,69.125,-0.026,72.0,71.0,56.688,57.844,0.0,37.031,72.0,70.0,1000.0,200.0,0.112,362.0,76.188,75.563,0.0,72.063,71.938,56.156,56.5,0.0,46.969,72.0,70.0,1000.0,200.0,0.304,602.5,76.313,75.375,-0.001,72.625,70.813,55.844,56.625,0.0,45.375,72.0,70.0,1000.0,200.0,0.212,505.75,73.75,73.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.404,6.451,5.953,6.266,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,527.0,527.5,527.5,303.25,521.0,524.5,518.5,0.001,3.534,0.0,11.962,1.018,0.311,-0.001,0.0,-0.0,0.0
9082007,1255,1.0,1.0,1.0,1.0,100.0,41.124,40.0,40.0,40.0,1.0,1.0,1025.758,311.475,-0.005,11.46,0.0,80.0,55.0,1.4,1664.625,1729.386,1902.41,400.552,55.303,73.695,71.958,73.435,52.059,1.406,2.141,0.315,68.642,54.868,87.916,48.449,77.674,77.215,101.693,90.529,104.209,34.841,58.428,42.277,-10.852,110.0,110.0,71.188,71.375,56.344,56.906,0.0,34.313,72.0,70.0,1000.0,200.0,0.103,202.625,69.5,68.875,-0.026,72.125,71.188,56.688,57.844,0.0,36.688,72.0,70.0,1000.0,200.0,0.113,363.5,76.188,75.813,0.0,71.938,72.063,56.094,56.375,0.0,48.281,72.0,70.0,1000.0,200.0,0.292,591.0,76.313,75.188,-0.001,72.625,70.375,55.531,56.625,0.0,45.625,72.0,70.0,1000.0,200.0,0.216,509.75,73.813,73.813,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.417,6.459,5.961,6.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,527.0,527.5,528.0,303.25,521.0,524.5,518.5,0.001,3.613,0.0,11.839,1.026,0.311,-0.002,0.0,-0.0,0.0
9082007,1256,1.0,1.0,1.0,1.0,100.0,41.06,40.0,40.0,40.0,1.0,1.0,1001.168,312.646,-0.005,11.416,0.0,80.0,55.0,1.4,1683.625,1730.813,1913.519,400.552,55.09,73.695,71.958,73.435,51.95,1.406,2.127,0.319,68.676,54.965,87.944,48.393,77.674,77.322,101.693,90.422,104.135,35.277,58.008,42.35,-10.852,110.0,110.0,71.188,71.375,56.219,56.688,0.0,35.063,72.0,70.0,1000.0,200.0,0.1,195.75,69.375,68.875,-0.026,72.0,71.188,56.625,57.844,0.0,36.344,72.0,70.0,1000.0,200.0,0.115,367.25,76.188,75.813,0.0,72.063,71.938,56.0,56.344,0.0,47.188,72.0,70.0,1000.0,200.0,0.304,605.0,76.438,75.375,-0.001,72.438,71.0,55.438,56.531,0.0,46.938,72.0,70.0,1000.0,200.0,0.206,496.25,73.75,73.813,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.411,6.456,5.958,6.271,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,527.5,528.0,528.5,303.25,520.5,524.5,518.5,0.001,3.552,0.0,11.216,1.001,0.313,-0.002,0.0,-0.0,-0.0
9082007,1257,1.0,1.0,1.0,1.0,100.0,40.847,40.0,40.0,40.0,1.0,1.0,1018.732,311.475,-0.005,11.416,0.0,80.0,55.0,1.4,1677.125,1737.948,1906.113,404.859,54.983,73.695,71.958,73.435,51.732,1.387,2.141,0.315,68.737,54.988,88.111,48.167,77.674,77.322,101.62,90.316,104.061,35.495,57.904,42.496,-10.852,110.0,110.0,71.188,71.375,56.0,56.688,0.0,34.063,72.0,70.0,1000.0,200.0,0.106,203.75,69.375,68.875,-0.026,72.0,71.063,56.625,57.844,0.0,35.344,72.0,70.0,1000.0,200.0,0.117,376.25,76.25,75.563,0.0,72.063,72.063,55.875,56.219,0.0,46.656,72.0,70.0,1000.0,200.0,0.304,603.5,76.313,75.375,-0.001,72.188,70.625,55.344,56.406,0.0,46.094,72.0,70.0,1000.0,200.0,0.205,495.0,73.813,73.813,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.411,6.454,5.961,6.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,527.0,528.0,528.5,303.25,522.0,524.5,518.5,0.001,3.567,0.0,11.101,1.019,0.311,-0.002,0.0,-0.0,0.0
9082007,1258,1.0,1.0,1.0,1.0,100.0,40.517,40.0,40.0,40.0,1.0,1.0,1022.245,311.475,-0.005,11.386,0.0,80.0,55.0,1.4,1653.5,1719.405,1917.222,400.552,54.876,73.695,71.958,73.325,51.732,1.41,2.156,0.308,68.691,54.959,88.139,48.139,77.674,77.215,101.398,90.316,103.914,35.132,58.008,42.423,-10.867,110.0,110.0,71.188,71.563,55.906,56.688,0.0,35.5,72.0,70.0,1000.0,200.0,0.096,194.125,69.375,68.875,-0.026,72.125,71.063,56.5,57.656,0.0,35.688,72.0,70.0,1000.0,200.0,0.12,381.0,76.188,75.563,0.0,72.0,72.063,55.875,56.219,0.0,47.719,72.0,70.0,1000.0,200.0,0.291,589.5,76.313,75.375,-0.001,72.25,71.188,55.281,56.406,0.0,46.75,72.0,70.0,1000.0,200.0,0.204,494.25,73.813,73.813,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.414,6.454,5.963,6.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,527.0,528.0,528.5,303.25,521.0,524.5,518.5,0.001,3.629,0.0,11.532,1.022,0.311,-0.002,0.0,-0.0,0.0
9082007,1259,1.0,1.0,1.0,1.0,100.0,40.139,40.0,40.0,40.0,1.0,1.0,1015.219,311.475,-0.005,11.386,0.0,80.0,55.0,1.4,1653.5,1745.085,1922.778,407.731,54.77,73.695,71.958,73.435,51.623,1.387,2.131,0.308,68.723,54.978,88.472,48.027,77.395,77.215,101.325,90.21,103.84,34.841,58.008,42.131,-10.852,110.0,110.0,71.188,71.563,55.906,56.594,0.0,34.5,72.0,70.0,1000.0,200.0,0.104,199.125,69.375,68.875,-0.026,72.0,71.188,56.438,57.656,0.0,36.156,72.0,70.0,1000.0,200.0,0.118,380.0,76.188,75.813,0.0,72.0,71.875,55.875,56.0,0.0,47.625,72.0,70.0,1000.0,200.0,0.303,602.0,76.313,75.375,-0.001,72.25,70.188,55.281,56.25,0.0,46.813,72.0,70.0,1000.0,200.0,0.205,497.25,73.75,73.813,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.407,6.445,5.958,6.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,527.5,528.0,529.0,303.25,521.5,524.0,518.5,0.001,3.583,0.0,11.531,1.015,0.311,-0.002,0.0,-0.0,-0.0
