DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9082007,1300,1.0,1.0,1.0,1.0,100.0,40.196,40.0,40.0,40.0,1.0,1.0,1024.587,311.475,-0.005,11.357,0.0,80.0,55.0,1.4,1681.25,1730.813,1913.519,400.552,54.876,73.695,71.958,73.435,51.732,1.394,2.163,0.312,68.742,55.002,88.723,48.027,77.395,77.429,101.251,90.103,103.766,34.768,58.113,42.058,-10.852,110.0,110.0,71.313,71.563,55.906,56.469,0.0,34.063,72.0,70.0,1000.0,200.0,0.106,204.0,69.5,68.875,-0.026,72.0,71.063,56.5,57.656,0.0,37.406,72.0,70.0,1000.0,200.0,0.112,364.5,76.25,75.563,0.0,72.0,72.063,55.875,56.219,0.0,47.031,72.0,70.0,1000.0,200.0,0.307,607.0,76.313,75.375,-0.001,72.188,70.375,55.344,56.25,0.0,46.531,72.0,70.0,1000.0,200.0,0.206,494.75,73.813,73.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.411,6.446,5.96,6.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,527.5,528.0,529.0,303.25,521.0,524.0,518.5,0.001,3.546,0.0,11.502,1.025,0.311,-0.002,0.0,-0.0,0.001
9082007,1301,1.0,1.0,1.0,1.0,100.0,40.063,40.0,40.0,40.0,1.0,1.0,1024.587,312.646,-0.005,11.431,0.0,80.0,55.0,1.4,1671.25,1739.375,1915.37,420.656,54.876,73.802,71.958,73.435,51.732,1.387,2.156,0.323,68.808,55.055,88.695,48.027,77.395,77.536,101.251,90.103,103.692,34.914,58.113,42.131,-10.852,110.0,110.0,71.313,71.688,55.906,56.594,0.0,35.188,72.0,70.0,1000.0,200.0,0.096,196.75,69.375,68.875,-0.026,72.0,71.063,56.5,57.656,0.0,36.688,72.0,70.0,1000.0,200.0,0.116,370.25,76.25,75.563,0.0,72.063,72.063,55.688,56.0,0.0,47.125,72.0,70.0,1000.0,200.0,0.306,605.0,76.313,75.188,-0.001,72.25,70.188,55.344,56.25,0.0,45.406,72.0,70.0,1000.0,200.0,0.215,505.75,73.813,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.807,12.825,11.899,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,527.5,528.0,529.5,303.25,521.0,524.5,519.0,0.001,3.556,0.0,11.461,1.025,0.313,-0.002,0.0,-0.0,0.0
9082007,1302,1.0,1.0,1.0,1.0,100.0,39.906,40.0,40.0,40.0,1.0,1.0,1011.706,312.646,-0.005,11.401,0.0,80.0,55.0,1.4,1675.25,1730.813,1909.816,403.423,54.876,73.695,71.958,73.435,51.623,1.391,2.159,0.315,68.789,55.023,88.444,47.745,77.395,77.215,101.177,89.997,103.692,34.914,58.008,42.204,-10.852,110.0,110.0,71.313,72.25,55.813,56.594,0.0,35.031,72.0,70.0,1000.0,200.0,0.1,196.25,69.313,68.875,-0.026,72.125,72.125,56.5,57.656,0.0,37.625,72.0,70.0,1000.0,200.0,0.111,365.25,76.188,75.563,0.0,71.938,72.813,55.688,56.0,0.0,47.781,72.0,70.0,1000.0,200.0,0.298,595.0,76.313,75.375,-0.001,72.438,70.375,55.281,56.156,0.0,45.438,72.0,70.0,1000.0,200.0,0.218,513.0,73.813,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.793,12.804,11.889,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,527.5,528.0,529.5,303.25,521.5,524.5,518.5,0.001,3.599,0.0,11.546,1.012,0.313,-0.002,0.0,-0.0,0.0
9082007,1303,1.0,1.0,1.0,1.0,100.0,39.46,40.0,40.0,40.0,1.0,1.0,1036.297,313.817,-0.005,11.46,0.0,80.0,55.0,1.4,1669.125,1776.533,1930.188,439.335,54.77,73.695,72.175,73.435,51.515,1.36,2.177,0.304,68.902,55.033,88.278,47.322,77.395,76.786,101.03,89.89,103.544,34.841,58.008,42.058,-10.852,110.0,110.0,71.375,72.563,55.688,56.469,0.0,34.156,72.0,70.0,1000.0,200.0,0.105,203.5,69.375,68.875,-0.026,72.188,72.688,56.438,57.656,0.0,37.094,72.0,70.0,1000.0,200.0,0.12,381.5,76.188,75.563,0.0,72.0,72.938,55.688,56.0,0.0,47.125,72.0,70.0,1000.0,200.0,0.301,601.0,76.313,75.375,-0.001,72.688,70.625,55.063,56.156,0.0,46.156,72.0,70.0,1000.0,200.0,0.227,521.0,73.813,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.793,12.804,11.882,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,527.0,528.0,529.5,303.25,521.0,524.5,518.5,0.001,3.57,0.0,11.49,1.036,0.314,-0.002,0.0,-0.0,0.0
9082007,1304,1.0,1.0,1.0,1.0,100.0,39.229,40.0,40.0,40.0,1.0,1.0,1052.69,316.159,-0.005,11.372,0.0,80.0,55.0,1.4,1701.375,1779.395,1945.01,433.587,54.77,73.802,72.5,73.435,51.623,1.36,2.181,0.304,68.985,55.123,88.667,46.9,78.205,76.679,100.956,89.784,103.397,34.768,58.113,41.985,-10.852,110.0,110.0,71.563,73.188,55.688,56.469,0.0,35.406,72.0,70.0,1000.0,200.0,0.095,195.5,69.375,68.875,-0.026,72.313,72.875,56.438,57.531,0.0,37.375,72.0,70.0,1000.0,200.0,0.125,387.75,76.25,75.813,0.0,72.25,73.0,55.688,56.0,0.0,47.719,72.0,70.0,1000.0,200.0,0.301,601.0,76.313,75.375,-0.001,72.75,71.0,55.063,56.156,0.0,47.5,72.0,70.0,1000.0,200.0,0.238,533.5,73.813,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.797,12.809,11.893,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,527.5,528.0,530.0,303.25,521.5,524.5,519.0,0.001,3.516,0.0,11.402,1.053,0.316,-0.002,0.0,-0.0,0.0
9082007,1305,1.0,1.0,1.0,1.0,100.0,39.24,40.0,40.0,40.0,1.0,1.0,1076.109,322.014,-0.005,11.386,0.0,80.0,55.0,1.4,1725.125,1820.958,1946.863,446.522,54.876,73.909,72.718,73.545,51.841,1.353,2.184,0.308,69.179,55.252,88.945,46.477,78.205,76.893,100.808,89.677,103.323,34.623,58.323,41.985,-10.852,110.0,110.0,71.688,73.375,55.813,56.469,0.0,34.531,72.0,70.0,1000.0,200.0,0.105,203.25,69.375,68.875,-0.026,72.563,73.563,56.438,57.531,0.0,37.5,72.0,70.0,1000.0,200.0,0.135,405.5,76.25,75.563,0.0,72.25,73.375,55.875,56.0,0.0,48.781,72.0,70.0,1000.0,200.0,0.312,613.5,76.313,75.188,-0.001,72.75,70.938,55.281,56.031,0.0,48.906,72.0,70.0,1000.0,200.0,0.237,532.5,73.813,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.796,12.829,11.893,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,527.5,528.5,530.0,303.25,521.5,524.5,519.0,0.001,3.537,0.0,11.646,1.076,0.322,-0.002,0.0,-0.0,0.0
9082007,1306,1.0,1.0,1.0,1.0,100.0,39.375,40.0,40.0,40.0,1.0,1.0,1100.699,324.356,0.005,11.446,0.0,80.0,55.0,1.4,1744.875,1851.127,1969.108,453.71,54.983,74.017,72.935,73.655,51.95,1.341,2.22,0.304,69.369,55.426,88.973,46.168,78.205,76.786,100.587,89.677,103.175,34.623,58.533,42.058,-10.867,110.0,110.0,71.75,73.75,55.813,56.406,0.0,34.969,72.0,70.0,1000.0,200.0,0.105,203.25,69.313,68.813,-0.026,72.625,73.5,56.438,57.531,0.0,38.5,72.0,70.0,1000.0,200.0,0.142,410.5,76.25,75.563,0.0,72.5,73.0,55.688,56.0,0.0,49.406,72.0,70.0,1000.0,200.0,0.314,614.5,76.313,75.375,-0.001,72.75,70.813,55.344,56.156,0.0,48.406,72.0,70.0,1000.0,200.0,0.249,547.5,73.813,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.802,12.823,11.885,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,527.5,528.5,530.0,303.25,521.5,524.5,519.0,-0.001,3.559,0.0,11.823,1.101,0.324,-0.002,0.0,-0.0,0.0
9082007,1307,1.0,1.0,1.0,1.0,100.0,39.668,40.0,40.0,40.0,1.0,1.0,1120.605,325.527,-0.005,11.431,0.0,80.0,55.0,1.4,1782.625,1877.034,1989.508,473.846,55.09,74.231,73.043,73.764,52.059,1.318,2.237,0.297,69.618,55.601,89.223,46.168,78.205,77.215,100.661,89.571,103.175,34.696,58.638,42.131,-10.852,110.0,110.0,71.875,73.688,55.906,56.594,0.0,35.063,72.0,70.0,1000.0,200.0,0.105,202.75,69.313,68.813,-0.026,72.625,73.375,56.5,57.531,0.0,38.938,72.0,70.0,1000.0,200.0,0.147,421.5,76.25,75.813,0.0,72.625,73.375,56.0,56.0,0.0,49.719,72.0,70.0,1000.0,200.0,0.32,618.0,76.313,75.375,-0.001,73.063,70.813,55.438,56.156,0.0,49.094,72.0,70.0,1000.0,200.0,0.263,562.5,73.813,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.794,12.817,11.876,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,527.5,528.5,530.5,303.5,521.5,524.5,519.5,0.001,3.55,0.0,11.808,1.121,0.326,-0.002,0.0,-0.0,-0.0
9082007,1308,1.0,1.0,1.0,1.0,100.0,40.322,40.0,40.0,40.0,1.0,1.0,1122.947,327.869,-0.005,11.431,0.0,80.0,55.0,1.4,1782.625,1881.356,1980.234,472.407,55.303,74.339,73.152,73.984,52.386,1.33,2.255,0.301,69.844,55.824,89.001,46.083,78.205,77.429,100.587,89.571,103.027,34.623,58.848,42.204,-10.852,110.0,110.0,71.875,74.063,56.0,56.594,0.0,35.875,72.0,70.0,1000.0,200.0,0.104,201.625,69.313,68.875,-0.026,72.75,73.688,56.5,57.531,0.0,39.125,72.0,70.0,1000.0,200.0,0.152,429.25,76.25,75.563,0.0,72.625,73.625,56.0,56.0,0.0,50.969,72.0,70.0,1000.0,200.0,0.318,617.0,76.313,75.375,-0.001,72.875,70.813,55.438,56.25,0.0,49.719,72.0,70.0,1000.0,200.0,0.269,570.5,73.813,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.788,12.82,11.876,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,527.5,529.0,530.5,303.25,522.5,524.5,519.5,0.001,3.577,0.0,12.04,1.123,0.328,-0.002,0.0,-0.0,0.0
9082007,1309,1.0,1.0,1.0,1.0,100.0,40.681,40.0,40.0,40.0,1.0,1.0,1148.708,333.724,-0.005,11.342,0.0,80.0,55.0,1.4,1807.5,1907.316,1995.073,475.285,55.303,74.446,73.26,73.984,52.495,1.333,2.259,0.308,70.086,55.955,88.917,46.196,78.14,77.644,100.44,89.465,103.027,34.696,58.953,42.204,-10.852,110.0,110.0,72.188,73.75,56.0,56.594,0.0,36.188,72.0,70.0,1000.0,200.0,0.104,202.25,69.313,68.875,-0.026,72.813,74.063,56.438,57.531,0.0,39.875,72.0,70.0,1000.0,200.0,0.159,440.0,76.188,75.563,0.0,72.625,73.5,56.0,56.219,0.0,50.813,72.0,70.0,1000.0,200.0,0.335,632.5,76.313,75.375,-0.001,72.625,71.0,55.531,56.25,0.0,50.563,72.0,70.0,1000.0,200.0,0.266,566.5,73.813,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.825,11.881,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,527.5,529.0,531.0,303.25,522.5,524.5,519.5,0.001,3.511,0.0,11.831,1.149,0.334,-0.002,0.0,-0.0,-0.0
9082007,1310,1.0,1.0,1.0,1.0,100.0,41.605,40.0,40.0,40.0,1.0,1.0,1163.931,333.724,-0.005,11.416,0.0,80.0,55.0,1.4,1844.875,1904.429,2011.772,481.041,55.516,74.553,73.26,74.204,52.603,1.333,2.28,0.315,70.35,56.172,89.084,46.083,78.14,77.858,100.292,89.465,102.88,34.55,59.057,42.277,-10.852,110.0,110.0,72.188,73.75,56.219,56.688,0.0,36.094,72.0,70.0,1000.0,200.0,0.112,209.875,69.313,68.813,-0.026,72.813,73.375,56.5,57.531,0.0,41.031,72.0,70.0,1000.0,200.0,0.161,442.25,76.25,75.813,0.0,72.375,73.625,56.156,56.344,0.0,50.781,72.0,70.0,1000.0,200.0,0.335,633.0,76.313,75.375,-0.001,72.75,70.938,55.844,56.406,0.0,50.469,72.0,70.0,1000.0,200.0,0.275,574.5,74.0,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.794,12.82,11.869,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,527.5,529.0,531.0,303.25,522.0,525.0,519.5,0.001,3.599,0.0,12.256,1.164,0.334,-0.002,0.0,-0.0,0.001
9082007,1311,1.0,1.0,1.0,1.0,100.0,42.491,40.0,40.0,40.0,1.0,1.0,1169.786,334.895,-0.005,11.401,0.0,80.0,55.0,1.4,1867.625,1905.873,2015.484,483.919,55.623,74.661,73.26,74.313,52.712,1.341,2.287,0.312,70.553,56.395,88.417,46.14,78.14,77.965,100.366,89.358,102.806,34.696,59.057,42.787,-10.852,110.0,110.0,72.188,73.938,56.344,56.688,0.0,35.531,72.0,70.0,1000.0,200.0,0.117,213.875,69.313,68.875,-0.026,72.75,73.5,56.625,57.531,0.0,41.594,72.0,70.0,1000.0,200.0,0.161,441.75,76.25,75.563,0.0,72.375,73.375,56.156,56.344,0.0,51.281,72.0,70.0,1000.0,200.0,0.346,644.5,76.313,75.375,-0.001,72.75,71.25,55.844,56.531,0.0,51.25,72.0,70.0,1000.0,200.0,0.277,575.5,74.0,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.829,11.874,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,527.5,529.5,531.5,303.5,522.5,525.0,519.5,0.001,3.787,0.0,12.816,1.17,0.335,-0.002,0.0,-0.0,0.001
9082007,1312,1.0,1.0,1.0,1.0,100.0,43.152,40.0,40.0,40.0,1.0,1.0,1197.889,337.237,-0.005,11.446,0.0,80.0,55.0,1.4,1886.25,1949.234,2035.902,495.435,55.623,74.661,73.26,74.313,52.603,1.349,2.319,0.308,70.871,56.629,88.166,46.28,78.14,77.858,100.218,89.252,102.732,34.696,58.638,42.933,-10.867,110.0,110.0,72.25,74.438,56.344,56.906,0.0,36.063,72.0,70.0,1000.0,200.0,0.116,213.625,69.313,68.813,-0.026,72.75,73.063,56.625,57.531,0.0,42.094,72.0,70.0,1000.0,200.0,0.169,452.25,76.25,75.563,0.0,72.5,73.625,56.094,56.375,0.0,51.0,72.0,70.0,1000.0,200.0,0.354,650.5,76.313,75.375,-0.001,72.625,71.0,55.594,56.531,0.0,50.125,72.0,70.0,1000.0,200.0,0.284,583.5,73.813,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.813,11.86,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.5,529.0,531.5,303.25,522.5,525.0,520.0,0.001,3.938,0.0,13.098,1.198,0.337,-0.002,0.0,-0.0,-0.0
9082007,1313,1.0,1.0,1.0,1.0,100.0,43.533,40.0,40.0,40.0,1.0,1.0,1203.743,344.262,-0.005,11.313,0.0,80.0,55.0,1.4,1903.125,1957.921,2041.473,499.755,55.516,74.553,73.26,74.313,52.495,1.353,2.333,0.319,71.073,56.847,87.944,46.393,78.14,77.644,100.145,89.145,102.658,34.696,58.428,43.225,-10.852,110.0,110.0,72.438,73.875,56.344,56.906,0.0,35.938,72.0,70.0,1000.0,200.0,0.117,213.875,69.313,68.813,-0.026,72.813,73.375,56.625,57.5,0.0,42.75,72.0,70.0,1000.0,200.0,0.174,458.25,76.188,75.563,0.0,72.5,73.5,56.094,56.344,0.0,51.5,72.0,70.0,1000.0,200.0,0.355,653.0,76.25,75.375,-0.001,72.688,70.938,55.594,56.531,0.0,51.25,72.0,70.0,1000.0,200.0,0.286,585.0,74.0,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.794,12.828,11.874,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,527.5,529.5,532.0,303.25,522.0,525.0,519.5,0.001,4.066,0.0,13.405,1.204,0.344,-0.002,0.0,-0.0,0.0
9082007,1314,1.0,1.0,1.0,1.0,100.0,43.788,40.0,40.0,40.0,1.0,1.0,1221.308,345.433,-0.005,11.327,0.0,80.0,55.0,1.4,1912.25,1982.562,2052.614,511.277,55.41,74.553,73.26,74.313,52.277,1.333,2.344,0.315,71.277,56.938,87.583,46.111,78.419,77.215,100.071,89.145,102.511,34.696,58.008,43.152,-10.852,110.0,110.0,72.438,74.25,56.219,56.906,0.0,36.781,72.0,70.0,1000.0,200.0,0.116,213.0,69.313,68.875,-0.026,72.938,73.313,56.5,57.531,0.0,42.938,72.0,70.0,1000.0,200.0,0.183,468.25,76.188,75.813,0.0,72.5,73.188,56.094,56.344,0.0,52.406,72.0,70.0,1000.0,200.0,0.362,660.0,76.313,75.375,-0.001,72.688,70.813,55.531,56.406,0.0,52.094,72.0,70.0,1000.0,200.0,0.287,588.0,74.0,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.837,12.875,11.923,12.549,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,527.5,529.0,531.5,303.25,522.5,525.0,519.5,0.001,4.109,0.0,13.307,1.221,0.345,-0.002,0.0,-0.0,0.0
9082007,1315,1.0,1.0,1.0,1.0,100.0,43.709,40.0,40.0,40.0,1.0,1.0,1231.846,350.117,-0.005,11.283,0.0,80.0,55.0,1.4,1944.0,1973.86,2067.474,504.075,55.196,74.446,73.26,74.204,52.277,1.364,2.379,0.319,71.535,57.244,87.944,46.027,78.419,76.893,99.997,89.145,102.511,34.768,58.008,43.225,-10.867,110.0,110.0,72.375,74.25,56.219,56.688,0.0,36.875,72.0,70.0,1000.0,200.0,0.117,213.875,69.313,68.813,-0.026,72.813,73.375,56.625,57.531,0.0,43.469,72.0,70.0,1000.0,200.0,0.188,474.75,76.25,75.813,0.0,72.5,73.5,56.094,56.344,0.0,51.594,72.0,70.0,1000.0,200.0,0.371,667.0,76.313,75.375,-0.001,72.438,70.813,55.531,56.406,0.0,51.719,72.0,70.0,1000.0,200.0,0.283,582.5,74.0,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.838,12.879,11.929,12.551,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,527.5,529.0,532.0,303.5,523.0,525.0,520.0,0.001,4.106,0.0,13.256,1.232,0.35,-0.002,0.0,-0.0,0.001
9082007,1316,1.0,1.0,1.0,1.0,100.0,44.264,40.0,40.0,40.0,1.0,1.0,1254.094,350.117,-0.005,11.357,0.0,80.0,55.0,1.4,1944.25,2005.789,2078.62,522.804,55.303,74.446,73.26,74.204,52.277,1.341,2.383,0.312,71.77,57.367,88.194,45.999,78.419,76.786,99.85,89.039,102.437,34.914,58.008,43.444,-10.852,110.0,110.0,72.375,74.438,56.219,56.688,0.0,37.188,72.0,70.0,1000.0,200.0,0.117,213.875,69.313,68.813,-0.026,72.813,72.75,56.5,57.5,0.0,43.063,72.0,70.0,1000.0,200.0,0.2,487.25,76.25,75.563,0.0,72.25,73.375,56.094,56.219,0.0,52.188,72.0,70.0,1000.0,200.0,0.372,667.5,76.313,75.375,-0.001,72.25,70.813,55.531,56.25,0.0,50.625,72.0,70.0,1000.0,200.0,0.285,584.5,74.0,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.842,12.883,11.929,12.551,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,527.0,529.0,532.0,303.25,523.5,525.0,520.0,0.001,4.195,0.0,13.458,1.254,0.35,-0.002,0.0,-0.0,0.0
9082007,1317,1.0,1.0,1.0,1.0,100.0,44.586,40.0,40.0,40.0,1.0,1.0,1242.385,353.63,-0.005,11.357,0.0,80.0,55.0,1.4,1951.25,1985.463,2067.474,514.158,55.303,74.446,73.26,74.094,52.059,1.387,2.376,0.312,71.8,57.472,87.277,45.802,78.419,76.572,99.776,88.826,102.363,34.986,57.799,43.59,-10.867,110.0,110.0,72.375,74.25,56.0,56.688,0.0,37.406,72.0,70.0,1000.0,200.0,0.118,214.625,69.313,68.875,-0.026,72.813,73.0,56.5,57.5,0.0,43.281,72.0,70.0,1000.0,200.0,0.205,496.25,76.25,75.813,0.0,72.25,73.188,56.094,56.219,0.0,52.406,72.0,70.0,1000.0,200.0,0.367,660.0,76.313,75.5,-0.001,72.188,70.625,55.438,56.406,0.0,51.063,72.0,70.0,1000.0,200.0,0.272,571.0,74.0,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.832,12.878,11.929,12.547,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,527.0,529.5,532.5,303.25,523.5,525.5,520.0,0.001,4.283,0.0,13.574,1.242,0.354,-0.002,0.0,-0.0,0.0
9082007,1318,1.0,1.0,1.0,1.0,100.0,44.315,40.0,40.0,40.0,1.0,1.0,1270.488,355.972,-0.005,11.357,0.0,80.0,55.0,1.4,1951.25,2027.598,2082.336,521.363,55.09,74.339,73.152,74.094,51.95,1.353,2.39,0.323,72.001,57.516,87.499,45.858,78.419,76.465,99.702,88.826,102.215,35.059,57.589,43.59,-10.867,110.0,110.0,72.375,74.375,55.906,56.594,0.0,36.625,72.0,70.0,1000.0,200.0,0.125,222.0,69.063,68.813,-0.026,72.813,72.75,56.438,57.375,0.0,43.875,72.0,70.0,1000.0,200.0,0.207,500.25,76.188,75.563,0.0,72.25,73.375,55.875,56.219,0.0,51.438,72.0,70.0,1000.0,200.0,0.371,666.5,76.313,75.375,-0.001,72.0,71.0,55.438,56.25,0.0,51.688,72.0,70.0,1000.0,200.0,0.278,577.5,74.0,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.825,12.869,11.918,12.538,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,527.0,529.0,532.5,303.5,523.5,525.5,519.5,0.001,4.3,0.0,13.459,1.27,0.356,-0.001,0.0,-0.0,0.0
9082007,1319,1.0,1.0,1.0,1.0,100.0,44.713,40.0,40.0,40.0,1.0,1.0,1259.949,355.972,-0.005,11.327,0.0,80.0,55.0,1.4,1962.0,1982.562,2078.62,505.516,55.196,74.446,73.26,74.094,52.059,1.379,2.387,0.326,72.053,57.722,87.972,45.83,79.922,76.572,99.702,88.826,102.141,35.132,57.799,43.735,-10.867,110.0,110.0,72.375,74.25,56.0,56.594,0.0,36.75,72.0,70.0,1000.0,200.0,0.125,219.0,69.313,68.813,-0.026,72.813,72.688,56.5,57.5,0.0,44.188,72.0,70.0,1000.0,200.0,0.212,506.0,76.25,75.813,0.0,72.063,73.188,56.0,56.219,0.0,52.563,72.0,70.0,1000.0,200.0,0.365,659.0,76.313,75.375,-0.001,72.0,70.938,55.438,56.25,0.0,50.563,72.0,70.0,1000.0,200.0,0.271,571.0,74.0,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.823,12.867,11.928,12.539,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,527.0,529.5,532.5,303.25,523.0,525.5,520.0,0.001,4.299,0.0,13.536,1.26,0.356,-0.002,0.0,-0.0,0.0
9082007,1320,1.0,1.0,1.0,1.0,100.0,44.9,40.0,40.0,40.0,1.0,1.0,1261.12,354.801,-0.005,11.327,0.0,80.0,55.0,1.4,1954.125,2004.336,2089.769,511.277,55.196,74.446,73.26,74.204,52.168,1.375,2.401,0.326,72.161,57.75,88.444,45.83,79.922,76.893,99.554,88.826,102.067,35.204,57.694,43.808,-10.852,110.0,110.0,72.375,74.563,56.0,56.688,0.0,36.469,72.0,70.0,1000.0,200.0,0.127,223.375,69.313,68.688,-0.026,72.813,72.5,56.438,57.375,0.0,44.5,72.0,70.0,1000.0,200.0,0.218,511.0,76.25,75.813,0.0,72.25,73.5,56.094,56.219,0.0,52.375,72.0,70.0,1000.0,200.0,0.357,651.5,76.313,75.375,-0.001,71.688,70.813,55.438,56.25,0.0,50.375,72.0,70.0,1000.0,200.0,0.272,572.0,74.063,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.82,12.861,11.923,12.534,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,527.0,529.5,532.5,303.25,524.5,525.5,520.0,0.001,4.333,0.0,13.538,1.261,0.355,-0.002,0.0,-0.0,0.001
9082007,1321,1.0,1.0,1.0,1.0,100.0,45.134,40.0,40.0,40.0,1.0,1.0,1282.198,354.801,-0.005,11.327,0.0,80.0,55.0,1.4,1962.125,2024.688,2082.336,514.158,55.196,74.553,73.26,74.204,52.168,1.368,2.415,0.312,72.245,57.778,88.083,45.802,79.922,77.215,99.481,88.72,101.994,35.35,57.589,44.027,-10.852,110.0,110.0,72.438,74.063,56.0,56.594,0.0,37.5,72.0,70.0,1000.0,200.0,0.117,216.625,69.313,68.813,-0.026,72.813,72.188,56.438,57.375,0.0,44.844,72.0,70.0,1000.0,200.0,0.218,510.75,76.25,75.813,0.0,72.375,73.5,56.0,56.219,0.0,52.313,72.0,70.0,1000.0,200.0,0.375,671.0,76.313,75.375,-0.001,72.0,70.625,55.531,56.25,0.0,49.563,72.0,70.0,1000.0,200.0,0.273,571.0,74.0,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.826,12.866,11.931,12.538,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,527.0,529.5,533.0,303.25,524.0,525.5,519.5,0.001,4.419,0.0,13.652,1.282,0.355,-0.002,0.0,-0.0,0.0
9082007,1322,1.0,1.0,1.0,1.0,100.0,45.669,40.0,40.0,40.0,1.0,1.0,1284.539,359.485,-0.005,11.298,0.0,80.0,55.0,1.4,1976.625,2030.507,2100.919,519.922,55.303,74.661,73.26,74.313,52.168,1.368,2.415,0.315,72.376,57.888,88.444,45.886,79.922,77.644,99.407,88.613,101.92,35.495,57.589,44.246,-10.852,110.0,110.0,72.438,74.25,56.219,56.688,0.0,36.188,72.0,70.0,1000.0,200.0,0.129,225.125,69.313,68.813,-0.026,72.75,72.25,56.438,57.25,0.0,45.906,72.0,70.0,1000.0,200.0,0.216,513.0,76.25,75.813,0.0,72.5,73.375,56.0,56.219,0.0,53.375,72.0,70.0,1000.0,200.0,0.38,675.0,76.313,75.375,-0.001,72.0,70.625,55.438,56.25,0.0,49.813,72.0,70.0,1000.0,200.0,0.272,571.0,74.063,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.82,12.866,11.923,12.538,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,527.0,529.5,533.0,303.5,524.0,525.5,519.5,0.001,4.475,0.0,13.733,1.285,0.359,-0.002,0.0,-0.0,0.001
9082007,1323,1.0,1.0,1.0,1.0,100.0,46.001,40.0,40.0,40.0,1.0,1.0,1304.446,360.656,-0.005,11.357,0.0,80.0,55.0,1.4,1988.875,2047.98,2100.919,531.453,55.303,74.661,73.043,74.313,52.168,1.356,2.422,0.315,72.518,58.006,88.166,46.168,79.922,77.751,99.333,88.507,101.846,35.64,57.484,44.465,-10.867,110.0,110.0,72.375,74.375,56.0,56.688,0.0,37.875,72.0,70.0,1000.0,200.0,0.118,213.875,69.063,68.688,-0.026,72.75,72.125,56.5,57.375,0.0,45.094,72.0,70.0,1000.0,200.0,0.23,525.5,76.25,75.563,0.0,72.5,73.375,56.0,56.219,0.0,53.156,72.0,70.0,1000.0,200.0,0.381,675.5,76.313,75.375,-0.001,72.25,70.813,55.531,56.25,0.0,50.094,72.0,70.0,1000.0,200.0,0.281,581.0,74.0,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.821,12.866,11.925,12.539,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,527.0,530.0,533.5,303.25,524.5,525.5,519.5,0.001,4.588,0.0,13.92,1.304,0.361,-0.001,0.0,-0.0,0.001
9082007,1324,1.0,1.0,1.0,1.0,100.0,46.089,40.0,40.0,40.0,1.0,1.0,1333.719,364.169,-0.005,11.342,0.0,80.0,55.0,1.4,2002.75,2090.288,2119.507,555.973,55.196,74.661,73.152,74.423,52.059,1.314,2.443,0.326,72.895,58.115,88.027,46.111,79.339,77.965,99.112,88.507,101.772,35.713,57.379,44.61,-10.852,110.0,110.0,72.438,74.875,56.0,56.688,0.0,37.094,72.0,70.0,1000.0,200.0,0.127,222.375,69.063,68.813,-0.026,72.313,72.25,56.438,57.25,0.0,45.563,72.0,70.0,1000.0,200.0,0.229,523.5,76.25,75.813,0.0,72.5,73.125,56.0,56.219,0.0,54.344,72.0,70.0,1000.0,200.0,0.385,681.5,76.313,75.5,-0.001,72.688,70.625,55.531,56.25,0.0,51.219,72.0,70.0,1000.0,200.0,0.3,600.5,74.063,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.81,12.853,11.91,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,527.0,530.0,533.5,303.25,524.0,525.5,520.0,0.001,4.658,0.0,14.015,1.334,0.364,-0.001,0.0,-0.0,0.001
9082007,1325,1.0,1.0,1.0,1.0,100.0,46.635,40.0,40.0,40.0,1.0,1.0,1339.574,370.023,-0.005,11.327,0.0,80.0,55.0,1.4,2028.0,2071.308,2126.943,545.874,55.303,74.768,73.043,74.423,52.059,1.356,2.454,0.326,72.998,58.385,87.944,46.027,79.339,78.072,99.112,88.4,101.698,35.786,57.379,44.756,-10.852,110.0,110.0,72.375,74.438,56.0,56.594,0.0,36.969,72.0,70.0,1000.0,200.0,0.128,224.5,69.063,68.813,-0.026,72.563,72.375,56.438,57.25,0.0,45.844,72.0,70.0,1000.0,200.0,0.229,524.5,76.25,75.563,0.0,72.375,73.188,56.0,56.219,0.0,52.875,72.0,70.0,1000.0,200.0,0.397,689.5,76.313,75.5,-0.001,72.625,70.625,55.438,56.25,0.0,52.656,72.0,70.0,1000.0,200.0,0.291,590.0,74.0,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.818,12.851,11.922,12.53,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,527.0,529.5,533.5,303.5,525.5,525.5,520.0,0.001,4.705,0.0,14.111,1.34,0.37,-0.001,0.0,-0.0,0.0
9082007,1326,1.0,1.0,1.0,1.0,100.0,46.947,40.0,40.0,40.0,1.0,1.0,1358.31,370.023,-0.005,11.342,0.0,80.0,55.0,1.4,2033.5,2104.903,2136.24,547.316,55.303,74.768,73.043,74.423,52.059,1.341,2.461,0.334,73.205,58.532,88.222,46.055,79.339,78.072,99.038,88.294,101.624,36.004,57.169,44.902,-10.867,110.0,110.0,72.438,73.938,56.0,56.594,0.0,37.0,72.0,70.0,1000.0,200.0,0.128,223.25,69.063,68.813,-0.027,72.563,72.188,56.438,57.25,0.0,46.25,72.0,70.0,1000.0,200.0,0.235,532.0,76.25,75.813,0.0,72.25,73.375,56.0,56.219,0.0,53.719,72.0,70.0,1000.0,200.0,0.389,683.5,76.313,75.5,-0.001,72.25,70.375,55.438,56.25,0.0,51.719,72.0,70.0,1000.0,200.0,0.306,606.5,74.0,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.804,12.85,11.904,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,527.0,529.5,533.5,303.5,524.0,526.0,520.0,0.001,4.768,0.0,14.016,1.358,0.37,-0.001,0.0,-0.0,0.0
9082007,1327,1.0,1.0,1.0,1.0,100.0,47.278,40.0,40.0,40.0,1.0,1.0,1366.506,367.681,-0.005,11.386,0.0,80.0,55.0,1.4,2033.5,2097.594,2138.099,551.644,55.303,74.661,73.043,74.423,52.059,1.345,2.475,0.33,73.435,58.664,88.25,46.027,79.339,77.858,98.964,88.187,101.477,36.295,57.169,45.267,-10.852,110.0,110.0,72.375,74.063,56.0,56.594,0.0,37.031,72.0,70.0,1000.0,200.0,0.128,224.0,69.063,68.813,-0.026,72.625,72.188,56.5,57.25,0.0,47.406,72.0,70.0,1000.0,200.0,0.23,526.0,76.25,75.813,0.0,72.063,73.188,56.0,56.0,0.0,53.281,72.0,70.0,1000.0,200.0,0.396,688.5,76.313,75.5,-0.001,72.438,70.625,55.531,56.25,0.0,51.406,72.0,70.0,1000.0,200.0,0.312,611.0,74.063,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.81,12.848,11.907,12.522,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,527.0,529.5,533.5,303.25,524.0,526.0,520.0,0.001,4.894,0.0,14.186,1.367,0.368,-0.001,0.0,-0.0,0.001
9082007,1328,1.0,1.0,1.0,1.0,100.0,47.882,40.0,40.0,40.0,1.0,1.0,1362.994,373.536,-0.005,11.372,0.0,80.0,55.0,1.4,2049.25,2100.517,2145.538,554.53,55.41,74.661,73.043,74.423,52.168,1.364,2.497,0.319,73.516,58.813,88.194,46.14,79.339,77.858,98.817,88.187,101.403,36.295,57.169,45.413,-10.852,110.0,110.0,72.375,74.375,56.219,56.688,0.0,36.938,72.0,70.0,1000.0,200.0,0.13,225.625,69.063,68.688,-0.026,72.625,71.875,56.5,57.375,0.0,46.906,72.0,70.0,1000.0,200.0,0.243,541.0,76.25,75.563,0.0,72.063,73.125,56.0,56.219,0.0,53.625,72.0,70.0,1000.0,200.0,0.38,674.0,76.313,75.5,-0.001,72.063,70.313,55.531,56.25,0.0,51.625,72.0,70.0,1000.0,200.0,0.317,615.5,74.0,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.805,12.841,11.901,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,527.0,529.5,534.0,303.5,526.0,526.0,520.0,0.001,4.967,0.0,14.399,1.363,0.374,-0.001,0.0,-0.0,0.0
9082007,1329,1.0,1.0,1.0,1.0,100.0,48.057,40.0,40.0,40.0,1.0,1.0,1357.139,373.536,-0.005,11.401,0.0,80.0,55.0,1.4,2051.25,2093.21,2154.836,554.53,55.303,74.661,73.043,74.313,52.059,1.375,2.493,0.304,73.574,58.878,88.222,46.168,79.339,77.751,98.817,87.975,101.403,36.513,56.855,45.558,-10.852,110.0,110.0,72.375,74.375,56.344,56.688,0.0,37.281,72.0,70.0,1000.0,200.0,0.129,225.625,69.063,68.688,-0.026,72.563,72.125,56.438,57.25,0.0,47.125,72.0,70.0,1000.0,200.0,0.25,547.0,76.25,75.813,0.0,72.25,73.188,56.0,56.219,0.0,53.469,72.0,70.0,1000.0,200.0,0.395,689.0,76.313,75.5,-0.001,72.0,70.625,55.438,56.25,0.0,51.969,72.0,70.0,1000.0,200.0,0.291,586.5,74.063,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.812,12.85,11.91,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,527.0,530.0,534.0,303.5,525.5,526.0,520.0,0.001,5.069,0.0,14.319,1.357,0.374,-0.001,0.0,-0.0,0.0
9082007,1330,1.0,1.0,1.0,1.0,100.0,48.632,40.0,40.0,40.0,1.0,1.0,1360.652,372.365,-0.005,11.342,0.0,80.0,55.0,1.4,2051.5,2080.065,2139.959,545.874,55.303,74.661,73.043,74.313,52.168,1.398,2.504,0.337,73.645,58.943,88.166,46.28,79.54,77.644,98.743,88.081,101.255,36.658,56.96,45.704,-10.852,110.0,110.0,72.438,74.25,56.219,56.688,0.0,37.469,72.0,70.0,1000.0,200.0,0.131,226.375,69.063,68.688,-0.026,72.563,72.125,56.438,57.25,0.0,47.125,72.0,70.0,1000.0,200.0,0.251,549.5,76.25,75.813,0.0,72.25,73.375,56.0,56.219,0.0,54.219,72.0,70.0,1000.0,200.0,0.393,684.0,76.313,75.375,-0.001,72.0,70.813,55.531,56.25,0.0,51.406,72.0,70.0,1000.0,200.0,0.285,584.5,74.0,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.815,12.848,11.91,12.522,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,527.0,529.5,534.5,303.5,525.5,526.0,520.0,0.001,5.054,0.0,14.246,1.361,0.372,-0.001,0.0,-0.0,0.0
9082007,1331,1.0,1.0,1.0,1.0,100.0,48.479,40.0,40.0,40.0,1.0,1.0,1379.387,374.707,-0.005,11.327,0.0,80.0,55.0,1.4,2050.125,2103.441,2151.116,560.303,55.196,74.446,72.935,74.204,51.95,1.372,2.515,0.326,73.751,58.949,87.555,46.196,79.54,77.215,98.596,87.975,101.181,36.731,56.54,45.777,-10.867,110.0,110.0,72.438,74.563,56.219,56.688,0.0,37.844,72.0,70.0,1000.0,200.0,0.13,225.625,69.313,68.688,-0.026,72.625,71.75,56.313,57.25,0.0,47.031,72.0,70.0,1000.0,200.0,0.261,562.0,76.25,75.813,0.0,72.25,73.125,56.0,56.0,0.0,54.125,72.0,70.0,1000.0,200.0,0.385,676.5,76.313,75.5,-0.001,72.0,70.375,55.438,56.25,0.0,51.219,72.0,70.0,1000.0,200.0,0.292,591.5,74.063,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.82,12.854,11.912,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,527.0,529.5,534.5,303.5,525.5,526.0,520.0,0.001,5.173,0.0,14.227,1.379,0.375,-0.002,0.0,-0.0,0.001
9082007,1332,1.0,1.0,1.0,1.0,100.0,48.729,40.0,40.0,40.0,1.0,1.0,1389.925,379.391,-0.005,11.386,0.0,80.0,55.0,1.4,2057.875,2126.853,2162.276,563.189,55.196,74.446,72.935,74.204,51.95,1.36,2.504,0.341,73.84,59.0,88.111,46.168,79.54,77.0,98.522,87.975,101.108,36.949,56.645,45.923,-10.852,110.0,110.0,72.375,74.375,56.0,56.594,0.0,38.438,72.0,70.0,1000.0,200.0,0.129,224.125,69.063,68.688,-0.026,72.625,71.688,56.438,57.25,0.0,48.031,72.0,70.0,1000.0,200.0,0.263,561.5,76.25,75.563,0.0,72.063,73.125,55.875,56.219,0.0,53.375,72.0,70.0,1000.0,200.0,0.391,683.5,76.25,75.5,-0.001,72.188,70.625,55.438,56.25,0.0,51.563,72.0,70.0,1000.0,200.0,0.301,601.5,74.063,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.81,12.854,11.907,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,527.0,529.5,534.5,303.25,525.5,526.0,520.0,0.001,5.188,0.0,14.186,1.39,0.379,-0.001,0.0,-0.0,0.0
9082007,1333,1.0,1.0,1.0,1.0,100.0,48.944,40.0,40.0,40.0,1.0,1.0,1400.464,378.22,-0.005,11.401,0.0,80.0,55.0,1.4,2075.875,2140.039,2158.556,571.852,55.196,74.553,72.935,74.204,51.95,1.364,2.511,0.326,74.029,59.223,87.888,46.196,79.54,77.322,98.448,87.868,101.034,37.167,56.75,46.142,-10.867,110.0,110.0,72.563,73.938,56.0,56.594,0.0,37.281,72.0,70.0,1000.0,200.0,0.138,232.75,69.063,68.688,-0.026,72.563,71.625,56.313,57.063,0.0,47.688,72.0,70.0,1000.0,200.0,0.267,565.5,76.25,75.813,0.0,72.25,72.938,55.875,56.0,0.0,53.594,72.0,70.0,1000.0,200.0,0.39,683.0,76.313,75.5,-0.001,72.438,70.375,55.438,56.25,0.0,51.281,72.0,70.0,1000.0,200.0,0.306,605.5,74.063,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.82,12.859,11.918,12.535,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.5,529.5,534.5,303.25,526.0,526.0,520.0,0.001,5.225,0.0,14.205,1.4,0.378,-0.001,0.0,-0.0,0.001
9082007,1334,1.0,1.0,1.0,1.0,100.0,49.151,40.0,40.0,40.0,1.0,1.0,1401.635,381.733,-0.005,11.342,0.0,80.0,55.0,1.4,2075.25,2118.07,2162.276,553.087,55.196,74.553,72.935,74.313,51.95,1.375,2.511,0.312,74.014,59.206,87.444,46.168,79.54,77.429,98.448,87.868,100.96,37.24,56.75,46.288,-10.852,110.0,110.0,72.438,74.25,55.906,56.688,0.0,37.625,72.0,70.0,1000.0,200.0,0.137,233.0,69.0,68.688,-0.026,72.563,71.688,56.438,57.063,0.0,48.188,72.0,70.0,1000.0,200.0,0.257,552.5,76.25,75.813,0.0,72.063,73.125,55.875,56.0,0.0,53.219,72.0,70.0,1000.0,200.0,0.395,686.5,76.313,75.5,-0.001,72.063,70.625,55.344,56.25,0.0,52.188,72.0,70.0,1000.0,200.0,0.3,601.0,74.063,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.826,12.869,11.923,12.538,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,527.0,530.0,534.5,303.5,525.5,526.0,520.0,0.001,5.26,0.0,14.247,1.402,0.382,-0.001,0.0,-0.0,0.0
9082007,1335,1.0,1.0,1.0,1.0,100.0,49.375,40.0,40.0,40.0,1.0,1.0,1392.267,379.391,-0.005,11.372,0.0,80.0,55.0,1.4,2079.0,2103.441,2162.276,550.202,55.196,74.553,72.935,74.313,51.841,1.391,2.511,0.33,74.072,59.28,87.305,46.14,78.924,77.536,98.374,87.762,100.96,37.458,56.54,46.433,-10.852,110.0,110.0,72.375,74.563,56.0,56.594,0.0,38.5,72.0,70.0,1000.0,200.0,0.13,227.75,69.063,68.688,-0.027,72.313,71.625,56.313,57.063,0.0,48.5,72.0,70.0,1000.0,200.0,0.271,570.0,76.25,75.563,0.0,72.063,73.375,55.875,56.0,0.0,53.031,72.0,70.0,1000.0,200.0,0.397,689.0,76.313,75.5,-0.001,72.0,70.625,55.344,56.156,0.0,51.656,72.0,70.0,1000.0,200.0,0.29,590.0,74.063,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.813,12.854,11.912,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,527.0,530.0,534.5,303.25,525.5,526.0,520.0,0.001,5.349,0.0,14.168,1.392,0.379,-0.001,0.0,-0.0,0.0
9082007,1336,1.0,1.0,1.0,1.0,100.0,49.298,40.0,40.0,40.0,1.0,1.0,1427.396,387.588,-0.005,11.372,0.0,80.0,55.0,1.4,2091.25,2147.368,2171.576,566.077,55.196,74.553,72.935,74.313,51.841,1.356,2.532,0.334,74.236,59.317,87.888,46.111,78.924,77.751,98.227,87.762,100.812,37.603,56.645,46.579,-10.852,110.0,110.0,72.438,74.375,56.0,56.469,0.0,37.344,72.0,70.0,1000.0,200.0,0.142,235.125,69.063,68.688,-0.026,72.313,71.313,56.313,57.063,0.0,49.438,72.0,70.0,1000.0,200.0,0.271,567.5,76.25,75.813,0.0,72.25,73.188,56.0,56.0,0.0,54.875,72.0,70.0,1000.0,200.0,0.393,688.5,76.313,75.5,-0.001,72.188,70.625,55.438,56.156,0.0,51.219,72.0,70.0,1000.0,200.0,0.306,607.0,74.063,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.82,12.853,11.91,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,527.0,529.5,534.5,303.25,527.0,526.0,520.0,0.001,5.361,0.0,14.169,1.427,0.388,-0.001,0.0,-0.0,0.0
9082007,1337,1.0,1.0,1.0,1.0,100.0,49.746,40.0,40.0,40.0,1.0,1.0,1400.464,384.075,-0.005,11.416,0.0,80.0,55.0,1.4,2091.25,2125.389,2158.556,561.746,55.303,74.768,73.043,74.313,51.95,1.387,2.539,0.337,74.27,59.426,87.833,46.224,78.924,77.858,98.227,87.655,100.738,37.676,56.645,46.725,-10.852,110.0,110.0,72.438,74.438,55.906,56.469,0.0,37.906,72.0,70.0,1000.0,200.0,0.137,232.75,69.0,68.688,-0.027,72.313,71.0,56.438,57.063,0.0,48.625,72.0,70.0,1000.0,200.0,0.271,567.5,76.25,75.813,0.0,72.063,73.375,56.0,56.0,0.0,53.719,72.0,70.0,1000.0,200.0,0.398,688.0,76.313,75.5,-0.001,72.063,70.813,55.438,56.25,0.0,51.75,72.0,70.0,1000.0,200.0,0.298,597.0,74.063,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.826,12.856,11.914,12.532,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,527.0,530.0,534.5,303.25,527.0,526.0,520.0,0.001,5.446,0.0,14.339,1.4,0.384,-0.001,0.0,-0.0,0.0
9082007,1338,1.0,1.0,1.0,1.0,100.0,50.028,40.0,40.0,40.0,1.0,1.0,1415.687,382.904,0.005,11.431,0.0,80.0,55.0,1.4,2084.0,2132.712,2177.157,563.189,55.196,74.553,72.935,74.313,51.95,1.379,2.543,0.33,74.31,59.435,87.972,46.168,78.924,77.858,98.079,87.549,100.738,37.894,56.645,46.871,-10.852,110.0,110.0,72.438,74.438,55.906,56.594,0.0,38.438,72.0,70.0,1000.0,200.0,0.131,228.75,69.0,68.688,-0.026,72.188,71.313,56.313,57.063,0.0,47.844,72.0,70.0,1000.0,200.0,0.272,569.0,76.25,75.563,0.0,72.063,73.125,56.0,56.0,0.0,54.875,72.0,70.0,1000.0,200.0,0.401,694.5,76.313,75.5,-0.001,72.063,70.188,55.438,56.25,0.0,51.5,72.0,70.0,1000.0,200.0,0.296,595.5,74.063,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.83,12.869,11.926,12.544,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.5,529.5,534.5,303.25,527.5,526.0,520.0,-0.001,5.473,0.0,14.243,1.416,0.383,-0.001,0.0,-0.0,0.0
9082007,1339,1.0,1.0,1.0,1.0,100.0,50.554,40.0,40.0,40.0,1.0,1.0,1423.883,387.588,-0.005,11.298,0.0,80.0,55.0,1.4,2086.75,2148.835,2190.18,570.408,55.303,74.553,72.935,74.313,52.059,1.364,2.539,0.323,74.42,59.474,87.944,46.224,78.924,77.644,97.932,87.655,100.591,37.966,56.855,47.017,-10.852,110.0,110.0,72.375,74.063,56.0,56.594,0.0,37.531,72.0,70.0,1000.0,200.0,0.143,236.0,69.0,68.688,-0.026,72.188,71.625,56.313,57.063,0.0,48.281,72.0,70.0,1000.0,200.0,0.274,576.5,76.25,75.813,0.0,72.063,73.0,56.0,56.0,0.0,55.406,72.0,70.0,1000.0,200.0,0.401,695.5,76.438,75.5,-0.001,71.875,70.625,55.531,56.406,0.0,50.906,72.0,70.0,1000.0,200.0,0.296,595.0,74.063,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.83,12.872,11.923,12.544,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.5,530.0,534.5,303.25,526.5,526.0,520.0,0.001,5.414,0.0,14.193,1.424,0.388,-0.001,0.0,-0.0,0.001
9082007,1340,1.0,1.0,1.0,1.0,100.0,50.857,40.0,40.0,40.0,1.0,1.0,1407.49,384.075,-0.005,11.357,0.0,80.0,55.0,1.4,2102.375,2122.461,2171.576,555.973,55.41,74.553,72.935,74.313,52.168,1.413,2.554,0.33,74.431,59.573,88.027,46.224,79.352,77.644,98.006,87.549,100.517,38.039,56.645,47.163,-10.852,110.0,110.0,72.438,74.375,56.0,56.594,0.0,37.344,72.0,70.0,1000.0,200.0,0.146,239.5,69.0,68.688,-0.026,72.188,71.313,56.438,57.063,0.0,48.375,72.0,70.0,1000.0,200.0,0.271,569.5,76.25,75.813,0.0,72.0,73.188,56.0,56.0,0.0,54.563,72.0,70.0,1000.0,200.0,0.402,691.5,76.313,75.5,-0.001,71.875,70.375,55.531,56.25,0.0,50.844,72.0,70.0,1000.0,200.0,0.283,580.0,74.063,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.832,12.887,11.939,12.555,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,526.5,530.0,535.0,303.25,527.0,526.0,520.0,0.001,5.569,0.0,14.382,1.407,0.384,-0.001,0.0,-0.0,0.0
9082007,1341,1.0,1.0,1.0,1.0,100.0,51.218,40.0,40.0,40.0,1.0,1.0,1420.37,386.417,-0.005,11.372,0.0,80.0,55.0,1.4,2079.625,2141.504,2179.017,567.52,55.303,74.553,72.935,74.423,52.059,1.375,2.557,0.345,74.443,59.565,87.555,46.224,79.352,77.429,98.006,87.442,100.517,38.257,56.435,47.308,-10.852,110.0,110.0,72.438,74.375,56.219,56.594,0.0,37.188,72.0,70.0,1000.0,200.0,0.145,238.125,69.063,68.688,-0.026,72.188,71.625,56.313,57.063,0.0,48.969,72.0,70.0,1000.0,200.0,0.269,567.0,76.25,75.813,0.0,72.0,73.125,56.0,56.219,0.0,53.313,72.0,70.0,1000.0,200.0,0.406,696.5,76.313,75.5,-0.001,71.875,70.813,55.531,56.406,0.0,50.313,72.0,70.0,1000.0,200.0,0.292,592.5,74.063,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.842,12.886,11.932,12.56,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,526.5,530.0,535.0,303.25,527.5,526.0,520.0,0.001,5.662,0.0,14.285,1.42,0.386,-0.001,0.0,-0.0,0.0
9082007,1342,1.0,1.0,1.0,1.0,100.0,51.812,40.0,40.0,40.0,1.0,1.0,1429.738,384.075,-0.005,11.446,0.0,80.0,55.0,1.4,2093.25,2141.504,2173.436,563.189,55.41,74.661,72.935,74.313,52.168,1.391,2.564,0.33,74.445,59.556,88.778,46.252,79.352,77.644,97.858,87.442,100.369,38.33,56.54,47.527,-10.867,110.0,110.0,72.375,74.063,56.219,56.594,0.0,37.938,72.0,70.0,1000.0,200.0,0.139,233.875,69.063,68.688,-0.026,72.313,71.313,56.438,57.063,0.0,48.281,72.0,70.0,1000.0,200.0,0.281,582.0,76.25,75.563,0.0,72.063,73.0,56.094,56.219,0.0,54.375,72.0,70.0,1000.0,200.0,0.394,684.5,76.313,75.5,-0.001,72.0,70.625,55.531,56.25,0.0,51.625,72.0,70.0,1000.0,200.0,0.296,596.0,74.063,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.833,12.883,11.925,12.555,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.5,530.0,535.0,303.25,527.0,526.0,520.0,0.001,5.781,0.0,14.609,1.43,0.384,-0.001,0.0,-0.0,0.0
9082007,1343,1.0,1.0,1.0,1.0,100.0,52.552,40.0,40.0,40.0,1.0,1.0,1427.396,382.904,-0.005,11.416,0.0,80.0,55.0,1.4,2097.25,2141.504,2164.136,560.303,55.516,74.661,72.935,74.313,52.277,1.387,2.543,0.33,74.454,59.564,88.639,46.477,79.352,77.965,97.784,87.336,100.295,38.548,56.225,47.819,-10.852,110.0,110.0,72.438,73.938,56.219,56.594,0.0,37.656,72.0,70.0,1000.0,200.0,0.145,237.375,69.0,68.688,-0.026,72.188,71.188,56.438,57.063,0.0,49.719,72.0,70.0,1000.0,200.0,0.271,567.5,76.25,75.813,0.0,72.063,72.938,56.094,56.219,0.0,53.375,72.0,70.0,1000.0,200.0,0.406,697.0,76.313,75.5,-0.001,72.0,70.625,55.594,56.406,0.0,51.375,72.0,70.0,1000.0,200.0,0.295,594.5,74.063,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.835,12.878,11.92,12.554,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.5,530.0,535.0,303.5,526.5,526.5,520.0,0.001,5.987,0.0,14.687,1.427,0.383,-0.001,0.0,-0.0,0.0
9082007,1344,1.0,1.0,1.0,1.0,100.0,53.473,40.0,40.0,40.0,1.0,1.0,1421.541,389.93,-0.005,11.386,0.0,80.0,55.0,1.4,2099.0,2153.235,2193.9,567.52,55.623,74.661,72.826,74.313,52.386,1.379,2.532,0.33,74.582,59.647,88.834,46.675,79.352,78.072,97.711,87.23,100.295,38.62,56.33,48.038,-10.867,110.0,110.0,72.563,74.063,56.344,56.688,0.0,38.0,72.0,70.0,1000.0,200.0,0.143,236.125,69.0,68.688,-0.026,72.188,71.313,56.625,57.25,0.0,48.406,72.0,70.0,1000.0,200.0,0.283,579.5,76.25,75.563,0.0,72.25,73.5,56.094,56.344,0.0,55.094,72.0,70.0,1000.0,200.0,0.404,697.0,76.438,75.5,-0.001,72.063,70.625,55.594,56.406,0.0,51.031,72.0,70.0,1000.0,200.0,0.293,593.5,74.063,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.829,12.871,11.917,12.544,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.5,530.0,535.0,303.25,527.0,526.0,520.5,0.001,6.055,0.0,14.88,1.422,0.39,-0.001,0.0,-0.0,0.0
9082007,1345,1.0,1.0,1.0,1.0,100.0,53.73,40.0,40.0,40.0,1.0,1.0,1442.619,387.588,-0.005,11.372,0.0,80.0,55.0,1.4,2099.375,2163.507,2192.04,570.408,55.516,74.661,72.935,74.423,52.277,1.368,2.546,0.315,74.63,59.65,88.333,46.759,78.97,78.072,97.711,87.23,100.221,38.766,56.12,48.183,-10.867,110.0,110.0,72.438,74.375,56.344,56.688,0.0,38.281,72.0,70.0,1000.0,200.0,0.143,235.875,69.0,68.688,-0.026,72.313,71.625,56.5,57.25,0.0,49.063,72.0,70.0,1000.0,200.0,0.278,577.5,76.25,75.813,0.0,72.25,73.375,56.156,56.344,0.0,54.969,72.0,70.0,1000.0,200.0,0.41,703.0,76.313,75.5,-0.001,72.0,70.625,55.594,56.531,0.0,51.094,72.0,70.0,1000.0,200.0,0.293,591.5,74.063,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.829,12.871,11.917,12.544,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.5,530.0,535.5,303.25,528.0,526.0,520.0,0.001,6.171,0.0,14.86,1.443,0.388,-0.001,0.0,-0.0,-0.0
9082007,1346,1.0,1.0,1.0,1.0,100.0,54.061,40.0,40.0,40.0,1.0,1.0,1447.302,387.588,-0.005,11.416,0.0,80.0,55.0,1.4,2114.0,2160.571,2190.18,577.628,55.516,74.661,72.935,74.423,52.168,1.368,2.557,0.337,74.699,59.746,88.166,46.703,78.97,78.072,97.563,87.23,100.221,38.911,56.015,48.256,-10.867,110.0,110.0,72.375,74.375,56.219,56.688,0.0,38.656,72.0,70.0,1000.0,200.0,0.142,235.375,69.0,68.688,-0.026,72.188,71.313,56.5,57.25,0.0,49.75,72.0,70.0,1000.0,200.0,0.281,581.5,76.25,75.813,0.0,72.063,73.375,56.094,56.344,0.0,54.688,72.0,70.0,1000.0,200.0,0.419,707.0,76.313,75.5,-0.001,72.188,70.813,55.594,56.406,0.0,51.719,72.0,70.0,1000.0,200.0,0.293,592.0,74.063,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.838,12.878,11.925,12.549,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,526.0,530.0,535.5,303.5,527.0,526.0,520.0,0.001,6.237,0.0,14.803,1.447,0.388,-0.001,0.0,-0.0,0.0
9082007,1347,1.0,1.0,1.0,1.0,100.0,54.605,40.0,40.0,40.0,1.0,1.0,1429.738,391.101,0.089,11.372,0.0,80.0,55.0,1.4,2111.75,2145.902,2190.18,563.189,55.41,74.553,72.935,74.313,52.059,1.406,2.571,0.345,74.748,59.827,87.722,46.675,78.97,77.751,98.522,87.123,100.295,38.984,55.911,48.329,-10.852,110.0,110.0,72.375,74.375,56.219,56.688,0.0,38.656,72.0,70.0,1000.0,200.0,0.144,237.875,69.0,68.688,-0.026,72.125,71.625,56.5,57.25,0.0,49.094,72.0,70.0,1000.0,200.0,0.278,576.5,76.25,75.813,0.0,72.063,73.0,56.094,56.344,0.0,54.719,72.0,70.0,1000.0,200.0,0.407,696.0,76.438,75.563,-0.001,71.688,70.625,55.531,56.406,0.0,50.625,72.0,70.0,1000.0,200.0,0.294,594.0,74.063,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.821,12.861,11.907,12.538,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.5,530.0,535.5,303.25,529.0,526.5,520.0,-0.014,6.278,0.0,14.745,1.43,0.391,-0.001,0.0,-0.0,-0.0
9082007,1348,1.0,1.0,1.0,1.0,100.0,54.791,40.0,40.0,40.0,1.0,1.0,1434.422,387.588,-0.005,11.401,0.0,80.0,55.0,1.4,2111.75,2145.902,2180.877,561.746,55.303,74.553,72.935,74.313,52.059,1.398,2.568,0.334,74.756,59.813,88.278,46.59,78.97,77.644,100.44,87.017,100.074,39.202,55.701,48.402,-10.867,110.0,110.0,72.375,74.438,56.219,56.594,0.0,38.875,72.0,70.0,1000.0,200.0,0.145,238.0,69.0,68.688,-0.026,72.188,71.5,56.438,57.25,0.0,48.875,72.0,70.0,1000.0,200.0,0.286,585.5,76.25,75.813,0.0,72.063,73.188,56.0,56.219,0.0,55.281,72.0,70.0,1000.0,200.0,0.416,705.5,76.313,75.563,-0.001,71.563,70.625,55.531,56.406,0.0,50.656,72.0,70.0,1000.0,200.0,0.272,569.5,74.188,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.829,12.879,11.925,12.546,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.0,530.5,535.5,303.25,526.5,526.5,520.0,-0.0,6.357,0.0,14.553,1.434,0.388,-0.001,0.0,-0.0,0.001
9082007,1349,1.0,1.0,1.0,1.0,100.0,55.114,40.0,40.0,40.0,1.0,1.0,1451.986,392.272,-0.005,11.416,0.0,80.0,55.0,1.4,2100.125,2162.039,2208.786,586.296,55.303,74.553,72.935,74.313,52.059,1.368,2.55,0.315,74.784,59.802,87.888,46.562,78.97,77.429,100.956,87.017,99.852,39.42,55.806,48.548,-10.852,110.0,110.0,72.438,74.563,56.0,56.594,0.0,39.063,72.0,70.0,1000.0,200.0,0.145,237.125,69.0,68.813,-0.026,72.188,71.063,56.438,57.25,0.0,49.719,72.0,70.0,1000.0,200.0,0.28,580.5,76.25,75.813,0.0,72.25,72.938,56.0,56.219,0.0,55.938,72.0,70.0,1000.0,200.0,0.42,710.5,76.25,75.5,-0.001,71.875,70.625,55.531,56.25,0.0,50.219,72.0,70.0,1000.0,200.0,0.287,586.0,74.063,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.828,12.863,11.909,12.536,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.5,530.0,535.5,303.25,526.5,526.5,520.0,-0.0,6.359,0.0,14.457,1.452,0.392,-0.001,0.0,-0.0,0.0
9082007,1350,1.0,1.0,1.0,1.0,100.0,55.445,40.0,40.0,40.0,1.0,1.0,1443.789,393.443,-0.005,11.372,0.0,80.0,55.0,1.4,2119.375,2160.571,2193.9,579.073,55.196,74.446,72.935,74.204,51.95,1.387,2.568,0.337,74.83,59.866,87.694,46.365,77.356,77.215,101.546,87.017,99.557,39.202,55.701,48.621,-10.852,110.0,110.0,72.438,74.25,56.0,56.688,0.0,39.344,72.0,70.0,1000.0,200.0,0.144,237.75,69.0,68.625,-0.026,72.188,71.5,56.313,57.063,0.0,48.531,72.0,70.0,1000.0,200.0,0.288,584.5,76.25,75.813,0.0,72.0,72.938,56.0,56.0,0.0,55.406,72.0,70.0,1000.0,200.0,0.412,701.5,76.313,75.563,-0.001,71.875,70.625,55.438,56.406,0.0,50.375,72.0,70.0,1000.0,200.0,0.288,588.5,74.188,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.828,12.866,11.914,12.538,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.5,530.0,535.5,303.25,527.5,526.5,520.0,-0.001,6.492,0.0,14.861,1.444,0.393,-0.001,0.0,-0.0,0.0
