DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9082007,1351,1.0,1.0,1.0,1.0,100.0,55.174,40.0,40.0,40.0,1.0,1.0,1439.106,388.759,-0.005,11.386,0.0,80.0,55.0,1.4,2111.625,2153.235,2190.18,568.964,55.09,74.446,72.935,74.204,51.623,1.398,2.568,0.345,74.813,59.85,87.249,46.393,77.356,77.108,102.136,86.91,99.188,38.548,55.491,48.329,-10.852,110.0,110.0,72.438,74.25,56.0,56.594,0.0,39.688,72.0,70.0,1000.0,200.0,0.145,237.5,69.0,68.688,-0.026,72.125,71.313,56.313,57.063,0.0,48.344,72.0,70.0,1000.0,200.0,0.289,587.5,76.25,75.813,0.0,72.0,72.938,55.875,56.0,0.0,54.094,72.0,70.0,1000.0,200.0,0.417,706.5,76.313,75.5,-0.001,71.688,70.813,55.438,56.25,0.0,49.906,72.0,70.0,1000.0,200.0,0.275,573.0,74.188,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.835,12.867,11.92,12.543,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.0,530.0,535.5,303.25,528.5,526.5,520.0,-0.001,6.573,0.0,15.454,1.439,0.389,-0.001,0.0,-0.0,0.0
9082007,1352,1.0,1.0,1.0,1.0,100.0,55.029,40.0,40.0,40.0,1.0,1.0,1460.183,391.101,-0.005,11.357,0.0,80.0,55.0,1.4,2096.75,2172.316,2199.482,574.74,55.09,74.446,72.935,74.204,51.623,1.375,2.578,0.334,74.842,59.85,87.722,46.111,77.356,77.322,102.652,86.91,98.745,37.894,55.176,47.819,-10.852,110.0,110.0,72.438,74.375,55.906,56.469,0.0,39.0,72.0,70.0,1000.0,200.0,0.154,245.75,69.063,68.625,-0.026,72.188,71.188,56.313,57.063,0.0,49.188,72.0,70.0,1000.0,200.0,0.284,583.0,76.25,75.813,0.0,72.25,73.0,55.688,55.938,0.0,54.625,72.0,70.0,1000.0,200.0,0.415,704.0,76.313,75.5,-0.001,71.688,70.625,55.344,56.156,0.0,49.625,72.0,70.0,1000.0,200.0,0.282,584.5,74.188,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.826,12.861,11.907,12.536,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.5,530.0,535.5,303.0,528.0,526.5,520.0,-0.001,6.522,0.0,15.645,1.46,0.391,-0.002,0.0,-0.0,0.0
9082007,1353,1.0,1.0,1.0,1.0,100.0,54.785,40.0,40.0,40.0,1.0,1.0,1443.789,389.93,-0.005,11.416,0.0,80.0,55.0,1.4,2117.25,2169.379,2199.482,580.517,54.876,74.446,72.935,74.204,51.623,1.379,2.586,0.337,74.833,59.868,87.332,46.168,77.356,77.429,103.095,86.804,98.154,37.748,55.071,47.6,-10.867,110.0,110.0,72.375,73.938,55.813,56.469,0.0,38.313,72.0,70.0,1000.0,200.0,0.159,248.625,69.0,68.688,-0.026,72.188,71.313,56.313,56.938,0.0,49.031,72.0,70.0,1000.0,200.0,0.29,583.5,76.25,75.813,0.0,72.063,73.0,55.563,55.938,0.0,54.531,72.0,70.0,1000.0,200.0,0.416,705.0,76.313,75.563,-0.001,72.0,70.813,55.281,56.156,0.0,50.5,72.0,70.0,1000.0,200.0,0.276,577.5,74.188,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.837,12.863,11.918,12.538,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.5,530.0,535.5,303.25,528.0,526.5,520.0,-0.002,6.493,0.0,15.611,1.444,0.39,-0.001,0.0,-0.0,0.0
9082007,1354,1.0,1.0,1.0,1.0,100.0,54.417,40.0,40.0,40.0,1.0,1.0,1451.986,387.588,-0.005,11.386,0.0,80.0,55.0,1.4,2113.5,2153.235,2190.18,577.628,54.77,74.446,72.935,74.204,51.297,1.398,2.571,0.334,74.835,59.868,87.388,46.055,77.356,77.429,103.316,86.804,97.637,37.676,54.966,47.527,-10.852,110.0,110.0,72.375,74.063,55.688,56.406,0.0,39.531,72.0,70.0,1000.0,200.0,0.147,241.75,69.0,68.625,-0.026,72.188,71.063,56.0,56.844,0.0,49.469,72.0,70.0,1000.0,200.0,0.289,588.0,76.25,75.813,0.0,72.063,72.938,55.563,55.781,0.0,53.75,72.0,70.0,1000.0,200.0,0.418,706.0,76.313,75.5,-0.001,72.063,70.625,54.969,56.031,0.0,50.969,72.0,70.0,1000.0,200.0,0.274,572.0,74.063,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.828,12.854,11.91,12.527,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.0,530.5,535.5,303.25,528.5,526.5,520.0,-0.002,6.487,0.0,15.569,1.452,0.388,-0.001,0.0,-0.0,0.0
9082007,1355,1.0,1.0,1.0,1.0,100.0,53.873,40.0,40.0,40.0,1.0,1.0,1467.209,391.101,-0.005,11.446,0.0,80.0,55.0,1.4,2121.375,2164.974,2182.738,584.851,54.663,74.446,72.826,74.204,51.188,1.372,2.575,0.337,74.888,59.917,86.999,45.999,78.101,77.322,103.685,86.697,97.12,37.53,55.071,47.381,-10.852,110.0,110.0,72.375,73.938,55.594,56.313,0.0,38.5,72.0,70.0,1000.0,200.0,0.158,248.375,69.0,68.625,-0.026,72.125,71.625,56.0,56.844,0.0,49.906,72.0,70.0,1000.0,200.0,0.29,588.0,76.25,75.813,0.0,72.0,73.125,55.5,55.781,0.0,54.781,72.0,70.0,1000.0,200.0,0.413,702.0,76.313,75.5,-0.001,72.188,70.375,54.969,55.906,0.0,50.688,72.0,70.0,1000.0,200.0,0.284,585.0,74.188,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.823,12.851,11.907,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,526.5,530.5,535.5,303.25,527.5,526.5,520.0,-0.002,6.428,0.0,15.652,1.467,0.391,-0.001,0.0,-0.0,0.0
9082007,1356,1.0,1.0,1.0,1.0,100.0,53.184,40.0,40.0,40.0,1.0,1.0,1450.815,391.101,-0.005,11.357,0.0,80.0,55.0,1.4,2130.375,2167.911,2195.761,574.74,54.557,74.339,72.826,74.094,51.079,1.391,2.593,0.319,74.919,59.957,87.388,45.773,78.101,77.215,103.98,86.697,96.382,37.167,54.757,47.163,-10.867,110.0,110.0,72.438,74.438,55.406,56.063,0.0,38.313,72.0,70.0,1000.0,200.0,0.159,248.875,69.0,68.688,-0.026,72.125,71.313,55.906,56.781,0.0,48.938,72.0,70.0,1000.0,200.0,0.294,592.5,76.25,75.563,0.0,71.938,73.125,55.375,55.688,0.0,53.719,72.0,70.0,1000.0,200.0,0.416,706.5,76.313,75.563,-0.001,72.188,70.125,54.906,55.813,0.0,51.313,72.0,70.0,1000.0,200.0,0.281,579.0,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.833,12.861,11.909,12.534,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.5,530.0,536.0,303.25,528.0,526.5,520.0,-0.002,6.454,0.0,15.76,1.451,0.391,-0.001,0.0,-0.0,0.0
9082007,1357,1.0,1.0,1.0,1.0,100.0,52.438,40.0,40.0,40.0,1.0,1.0,1459.012,393.443,-0.005,11.372,0.0,80.0,55.0,1.4,2130.375,2167.911,2197.622,581.962,54.45,74.339,72.826,74.094,50.97,1.402,2.578,0.334,74.959,59.99,87.388,45.858,78.101,77.108,104.201,86.591,95.643,36.949,54.652,47.017,-10.852,110.0,110.0,72.375,73.938,55.406,56.0,0.0,38.313,72.0,70.0,1000.0,200.0,0.158,248.75,69.0,68.688,-0.026,72.125,71.0,55.906,56.781,0.0,50.313,72.0,70.0,1000.0,200.0,0.29,589.0,76.25,75.813,0.0,71.938,73.0,55.375,55.594,0.0,53.5,72.0,70.0,1000.0,200.0,0.416,706.5,76.313,75.5,-0.001,71.875,70.625,54.906,55.625,0.0,50.719,72.0,70.0,1000.0,200.0,0.282,580.0,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.812,12.848,11.906,12.518,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.0,530.0,535.5,303.25,528.5,526.5,520.0,-0.002,6.467,0.0,15.896,1.459,0.393,-0.001,0.0,-0.0,0.0
9082007,1358,1.0,1.0,1.0,1.0,100.0,51.504,40.0,40.0,40.0,1.0,1.0,1447.302,391.101,0.11,11.46,0.0,80.0,55.0,1.4,2123.75,2147.368,2184.598,563.189,54.343,74.339,72.826,74.094,50.752,1.417,2.586,0.323,74.924,59.951,86.832,45.604,78.101,77.108,104.496,86.591,94.536,36.658,54.547,46.798,-10.852,110.0,110.0,72.375,74.25,55.281,55.906,0.0,39.5,72.0,70.0,1000.0,200.0,0.148,239.25,69.0,68.688,-0.026,72.125,71.0,55.813,56.688,0.0,49.625,72.0,70.0,1000.0,200.0,0.292,591.5,76.25,75.813,0.0,71.938,72.938,55.25,55.594,0.0,54.594,72.0,70.0,1000.0,200.0,0.401,692.5,76.313,75.5,-0.001,71.688,70.375,54.781,55.531,0.0,49.938,72.0,70.0,1000.0,200.0,0.282,579.5,74.063,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.817,12.853,11.91,12.524,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.0,530.0,535.5,303.25,528.0,526.5,520.0,0.061,6.496,0.0,16.135,1.447,0.391,-0.001,0.0,-0.0,-0.0
9082007,1359,1.0,1.0,1.0,1.0,100.0,50.192,40.0,40.0,40.0,1.0,1.0,1455.499,387.588,0.174,11.475,0.0,80.0,55.0,1.4,2098.625,2154.702,2192.04,577.628,54.13,74.339,72.718,73.984,50.535,1.394,2.582,0.337,74.931,59.944,86.915,45.464,78.101,77.0,105.307,86.485,93.354,36.585,54.337,46.652,-10.852,110.0,110.0,72.375,74.063,55.094,55.906,0.0,38.5,72.0,70.0,1000.0,200.0,0.158,249.375,69.0,68.625,-0.027,72.125,71.0,55.719,56.469,0.0,49.406,72.0,70.0,1000.0,200.0,0.293,594.0,76.25,75.813,0.0,71.938,72.938,55.094,55.281,0.0,53.844,72.0,70.0,1000.0,200.0,0.416,704.5,76.313,75.563,-0.001,71.688,70.313,54.469,55.531,0.0,49.625,72.0,70.0,1000.0,200.0,0.264,561.5,74.188,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.807,12.842,11.907,12.514,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,526.0,530.5,535.5,303.25,528.5,526.5,520.0,0.11,6.507,0.0,16.04,1.455,0.388,-0.001,0.0,-0.0,0.0
9082007,1400,1.0,1.0,1.0,1.0,100.0,48.968,40.0,40.0,40.0,1.0,1.0,1439.106,388.759,0.269,11.342,0.0,80.0,55.0,1.4,2107.75,2142.97,2190.18,561.746,54.023,74.231,72.718,73.984,50.426,1.417,2.593,0.323,74.849,59.903,86.86,45.323,78.101,76.893,105.971,86.485,92.246,36.513,54.127,46.506,-10.852,110.0,110.0,72.438,74.063,55.094,55.656,0.0,39.406,72.0,70.0,1000.0,200.0,0.15,244.625,69.0,68.625,-0.027,72.0,70.688,55.5,56.375,0.0,49.094,72.0,70.0,1000.0,200.0,0.297,595.5,76.25,75.813,0.0,71.813,73.0,55.0,55.188,0.0,53.656,72.0,70.0,1000.0,200.0,0.409,698.5,76.313,75.563,-0.001,71.5,70.625,54.469,55.438,0.0,48.906,72.0,70.0,1000.0,200.0,0.26,557.0,74.188,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.82,12.859,11.912,12.534,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.0,530.5,535.5,303.25,528.5,526.5,520.0,0.189,6.435,0.0,15.738,1.439,0.389,-0.001,0.0,-0.0,0.0
9082007,1401,1.0,1.0,1.0,1.0,100.0,47.678,40.0,40.0,40.0,1.0,1.0,1414.516,386.417,0.406,11.386,0.0,80.0,55.0,1.4,2099.5,2153.235,2186.458,555.973,53.917,74.231,72.718,73.984,50.208,1.436,2.575,0.323,74.795,59.87,86.776,45.21,78.101,76.893,106.635,86.485,93.059,36.295,54.127,46.36,-10.867,110.0,110.0,72.375,74.063,55.031,55.5,0.0,38.938,72.0,70.0,1000.0,200.0,0.156,245.125,69.0,68.625,-0.026,72.0,70.563,55.406,56.25,0.0,49.406,72.0,70.0,1000.0,200.0,0.282,582.0,76.25,75.813,0.0,71.688,72.563,54.813,55.188,0.0,53.125,72.0,70.0,1000.0,200.0,0.412,699.0,76.313,75.563,-0.001,71.563,70.125,54.281,55.375,0.0,48.75,72.0,70.0,1000.0,200.0,0.259,557.5,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.805,12.853,11.902,12.521,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.0,530.5,535.5,303.25,527.5,526.5,520.0,0.274,6.427,0.0,15.914,1.415,0.386,-0.001,0.0,-0.0,0.0
9082007,1402,1.0,1.0,1.0,1.0,100.0,46.054,40.0,40.0,40.0,1.0,1.0,1447.302,389.93,0.522,11.431,0.0,80.0,55.0,1.4,2077.125,2154.702,2195.761,567.52,53.81,74.339,72.718,74.094,50.208,1.391,2.571,0.345,74.764,59.779,87.054,45.041,78.101,77.536,107.078,86.378,95.939,36.077,54.022,46.142,-10.852,110.0,110.0,72.25,73.938,54.688,55.5,0.0,39.219,72.0,70.0,1000.0,200.0,0.157,248.0,69.0,68.625,-0.026,71.938,71.063,55.313,56.25,0.0,49.063,72.0,70.0,1000.0,200.0,0.289,588.5,76.25,75.813,0.0,71.813,72.813,54.813,55.125,0.0,52.75,72.0,70.0,1000.0,200.0,0.404,695.0,76.313,75.563,-0.001,72.0,70.313,54.188,55.094,0.0,49.031,72.0,70.0,1000.0,200.0,0.268,569.5,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.81,12.864,11.925,12.53,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.0,530.0,536.0,303.25,527.5,526.5,520.0,0.281,6.411,0.0,15.978,1.447,0.39,-0.001,0.0,-0.0,0.0
9082007,1403,1.0,1.0,1.0,1.0,100.0,44.441,40.0,40.0,40.0,1.0,1.0,1425.054,385.246,0.606,11.372,0.0,80.0,55.0,1.4,2090.0,2128.318,2179.017,563.189,53.704,74.339,72.609,74.094,50.099,1.429,2.575,0.345,74.705,59.774,87.138,45.041,78.101,77.644,107.446,86.378,100.221,36.077,54.337,45.85,-10.852,110.0,110.0,72.375,73.875,54.688,55.344,0.0,38.25,72.0,70.0,1000.0,200.0,0.163,252.375,69.0,68.625,-0.026,72.0,71.0,55.313,56.188,0.0,48.094,72.0,70.0,1000.0,200.0,0.29,589.0,76.5,75.813,0.0,71.813,72.813,54.469,55.0,0.0,52.938,72.0,70.0,1000.0,200.0,0.391,683.5,76.313,75.563,-0.001,71.875,70.313,54.188,55.281,0.0,48.594,72.0,70.0,1000.0,200.0,0.261,559.0,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.817,12.851,11.91,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.0,530.5,535.5,303.25,528.5,526.5,520.0,0.208,6.086,0.0,15.434,1.425,0.385,-0.001,0.0,-0.0,0.0
9082007,1404,1.0,1.0,1.0,1.0,100.0,43.304,40.0,40.0,40.0,1.0,1.0,1427.396,385.246,0.669,11.386,0.0,80.0,55.0,1.4,2076.125,2131.247,2180.877,560.303,53.81,74.339,72.609,74.094,50.535,1.406,2.564,0.337,74.659,59.703,87.944,44.957,78.101,77.644,107.594,86.378,103.175,35.931,54.652,45.704,-10.867,110.0,110.0,72.25,73.688,54.813,55.344,0.0,39.281,72.0,70.0,1000.0,200.0,0.157,248.625,69.0,68.625,-0.026,72.0,71.063,55.313,56.188,0.0,49.563,72.0,70.0,1000.0,200.0,0.282,581.5,76.25,75.813,0.0,71.813,73.0,54.719,55.0,0.0,53.313,72.0,70.0,1000.0,200.0,0.392,683.5,76.313,75.563,-0.001,72.063,70.188,54.188,55.094,0.0,48.656,72.0,70.0,1000.0,200.0,0.272,572.5,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.813,12.856,11.914,12.532,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.0,530.5,535.5,303.25,528.5,526.5,520.0,0.139,5.944,0.0,15.454,1.427,0.385,-0.001,0.0,-0.0,0.0
9082007,1405,1.0,1.0,1.0,1.0,100.0,42.274,40.0,40.0,40.0,1.0,1.0,1442.619,387.588,0.732,11.342,0.0,80.0,55.0,1.4,2089.25,2138.573,2182.738,568.964,53.917,74.339,72.5,73.984,50.426,1.398,2.575,0.334,74.665,59.731,87.805,44.985,78.432,77.429,107.668,86.272,104.947,35.859,55.176,45.485,-10.852,110.0,110.0,72.375,74.063,54.688,55.344,0.0,38.938,72.0,70.0,1000.0,200.0,0.161,250.875,68.938,68.625,-0.026,71.938,71.063,55.313,56.094,0.0,48.469,72.0,70.0,1000.0,200.0,0.285,583.5,76.25,75.813,0.0,71.813,73.125,54.813,55.0,0.0,53.469,72.0,70.0,1000.0,200.0,0.388,681.5,76.313,75.563,-0.001,72.063,70.375,54.281,55.281,0.0,48.75,72.0,70.0,1000.0,200.0,0.278,578.5,74.188,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.81,12.859,11.918,12.532,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.0,530.5,536.0,303.25,528.0,526.5,519.5,0.093,5.652,0.0,15.163,1.443,0.388,-0.001,0.0,-0.0,0.0
9082007,1406,1.0,1.0,1.0,1.0,100.0,41.089,40.0,40.0,40.0,1.0,1.0,1425.054,388.759,0.753,11.342,0.0,80.0,55.0,1.4,2088.125,2125.389,2177.157,560.303,53.917,74.231,72.609,73.984,50.535,1.41,2.575,0.326,74.648,59.712,87.749,44.985,78.432,77.322,107.594,86.378,105.833,35.713,55.176,45.121,-10.852,110.0,110.0,72.25,73.938,54.813,55.344,0.0,38.594,72.0,70.0,1000.0,200.0,0.162,251.75,69.0,68.625,-0.026,72.0,70.875,55.313,56.188,0.0,48.5,72.0,70.0,1000.0,200.0,0.289,587.0,76.25,75.813,0.0,71.688,72.938,54.813,55.0,0.0,53.156,72.0,70.0,1000.0,200.0,0.389,682.5,76.313,75.563,-0.001,71.875,70.313,54.281,55.281,0.0,50.063,72.0,70.0,1000.0,200.0,0.267,565.0,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.817,12.861,11.917,12.535,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,526.0,530.5,536.0,303.0,528.0,526.5,520.0,0.063,5.482,0.0,14.82,1.425,0.389,-0.001,0.0,-0.0,0.0
9082007,1407,1.0,1.0,1.0,1.0,100.0,40.001,40.0,40.0,40.0,1.0,1.0,1403.977,384.075,0.785,11.298,0.0,80.0,55.0,1.4,2088.125,2094.671,2169.716,558.859,53.917,74.231,72.609,73.984,50.535,1.44,2.571,0.337,74.565,59.706,87.166,44.9,78.432,77.215,106.34,86.378,106.424,35.568,55.491,44.902,-10.852,110.0,110.0,72.25,74.063,54.813,55.344,0.0,38.25,72.0,70.0,1000.0,200.0,0.164,253.375,69.0,68.625,-0.026,72.0,70.438,55.313,56.094,0.0,48.656,72.0,70.0,1000.0,200.0,0.285,580.5,76.25,75.813,0.0,71.688,72.813,54.813,55.0,0.0,52.375,72.0,70.0,1000.0,200.0,0.382,676.0,76.313,75.563,-0.001,71.875,70.188,54.281,55.281,0.0,48.688,72.0,70.0,1000.0,200.0,0.262,558.0,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.805,12.854,11.906,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,526.0,530.5,535.5,303.0,528.5,526.5,520.0,-0.003,5.293,0.0,14.647,1.404,0.384,-0.001,0.0,-0.0,0.0
9082007,1408,1.0,1.0,1.0,1.0,100.0,38.836,40.0,40.0,40.0,1.0,1.0,1411.003,385.246,0.796,11.313,0.0,80.0,55.0,1.4,2063.375,2128.318,2165.996,563.189,54.023,74.339,72.609,73.984,50.644,1.417,2.539,0.334,74.456,59.504,87.193,44.816,78.432,77.215,101.841,86.485,106.72,35.495,55.701,44.465,-10.852,110.0,110.0,72.25,73.938,54.813,55.5,0.0,39.406,72.0,70.0,1000.0,200.0,0.153,246.125,69.0,68.625,-0.026,71.938,70.313,55.219,56.094,0.0,49.25,72.0,70.0,1000.0,200.0,0.283,583.5,76.25,75.813,0.0,71.813,72.813,54.719,55.0,0.0,53.031,72.0,70.0,1000.0,200.0,0.372,667.5,76.313,75.563,-0.001,72.0,70.188,54.281,55.281,0.0,48.5,72.0,70.0,1000.0,200.0,0.271,568.5,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.8,12.838,11.89,12.508,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.0,530.5,536.0,303.25,528.0,526.0,520.0,-0.253,5.022,0.0,14.095,1.411,0.385,-0.001,0.0,-0.0,0.0
9082007,1409,1.0,1.0,1.0,1.0,100.0,38.08,40.0,40.0,40.0,1.0,1.0,1398.122,379.391,0.827,11.46,0.0,80.0,55.0,1.4,2066.625,2097.594,2169.716,548.759,54.13,74.231,72.5,73.984,50.752,1.429,2.557,0.341,74.421,59.566,87.499,44.928,78.432,77.429,98.079,86.485,106.276,35.35,56.225,44.173,-10.852,110.0,110.0,72.25,73.75,55.031,55.344,0.0,38.781,72.0,70.0,1000.0,200.0,0.162,252.25,69.0,68.625,-0.026,71.938,70.563,55.313,56.094,0.0,49.406,72.0,70.0,1000.0,200.0,0.279,576.0,76.25,75.813,0.0,71.813,72.938,54.906,55.125,0.0,52.5,72.0,70.0,1000.0,200.0,0.374,668.5,76.313,75.5,-0.001,72.0,70.125,54.375,55.281,0.0,49.281,72.0,70.0,1000.0,200.0,0.268,566.5,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.797,12.838,11.892,12.513,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,526.0,530.5,535.5,303.25,528.5,526.5,520.0,-0.585,4.844,0.0,14.045,1.398,0.379,-0.001,0.0,-0.0,0.0
9082007,1410,1.0,1.0,1.0,1.0,100.0,37.544,40.0,40.0,40.0,1.0,1.0,1425.054,385.246,0.775,11.401,0.0,80.0,55.0,1.4,2066.125,2142.97,2175.296,568.964,54.237,74.339,72.609,73.984,50.97,1.379,2.564,0.319,74.473,59.553,87.444,44.872,79.378,77.536,98.079,86.697,104.061,35.204,56.54,44.027,-10.852,110.0,110.0,72.25,73.938,55.031,55.5,0.0,39.156,72.0,70.0,1000.0,200.0,0.16,249.625,69.0,68.625,-0.026,71.938,71.313,55.313,56.094,0.0,49.031,72.0,70.0,1000.0,200.0,0.281,579.0,76.25,75.813,0.0,72.0,73.0,54.906,55.125,0.0,52.375,72.0,70.0,1000.0,200.0,0.386,681.0,76.313,75.563,-0.001,72.188,70.188,54.375,55.375,0.0,49.531,72.0,70.0,1000.0,200.0,0.277,578.0,74.063,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.79,12.826,11.882,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.0,530.5,535.5,303.25,528.5,526.0,520.0,-0.407,4.715,0.0,13.973,1.425,0.385,-0.001,0.0,-0.0,-0.0
9082007,1411,1.0,1.0,1.0,1.0,100.0,37.273,40.0,40.0,40.0,1.0,1.0,1416.857,384.075,0.732,11.505,0.0,80.0,55.0,1.4,2087.75,2126.853,2169.716,563.189,54.45,74.231,72.609,73.984,51.188,1.417,2.561,0.345,74.458,59.568,87.166,44.928,79.378,77.429,101.03,86.697,100.96,35.059,56.855,43.881,-10.852,110.0,110.0,72.375,73.75,55.219,55.5,0.0,39.125,72.0,70.0,1000.0,200.0,0.161,251.125,69.0,68.625,-0.027,71.938,71.063,55.313,56.188,0.0,47.938,72.0,70.0,1000.0,200.0,0.288,586.5,76.25,75.813,0.0,71.813,72.938,55.0,55.188,0.0,53.25,72.0,70.0,1000.0,200.0,0.379,673.5,76.313,75.563,-0.001,72.063,70.188,54.656,55.375,0.0,50.594,72.0,70.0,1000.0,200.0,0.267,565.5,74.188,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.796,12.831,11.897,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,526.0,530.5,535.5,303.25,528.5,526.5,520.0,0.004,4.657,0.0,14.1,1.417,0.384,-0.001,0.0,-0.0,0.0
9082007,1412,1.0,1.0,1.0,1.0,100.0,36.721,40.0,40.0,40.0,1.0,1.0,1406.319,382.904,0.669,11.372,0.0,80.0,55.0,1.4,2083.5,2113.68,2173.436,550.202,54.45,74.231,72.609,73.984,51.079,1.402,2.554,0.334,74.435,59.548,86.999,44.985,79.378,77.215,104.939,86.91,99.114,34.986,56.96,43.808,-10.852,110.0,110.0,72.25,73.938,55.219,55.656,0.0,39.188,72.0,70.0,1000.0,200.0,0.162,251.375,69.0,68.625,-0.026,72.0,70.688,55.406,56.188,0.0,49.25,72.0,70.0,1000.0,200.0,0.281,581.0,76.25,75.813,0.0,71.813,73.0,55.094,55.188,0.0,52.094,72.0,70.0,1000.0,200.0,0.381,676.5,76.313,75.563,-0.001,72.188,70.188,54.781,55.375,0.0,50.125,72.0,70.0,1000.0,200.0,0.272,569.5,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.833,11.893,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.5,530.5,535.5,303.25,528.0,526.5,520.0,0.216,4.566,0.0,13.937,1.406,0.383,-0.001,0.0,-0.0,0.0
9082007,1413,1.0,1.0,1.0,1.0,100.0,36.35,40.0,40.0,40.0,1.0,1.0,1396.951,382.904,0.616,11.401,0.0,80.0,55.0,1.4,2075.25,2100.517,2165.996,548.759,54.557,74.231,72.609,73.984,51.406,1.417,2.532,0.33,74.397,59.556,87.166,45.069,79.378,77.108,108.995,87.017,99.114,34.768,57.064,43.517,-10.852,110.0,110.0,72.25,73.75,55.281,55.781,0.0,39.344,72.0,70.0,1000.0,200.0,0.162,251.375,69.0,68.625,-0.026,72.0,71.063,55.5,56.25,0.0,48.5,72.0,70.0,1000.0,200.0,0.287,586.5,76.25,75.813,0.0,71.813,72.938,55.25,55.281,0.0,52.375,72.0,70.0,1000.0,200.0,0.382,676.5,76.313,75.563,-0.001,72.0,70.188,54.781,55.531,0.0,49.375,72.0,70.0,1000.0,200.0,0.26,555.0,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.787,12.825,11.885,12.498,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,526.0,530.5,535.5,303.25,528.5,526.0,520.5,0.277,4.474,0.0,13.858,1.397,0.383,-0.001,0.0,-0.0,0.0
9082007,1414,1.0,1.0,1.0,1.0,100.0,36.185,40.0,40.0,40.0,1.0,1.0,1414.516,386.417,0.564,11.386,0.0,80.0,55.0,1.4,2071.75,2132.712,2175.296,566.077,54.77,74.231,72.609,73.984,51.515,1.391,2.55,0.315,74.428,59.542,87.805,45.21,79.378,77.215,112.093,87.123,100.664,34.696,57.169,43.59,-10.852,110.0,110.0,72.25,73.875,55.281,55.781,0.0,39.813,72.0,70.0,1000.0,200.0,0.16,249.375,68.938,68.625,-0.026,72.125,71.0,55.5,56.25,0.0,50.063,72.0,70.0,1000.0,200.0,0.282,582.0,76.25,75.813,0.0,71.938,73.0,55.25,55.281,0.0,53.406,72.0,70.0,1000.0,200.0,0.378,672.0,76.313,75.563,-0.001,72.188,70.188,54.906,55.531,0.0,49.156,72.0,70.0,1000.0,200.0,0.276,577.5,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.802,12.836,11.897,12.51,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,526.0,530.0,535.5,303.25,528.0,526.5,520.0,0.258,4.506,0.0,14.069,1.415,0.386,-0.001,0.0,-0.0,0.0
9082007,1415,1.0,1.0,1.0,1.0,100.0,36.431,40.0,40.0,40.0,1.0,1.0,1408.661,386.417,0.574,11.46,0.0,80.0,55.0,1.4,2077.5,2113.68,2175.296,557.416,54.876,74.339,72.609,73.984,51.623,1.402,2.525,0.337,74.428,59.542,87.305,45.21,78.374,77.322,114.306,87.23,102.511,34.623,57.274,43.59,-10.852,110.0,110.0,72.25,73.875,55.406,55.906,0.0,39.938,72.0,70.0,1000.0,200.0,0.161,250.875,68.938,68.625,-0.026,72.125,71.0,55.719,56.375,0.0,49.406,72.0,70.0,1000.0,200.0,0.285,584.5,76.25,75.813,0.0,72.0,73.125,55.375,55.375,0.0,53.438,72.0,70.0,1000.0,200.0,0.38,674.5,76.313,75.563,-0.001,71.875,70.375,54.969,55.625,0.0,50.406,72.0,70.0,1000.0,200.0,0.266,564.5,74.188,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.799,12.834,11.897,12.505,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,526.0,530.0,535.5,303.25,527.5,526.5,520.0,0.25,4.537,0.0,14.277,1.409,0.386,-0.001,0.0,-0.0,0.0
9082007,1416,1.0,1.0,1.0,1.0,100.0,36.296,40.0,40.0,40.0,1.0,1.0,1422.712,385.246,0.532,11.372,0.0,80.0,55.0,1.4,2080.875,2122.461,2162.276,564.633,54.876,74.231,72.609,73.984,51.732,1.398,2.561,0.348,74.435,59.551,87.61,45.295,78.374,77.322,116.223,87.336,104.8,34.478,57.274,43.444,-10.852,110.0,110.0,72.25,73.75,55.594,55.906,0.0,40.25,72.0,70.0,1000.0,200.0,0.16,250.75,69.0,68.625,-0.026,72.125,71.313,55.719,56.375,0.0,49.563,72.0,70.0,1000.0,200.0,0.292,591.0,76.25,75.813,0.0,71.938,73.0,55.5,55.594,0.0,53.031,72.0,70.0,1000.0,200.0,0.378,674.0,76.313,75.563,-0.001,72.063,70.625,55.063,55.813,0.0,49.375,72.0,70.0,1000.0,200.0,0.271,568.0,74.313,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.804,12.841,11.901,12.51,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.0,530.5,535.5,303.25,528.0,526.0,520.5,0.21,4.473,0.0,14.166,1.423,0.385,-0.001,0.0,-0.0,0.0
9082007,1417,1.0,1.0,1.0,1.0,100.0,36.18,40.0,40.0,40.0,1.0,1.0,1434.422,385.246,0.532,11.401,0.0,80.0,55.0,1.4,2083.625,2142.97,2177.157,571.852,54.876,74.231,72.718,73.984,51.732,1.383,2.546,0.319,74.44,59.545,87.082,45.407,78.374,77.215,117.993,87.549,107.163,34.478,57.274,43.444,-10.867,110.0,110.0,72.375,73.875,55.688,56.0,0.0,40.688,72.0,70.0,1000.0,200.0,0.16,249.75,69.0,68.625,-0.026,72.188,71.063,55.813,56.375,0.0,49.75,72.0,70.0,1000.0,200.0,0.297,595.0,76.25,75.563,0.0,72.0,73.0,55.5,55.688,0.0,54.0,72.0,70.0,1000.0,200.0,0.375,671.5,76.313,75.563,-0.002,72.0,70.625,55.063,55.813,0.0,49.531,72.0,70.0,1000.0,200.0,0.273,572.5,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.815,12.851,11.907,12.527,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.5,530.0,535.5,303.25,528.0,526.0,520.5,0.189,4.484,0.0,14.203,1.434,0.385,-0.001,0.0,-0.0,0.0
9082007,1418,1.0,1.0,1.0,1.0,100.0,36.375,40.0,40.0,40.0,1.0,1.0,1428.567,387.588,0.553,11.313,0.0,80.0,55.0,1.4,2083.625,2156.169,2179.017,573.296,54.983,74.339,72.718,73.984,51.732,1.36,2.543,0.326,74.56,59.609,87.249,45.435,78.374,77.215,119.247,87.655,109.526,34.405,57.274,43.444,-10.852,110.0,110.0,72.375,73.688,55.688,56.063,0.0,39.844,72.0,70.0,1000.0,200.0,0.169,258.25,68.938,68.625,-0.026,72.188,70.875,55.813,56.375,0.0,49.813,72.0,70.0,1000.0,200.0,0.292,593.0,76.188,75.813,0.0,72.0,73.125,55.5,55.688,0.0,53.031,72.0,70.0,1000.0,200.0,0.378,672.0,76.313,75.563,-0.002,72.188,70.375,55.063,55.813,0.0,49.594,72.0,70.0,1000.0,200.0,0.284,583.0,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.813,12.854,11.901,12.527,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.0,530.0,535.5,303.5,528.0,526.5,520.0,0.17,4.471,0.0,14.208,1.429,0.388,-0.001,0.0,-0.0,0.0
9082007,1419,1.0,1.0,1.0,1.0,100.0,36.366,40.0,40.0,40.0,1.0,1.0,1439.106,385.246,0.543,11.327,0.0,80.0,55.0,1.4,2104.25,2160.571,2182.738,580.517,54.983,74.231,72.609,73.984,51.623,1.36,2.561,0.334,74.607,59.616,86.415,45.435,78.374,77.0,120.206,87.762,111.815,34.332,57.274,43.298,-10.852,110.0,110.0,72.25,73.688,55.594,56.0,0.0,39.688,72.0,70.0,1000.0,200.0,0.171,258.0,68.938,68.625,-0.026,72.125,71.0,55.813,56.469,0.0,49.938,72.0,70.0,1000.0,200.0,0.294,593.0,76.25,75.813,0.0,72.0,73.125,55.5,55.688,0.0,52.813,72.0,70.0,1000.0,200.0,0.39,685.5,76.313,75.563,-0.002,72.188,70.375,54.969,55.906,0.0,51.469,72.0,70.0,1000.0,200.0,0.278,576.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.8,12.85,11.896,12.521,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,530.0,535.0,303.25,527.5,526.0,520.5,0.14,4.427,0.0,14.111,1.439,0.385,-0.001,0.0,-0.0,-0.0
9082007,1420,1.0,1.0,1.0,1.0,100.0,36.007,40.0,40.0,40.0,1.0,1.0,1450.815,386.417,0.574,11.357,0.0,80.0,55.0,1.4,2112.0,2169.379,2180.877,576.184,54.876,74.231,72.718,73.984,51.623,1.356,2.554,0.334,74.729,59.699,86.86,45.435,78.374,77.0,121.017,87.868,113.734,34.332,57.379,43.079,-10.852,110.0,110.0,72.375,74.25,55.594,56.0,0.0,39.531,72.0,70.0,1000.0,200.0,0.17,258.0,68.938,68.625,-0.026,72.0,71.188,55.813,56.469,0.0,49.375,72.0,70.0,1000.0,200.0,0.292,593.5,76.25,75.813,0.0,72.063,73.0,55.5,55.688,0.0,53.219,72.0,70.0,1000.0,200.0,0.388,681.0,76.313,75.625,-0.002,71.875,70.625,55.063,55.906,0.0,49.938,72.0,70.0,1000.0,200.0,0.292,593.0,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.807,12.841,11.892,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,526.0,530.0,535.0,303.25,527.5,526.0,520.0,0.126,4.31,0.0,13.803,1.451,0.386,-0.001,0.0,-0.0,0.0
9082007,1421,1.0,1.0,1.0,1.0,100.0,36.203,40.0,40.0,40.0,1.0,1.0,1402.806,387.588,0.564,11.416,0.0,80.0,55.0,1.4,2119.25,2109.291,2169.716,567.52,54.983,74.231,72.826,73.984,51.732,1.436,2.564,0.345,74.649,59.76,86.804,45.407,79.76,77.108,121.46,87.975,115.433,34.187,57.484,43.079,-10.867,110.0,110.0,72.25,73.938,55.688,56.0,0.0,39.781,72.0,70.0,1000.0,200.0,0.168,255.125,68.938,68.625,-0.026,72.125,71.063,55.813,56.688,0.0,49.625,72.0,70.0,1000.0,200.0,0.298,596.0,76.188,75.563,0.0,72.063,73.0,55.563,55.688,0.0,52.375,72.0,70.0,1000.0,200.0,0.391,682.0,76.313,75.563,-0.002,71.5,70.313,55.063,55.906,0.0,49.125,72.0,70.0,1000.0,200.0,0.254,553.0,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.797,12.864,11.901,12.534,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.0,530.0,535.0,303.25,528.0,526.5,520.5,0.102,4.357,0.0,14.105,1.403,0.388,-0.001,0.0,-0.0,0.0
9082007,1422,1.0,1.0,1.0,1.0,100.0,36.437,40.0,40.0,40.0,1.0,1.0,1423.883,388.759,0.606,11.313,0.0,80.0,55.0,1.4,2086.25,2122.461,2167.856,558.859,55.09,74.339,72.718,73.984,51.841,1.417,2.571,0.348,74.649,59.716,87.166,45.435,79.76,77.322,122.05,88.187,117.057,34.26,57.484,43.152,-10.852,110.0,110.0,72.375,73.75,55.688,56.063,0.0,39.906,72.0,70.0,1000.0,200.0,0.17,259.25,68.938,68.5,-0.026,72.188,71.063,55.906,56.688,0.0,50.5,72.0,70.0,1000.0,200.0,0.29,590.5,76.25,75.563,0.0,71.938,73.188,55.563,55.688,0.0,52.5,72.0,70.0,1000.0,200.0,0.382,676.5,76.313,75.563,-0.002,71.875,70.313,55.281,55.906,0.0,47.625,72.0,70.0,1000.0,200.0,0.264,558.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.797,12.858,11.906,12.534,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.0,530.0,535.0,303.25,528.5,526.0,520.5,0.089,4.332,0.0,13.978,1.424,0.389,-0.002,0.0,-0.0,-0.0
9082007,1423,1.0,1.0,1.0,1.0,100.0,36.543,40.0,40.0,40.0,1.0,1.0,1432.08,386.417,0.616,11.505,0.0,80.0,55.0,1.4,2086.0,2141.504,2154.836,564.633,55.09,74.339,72.718,74.094,51.95,1.394,2.543,0.345,74.643,59.704,87.332,45.604,79.76,77.536,122.64,88.4,118.313,34.26,57.484,43.152,-10.852,110.0,110.0,72.375,73.875,55.813,56.313,0.0,40.656,72.0,70.0,1000.0,200.0,0.164,251.75,69.0,68.625,-0.026,72.188,70.688,55.906,56.688,0.0,50.469,72.0,70.0,1000.0,200.0,0.3,598.0,76.25,75.813,0.0,72.0,73.375,55.688,55.781,0.0,53.313,72.0,70.0,1000.0,200.0,0.382,680.0,76.313,75.563,-0.002,72.188,70.375,55.344,56.031,0.0,49.781,72.0,70.0,1000.0,200.0,0.261,558.0,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.809,12.861,11.902,12.534,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.5,530.0,535.0,303.0,528.0,526.0,520.5,0.078,4.405,0.0,14.215,1.432,0.386,-0.001,0.0,-0.0,0.0
9082007,1424,1.0,1.0,1.0,1.0,100.0,36.672,40.0,40.0,40.0,1.0,1.0,1435.593,388.759,0.606,11.313,0.0,80.0,55.0,1.4,2101.75,2147.368,2177.157,574.74,55.09,74.339,72.718,74.094,52.059,1.391,2.557,0.359,74.644,59.715,86.693,45.492,79.76,77.322,122.861,88.72,119.051,34.114,57.589,43.152,-10.867,110.0,110.0,72.25,74.25,55.813,56.063,0.0,40.094,72.0,70.0,1000.0,200.0,0.172,259.75,68.938,68.625,-0.026,72.188,71.063,55.906,56.688,0.0,51.344,72.0,70.0,1000.0,200.0,0.299,597.0,76.188,75.563,0.0,72.063,73.0,55.688,55.781,0.0,53.906,72.0,70.0,1000.0,200.0,0.382,674.0,76.313,75.563,-0.002,72.063,70.313,55.281,56.031,0.0,49.594,72.0,70.0,1000.0,200.0,0.271,571.0,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.813,12.861,11.91,12.538,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,525.5,530.0,534.5,303.25,528.0,526.0,520.5,0.068,4.356,0.0,14.208,1.436,0.389,-0.001,0.0,-0.0,0.0
9082007,1425,1.0,1.0,1.0,1.0,100.0,37.013,40.0,40.0,40.0,1.0,1.0,1437.935,389.93,0.627,11.327,0.0,80.0,55.0,1.4,2116.0,2138.573,2164.136,566.077,55.196,74.339,72.718,74.094,51.95,1.417,2.578,0.334,74.728,59.82,87.027,45.52,79.76,77.322,123.082,88.932,119.863,34.041,57.484,43.152,-10.867,110.0,110.0,72.25,73.875,55.906,56.313,0.0,39.75,72.0,70.0,1000.0,200.0,0.174,261.25,68.938,68.625,-0.026,72.188,70.875,56.0,56.688,0.0,50.031,72.0,70.0,1000.0,200.0,0.307,605.5,76.188,75.563,0.0,72.0,73.5,55.688,55.781,0.0,53.0,72.0,70.0,1000.0,200.0,0.381,672.5,76.313,75.563,-0.002,71.563,70.375,55.344,56.031,0.0,49.563,72.0,70.0,1000.0,200.0,0.265,562.0,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.821,12.864,11.91,12.541,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.5,530.0,534.5,303.25,528.0,526.0,520.5,0.059,4.402,0.0,14.34,1.438,0.39,-0.001,0.0,-0.0,0.0
9082007,1426,1.0,1.0,1.0,1.0,100.0,37.228,40.0,40.0,40.0,1.0,1.0,1453.157,391.101,0.616,11.357,0.0,80.0,55.0,1.4,2110.75,2162.039,2199.482,579.073,55.196,74.446,72.826,74.094,52.168,1.383,2.546,0.341,74.734,59.781,87.36,45.576,80.311,77.644,123.599,89.252,120.602,34.041,57.694,43.152,-10.852,110.0,110.0,72.375,74.063,55.906,56.313,0.0,40.063,72.0,70.0,1000.0,200.0,0.173,259.75,68.938,68.5,-0.026,72.188,71.5,56.094,56.781,0.0,50.5,72.0,70.0,1000.0,200.0,0.31,610.5,76.25,75.563,0.0,72.0,73.375,55.688,55.781,0.0,53.188,72.0,70.0,1000.0,200.0,0.386,680.5,76.313,75.563,-0.002,71.688,70.625,55.344,56.156,0.0,49.25,72.0,70.0,1000.0,200.0,0.265,561.5,74.063,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.818,12.859,11.909,12.532,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.5,530.0,535.0,303.25,528.0,526.0,520.0,0.054,4.375,0.0,14.378,1.453,0.391,-0.002,0.0,-0.0,-0.001
9082007,1427,1.0,1.0,1.0,1.0,100.0,37.696,40.0,40.0,40.0,1.0,1.0,1436.764,388.759,0.606,11.401,0.0,80.0,55.0,1.4,2110.75,2141.504,2175.296,574.74,55.303,74.446,72.826,74.204,52.059,1.398,2.561,0.337,74.736,59.773,87.444,45.689,80.311,77.751,124.115,89.571,121.045,34.041,57.589,43.152,-10.867,110.0,110.0,72.375,73.75,55.906,56.406,0.0,40.063,72.0,70.0,1000.0,200.0,0.173,260.5,68.938,68.5,-0.026,72.188,71.5,56.0,56.781,0.0,52.125,72.0,70.0,1000.0,200.0,0.302,601.0,76.188,75.813,0.0,72.063,72.938,55.875,55.938,0.0,52.25,72.0,70.0,1000.0,200.0,0.389,683.5,76.313,75.563,-0.002,71.875,70.625,55.438,56.25,0.0,49.406,72.0,70.0,1000.0,200.0,0.262,558.5,74.313,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.812,12.864,11.909,12.536,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.5,530.5,535.0,303.25,527.5,526.0,520.5,0.054,4.411,0.0,14.434,1.437,0.389,-0.002,0.0,-0.0,0.0
9082007,1428,1.0,1.0,1.0,1.0,100.0,38.064,40.0,40.0,40.0,1.0,1.0,1440.277,386.417,0.732,11.239,0.0,80.0,55.0,1.4,2103.25,2150.301,2180.877,573.296,55.303,74.446,72.826,74.204,52.059,1.398,2.554,0.334,74.742,59.8,86.915,45.802,80.311,77.644,124.779,89.89,121.488,34.114,57.589,43.225,-10.852,110.0,110.0,72.375,73.875,55.906,56.406,0.0,40.156,72.0,70.0,1000.0,200.0,0.174,261.25,68.938,68.625,-0.026,72.125,71.313,56.094,56.844,0.0,52.094,72.0,70.0,1000.0,200.0,0.307,603.0,76.188,75.813,0.0,72.25,73.625,55.875,56.0,0.0,53.438,72.0,70.0,1000.0,200.0,0.398,692.0,76.313,75.563,-0.002,71.563,70.625,55.438,56.031,0.0,48.75,72.0,70.0,1000.0,200.0,0.255,551.5,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.817,12.854,11.902,12.53,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.5,530.0,535.0,303.25,528.0,526.0,520.5,0.069,4.362,0.0,14.229,1.44,0.386,-0.001,0.0,-0.0,0.0
9082007,1429,1.0,1.0,1.0,1.0,100.0,38.349,40.0,40.0,40.0,1.0,1.0,1433.251,385.246,0.901,11.342,0.0,80.0,55.0,1.4,2107.25,2137.107,2192.04,566.077,55.303,74.446,72.826,74.204,52.059,1.417,2.575,0.334,74.803,59.86,87.332,45.604,80.311,77.429,125.443,90.103,122.079,34.114,57.484,43.225,-10.867,110.0,110.0,72.375,73.75,55.906,56.406,0.0,40.25,72.0,70.0,1000.0,200.0,0.173,260.75,68.938,68.625,-0.026,72.188,71.063,56.094,56.781,0.0,50.781,72.0,70.0,1000.0,200.0,0.313,610.0,76.25,75.563,0.0,72.063,73.625,55.875,56.0,0.0,53.531,72.0,70.0,1000.0,200.0,0.39,681.5,76.313,75.563,-0.002,71.688,70.625,55.438,56.25,0.0,48.125,72.0,70.0,1000.0,200.0,0.255,551.5,74.313,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.825,12.856,11.914,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,525.5,530.0,535.0,303.25,528.0,526.0,520.0,0.086,4.422,0.0,14.359,1.433,0.385,-0.001,0.0,-0.0,0.0
9082007,1430,1.0,1.0,1.0,1.0,100.0,38.651,40.0,40.0,40.0,1.0,1.0,1457.841,389.93,0.996,11.372,0.0,80.0,55.0,1.4,2100.5,2169.379,2192.04,574.74,55.303,74.446,72.935,74.094,52.059,1.375,2.554,0.33,74.841,59.849,87.527,45.661,80.311,77.536,126.549,90.529,123.112,34.041,57.484,43.225,-10.852,110.0,110.0,72.375,73.875,56.0,56.406,0.0,40.719,72.0,70.0,1000.0,200.0,0.172,259.0,68.938,68.5,-0.026,72.313,71.313,56.094,56.781,0.0,51.563,72.0,70.0,1000.0,200.0,0.311,612.5,76.25,75.563,0.0,72.063,73.188,55.875,56.0,0.0,53.313,72.0,70.0,1000.0,200.0,0.392,685.5,76.313,75.563,-0.002,71.875,70.625,55.531,56.25,0.0,48.594,72.0,70.0,1000.0,200.0,0.257,556.5,74.313,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.817,12.859,11.915,12.532,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.5,530.0,535.0,303.25,528.0,526.0,520.0,0.095,4.455,0.0,14.513,1.458,0.39,-0.002,0.0,-0.0,0.0
9082007,1431,1.0,1.0,1.0,1.0,100.0,39.264,40.0,40.0,40.0,1.0,1.0,1463.696,387.588,0.996,11.313,0.0,80.0,55.0,1.4,2121.0,2170.847,2199.482,579.073,55.41,74.446,72.826,74.204,52.168,1.36,2.564,0.334,74.918,59.874,87.332,45.773,80.285,77.644,127.36,90.955,124.22,34.041,57.589,43.225,-10.867,110.0,110.0,72.25,73.938,56.0,56.469,0.0,41.094,72.0,70.0,1000.0,200.0,0.171,259.0,68.75,68.625,-0.026,72.188,71.188,56.094,56.844,0.0,51.063,72.0,70.0,1000.0,200.0,0.318,617.0,76.25,75.563,0.0,72.063,73.188,56.0,56.0,0.0,53.25,72.0,70.0,1000.0,200.0,0.395,687.0,76.313,75.563,-0.002,72.063,70.625,55.531,56.406,0.0,48.625,72.0,70.0,1000.0,200.0,0.264,564.0,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.823,12.863,11.918,12.536,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.5,530.0,535.0,303.25,528.0,526.0,520.0,0.086,4.412,0.0,14.438,1.464,0.388,-0.0,0.0,-0.0,0.0
9082007,1432,1.0,1.0,1.0,1.0,100.0,39.712,40.0,40.0,40.0,1.0,1.0,1442.619,391.101,1.017,11.386,0.0,80.0,55.0,1.4,2122.0,2160.571,2188.319,576.184,55.41,74.553,72.826,74.204,52.168,1.375,2.546,0.33,74.903,59.917,87.332,45.858,80.285,77.644,128.614,91.274,125.18,34.041,57.484,43.225,-10.852,110.0,110.0,72.375,74.063,56.219,56.469,0.0,41.688,72.0,70.0,1000.0,200.0,0.172,259.0,68.938,68.625,-0.026,72.313,71.063,56.094,56.844,0.0,52.0,72.0,70.0,1000.0,200.0,0.32,619.0,76.188,75.813,0.0,72.25,73.125,56.0,56.0,0.0,53.125,72.0,70.0,1000.0,200.0,0.395,687.5,76.25,75.563,-0.002,72.188,70.625,55.531,56.406,0.0,49.938,72.0,70.0,1000.0,200.0,0.254,550.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.823,12.869,11.917,12.541,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,525.5,530.0,534.5,303.25,528.0,526.0,520.5,0.094,4.461,0.0,14.531,1.443,0.391,-0.001,0.0,-0.0,-0.0
9082007,1433,1.0,1.0,1.0,1.0,100.0,40.441,40.0,40.0,40.0,1.0,1.0,1460.183,389.93,1.006,11.327,0.0,80.0,55.0,1.4,2124.5,2176.723,2197.622,571.852,55.516,74.553,72.935,74.313,52.277,1.356,2.564,0.341,75.029,59.968,87.666,45.858,80.285,77.858,129.794,91.7,126.288,34.114,57.484,43.298,-10.852,110.0,110.0,72.25,74.25,56.219,56.469,0.0,41.813,72.0,70.0,1000.0,200.0,0.171,258.5,68.938,68.5,-0.026,72.188,71.313,56.313,56.844,0.0,52.156,72.0,70.0,1000.0,200.0,0.318,615.5,76.25,75.563,0.0,72.0,73.125,56.0,56.219,0.0,53.813,72.0,70.0,1000.0,200.0,0.392,685.0,76.313,75.563,-0.002,72.188,70.813,55.594,56.406,0.0,50.219,72.0,70.0,1000.0,200.0,0.27,568.5,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.835,12.877,11.926,12.551,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,525.5,530.0,535.0,303.5,528.0,526.0,520.0,0.093,4.451,0.0,14.455,1.46,0.39,-0.002,0.0,-0.0,0.0
9082007,1434,1.0,1.0,1.0,1.0,100.0,41.221,40.0,40.0,40.0,1.0,1.0,1459.012,389.93,0.964,11.327,0.0,80.0,55.0,1.4,2137.0,2170.847,2192.04,571.852,55.623,74.553,72.935,74.313,52.495,1.379,2.582,0.341,75.027,60.045,88.0,45.999,80.285,77.965,130.31,92.125,127.174,33.969,57.799,43.298,-10.867,110.0,110.0,72.375,73.938,56.344,56.594,0.0,40.813,72.0,70.0,1000.0,200.0,0.182,267.5,68.938,68.5,-0.026,72.188,71.625,56.438,56.938,0.0,52.625,72.0,70.0,1000.0,200.0,0.317,615.5,76.188,75.813,0.0,72.25,73.0,56.094,56.219,0.0,54.188,72.0,70.0,1000.0,200.0,0.403,696.0,76.313,75.563,-0.002,71.875,70.375,55.594,56.406,0.0,49.625,72.0,70.0,1000.0,200.0,0.256,553.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.82,12.864,11.92,12.538,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.5,530.0,535.0,303.25,528.0,526.0,520.5,0.079,4.434,0.0,14.684,1.459,0.39,-0.002,0.0,-0.0,-0.0
9082007,1435,1.0,1.0,1.0,1.0,100.0,42.145,40.0,40.0,40.0,1.0,1.0,1473.063,396.956,0.954,11.313,0.0,80.0,55.0,1.4,2143.0,2188.48,2203.204,579.073,55.623,74.553,72.935,74.313,52.495,1.379,2.578,0.334,75.115,60.114,87.555,46.111,80.285,78.072,131.048,92.445,128.355,34.114,57.799,43.371,-10.852,110.0,110.0,72.375,73.875,56.219,56.688,0.0,40.5,72.0,70.0,1000.0,200.0,0.186,269.25,68.75,68.5,-0.026,72.188,71.063,56.438,56.938,0.0,52.406,72.0,70.0,1000.0,200.0,0.322,621.0,76.188,75.813,0.0,72.25,73.125,56.156,56.219,0.0,54.563,72.0,70.0,1000.0,200.0,0.395,682.5,76.313,75.563,-0.002,72.188,70.813,55.844,56.531,0.0,48.906,72.0,70.0,1000.0,200.0,0.268,568.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.828,12.871,11.922,12.544,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.5,530.5,535.0,303.25,528.0,526.0,520.0,0.067,4.422,0.0,14.552,1.473,0.397,-0.001,0.0,-0.0,-0.0
9082007,1436,1.0,1.0,1.0,1.0,100.0,42.942,40.0,40.0,40.0,1.0,1.0,1491.799,393.443,0.922,11.416,0.0,80.0,55.0,1.4,2143.0,2197.304,2208.786,593.521,55.729,74.661,72.935,74.313,52.603,1.337,2.568,0.326,75.283,60.155,88.027,46.083,80.188,78.179,131.638,92.977,128.946,34.041,57.799,43.298,-10.852,110.0,110.0,72.25,73.75,56.344,56.594,0.0,40.625,72.0,70.0,1000.0,200.0,0.184,268.0,68.75,68.5,-0.026,72.563,71.188,56.438,56.938,0.0,52.688,72.0,70.0,1000.0,200.0,0.33,628.5,76.188,75.563,0.0,72.25,73.188,56.156,56.344,0.0,54.781,72.0,70.0,1000.0,200.0,0.406,699.0,76.313,75.625,-0.002,72.063,71.188,55.844,56.531,0.0,49.844,72.0,70.0,1000.0,200.0,0.262,561.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.82,12.863,11.914,12.536,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.5,530.0,535.0,303.0,528.5,526.0,520.5,0.064,4.448,0.0,14.685,1.492,0.393,-0.001,0.0,-0.0,-0.0
9082007,1437,1.0,1.0,1.0,1.0,100.0,44.061,40.0,40.0,40.0,1.0,1.0,1501.166,395.785,0.88,11.283,0.0,80.0,55.0,1.4,2159.5,2209.077,2214.368,593.521,55.836,74.661,72.935,74.423,52.712,1.364,2.607,0.334,75.466,60.341,87.471,46.28,80.188,78.179,132.007,93.403,129.684,34.187,57.904,43.444,-10.852,110.0,110.0,72.375,73.938,56.406,56.688,0.0,40.594,72.0,70.0,1000.0,200.0,0.183,268.25,68.75,68.5,-0.026,72.563,71.063,56.5,57.063,0.0,53.875,72.0,70.0,1000.0,200.0,0.338,638.5,76.188,75.563,0.0,72.25,73.375,56.25,56.375,0.0,54.313,72.0,70.0,1000.0,200.0,0.415,705.5,76.25,75.563,-0.002,72.188,70.813,56.0,56.719,0.0,49.813,72.0,70.0,1000.0,200.0,0.264,559.5,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.815,12.859,11.914,12.532,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.5,530.0,535.0,303.25,528.0,526.5,520.0,0.053,4.404,0.0,14.513,1.501,0.396,-0.001,0.0,-0.0,0.0
9082007,1438,1.0,1.0,1.0,1.0,100.0,45.052,40.0,40.0,40.0,1.0,1.0,1507.021,399.297,0.827,11.357,0.0,80.0,55.0,1.4,2169.0,2213.494,2223.673,587.741,55.836,74.661,72.935,74.423,52.603,1.368,2.6,0.33,75.596,60.477,87.61,46.28,80.188,78.072,132.376,93.935,130.275,34.187,57.799,43.517,-10.867,110.0,110.0,72.375,74.063,56.406,56.688,0.0,40.563,72.0,70.0,1000.0,200.0,0.185,268.5,68.75,68.5,-0.026,72.563,71.063,56.5,57.063,0.0,53.75,72.0,70.0,1000.0,200.0,0.348,646.5,76.188,75.813,0.0,72.063,73.625,56.25,56.375,0.0,55.188,72.0,70.0,1000.0,200.0,0.399,689.5,76.313,75.563,-0.003,72.438,70.625,55.906,56.719,0.0,50.031,72.0,70.0,1000.0,200.0,0.272,572.5,74.313,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.815,12.859,11.915,12.536,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.5,530.0,535.0,303.25,528.0,526.0,520.0,0.045,4.488,0.0,14.723,1.507,0.399,-0.001,0.0,-0.0,0.0
9082007,1439,1.0,1.0,1.0,1.0,100.0,45.823,40.0,40.0,40.0,1.0,1.0,1517.56,400.468,0.817,11.386,0.0,80.0,55.0,1.4,2178.25,2225.28,2225.534,593.521,55.836,74.661,72.935,74.423,52.712,1.36,2.625,0.345,75.717,60.567,87.888,46.449,80.188,78.179,132.523,94.36,130.497,34.187,57.799,43.662,-10.852,110.0,110.0,72.375,73.75,56.406,56.906,0.0,40.75,72.0,70.0,1000.0,200.0,0.184,267.75,68.75,68.5,-0.027,72.563,71.063,56.625,57.25,0.0,53.188,72.0,70.0,1000.0,200.0,0.345,643.5,76.188,75.563,0.0,72.25,73.188,56.469,56.375,0.0,55.844,72.0,70.0,1000.0,200.0,0.408,699.0,76.313,75.625,-0.003,72.25,70.375,55.906,56.719,0.0,49.781,72.0,70.0,1000.0,200.0,0.275,573.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.79,12.851,11.907,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.5,530.0,535.0,303.25,528.0,526.5,520.0,0.043,4.569,0.0,14.99,1.518,0.4,-0.001,0.0,-0.0,-0.0
9082007,1440,1.0,1.0,1.0,1.0,100.0,46.738,40.0,40.0,40.0,1.0,1.0,1556.201,405.152,0.764,11.298,0.0,80.0,55.0,1.4,2186.5,2253.306,2259.037,606.533,55.836,74.768,72.935,74.533,52.712,1.337,2.639,0.341,76.001,60.777,87.277,46.506,80.188,78.608,132.523,94.786,130.866,34.187,57.589,44.027,-10.852,110.0,110.0,72.375,74.063,56.5,56.906,0.0,41.031,72.0,70.0,1000.0,200.0,0.182,266.5,68.938,68.5,-0.026,72.563,71.188,56.625,57.25,0.0,56.031,72.0,70.0,1000.0,200.0,0.342,639.5,76.188,75.563,0.0,72.063,73.188,56.25,56.375,0.0,55.906,72.0,70.0,1000.0,200.0,0.416,704.5,76.25,75.625,-0.003,72.438,70.813,55.906,56.719,0.0,50.563,72.0,70.0,1000.0,200.0,0.286,587.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.846,11.902,12.521,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.5,530.5,534.5,303.25,528.5,526.5,520.0,0.034,4.751,0.0,15.448,1.556,0.405,-0.002,0.0,-0.0,-0.0
9082007,1441,1.0,1.0,1.0,1.0,100.0,47.653,40.0,40.0,40.0,1.0,1.0,1583.133,411.007,0.711,11.209,0.0,80.0,55.0,1.4,2201.5,2288.781,2262.76,626.788,55.729,74.768,72.935,74.533,52.495,1.314,2.657,0.334,76.373,61.032,87.138,46.562,79.76,78.715,132.376,95.212,131.014,34.114,57.169,44.246,-10.852,110.0,110.0,72.25,74.063,56.406,56.906,0.0,41.563,72.0,70.0,1000.0,200.0,0.179,265.0,68.75,68.625,-0.026,72.563,71.188,56.625,57.25,0.0,56.125,72.0,70.0,1000.0,200.0,0.352,650.5,76.188,75.563,0.0,72.25,73.375,56.25,56.375,0.0,56.063,72.0,70.0,1000.0,200.0,0.417,707.0,76.25,75.563,-0.003,72.625,70.625,55.906,56.625,0.0,51.094,72.0,70.0,1000.0,200.0,0.299,598.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.854,11.91,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.5,530.0,535.0,303.25,528.5,526.5,520.0,0.026,4.926,0.0,15.781,1.583,0.411,-0.0,0.0,-0.0,-0.0
