DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9082007,1442,1.0,1.0,1.0,1.0,100.0,48.304,40.0,40.0,40.0,1.0,1.0,1585.475,414.52,0.648,11.298,0.0,80.0,55.0,1.4,2223.25,2281.383,2266.482,618.105,55.729,74.768,72.935,74.533,52.386,1.356,2.685,0.345,76.596,61.168,87.082,46.506,79.76,78.822,132.376,95.744,131.087,34.26,56.96,44.465,-10.852,110.0,110.0,72.375,73.938,56.406,56.906,0.0,41.438,72.0,70.0,1000.0,200.0,0.181,266.25,68.938,68.5,-0.026,72.313,71.188,56.5,57.25,0.0,55.0,72.0,70.0,1000.0,200.0,0.356,654.0,76.188,75.813,0.0,72.25,73.188,56.25,56.375,0.0,55.281,72.0,70.0,1000.0,200.0,0.415,702.5,76.313,75.563,-0.003,72.625,70.938,55.906,56.625,0.0,52.0,72.0,70.0,1000.0,200.0,0.3,599.0,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.802,12.856,11.904,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,530.5,534.5,303.25,528.5,526.5,520.5,0.023,5.079,0.0,16.02,1.585,0.415,-0.002,0.0,-0.0,0.0
9082007,1443,1.0,1.0,1.0,1.0,100.0,48.577,40.0,40.0,40.0,1.0,1.0,1599.527,413.349,0.616,11.165,0.0,80.0,55.0,1.4,2219.5,2291.74,2273.929,620.999,55.516,74.876,72.826,74.533,52.168,1.356,2.674,0.348,76.724,61.255,86.721,46.477,79.76,79.144,132.154,96.17,131.087,34.187,56.54,44.537,-10.867,110.0,110.0,72.375,74.063,56.406,56.688,0.0,41.875,72.0,70.0,1000.0,200.0,0.182,266.0,68.75,68.5,-0.026,72.313,71.188,56.5,57.063,0.0,55.875,72.0,70.0,1000.0,200.0,0.354,652.0,76.188,75.563,0.0,72.063,73.5,56.156,56.344,0.0,54.938,72.0,70.0,1000.0,200.0,0.418,708.5,76.313,75.625,-0.003,72.438,71.188,55.594,56.625,0.0,52.781,72.0,70.0,1000.0,200.0,0.303,602.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.804,12.858,11.91,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.5,530.5,534.5,303.25,528.5,526.5,520.5,0.018,5.17,0.0,16.057,1.6,0.413,-0.001,0.0,-0.0,-0.0
9082007,1444,1.0,1.0,1.0,1.0,100.0,49.122,40.0,40.0,40.0,1.0,1.0,1577.279,415.691,0.585,11.372,0.0,80.0,55.0,1.4,2235.0,2259.213,2264.621,615.211,55.516,74.876,72.935,74.533,52.059,1.398,2.689,0.326,76.755,61.451,86.86,46.393,79.76,79.037,132.228,96.595,131.161,34.332,56.33,44.465,-10.852,110.0,110.0,72.375,73.938,56.344,56.688,0.0,41.781,72.0,70.0,1000.0,200.0,0.185,269.25,68.938,68.5,-0.026,72.188,71.313,56.5,57.063,0.0,55.625,72.0,70.0,1000.0,200.0,0.355,650.5,76.188,75.563,0.0,72.063,73.188,56.094,56.344,0.0,55.563,72.0,70.0,1000.0,200.0,0.413,703.0,76.313,75.563,-0.003,72.25,70.938,55.594,56.531,0.0,51.625,72.0,70.0,1000.0,200.0,0.294,593.5,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.796,12.858,11.91,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.5,530.5,534.5,303.25,528.5,526.5,520.5,0.018,5.238,0.0,16.011,1.577,0.416,-0.002,0.0,-0.0,0.0
9082007,1445,1.0,1.0,1.0,1.0,100.0,49.347,40.0,40.0,40.0,1.0,1.0,1618.262,420.375,0.553,11.268,0.0,80.0,55.0,1.4,2221.5,2305.066,2273.929,628.235,55.41,74.768,72.826,74.533,51.95,1.337,2.699,0.341,76.961,61.452,86.804,46.28,79.76,78.822,131.933,97.021,131.014,34.332,56.225,44.61,-10.867,110.0,110.0,72.375,73.875,56.219,56.594,0.0,42.313,72.0,70.0,1000.0,200.0,0.183,267.25,68.938,68.5,-0.026,72.188,71.313,56.5,57.063,0.0,55.5,72.0,70.0,1000.0,200.0,0.358,654.5,76.188,75.563,0.0,72.0,73.188,56.094,56.219,0.0,54.781,72.0,70.0,1000.0,200.0,0.413,705.5,76.25,75.563,-0.003,72.438,70.938,55.531,56.406,0.0,51.5,72.0,70.0,1000.0,200.0,0.312,612.0,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.799,12.848,11.894,12.522,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,530.0,535.0,303.25,529.5,526.5,521.0,0.015,5.29,0.0,16.092,1.618,0.42,-0.002,0.0,-0.0,0.0
9082007,1446,1.0,1.0,1.0,1.0,100.0,49.456,40.0,40.0,40.0,1.0,1.0,1596.014,420.375,0.5,11.283,0.0,80.0,55.0,1.4,2221.5,2288.781,2272.067,620.999,55.303,74.768,72.826,74.533,51.841,1.368,2.682,0.359,76.964,61.566,86.832,46.168,81.439,78.608,131.933,97.447,130.94,34.405,56.225,44.683,-10.852,110.0,110.0,72.438,73.688,56.0,56.594,0.0,42.219,72.0,70.0,1000.0,200.0,0.185,268.5,68.75,68.5,-0.026,72.188,70.875,56.438,56.938,0.0,54.844,72.0,70.0,1000.0,200.0,0.365,660.5,76.188,75.563,0.0,72.0,73.375,56.0,56.219,0.0,55.906,72.0,70.0,1000.0,200.0,0.405,696.0,76.313,75.563,-0.003,72.25,70.625,55.531,56.406,0.0,51.563,72.0,70.0,1000.0,200.0,0.306,605.0,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.797,12.85,11.894,12.521,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,530.5,534.5,303.25,529.0,526.5,521.0,0.014,5.315,0.0,16.113,1.596,0.42,-0.001,0.0,-0.0,0.0
9082007,1447,1.0,1.0,1.0,1.0,100.0,49.815,40.0,40.0,40.0,1.0,1.0,1614.749,419.204,0.479,11.283,0.0,80.0,55.0,1.4,2230.25,2299.143,2275.79,623.893,55.303,74.768,72.826,74.423,51.95,1.364,2.689,0.334,77.044,61.619,87.388,46.309,81.439,78.608,131.859,97.873,130.792,34.478,56.12,44.756,-10.852,110.0,110.0,72.375,73.75,56.0,56.594,0.0,42.656,72.0,70.0,1000.0,200.0,0.185,268.25,68.75,68.313,-0.027,72.188,71.063,56.313,57.063,0.0,55.75,72.0,70.0,1000.0,200.0,0.359,656.0,76.188,75.563,0.0,72.0,73.125,56.0,56.219,0.0,55.219,72.0,70.0,1000.0,200.0,0.417,707.5,76.25,75.563,-0.003,72.25,70.813,55.531,56.406,0.0,53.188,72.0,70.0,1000.0,200.0,0.307,607.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.797,12.843,11.885,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.5,530.5,535.0,303.25,528.5,526.5,521.0,0.015,5.358,0.0,16.112,1.615,0.419,-0.002,0.0,-0.0,-0.0
9082007,1448,1.0,1.0,1.0,1.0,100.0,50.119,40.0,40.0,40.0,1.0,1.0,1626.459,422.717,0.458,11.372,0.0,80.0,55.0,1.4,2243.0,2303.585,2273.929,628.235,55.303,74.768,72.718,74.533,51.95,1.356,2.699,0.356,77.159,61.761,87.193,46.309,81.439,78.93,131.859,98.192,130.718,34.55,56.015,44.975,-10.852,110.0,110.0,72.375,73.688,56.0,56.469,0.0,41.594,72.0,70.0,1000.0,200.0,0.196,277.0,68.75,68.5,-0.026,72.188,70.875,56.313,56.938,0.0,55.594,72.0,70.0,1000.0,200.0,0.364,659.5,76.188,75.563,0.0,72.0,73.375,56.0,56.219,0.0,55.469,72.0,70.0,1000.0,200.0,0.41,699.0,76.313,75.625,-0.003,72.25,70.188,55.531,56.406,0.0,52.375,72.0,70.0,1000.0,200.0,0.317,619.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.788,12.831,11.872,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,525.5,530.5,535.0,303.5,528.5,526.5,521.0,0.016,5.523,0.0,16.471,1.626,0.423,-0.001,0.0,-0.0,-0.0
9082007,1449,1.0,1.0,1.0,1.0,100.0,50.478,40.0,40.0,40.0,1.0,1.0,1634.656,425.059,0.416,11.298,0.0,80.0,55.0,1.4,2258.5,2303.585,2285.098,622.446,55.303,74.876,72.718,74.643,51.95,1.375,2.703,0.341,77.226,61.761,86.971,46.309,81.439,79.358,131.785,98.724,130.57,34.623,56.015,45.048,-10.852,110.0,110.0,72.25,73.75,56.0,56.594,0.0,43.0,72.0,70.0,1000.0,200.0,0.184,267.5,68.75,68.5,-0.026,72.313,70.688,56.313,56.844,0.0,55.563,72.0,70.0,1000.0,200.0,0.366,661.5,76.188,75.563,0.0,72.063,73.125,55.875,56.0,0.0,55.188,72.0,70.0,1000.0,200.0,0.417,709.0,76.25,75.563,-0.003,72.188,70.375,55.438,56.25,0.0,51.75,72.0,70.0,1000.0,200.0,0.311,609.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.797,12.839,11.881,12.513,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.5,531.0,535.0,303.25,529.0,526.5,521.0,0.015,5.506,0.0,16.364,1.635,0.425,-0.001,0.0,-0.0,-0.0
9082007,1450,1.0,1.0,1.0,1.0,100.0,50.529,40.0,40.0,40.0,1.0,1.0,1626.459,420.375,0.406,11.283,0.0,80.0,55.0,1.4,2255.75,2303.585,2277.652,632.579,55.09,74.876,72.718,74.643,51.732,1.364,2.685,0.326,77.261,61.813,86.915,46.28,81.439,79.358,131.712,99.043,130.423,34.623,55.911,45.121,-10.852,110.0,110.0,72.25,73.875,55.906,56.406,0.0,41.719,72.0,70.0,1000.0,200.0,0.198,276.0,68.75,68.5,-0.026,72.313,71.063,56.313,56.938,0.0,56.938,72.0,70.0,1000.0,200.0,0.364,661.0,76.188,75.563,0.0,72.0,73.125,55.875,56.0,0.0,55.594,72.0,70.0,1000.0,200.0,0.413,706.0,76.25,75.563,-0.003,72.0,70.625,55.438,56.25,0.0,51.531,72.0,70.0,1000.0,200.0,0.307,606.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.797,12.842,11.884,12.511,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.5,530.5,535.0,303.25,529.5,526.5,521.0,0.016,5.564,0.0,16.457,1.626,0.42,-0.001,0.0,-0.0,-0.0
9082007,1451,1.0,1.0,1.0,1.0,100.0,50.985,40.0,40.0,40.0,1.0,1.0,1629.972,428.571,0.595,11.342,0.0,80.0,55.0,1.4,2252.0,2309.511,2286.959,639.819,55.303,74.876,72.718,74.533,51.732,1.372,2.703,0.334,77.342,61.845,87.11,46.196,81.439,79.466,131.712,99.363,130.349,34.696,55.701,45.121,-10.852,110.0,110.0,72.25,73.938,56.0,56.469,0.0,41.656,72.0,70.0,1000.0,200.0,0.196,277.0,68.938,68.5,-0.026,72.313,71.313,56.313,56.781,0.0,56.5,72.0,70.0,1000.0,200.0,0.374,670.5,76.188,75.813,0.0,71.938,73.0,55.875,56.0,0.0,54.906,72.0,70.0,1000.0,200.0,0.409,699.0,76.313,75.625,-0.003,72.063,70.375,55.344,56.25,0.0,52.156,72.0,70.0,1000.0,200.0,0.307,606.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.8,12.842,11.889,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.5,531.0,535.0,303.25,529.0,526.5,521.5,0.025,5.629,0.0,16.427,1.63,0.429,-0.002,0.0,-0.0,-0.0
9082007,1452,1.0,1.0,1.0,1.0,100.0,50.976,40.0,40.0,40.0,1.0,1.0,1626.459,421.546,0.627,11.268,0.0,80.0,55.0,1.4,2249.0,2293.221,2272.067,620.999,55.196,74.876,72.609,74.643,51.623,1.398,2.724,0.345,77.333,61.866,87.11,46.28,79.326,79.358,131.785,99.682,130.349,34.696,55.806,45.194,-10.852,110.0,110.0,72.188,73.75,55.906,56.406,0.0,42.969,72.0,70.0,1000.0,200.0,0.185,268.5,68.75,68.5,-0.026,72.188,71.313,56.313,56.844,0.0,55.688,72.0,70.0,1000.0,200.0,0.373,666.0,76.188,75.563,0.0,71.938,73.375,55.875,56.0,0.0,54.875,72.0,70.0,1000.0,200.0,0.408,699.5,76.25,75.563,-0.003,72.188,70.313,55.344,56.156,0.0,52.75,72.0,70.0,1000.0,200.0,0.31,609.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.799,12.843,11.892,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,525.5,531.0,535.0,303.25,529.5,526.5,521.5,0.028,5.604,0.0,16.434,1.626,0.422,-0.001,0.0,-0.0,-0.0
9082007,1453,1.0,1.0,1.0,1.0,100.0,50.911,40.0,40.0,40.0,1.0,1.0,1642.852,422.717,0.659,11.357,0.0,80.0,55.0,1.4,2244.25,2319.887,2294.407,645.613,55.09,74.876,72.609,74.643,51.623,1.364,2.724,0.348,77.432,61.871,86.804,46.168,79.326,79.466,131.933,100.001,130.423,34.841,55.701,45.267,-10.852,110.0,110.0,72.25,73.688,55.906,56.406,0.0,41.75,72.0,70.0,1000.0,200.0,0.198,275.75,68.75,68.5,-0.026,72.0,71.188,56.094,56.844,0.0,56.438,72.0,70.0,1000.0,200.0,0.371,670.0,76.188,75.563,0.0,71.938,73.125,55.875,56.0,0.0,55.719,72.0,70.0,1000.0,200.0,0.404,696.5,76.313,75.75,-0.003,72.188,70.375,55.344,56.156,0.0,51.719,72.0,70.0,1000.0,200.0,0.319,616.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.836,11.882,12.513,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.5,531.0,535.0,303.25,529.0,526.5,521.5,0.031,5.676,0.0,16.45,1.643,0.423,-0.001,0.0,-0.0,-0.0
9082007,1454,1.0,1.0,1.0,1.0,100.0,50.999,40.0,40.0,40.0,1.0,1.0,1631.143,422.717,0.669,11.313,0.0,80.0,55.0,1.4,2246.5,2299.143,2290.683,635.474,54.983,74.768,72.609,74.533,51.623,1.387,2.731,0.348,77.376,61.902,86.971,46.14,79.326,79.144,132.154,100.321,130.497,34.841,55.491,45.194,-10.852,110.0,110.0,72.375,73.875,55.813,56.313,0.0,41.938,72.0,70.0,1000.0,200.0,0.196,277.25,68.75,68.5,-0.026,72.188,70.438,56.094,56.781,0.0,56.813,72.0,70.0,1000.0,200.0,0.367,661.0,76.188,75.563,0.0,71.938,73.188,55.688,55.938,0.0,54.688,72.0,70.0,1000.0,200.0,0.409,699.0,76.313,75.625,-0.003,72.188,70.375,55.281,56.156,0.0,53.0,72.0,70.0,1000.0,200.0,0.31,608.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.817,11.863,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.5,531.0,535.0,303.25,529.0,526.5,521.5,0.035,5.672,0.0,16.271,1.631,0.423,-0.001,0.0,-0.0,-0.001
9082007,1455,1.0,1.0,1.0,1.0,100.0,51.058,40.0,40.0,40.0,1.0,1.0,1640.51,426.229,0.648,11.357,0.0,80.0,55.0,1.4,2251.75,2299.143,2283.236,629.683,55.09,74.661,72.609,74.533,51.623,1.398,2.717,0.363,77.4,61.931,87.193,46.14,79.326,79.037,132.449,100.64,130.644,34.914,55.596,45.34,-10.852,110.0,110.0,72.25,73.75,55.813,56.313,0.0,43.063,72.0,70.0,1000.0,200.0,0.187,269.25,68.75,68.5,-0.026,72.125,71.0,56.094,56.781,0.0,56.594,72.0,70.0,1000.0,200.0,0.377,672.0,76.188,75.813,0.0,71.938,73.125,55.688,55.938,0.0,55.906,72.0,70.0,1000.0,200.0,0.407,698.0,76.313,75.625,-0.003,72.063,70.625,55.344,56.031,0.0,52.75,72.0,70.0,1000.0,200.0,0.309,605.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.817,11.869,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,525.5,531.0,535.0,303.5,529.5,526.5,521.5,0.037,5.725,0.0,16.449,1.641,0.426,-0.001,0.0,-0.0,-0.0
9082007,1456,1.0,1.0,1.0,1.0,100.0,51.165,40.0,40.0,40.0,1.0,1.0,1656.903,432.084,0.637,11.386,0.0,80.0,55.0,1.4,2251.75,2328.786,2288.821,639.819,55.09,74.661,72.609,74.313,51.623,1.349,2.735,0.352,77.654,62.103,87.221,46.111,79.326,78.715,132.818,100.959,130.792,34.841,55.806,45.267,-10.867,110.0,110.0,72.25,73.75,55.813,56.313,0.0,41.75,72.0,70.0,1000.0,200.0,0.197,277.5,68.75,68.5,-0.026,72.125,70.688,56.094,56.781,0.0,56.188,72.0,70.0,1000.0,200.0,0.375,671.0,76.125,75.563,0.0,72.0,72.813,55.688,55.781,0.0,54.688,72.0,70.0,1000.0,200.0,0.421,707.0,76.25,75.625,-0.003,72.063,70.375,55.344,56.031,0.0,51.219,72.0,70.0,1000.0,200.0,0.318,617.5,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.839,11.889,12.511,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.5,531.0,534.5,303.5,529.5,526.5,521.5,0.041,5.662,0.0,16.492,1.657,0.432,-0.001,0.0,-0.0,0.0
9082007,1457,1.0,1.0,1.0,1.0,100.0,51.263,40.0,40.0,40.0,1.0,1.0,1633.484,427.4,0.595,11.357,0.0,80.0,55.0,1.4,2272.0,2297.662,2290.683,629.683,55.09,74.661,72.5,74.313,51.623,1.41,2.731,0.359,77.556,62.048,86.888,46.252,79.125,78.608,133.039,101.278,130.792,34.986,55.596,45.34,-10.852,110.0,110.0,72.188,73.875,55.813,56.313,0.0,43.094,72.0,70.0,1000.0,200.0,0.187,270.25,68.75,68.313,-0.026,72.188,70.688,56.094,56.781,0.0,57.094,72.0,70.0,1000.0,200.0,0.37,664.0,76.188,75.563,0.0,71.938,73.0,55.688,55.781,0.0,53.781,72.0,70.0,1000.0,200.0,0.414,703.5,76.313,75.625,-0.003,72.063,70.313,55.281,56.031,0.0,52.688,72.0,70.0,1000.0,200.0,0.305,608.0,74.063,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.834,11.882,12.508,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.5,531.0,534.5,303.25,529.5,526.5,521.5,0.042,5.706,0.0,16.335,1.633,0.427,-0.002,0.0,-0.0,-0.001
9082007,1458,1.0,1.0,1.0,1.0,100.0,51.332,40.0,40.0,40.0,1.0,1.0,1648.707,420.375,0.553,11.357,0.0,80.0,55.0,1.4,2256.25,2315.439,2286.959,641.267,55.09,74.553,72.5,74.313,51.515,1.394,2.731,0.348,77.608,62.112,86.749,46.111,79.125,78.501,133.482,101.491,131.014,34.914,55.491,45.267,-10.852,110.0,110.0,72.25,73.688,55.813,56.313,0.0,41.906,72.0,70.0,1000.0,200.0,0.199,276.25,68.938,68.5,-0.027,72.125,71.063,56.0,56.781,0.0,56.25,72.0,70.0,1000.0,200.0,0.383,678.0,76.125,75.563,0.0,71.813,72.938,55.563,55.781,0.0,53.875,72.0,70.0,1000.0,200.0,0.408,700.0,76.313,75.625,-0.003,72.0,70.375,55.281,56.031,0.0,52.781,72.0,70.0,1000.0,200.0,0.307,605.5,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.804,12.851,11.901,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,531.0,534.5,303.25,529.5,526.5,521.5,0.043,5.714,0.0,16.334,1.649,0.42,-0.002,0.0,-0.0,0.0
9082007,1459,1.0,1.0,1.0,1.0,100.0,51.091,40.0,40.0,40.0,1.0,1.0,1649.878,428.571,0.5,11.283,0.0,80.0,55.0,1.4,2260.0,2308.03,2294.407,632.579,54.983,74.553,72.5,74.313,51.406,1.398,2.731,0.337,77.655,62.144,86.749,45.971,79.125,78.287,133.777,101.811,131.161,34.986,55.596,45.267,-10.867,110.0,110.0,72.188,74.063,55.688,56.313,0.0,41.875,72.0,70.0,1000.0,200.0,0.197,278.25,68.688,68.5,-0.026,72.125,71.0,56.0,56.688,0.0,56.281,72.0,70.0,1000.0,200.0,0.385,678.5,76.188,75.563,0.0,71.938,72.938,55.563,55.781,0.0,53.844,72.0,70.0,1000.0,200.0,0.4,690.0,76.313,75.563,-0.003,72.063,70.313,55.063,55.906,0.0,52.688,72.0,70.0,1000.0,200.0,0.312,613.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.834,11.902,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,531.0,535.0,303.5,529.0,526.5,521.5,0.041,5.628,0.0,16.115,1.65,0.429,-0.001,0.0,-0.0,-0.0
9082007,1500,1.0,1.0,1.0,1.0,100.0,51.061,40.0,40.0,40.0,1.0,1.0,1615.92,426.229,0.479,11.342,0.0,80.0,55.0,1.4,2265.5,2287.301,2283.236,618.105,54.983,74.446,72.5,74.204,51.515,1.433,2.742,0.37,77.587,62.089,86.915,46.055,79.125,78.394,134.146,102.13,131.383,34.986,55.596,45.267,-10.852,110.0,110.0,72.25,73.938,55.813,56.313,0.0,42.469,72.0,70.0,1000.0,200.0,0.192,273.25,68.75,68.5,-0.026,71.75,71.063,56.0,56.688,0.0,56.063,72.0,70.0,1000.0,200.0,0.371,663.5,76.188,75.563,0.0,71.813,72.938,55.563,55.781,0.0,52.844,72.0,70.0,1000.0,200.0,0.41,701.0,76.313,75.563,-0.003,72.0,70.188,55.281,56.031,0.0,52.188,72.0,70.0,1000.0,200.0,0.308,604.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.839,11.894,12.513,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,525.5,531.0,534.5,303.25,530.0,526.5,521.5,0.041,5.658,0.0,16.199,1.616,0.426,-0.001,0.0,-0.0,-0.0
9082007,1501,1.0,1.0,1.0,1.0,100.0,50.732,40.0,40.0,40.0,1.0,1.0,1649.878,422.717,0.427,11.283,0.0,80.0,55.0,1.4,2242.25,2300.623,2272.067,623.893,54.876,74.553,72.5,74.313,51.406,1.417,2.738,0.367,77.608,62.084,86.776,46.027,79.125,78.394,134.293,102.236,131.457,34.986,55.491,45.267,-10.852,110.0,110.0,72.25,73.938,55.688,56.063,0.0,41.906,72.0,70.0,1000.0,200.0,0.2,280.5,68.75,68.5,-0.026,72.0,71.188,55.906,56.688,0.0,55.594,72.0,70.0,1000.0,200.0,0.369,664.5,76.125,75.563,0.0,71.938,72.938,55.688,55.781,0.0,53.813,72.0,70.0,1000.0,200.0,0.399,690.0,76.313,75.625,-0.003,72.0,70.188,55.063,55.906,0.0,51.813,72.0,70.0,1000.0,200.0,0.313,611.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.777,12.838,11.876,12.51,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.5,531.0,534.5,303.5,529.0,526.5,521.5,0.038,5.657,0.0,16.115,1.65,0.423,-0.001,0.0,-0.0,-0.0
9082007,1502,1.0,1.0,1.0,1.0,100.0,50.616,40.0,40.0,40.0,1.0,1.0,1632.313,425.059,0.395,11.313,0.0,80.0,55.0,1.4,2242.75,2299.143,2292.545,622.446,54.876,74.553,72.5,74.204,51.406,1.398,2.735,0.363,77.608,62.087,86.776,46.027,79.683,78.394,134.514,102.556,131.752,35.059,55.491,45.34,-10.852,110.0,110.0,72.188,73.188,55.688,56.063,0.0,43.094,72.0,70.0,1000.0,200.0,0.19,273.0,68.75,68.5,-0.026,72.125,71.188,56.0,56.688,0.0,56.156,72.0,70.0,1000.0,200.0,0.375,671.0,76.188,75.563,0.0,71.938,73.0,55.688,55.781,0.0,53.0,72.0,70.0,1000.0,200.0,0.397,689.5,76.313,75.625,-0.003,71.875,70.188,54.969,55.906,0.0,50.531,72.0,70.0,1000.0,200.0,0.312,611.5,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.842,11.882,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.0,531.0,534.5,303.25,530.0,526.5,522.0,0.034,5.692,0.0,16.157,1.632,0.425,-0.001,0.0,-0.0,0.0
9082007,1503,1.0,1.0,1.0,1.0,100.0,50.461,40.0,40.0,40.0,1.0,1.0,1646.365,422.717,0.363,11.342,0.0,80.0,55.0,1.4,2249.5,2299.143,2281.375,628.235,54.876,74.446,72.5,74.204,51.406,1.406,2.724,0.356,77.609,62.087,86.86,45.971,79.683,78.287,134.588,102.769,131.752,35.059,55.491,45.267,-10.867,110.0,110.0,72.188,73.75,55.594,56.063,0.0,41.563,72.0,70.0,1000.0,200.0,0.203,281.25,68.75,68.5,-0.026,72.188,71.0,55.906,56.469,0.0,55.875,72.0,70.0,1000.0,200.0,0.379,674.5,76.188,75.563,0.0,71.813,73.125,55.563,55.781,0.0,52.969,72.0,70.0,1000.0,200.0,0.395,687.0,76.313,75.563,-0.003,72.0,70.375,55.063,55.906,0.0,51.094,72.0,70.0,1000.0,200.0,0.308,608.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.828,11.866,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.5,531.0,535.0,303.5,529.5,526.5,521.5,0.032,5.667,0.0,16.083,1.646,0.423,-0.001,0.0,-0.0,-0.001
9082007,1504,1.0,1.0,1.0,1.0,100.0,50.287,40.0,40.0,40.0,1.0,1.0,1620.604,423.888,0.321,11.342,0.0,80.0,55.0,1.4,2249.5,2275.468,2279.513,618.105,54.876,74.446,72.5,74.204,51.406,1.452,2.717,0.352,77.486,62.087,86.776,45.858,79.683,78.287,134.736,102.981,131.9,34.986,55.491,45.267,-10.852,110.0,110.0,72.188,73.438,55.594,56.0,0.0,42.875,72.0,70.0,1000.0,200.0,0.19,274.5,68.75,68.5,-0.026,72.188,71.188,55.906,56.469,0.0,55.594,72.0,70.0,1000.0,200.0,0.388,681.5,76.188,75.563,0.0,71.813,73.0,55.5,55.688,0.0,52.969,72.0,70.0,1000.0,200.0,0.383,673.0,76.313,75.75,-0.004,72.0,70.125,54.969,55.813,0.0,51.125,72.0,70.0,1000.0,200.0,0.303,600.5,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.784,12.838,11.881,12.508,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.5,531.0,534.5,303.5,530.0,526.5,522.0,0.029,5.687,0.0,16.199,1.621,0.424,-0.001,0.0,-0.0,0.0
9082007,1505,1.0,1.0,1.0,1.0,100.0,50.102,40.0,40.0,40.0,1.0,1.0,1648.707,423.888,0.29,11.253,0.0,80.0,55.0,1.4,2228.5,2297.662,2292.545,622.446,54.876,74.446,72.5,74.204,51.406,1.41,2.735,0.363,77.545,62.027,87.027,45.999,79.683,78.394,134.809,103.301,131.973,35.132,55.491,45.34,-10.852,110.0,110.0,72.188,73.688,55.594,56.063,0.0,41.5,72.0,70.0,1000.0,200.0,0.203,281.75,68.75,68.5,-0.026,72.125,71.063,55.906,56.469,0.0,55.969,72.0,70.0,1000.0,200.0,0.381,675.0,76.188,75.563,0.0,71.688,73.188,55.5,55.688,0.0,53.219,72.0,70.0,1000.0,200.0,0.384,678.0,76.313,75.625,-0.004,72.063,70.0,55.063,55.813,0.0,50.688,72.0,70.0,1000.0,200.0,0.309,609.0,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.826,12.889,11.923,12.559,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.5,531.0,534.5,303.25,528.5,526.0,522.0,0.026,5.642,0.0,15.957,1.649,0.424,-0.001,0.0,-0.0,0.0
9082007,1506,1.0,1.0,1.0,1.0,100.0,49.966,40.0,40.0,40.0,1.0,1.0,1614.749,422.717,0.248,11.342,0.0,80.0,55.0,1.4,2243.0,2251.83,2275.79,609.425,54.876,74.553,72.392,74.204,51.406,1.448,2.742,0.356,77.405,61.949,86.999,45.942,79.683,78.501,134.662,103.514,131.9,34.986,55.491,45.267,-10.852,110.0,110.0,72.188,73.375,55.594,56.063,0.0,42.594,72.0,70.0,1000.0,200.0,0.188,271.5,68.75,68.5,-0.026,72.0,71.063,55.906,56.469,0.0,55.781,72.0,70.0,1000.0,200.0,0.376,670.0,76.188,75.563,0.0,71.938,73.125,55.5,55.688,0.0,52.688,72.0,70.0,1000.0,200.0,0.391,685.0,76.313,75.625,-0.004,72.188,70.125,55.063,55.906,0.0,51.375,72.0,70.0,1000.0,200.0,0.304,601.0,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.83,12.892,11.929,12.56,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,525.5,531.0,534.5,303.5,528.0,526.5,522.0,0.022,5.687,0.0,16.199,1.615,0.423,-0.001,0.0,-0.0,0.0
9082007,1507,1.0,1.0,1.0,1.0,100.0,49.831,40.0,40.0,40.0,1.0,1.0,1634.656,423.888,0.216,11.357,0.0,80.0,55.0,1.4,2223.75,2271.033,2279.513,629.683,54.876,74.553,72.5,74.313,51.515,1.402,2.724,0.352,77.456,61.947,87.36,45.858,79.76,78.608,134.809,103.726,131.9,35.132,55.491,45.267,-10.852,110.0,110.0,72.188,73.938,55.594,56.0,0.0,42.344,72.0,70.0,1000.0,200.0,0.198,279.0,68.75,68.5,-0.026,72.125,71.188,55.906,56.375,0.0,56.688,72.0,70.0,1000.0,200.0,0.376,672.0,76.188,75.813,0.0,71.938,73.0,55.5,55.688,0.0,52.594,72.0,70.0,1000.0,200.0,0.385,679.0,76.438,75.625,-0.004,72.063,70.0,55.063,55.906,0.0,52.094,72.0,70.0,1000.0,200.0,0.31,609.0,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.825,12.887,11.923,12.56,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,525.5,531.0,534.5,303.5,528.5,526.5,522.0,0.02,5.654,0.0,15.989,1.635,0.424,-0.001,0.0,-0.0,0.0
9082007,1508,1.0,1.0,1.0,1.0,100.0,49.717,40.0,40.0,40.0,1.0,1.0,1640.51,427.4,0.448,11.327,0.0,80.0,55.0,1.4,2238.25,2281.383,2288.821,625.341,54.876,74.553,72.5,74.313,51.515,1.391,2.731,0.363,77.46,61.968,87.305,45.914,79.76,78.608,134.662,103.833,131.826,34.986,55.386,45.267,-10.852,110.0,110.0,72.188,73.875,55.688,56.063,0.0,41.875,72.0,70.0,1000.0,200.0,0.203,281.25,68.75,68.313,-0.026,72.188,71.0,55.906,56.469,0.0,57.063,72.0,70.0,1000.0,200.0,0.378,672.0,76.188,75.563,0.0,72.0,73.125,55.563,55.781,0.0,52.938,72.0,70.0,1000.0,200.0,0.38,675.0,76.313,75.625,-0.004,72.063,69.5,54.969,55.906,0.0,51.781,72.0,70.0,1000.0,200.0,0.316,616.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.823,12.878,11.926,12.552,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.5,531.0,534.5,303.5,530.0,526.0,522.0,0.041,5.708,0.0,16.177,1.641,0.427,-0.002,0.0,-0.0,-0.001
9082007,1509,1.0,1.0,1.0,1.0,100.0,49.864,40.0,40.0,40.0,1.0,1.0,1632.313,427.4,0.511,11.253,0.0,80.0,55.0,1.4,2250.75,2272.511,2279.513,622.446,54.983,74.553,72.392,74.313,51.515,1.402,2.745,0.359,77.466,61.973,86.971,45.942,79.76,78.715,134.736,104.046,131.973,35.059,55.596,45.34,-10.852,110.0,110.0,72.188,73.875,55.688,56.063,0.0,41.625,72.0,70.0,1000.0,200.0,0.205,283.0,68.75,68.5,-0.026,72.313,71.625,55.906,56.469,0.0,57.875,72.0,70.0,1000.0,200.0,0.381,675.0,76.188,75.563,0.0,71.938,73.188,55.5,55.688,0.0,53.688,72.0,70.0,1000.0,200.0,0.384,678.5,76.313,75.625,-0.004,72.063,69.625,55.063,55.906,0.0,52.813,72.0,70.0,1000.0,200.0,0.305,604.0,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.821,12.881,11.928,12.551,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,525.5,531.0,534.5,303.5,529.5,526.5,522.0,0.046,5.633,0.0,16.071,1.632,0.427,-0.001,0.0,-0.0,-0.0
9082007,1510,1.0,1.0,1.0,1.0,100.0,49.534,40.0,40.0,40.0,1.0,1.0,1648.707,419.204,0.532,11.313,0.0,80.0,55.0,1.4,2252.0,2300.623,2290.683,623.893,54.876,74.553,72.5,74.313,51.515,1.372,2.735,0.348,77.497,61.98,87.11,45.999,79.76,78.715,134.736,104.471,132.49,35.059,55.596,45.34,-10.852,110.0,110.0,72.188,73.313,55.594,56.0,0.0,41.781,72.0,70.0,1000.0,200.0,0.201,280.0,68.688,68.5,-0.026,72.313,71.313,55.906,56.469,0.0,58.5,72.0,70.0,1000.0,200.0,0.389,682.5,76.188,75.563,0.0,71.938,73.188,55.5,55.688,0.0,52.344,72.0,70.0,1000.0,200.0,0.392,685.0,76.313,75.563,-0.004,72.188,69.5,55.063,55.813,0.0,52.719,72.0,70.0,1000.0,200.0,0.313,614.0,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.825,12.883,11.92,12.552,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.5,531.0,534.5,303.5,529.0,526.5,521.5,0.039,5.663,0.0,16.157,1.649,0.419,-0.001,0.0,-0.0,0.0
9082007,1511,1.0,1.0,1.0,1.0,100.0,49.695,40.0,40.0,40.0,1.0,1.0,1651.049,423.888,0.553,11.298,0.0,80.0,55.0,1.4,2263.0,2305.066,2292.545,631.131,54.876,74.446,72.392,74.094,51.623,1.368,2.728,0.363,77.583,62.033,86.832,46.055,79.76,78.608,134.588,104.471,133.007,34.986,55.596,45.267,-10.852,110.0,110.0,72.188,73.75,55.688,56.063,0.0,41.813,72.0,70.0,1000.0,200.0,0.2,279.5,68.75,68.5,-0.026,72.313,71.0,55.906,56.469,0.0,58.094,72.0,70.0,1000.0,200.0,0.398,693.0,76.188,75.563,0.0,71.938,73.188,55.563,55.781,0.0,53.344,72.0,70.0,1000.0,200.0,0.375,671.0,76.313,75.625,-0.004,72.188,69.688,55.063,55.906,0.0,51.781,72.0,70.0,1000.0,200.0,0.324,623.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.82,12.884,11.92,12.562,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,525.5,531.0,534.5,303.25,529.5,526.0,522.0,0.029,5.636,0.0,16.136,1.651,0.424,-0.001,0.0,-0.0,-0.0
9082007,1512,1.0,1.0,1.0,1.0,100.0,49.438,40.0,40.0,40.0,1.0,1.0,1652.22,428.571,0.564,11.283,0.0,80.0,55.0,1.4,2266.75,2303.585,2294.407,626.788,54.876,74.446,72.392,74.204,51.515,1.375,2.728,0.334,77.61,62.072,86.832,46.111,78.873,78.608,134.514,104.684,133.155,34.986,55.701,45.34,-10.852,110.0,110.0,72.188,73.375,55.594,56.0,0.0,41.813,72.0,70.0,1000.0,200.0,0.2,279.75,68.688,68.5,-0.026,72.125,71.188,55.906,56.469,0.0,57.688,72.0,70.0,1000.0,200.0,0.407,698.0,76.188,75.563,0.0,71.938,73.125,55.5,55.688,0.0,53.813,72.0,70.0,1000.0,200.0,0.372,669.0,76.313,75.625,-0.004,72.25,69.688,55.063,55.906,0.0,52.75,72.0,70.0,1000.0,200.0,0.324,622.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.825,12.892,11.932,12.562,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,525.5,531.0,534.5,303.5,529.5,526.0,522.0,0.026,5.64,0.0,16.229,1.652,0.429,-0.001,0.0,-0.0,-0.0
9082007,1513,1.0,1.0,1.0,1.0,100.0,49.605,40.0,40.0,40.0,1.0,1.0,1655.733,430.913,0.564,11.298,0.0,80.0,55.0,1.4,2271.0,2299.143,2294.407,622.446,54.983,74.446,72.392,74.204,51.515,1.391,2.731,0.334,77.678,62.164,87.054,46.027,78.873,78.501,134.441,104.897,133.376,35.132,55.596,45.34,-10.852,110.0,110.0,71.938,73.688,55.594,56.063,0.0,41.875,72.0,70.0,1000.0,200.0,0.2,279.75,68.688,68.5,-0.027,72.125,70.875,55.906,56.469,0.0,58.344,72.0,70.0,1000.0,200.0,0.397,688.0,76.188,75.563,0.0,71.688,73.188,55.563,55.781,0.0,53.75,72.0,70.0,1000.0,200.0,0.377,672.0,76.313,75.625,-0.004,72.25,70.125,55.063,55.813,0.0,53.188,72.0,70.0,1000.0,200.0,0.326,624.5,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.83,12.889,11.939,12.562,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,525.5,531.0,534.5,303.25,529.5,526.0,522.0,0.02,5.636,0.0,16.021,1.656,0.431,-0.001,0.0,-0.0,0.0
9082007,1514,1.0,1.0,1.0,1.0,100.0,49.576,40.0,40.0,40.0,1.0,1.0,1660.416,429.742,0.543,11.357,0.0,80.0,55.0,1.4,2266.0,2306.548,2299.992,638.371,54.983,74.446,72.392,74.204,51.515,1.383,2.735,0.356,77.696,62.146,86.86,45.999,78.873,78.394,133.998,105.004,133.303,34.986,55.596,45.267,-10.852,110.0,110.0,71.938,73.313,55.594,56.063,0.0,42.594,72.0,70.0,1000.0,200.0,0.188,270.75,68.688,68.313,-0.026,72.0,71.188,55.813,56.469,0.0,57.344,72.0,70.0,1000.0,200.0,0.4,693.5,76.125,75.563,0.0,71.938,73.125,55.563,55.688,0.0,52.063,72.0,70.0,1000.0,200.0,0.387,679.0,76.313,75.75,-0.004,72.188,70.375,55.063,55.813,0.0,52.438,72.0,70.0,1000.0,200.0,0.324,623.5,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.837,12.894,11.94,12.568,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,525.5,531.0,534.5,303.25,529.5,526.0,522.0,0.013,5.665,0.0,16.22,1.66,0.43,-0.001,0.0,-0.0,0.0
9082007,1515,1.0,1.0,1.0,1.0,100.0,49.47,40.0,40.0,40.0,1.0,1.0,1649.878,427.4,0.543,11.416,0.0,80.0,55.0,1.4,2266.0,2288.781,2292.545,632.579,54.983,74.446,72.5,74.204,51.515,1.387,2.717,0.374,77.677,62.142,87.193,45.886,78.873,78.394,133.703,105.323,133.229,34.986,55.491,45.267,-10.852,110.0,110.0,72.188,73.75,55.688,56.063,0.0,41.688,72.0,70.0,1000.0,200.0,0.197,279.0,68.75,68.313,-0.026,72.188,71.313,55.906,56.469,0.0,57.75,72.0,70.0,1000.0,200.0,0.403,694.0,76.188,75.563,0.0,71.813,73.375,55.5,55.781,0.0,52.469,72.0,70.0,1000.0,200.0,0.378,672.0,76.25,75.625,-0.004,72.063,69.688,55.063,55.813,0.0,51.938,72.0,70.0,1000.0,200.0,0.326,626.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.829,12.886,11.935,12.559,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,525.5,531.0,534.0,303.5,529.0,526.0,522.0,0.009,5.724,0.0,16.305,1.65,0.427,-0.002,0.0,-0.0,-0.0
9082007,1516,1.0,1.0,1.0,1.0,100.0,49.442,40.0,40.0,40.0,1.0,1.0,1649.878,426.229,0.532,11.401,0.0,80.0,55.0,1.4,2272.25,2284.342,2283.236,613.765,54.983,74.446,72.5,74.204,51.623,1.413,2.753,0.37,77.677,62.141,87.054,45.942,78.873,78.501,133.408,105.429,133.229,34.986,55.596,45.34,-10.852,110.0,110.0,72.188,73.75,55.688,56.313,0.0,42.188,72.0,70.0,1000.0,200.0,0.199,280.0,68.688,68.313,-0.027,72.125,71.688,55.906,56.469,0.0,56.594,72.0,70.0,1000.0,200.0,0.406,699.5,76.188,75.563,0.0,71.813,73.125,55.688,55.781,0.0,51.969,72.0,70.0,1000.0,200.0,0.379,672.5,76.313,75.625,-0.004,72.0,69.813,55.063,55.906,0.0,52.531,72.0,70.0,1000.0,200.0,0.317,614.0,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.843,12.907,11.95,12.577,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,525.5,531.0,534.0,303.25,529.5,526.0,522.0,0.003,5.728,0.0,16.399,1.65,0.426,-0.001,0.0,-0.0,-0.0
9082007,1517,1.0,1.0,1.0,1.0,100.0,49.19,40.0,40.0,40.0,1.0,1.0,1645.194,430.913,0.511,11.283,0.0,80.0,55.0,1.4,2264.75,2275.468,2281.375,622.446,54.876,74.553,72.392,74.204,51.406,1.425,2.738,0.37,77.646,62.135,86.443,45.971,79.508,78.608,133.187,105.642,133.081,35.059,55.596,45.34,-10.867,110.0,110.0,71.938,73.375,55.594,56.063,0.0,41.5,72.0,70.0,1000.0,200.0,0.206,284.25,68.688,68.313,-0.026,72.188,71.625,55.813,56.469,0.0,57.438,72.0,70.0,1000.0,200.0,0.403,695.5,76.125,75.563,0.0,71.938,73.0,55.563,55.688,0.0,52.063,72.0,70.0,1000.0,200.0,0.365,657.5,76.313,75.625,-0.004,71.875,69.688,55.063,55.906,0.0,51.375,72.0,70.0,1000.0,200.0,0.326,622.0,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.838,12.899,11.94,12.57,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,525.5,531.0,534.5,303.25,529.0,526.0,522.0,0.002,5.648,0.0,16.114,1.645,0.431,-0.001,0.0,-0.0,0.0
9082007,1518,1.0,1.0,1.0,1.0,100.0,49.065,40.0,40.0,40.0,1.0,1.0,1639.339,426.229,0.49,11.357,0.0,80.0,55.0,1.4,2254.0,2290.26,2288.821,629.683,54.876,74.446,72.392,74.204,51.188,1.402,2.756,0.345,77.584,62.063,86.554,45.971,79.508,78.501,132.818,105.855,132.86,35.059,55.491,45.267,-10.852,110.0,110.0,72.188,73.75,55.594,56.0,0.0,42.344,72.0,70.0,1000.0,200.0,0.199,279.75,68.75,68.313,-0.026,72.188,71.625,55.813,56.375,0.0,57.281,72.0,70.0,1000.0,200.0,0.405,699.0,76.188,75.563,0.0,71.938,73.188,55.563,55.688,0.0,52.656,72.0,70.0,1000.0,200.0,0.369,664.0,76.313,75.625,-0.004,71.875,69.813,54.969,55.813,0.0,51.719,72.0,70.0,1000.0,200.0,0.321,621.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.838,12.896,11.947,12.567,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,525.5,531.0,534.0,303.5,529.5,526.0,522.0,-0.001,5.674,0.0,16.105,1.639,0.426,-0.002,0.0,-0.0,-0.001
9082007,1519,1.0,1.0,1.0,1.0,100.0,48.579,40.0,40.0,40.0,1.0,1.0,1636.997,421.546,0.469,11.313,0.0,80.0,55.0,1.4,2271.5,2290.26,2296.268,623.893,54.77,74.446,72.392,74.204,51.297,1.398,2.742,0.345,77.596,62.077,86.443,45.886,79.508,78.501,132.671,105.961,132.564,34.986,55.491,45.267,-10.852,110.0,110.0,72.188,73.375,55.594,56.0,0.0,41.969,72.0,70.0,1000.0,200.0,0.204,282.25,68.688,68.313,-0.026,72.188,71.75,55.719,56.375,0.0,56.438,72.0,70.0,1000.0,200.0,0.414,705.5,76.125,75.563,0.0,71.813,73.188,55.375,55.688,0.0,51.625,72.0,70.0,1000.0,200.0,0.382,676.0,76.313,75.625,-0.004,71.875,69.688,54.969,55.625,0.0,52.906,72.0,70.0,1000.0,200.0,0.307,604.5,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.832,12.886,11.942,12.557,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,525.5,531.0,534.5,303.5,529.5,526.0,522.0,0.002,5.672,0.0,16.157,1.637,0.422,-0.001,0.0,-0.0,0.0
9082007,1520,1.0,1.0,1.0,1.0,100.0,48.307,40.0,40.0,40.0,1.0,1.0,1636.997,423.888,0.437,11.327,0.0,80.0,55.0,1.4,2276.0,2269.555,2277.652,615.211,54.77,74.553,72.392,74.204,51.297,1.417,2.745,0.341,77.579,62.09,86.387,45.773,79.508,78.715,132.376,106.174,132.343,35.059,55.491,45.267,-10.852,110.0,110.0,71.938,73.688,55.406,56.0,0.0,42.406,72.0,70.0,1000.0,200.0,0.196,274.75,68.688,68.313,-0.026,72.313,71.75,55.813,56.375,0.0,56.906,72.0,70.0,1000.0,200.0,0.412,703.5,76.125,75.563,0.0,71.813,73.125,55.375,55.688,0.0,52.25,72.0,70.0,1000.0,200.0,0.365,659.0,76.313,75.625,-0.004,72.0,69.688,54.969,55.813,0.0,51.813,72.0,70.0,1000.0,200.0,0.32,622.0,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.826,12.887,11.934,12.56,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,525.5,530.5,534.0,303.5,529.0,526.0,522.0,0.001,5.659,0.0,16.062,1.637,0.424,-0.001,0.0,-0.0,0.0
9082007,1521,1.0,1.0,1.0,1.0,100.0,47.723,40.0,40.0,40.0,1.0,1.0,1649.878,429.742,0.416,11.313,0.0,80.0,55.0,1.4,2260.0,2284.342,2286.959,619.552,54.663,74.553,72.392,74.313,51.188,1.383,2.745,0.356,77.58,62.072,86.192,45.661,79.508,79.037,132.228,106.281,132.121,34.986,55.491,45.194,-10.852,110.0,110.0,71.938,73.438,55.406,55.906,0.0,42.313,72.0,70.0,1000.0,200.0,0.202,281.0,68.688,68.5,-0.026,72.188,71.625,55.719,56.375,0.0,57.469,72.0,70.0,1000.0,200.0,0.417,708.0,76.125,75.563,0.0,71.813,73.188,55.375,55.688,0.0,51.375,72.0,70.0,1000.0,200.0,0.369,664.0,76.313,75.625,-0.004,72.0,69.813,54.906,55.625,0.0,52.688,72.0,70.0,1000.0,200.0,0.309,611.0,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.829,12.886,11.939,12.56,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,525.5,530.5,534.0,303.5,529.5,526.0,522.5,0.002,5.632,0.0,16.043,1.65,0.43,-0.001,0.0,-0.0,0.0
9082007,1522,1.0,1.0,1.0,1.0,100.0,47.415,40.0,40.0,40.0,1.0,1.0,1636.997,427.4,0.385,11.401,0.0,80.0,55.0,1.4,2258.5,2278.426,2290.683,612.318,54.663,74.661,72.5,74.313,51.188,1.413,2.756,0.359,77.583,62.066,86.248,45.435,80.713,79.037,132.154,106.494,131.826,34.986,55.491,45.194,-10.867,110.0,110.0,72.188,73.75,55.406,55.906,0.0,42.344,72.0,70.0,1000.0,200.0,0.197,275.75,68.75,68.313,-0.026,72.313,71.313,55.719,56.25,0.0,58.938,72.0,70.0,1000.0,200.0,0.414,703.0,76.125,75.563,0.0,71.938,73.188,55.375,55.594,0.0,51.625,72.0,70.0,1000.0,200.0,0.375,671.5,76.313,75.75,-0.004,71.875,70.0,54.906,55.625,0.0,51.938,72.0,70.0,1000.0,200.0,0.299,598.5,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.826,12.878,11.929,12.549,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,525.5,531.0,534.0,303.25,529.5,526.0,522.5,0.005,5.676,0.0,16.168,1.637,0.427,-0.002,0.0,-0.0,0.0
9082007,1523,1.0,1.0,1.0,1.0,100.0,47.037,40.0,40.0,40.0,1.0,1.0,1649.878,432.084,0.363,11.357,0.0,80.0,55.0,1.4,2245.5,2296.181,2290.683,629.683,54.663,74.661,72.5,74.313,51.188,1.372,2.717,0.352,77.633,62.066,86.609,45.435,80.713,79.144,132.08,106.6,131.53,34.986,55.596,45.194,-10.852,110.0,110.0,71.938,73.75,55.281,55.906,0.0,41.844,72.0,70.0,1000.0,200.0,0.2,280.5,68.688,68.313,-0.026,72.313,71.5,55.719,56.25,0.0,58.625,72.0,70.0,1000.0,200.0,0.415,704.5,76.125,75.563,0.0,72.0,73.125,55.375,55.594,0.0,52.75,72.0,70.0,1000.0,200.0,0.362,657.5,76.313,75.625,-0.004,71.875,70.0,54.906,55.625,0.0,51.281,72.0,70.0,1000.0,200.0,0.316,614.0,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.82,12.889,11.934,12.557,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,525.5,531.0,534.0,303.5,530.0,526.0,522.0,0.008,5.625,0.0,16.105,1.65,0.432,-0.001,0.0,-0.0,0.0
9082007,1524,1.0,1.0,1.0,1.0,100.0,46.902,40.0,40.0,40.0,1.0,1.0,1631.143,430.913,0.332,11.416,0.0,80.0,55.0,1.4,2257.5,2272.511,2270.206,623.893,54.77,74.661,72.5,74.313,51.297,1.421,2.749,0.341,77.625,62.12,86.888,45.464,80.713,78.822,132.007,106.706,131.383,35.059,55.491,45.34,-10.852,110.0,110.0,71.938,73.438,55.406,55.906,0.0,42.156,72.0,70.0,1000.0,200.0,0.203,281.5,68.688,68.5,-0.026,72.188,71.5,55.719,56.25,0.0,58.5,72.0,70.0,1000.0,200.0,0.419,709.0,76.188,75.563,0.0,71.813,73.125,55.375,55.688,0.0,51.406,72.0,70.0,1000.0,200.0,0.373,666.5,76.313,75.625,-0.004,71.688,70.188,54.906,55.625,0.0,51.531,72.0,70.0,1000.0,200.0,0.292,592.0,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.815,12.874,11.92,12.543,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.5,530.5,534.0,303.25,529.5,526.0,522.5,0.008,5.744,0.0,16.304,1.631,0.431,-0.001,0.0,-0.0,-0.0
9082007,1525,1.0,1.0,1.0,1.0,100.0,46.396,40.0,40.0,40.0,1.0,1.0,1638.168,427.4,0.3,11.416,0.0,80.0,55.0,1.4,2257.5,2279.904,2290.683,612.318,54.663,74.553,72.5,74.313,51.297,1.41,2.731,0.345,77.627,62.101,87.082,45.464,80.713,78.715,132.154,106.813,131.087,35.059,55.491,45.267,-10.852,110.0,110.0,72.188,73.875,55.406,56.0,0.0,42.781,72.0,70.0,1000.0,200.0,0.192,272.5,68.688,68.5,-0.026,72.188,71.313,55.719,56.375,0.0,58.625,72.0,70.0,1000.0,200.0,0.422,710.5,76.188,75.563,0.0,71.938,73.125,55.5,55.594,0.0,51.656,72.0,70.0,1000.0,200.0,0.362,658.5,76.313,75.625,-0.004,71.875,70.313,54.906,55.813,0.0,50.438,72.0,70.0,1000.0,200.0,0.302,600.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.828,12.889,11.934,12.564,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,525.5,531.0,534.0,303.5,529.0,526.0,522.0,0.013,5.704,0.0,16.188,1.638,0.427,-0.001,0.0,-0.0,-0.001
9082007,1526,1.0,1.0,1.0,1.0,100.0,46.658,40.0,40.0,40.0,1.0,1.0,1641.681,425.059,0.279,11.357,0.0,80.0,55.0,1.4,2243.25,2291.74,2283.236,622.446,54.77,74.553,72.392,74.313,51.406,1.402,2.745,0.33,77.627,62.101,86.582,45.52,80.713,78.93,132.228,106.919,130.94,35.132,55.596,45.34,-10.867,110.0,110.0,72.188,73.688,55.406,55.906,0.0,41.5,72.0,70.0,1000.0,200.0,0.203,282.25,68.688,68.313,-0.026,72.188,71.5,55.719,56.375,0.0,59.156,72.0,70.0,1000.0,200.0,0.42,708.5,76.188,75.563,0.0,71.813,73.125,55.5,55.594,0.0,52.531,72.0,70.0,1000.0,200.0,0.359,657.0,76.313,75.625,-0.004,71.875,70.188,54.969,55.813,0.0,51.563,72.0,70.0,1000.0,200.0,0.301,599.5,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.835,12.887,11.931,12.562,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,525.5,531.0,534.0,303.5,529.0,526.0,522.0,0.014,5.665,0.0,16.104,1.642,0.425,-0.001,0.0,-0.0,-0.0
9082007,1527,1.0,1.0,1.0,1.0,100.0,46.184,40.0,40.0,40.0,1.0,1.0,1656.903,423.888,0.258,11.342,0.0,80.0,55.0,1.4,2247.0,2281.383,2292.545,620.999,54.77,74.553,72.392,74.313,51.297,1.402,2.753,0.363,77.626,62.101,86.721,45.464,80.713,78.715,132.154,107.026,130.718,35.059,55.491,45.267,-10.852,110.0,110.0,71.938,73.938,55.406,56.0,0.0,42.219,72.0,70.0,1000.0,200.0,0.198,278.5,68.688,68.313,-0.026,72.188,71.313,55.719,56.25,0.0,59.625,72.0,70.0,1000.0,200.0,0.42,709.0,76.125,75.563,0.0,71.938,73.125,55.375,55.688,0.0,52.375,72.0,70.0,1000.0,200.0,0.362,657.0,76.438,75.625,-0.004,71.875,70.125,54.906,55.625,0.0,51.75,72.0,70.0,1000.0,200.0,0.299,599.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.83,12.886,11.923,12.557,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.5,530.5,534.0,303.5,529.5,525.5,522.5,0.015,5.667,0.0,16.083,1.657,0.424,-0.001,0.0,-0.0,-0.001
9082007,1528,1.0,1.0,1.0,1.0,100.0,45.953,40.0,40.0,40.0,1.0,1.0,1642.852,425.059,0.205,11.372,0.0,80.0,55.0,1.4,2246.25,2285.821,2285.098,626.788,54.77,74.553,72.392,74.313,51.406,1.406,2.76,0.348,77.626,62.101,87.054,45.604,80.298,78.715,132.08,107.132,130.57,35.059,55.596,45.267,-10.852,110.0,110.0,71.938,73.438,55.406,56.0,0.0,42.125,72.0,70.0,1000.0,200.0,0.2,277.25,68.688,68.5,-0.026,72.188,71.5,55.719,56.25,0.0,60.0,72.0,70.0,1000.0,200.0,0.421,710.5,76.125,75.5,0.0,71.938,73.125,55.5,55.594,0.0,51.813,72.0,70.0,1000.0,200.0,0.36,657.0,76.313,75.625,-0.004,71.688,70.0,54.969,55.813,0.0,52.0,72.0,70.0,1000.0,200.0,0.298,598.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.823,12.879,11.925,12.552,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,525.5,531.0,534.0,303.5,530.0,525.5,522.0,0.012,5.652,0.0,16.126,1.643,0.425,-0.001,0.0,-0.0,-0.001
9082007,1529,1.0,1.0,1.0,1.0,100.0,46.012,40.0,40.0,40.0,1.0,1.0,1646.365,429.742,0.184,11.327,0.0,80.0,55.0,1.4,2240.0,2296.181,2301.854,628.235,54.876,74.553,72.392,74.313,51.406,1.391,2.745,0.337,77.626,62.101,87.082,45.773,80.298,78.715,132.08,107.239,130.423,34.986,55.596,45.267,-10.852,110.0,110.0,71.938,73.313,55.594,56.0,0.0,41.969,72.0,70.0,1000.0,200.0,0.2,279.75,68.75,68.313,-0.026,72.188,71.5,55.719,56.375,0.0,60.094,72.0,70.0,1000.0,200.0,0.425,715.5,76.125,75.563,0.0,71.938,73.0,55.5,55.688,0.0,51.781,72.0,70.0,1000.0,200.0,0.359,655.0,76.313,75.625,-0.004,71.875,69.688,54.969,55.813,0.0,51.969,72.0,70.0,1000.0,200.0,0.299,597.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.823,12.879,11.92,12.551,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.5,530.5,534.0,303.5,529.5,526.0,522.0,0.012,5.65,0.0,16.177,1.646,0.43,-0.002,0.0,-0.0,-0.001
9082007,1530,1.0,1.0,1.0,1.0,100.0,45.877,40.0,40.0,40.0,1.0,1.0,1642.852,425.059,0.142,11.342,0.0,80.0,55.0,1.4,2252.25,2297.662,2299.992,629.683,54.876,74.553,72.392,74.204,51.515,1.379,2.753,0.356,77.635,62.101,86.943,45.717,80.298,78.608,132.007,107.345,130.349,35.059,55.596,45.34,-10.852,110.0,110.0,71.938,73.75,55.594,56.0,0.0,42.188,72.0,70.0,1000.0,200.0,0.203,281.0,68.688,68.313,-0.026,72.125,71.625,55.813,56.375,0.0,60.469,72.0,70.0,1000.0,200.0,0.422,708.5,76.125,75.563,0.0,71.813,73.375,55.5,55.688,0.0,51.844,72.0,70.0,1000.0,200.0,0.356,653.5,76.25,75.625,-0.004,72.0,70.188,54.969,55.813,0.0,51.094,72.0,70.0,1000.0,200.0,0.312,614.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.829,12.879,11.923,12.554,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.5,530.5,534.0,303.5,529.0,526.0,522.0,0.01,5.678,0.0,16.199,1.643,0.425,-0.001,0.0,-0.0,-0.001
9082007,1531,1.0,1.0,1.0,1.0,100.0,45.73,40.0,40.0,40.0,1.0,1.0,1648.707,428.571,-0.005,11.298,0.0,80.0,55.0,1.4,2255.75,2297.662,2296.268,626.788,54.876,74.553,72.392,74.204,51.515,1.387,2.738,0.352,77.635,62.104,86.693,45.717,80.298,78.608,132.154,107.451,130.127,35.059,55.596,45.34,-10.852,110.0,110.0,71.938,73.375,55.406,56.0,0.0,41.531,72.0,70.0,1000.0,200.0,0.202,281.0,68.5,68.188,-0.026,72.188,71.5,55.813,56.375,0.0,59.281,72.0,70.0,1000.0,200.0,0.432,720.5,76.125,75.563,0.0,72.0,73.125,55.5,55.688,0.0,52.281,72.0,70.0,1000.0,200.0,0.357,653.5,76.313,75.625,-0.004,72.0,70.0,54.969,55.813,0.0,52.156,72.0,70.0,1000.0,200.0,0.302,601.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.807,12.867,11.909,12.535,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,530.5,534.0,303.25,529.5,525.5,522.5,-0.0,5.656,0.0,16.136,1.649,0.429,-0.001,0.0,-0.0,-0.001
9082007,1532,1.0,1.0,1.0,1.0,100.0,45.626,40.0,40.0,40.0,1.0,1.0,1641.681,426.229,-0.005,11.298,0.0,80.0,55.0,1.4,2257.25,2287.301,2286.959,629.683,54.876,74.553,72.5,74.204,51.406,1.402,2.735,0.337,77.632,62.106,86.776,45.661,80.298,78.715,131.859,107.451,129.98,34.986,55.491,45.267,-10.867,110.0,110.0,71.938,73.688,55.594,56.0,0.0,41.969,72.0,70.0,1000.0,200.0,0.198,279.5,68.688,68.313,-0.026,72.125,71.5,55.813,56.375,0.0,60.625,72.0,70.0,1000.0,200.0,0.435,721.0,76.125,75.563,0.0,71.938,73.375,55.563,55.688,0.0,51.875,72.0,70.0,1000.0,200.0,0.359,656.0,76.313,75.625,-0.004,72.0,69.813,54.969,55.813,0.0,52.219,72.0,70.0,1000.0,200.0,0.303,601.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.818,12.864,11.91,12.539,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.5,530.5,534.0,303.5,530.0,525.5,522.0,-0.0,5.665,0.0,16.136,1.642,0.426,-0.001,0.0,-0.0,-0.0
