DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9082007,1533,1.0,1.0,1.0,1.0,100.0,45.481,40.0,40.0,40.0,1.0,1.0,1644.023,427.4,-0.005,11.327,0.0,80.0,55.0,1.4,2254.0,2293.221,2292.545,622.446,54.876,74.553,72.5,74.313,51.406,1.387,2.742,0.352,77.634,62.106,87.166,45.689,80.136,78.715,131.564,107.558,129.684,35.059,55.386,45.34,-10.852,110.0,110.0,71.938,73.375,55.688,56.063,0.0,42.125,72.0,70.0,1000.0,200.0,0.203,281.75,68.75,68.313,-0.026,72.313,71.5,55.813,56.375,0.0,60.719,72.0,70.0,1000.0,200.0,0.433,719.0,76.125,75.563,0.0,71.938,73.125,55.5,55.688,0.0,51.938,72.0,70.0,1000.0,200.0,0.358,655.0,76.25,75.625,-0.004,72.0,70.0,54.969,55.813,0.0,52.5,72.0,70.0,1000.0,200.0,0.302,600.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.82,12.872,11.917,12.544,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.5,530.5,534.0,303.5,530.0,525.5,522.0,-0.0,5.729,0.0,16.177,1.644,0.427,-0.002,0.0,-0.0,-0.0
9082007,1534,1.0,1.0,1.0,1.0,100.0,45.346,40.0,40.0,40.0,1.0,1.0,1644.023,425.059,-0.005,11.416,0.0,80.0,55.0,1.4,2256.25,2287.301,2288.821,620.999,54.876,74.553,72.5,74.313,51.515,1.391,2.76,0.363,77.633,62.107,86.749,45.661,80.136,78.608,131.122,107.558,129.315,35.059,55.596,45.34,-10.867,110.0,110.0,71.938,73.313,55.594,56.0,0.0,42.156,72.0,70.0,1000.0,200.0,0.203,281.75,68.688,68.313,-0.026,72.188,71.5,55.813,56.375,0.0,61.281,72.0,70.0,1000.0,200.0,0.433,719.0,76.125,75.563,0.0,72.0,73.125,55.5,55.688,0.0,52.063,72.0,70.0,1000.0,200.0,0.355,653.5,76.313,75.625,-0.004,71.875,70.0,55.063,55.813,0.0,52.563,72.0,70.0,1000.0,200.0,0.302,601.0,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.812,12.858,11.914,12.534,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.0,530.5,534.0,303.5,529.0,525.5,522.0,-0.0,5.715,0.0,16.304,1.644,0.425,-0.001,0.0,-0.0,0.0
9082007,1535,1.0,1.0,1.0,1.0,100.0,45.201,40.0,40.0,40.0,1.0,1.0,1649.878,428.571,-0.005,11.283,0.0,80.0,55.0,1.4,2256.25,2315.439,2307.438,638.371,54.876,74.446,72.392,74.204,51.406,1.383,2.742,0.356,77.705,62.158,86.915,45.717,80.136,78.501,130.753,107.664,129.167,35.059,55.596,45.267,-10.852,110.0,110.0,72.188,73.375,55.594,56.0,0.0,41.656,72.0,70.0,1000.0,200.0,0.201,280.5,68.75,68.188,-0.026,72.313,71.625,55.813,56.375,0.0,61.719,72.0,70.0,1000.0,200.0,0.442,727.5,76.125,75.563,0.0,71.938,73.0,55.5,55.688,0.0,52.281,72.0,70.0,1000.0,200.0,0.354,651.5,76.313,75.625,-0.004,71.688,70.0,54.969,55.813,0.0,51.063,72.0,70.0,1000.0,200.0,0.308,606.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.809,12.854,11.907,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,531.0,534.0,303.5,529.5,525.5,522.5,-0.0,5.608,0.0,16.0,1.65,0.429,-0.002,0.0,-0.0,-0.001
9082007,1536,1.0,1.0,1.0,1.0,100.0,45.054,40.0,40.0,40.0,1.0,1.0,1653.391,428.571,-0.005,11.342,0.0,80.0,55.0,1.4,2264.0,2288.781,2292.545,629.683,54.876,74.553,72.392,74.204,51.406,1.413,2.735,0.352,77.675,62.142,86.47,45.745,80.136,78.501,130.679,107.664,129.167,35.059,55.596,45.34,-10.852,110.0,110.0,71.938,73.688,55.594,56.063,0.0,42.75,72.0,70.0,1000.0,200.0,0.191,272.25,68.688,68.5,-0.026,72.313,71.063,55.813,56.375,0.0,61.594,72.0,70.0,1000.0,200.0,0.451,735.0,76.125,75.5,0.0,71.938,73.375,55.5,55.688,0.0,51.688,72.0,70.0,1000.0,200.0,0.357,655.5,76.313,75.625,-0.004,71.688,70.0,55.063,55.813,0.0,50.813,72.0,70.0,1000.0,200.0,0.294,591.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.804,12.85,11.904,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.0,531.0,534.0,303.25,529.5,525.5,522.5,-0.0,5.678,0.0,16.199,1.653,0.429,-0.001,0.0,-0.0,-0.001
9082007,1537,1.0,1.0,1.0,1.0,100.0,44.668,40.0,40.0,40.0,1.0,1.0,1665.1,429.742,-0.005,11.386,0.0,80.0,55.0,1.4,2251.75,2322.853,2299.992,634.026,54.77,74.446,72.392,74.204,51.297,1.372,2.742,0.37,77.692,62.137,86.415,45.773,80.136,78.287,130.31,107.664,128.872,34.986,55.491,45.267,-10.852,110.0,110.0,71.938,73.438,55.594,56.0,0.0,42.563,72.0,70.0,1000.0,200.0,0.2,279.75,68.75,68.313,-0.026,72.313,71.313,55.719,56.25,0.0,62.406,72.0,70.0,1000.0,200.0,0.449,733.0,76.125,75.563,0.0,71.813,73.375,55.5,55.688,0.0,51.5,72.0,70.0,1000.0,200.0,0.357,654.0,76.313,75.563,-0.004,72.0,70.0,54.969,55.813,0.0,50.438,72.0,70.0,1000.0,200.0,0.303,602.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.813,12.858,11.904,12.532,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.5,530.5,534.0,303.5,530.0,526.0,522.0,-0.0,5.709,0.0,16.262,1.665,0.43,-0.002,0.0,-0.0,-0.001
9082007,1538,1.0,1.0,1.0,1.0,100.0,44.445,40.0,40.0,40.0,1.0,1.0,1660.416,426.229,-0.005,11.298,0.0,80.0,55.0,1.4,2266.0,2310.993,2299.992,631.131,54.77,74.446,72.392,74.204,51.297,1.379,2.742,0.359,77.685,62.148,86.609,45.576,79.709,78.394,130.089,107.664,128.872,35.059,55.491,45.267,-10.852,110.0,110.0,71.938,73.438,55.406,56.063,0.0,41.75,72.0,70.0,1000.0,200.0,0.202,280.75,68.688,68.313,-0.026,72.313,71.5,55.719,56.25,0.0,61.75,72.0,70.0,1000.0,200.0,0.459,743.0,76.125,75.563,0.0,71.813,73.188,55.5,55.688,0.0,50.594,72.0,70.0,1000.0,200.0,0.357,653.0,76.313,75.625,-0.004,72.0,70.188,54.969,55.813,0.0,51.969,72.0,70.0,1000.0,200.0,0.291,590.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.805,12.848,11.901,12.524,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.0,531.0,534.0,303.5,530.5,526.0,522.0,-0.0,5.645,0.0,16.021,1.66,0.426,-0.001,0.0,-0.0,-0.001
9082007,1539,1.0,1.0,1.0,1.0,100.0,44.172,40.0,40.0,40.0,1.0,1.0,1649.878,421.546,-0.005,11.342,0.0,80.0,55.0,1.4,2264.0,2284.342,2296.268,622.446,54.77,74.446,72.392,74.204,51.297,1.41,2.731,0.345,77.721,62.193,86.22,45.492,79.709,78.394,129.942,107.664,128.651,34.986,55.491,45.267,-10.867,110.0,110.0,72.188,73.438,55.594,55.906,0.0,42.344,72.0,70.0,1000.0,200.0,0.194,274.0,68.688,68.313,-0.026,72.313,71.188,55.719,56.25,0.0,61.844,72.0,70.0,1000.0,200.0,0.463,745.5,76.125,75.563,0.0,71.938,73.125,55.5,55.688,0.0,50.5,72.0,70.0,1000.0,200.0,0.356,654.5,76.313,75.625,-0.004,71.875,70.125,54.906,55.625,0.0,50.938,72.0,70.0,1000.0,200.0,0.288,585.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.8,12.845,11.893,12.524,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.0,531.0,534.5,303.5,530.0,526.0,522.0,-0.0,5.687,0.0,16.199,1.65,0.422,-0.001,0.0,-0.0,-0.001
9082007,1540,1.0,1.0,1.0,1.0,100.0,43.669,40.0,40.0,40.0,1.0,1.0,1641.681,428.571,-0.005,11.401,0.0,80.0,55.0,1.4,2259.25,2296.181,2288.821,625.341,54.663,74.446,72.5,74.204,51.188,1.394,2.738,0.348,77.71,62.168,86.081,45.548,79.709,78.287,129.72,107.664,128.577,35.059,55.491,45.194,-10.867,110.0,110.0,71.938,73.688,55.406,55.906,0.0,41.813,72.0,70.0,1000.0,200.0,0.202,280.75,68.688,68.313,-0.026,72.188,71.063,55.719,56.25,0.0,61.75,72.0,70.0,1000.0,200.0,0.46,740.5,76.125,75.563,0.0,71.938,73.375,55.375,55.688,0.0,51.219,72.0,70.0,1000.0,200.0,0.345,641.5,76.313,75.625,-0.004,71.875,70.0,54.781,55.625,0.0,50.906,72.0,70.0,1000.0,200.0,0.292,592.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.802,12.853,11.901,12.524,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.0,531.0,534.0,303.5,530.0,526.0,522.0,-0.0,5.655,0.0,16.052,1.642,0.429,-0.001,0.0,-0.0,-0.001
9082007,1541,1.0,1.0,1.0,1.0,100.0,42.996,40.0,40.0,40.0,1.0,1.0,1655.733,428.571,-0.005,11.386,0.0,80.0,55.0,1.4,2258.0,2297.662,2283.236,642.716,54.663,74.446,72.392,74.204,51.079,1.387,2.742,0.359,77.71,62.168,85.914,45.435,79.709,78.179,129.499,107.664,128.503,35.059,55.491,45.194,-10.867,110.0,110.0,71.938,73.688,55.406,55.906,0.0,42.938,72.0,70.0,1000.0,200.0,0.188,273.25,68.688,68.313,-0.026,72.0,71.063,55.5,56.25,0.0,61.625,72.0,70.0,1000.0,200.0,0.463,745.0,76.125,75.563,0.0,71.813,73.375,55.25,55.594,0.0,50.313,72.0,70.0,1000.0,200.0,0.355,654.0,76.313,75.625,-0.004,71.688,70.125,54.781,55.625,0.0,51.438,72.0,70.0,1000.0,200.0,0.288,585.0,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.8,12.854,11.897,12.53,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,531.0,534.0,303.25,530.5,525.5,522.5,-0.0,5.648,0.0,16.03,1.656,0.429,-0.001,0.0,-0.0,0.0
9082007,1542,1.0,1.0,1.0,1.0,100.0,42.551,40.0,40.0,40.0,1.0,1.0,1651.049,429.742,-0.005,11.253,0.0,80.0,55.0,1.4,2262.0,2299.143,2301.854,615.211,54.557,74.339,72.392,74.094,50.97,1.394,2.749,0.37,77.71,62.168,85.581,45.21,79.709,78.179,129.352,107.451,128.355,34.986,55.491,45.121,-10.852,110.0,110.0,71.938,73.063,55.219,55.781,0.0,41.563,72.0,70.0,1000.0,200.0,0.203,281.75,68.5,68.5,-0.026,72.188,71.063,55.5,56.188,0.0,61.656,72.0,70.0,1000.0,200.0,0.458,739.0,76.125,75.563,0.0,71.813,73.0,55.25,55.594,0.0,50.969,72.0,70.0,1000.0,200.0,0.343,641.0,76.313,75.625,-0.004,72.0,69.813,54.781,55.625,0.0,50.156,72.0,70.0,1000.0,200.0,0.298,597.0,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.82,12.866,11.914,12.538,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.0,531.0,534.0,303.5,530.0,525.5,522.0,-0.0,5.562,0.0,15.844,1.651,0.43,0.0,0.0,-0.0,-0.0
9082007,1543,1.0,1.0,1.0,1.0,100.0,41.786,40.0,40.0,40.0,1.0,1.0,1654.562,426.229,-0.005,11.327,0.0,80.0,55.0,1.4,2244.0,2288.781,2283.236,623.893,54.45,74.446,72.392,74.204,50.97,1.413,2.721,0.345,77.676,62.143,85.831,45.154,79.534,78.394,129.204,107.451,128.06,34.986,55.491,45.048,-10.867,110.0,110.0,71.938,73.375,55.281,55.781,0.0,42.781,72.0,70.0,1000.0,200.0,0.19,274.75,68.688,68.313,-0.026,72.188,71.5,55.406,56.188,0.0,61.969,72.0,70.0,1000.0,200.0,0.461,745.5,76.125,75.563,0.0,71.813,73.125,55.25,55.375,0.0,50.188,72.0,70.0,1000.0,200.0,0.347,643.5,76.313,75.625,-0.004,71.875,69.813,54.781,55.625,0.0,51.219,72.0,70.0,1000.0,200.0,0.285,583.0,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.82,12.866,11.91,12.541,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.0,531.0,534.0,303.5,530.5,525.5,522.0,-0.0,5.558,0.0,15.833,1.655,0.426,-0.001,0.0,-0.0,-0.0
9082007,1544,1.0,1.0,1.0,1.0,100.0,41.203,40.0,40.0,40.0,1.0,1.0,1647.536,427.4,-0.005,11.342,0.0,80.0,55.0,1.4,2257.5,2290.26,2281.375,609.425,54.557,74.553,72.283,74.204,50.97,1.391,2.742,0.356,77.694,62.155,85.97,45.154,79.534,78.93,129.72,107.451,127.986,34.986,55.596,44.902,-10.852,110.0,110.0,71.938,73.438,55.281,55.781,0.0,41.719,72.0,70.0,1000.0,200.0,0.203,281.0,68.688,68.313,-0.026,72.188,71.188,55.406,56.094,0.0,61.906,72.0,70.0,1000.0,200.0,0.466,747.5,76.125,75.563,0.0,71.688,72.938,55.25,55.375,0.0,50.25,72.0,70.0,1000.0,200.0,0.343,640.5,76.313,75.75,-0.004,71.875,70.0,54.781,55.531,0.0,50.969,72.0,70.0,1000.0,200.0,0.288,589.0,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.813,12.863,11.907,12.535,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.0,531.0,534.0,303.25,530.5,525.5,522.5,-0.0,5.457,0.0,15.624,1.648,0.427,-0.001,0.0,-0.0,0.0
9082007,1545,1.0,1.0,1.0,1.0,100.0,40.901,40.0,40.0,40.0,1.0,1.0,1636.997,425.059,-0.005,11.386,0.0,80.0,55.0,1.4,2257.5,2281.383,2286.959,619.552,54.557,74.661,72.392,74.313,51.079,1.417,2.76,0.352,77.684,62.156,85.97,45.097,79.534,79.358,129.647,107.345,127.912,35.059,55.806,44.902,-10.852,110.0,110.0,71.938,73.375,55.219,55.781,0.0,42.875,72.0,70.0,1000.0,200.0,0.188,271.25,68.5,68.313,-0.026,72.188,71.063,55.406,56.094,0.0,60.969,72.0,70.0,1000.0,200.0,0.471,750.5,76.125,75.563,0.0,71.813,73.125,55.25,55.375,0.0,50.25,72.0,70.0,1000.0,200.0,0.344,643.0,76.313,75.625,-0.004,71.688,69.813,54.781,55.531,0.0,50.875,72.0,70.0,1000.0,200.0,0.286,582.0,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.809,12.869,11.917,12.541,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.5,531.0,534.0,303.5,530.0,525.5,522.0,-0.0,5.402,0.0,15.569,1.637,0.425,-0.001,0.0,-0.0,-0.0
9082007,1546,1.0,1.0,1.0,1.0,100.0,40.609,40.0,40.0,40.0,1.0,1.0,1652.22,429.742,-0.005,11.372,0.0,80.0,55.0,1.4,2244.5,2305.066,2286.959,628.235,54.557,74.553,72.392,74.313,51.079,1.391,2.749,0.352,77.682,62.141,85.664,45.126,79.534,79.251,128.983,107.345,127.395,34.914,55.911,44.902,-10.852,110.0,110.0,71.938,73.063,55.281,55.781,0.0,41.813,72.0,70.0,1000.0,200.0,0.201,280.75,68.5,68.188,-0.026,72.313,71.063,55.5,56.094,0.0,62.594,72.0,70.0,1000.0,200.0,0.463,746.5,76.125,75.563,0.0,71.938,73.0,55.25,55.375,0.0,49.5,72.0,70.0,1000.0,200.0,0.343,640.0,76.313,75.625,-0.004,72.0,69.813,54.781,55.531,0.0,50.281,72.0,70.0,1000.0,200.0,0.291,590.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.815,12.866,11.915,12.539,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.0,531.0,534.0,303.5,530.0,525.5,522.0,-0.0,5.41,0.0,15.779,1.652,0.43,-0.001,0.0,-0.0,-0.001
9082007,1547,1.0,1.0,1.0,1.0,100.0,40.263,40.0,40.0,40.0,1.0,1.0,1639.339,423.888,-0.005,11.342,0.0,80.0,55.0,1.4,2258.0,2290.26,2290.683,625.341,54.663,74.553,72.392,74.423,51.188,1.406,2.753,0.345,77.682,62.146,86.109,45.069,79.534,79.144,128.762,107.345,127.248,34.986,56.225,44.756,-10.852,110.0,110.0,71.938,73.375,55.281,55.781,0.0,41.625,72.0,70.0,1000.0,200.0,0.203,279.25,68.688,68.313,-0.026,72.188,71.5,55.5,56.188,0.0,61.938,72.0,70.0,1000.0,200.0,0.476,753.5,76.125,75.5,0.0,71.813,73.188,55.375,55.594,0.0,49.594,72.0,70.0,1000.0,200.0,0.33,627.0,76.313,75.625,-0.004,72.063,70.125,54.906,55.625,0.0,50.25,72.0,70.0,1000.0,200.0,0.291,590.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.797,12.856,11.904,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.0,531.0,534.0,303.5,531.0,525.5,522.0,-0.0,5.217,0.0,15.394,1.639,0.424,-0.001,0.0,-0.0,-0.001
9082007,1548,1.0,1.0,1.0,1.0,100.0,40.126,40.0,40.0,40.0,1.0,1.0,1641.681,422.717,-0.005,11.372,0.0,80.0,55.0,1.4,2247.25,2287.301,2277.652,623.893,54.77,74.553,72.392,74.313,51.297,1.402,2.742,0.363,77.66,62.121,85.942,45.097,80.985,78.822,128.614,107.132,127.174,34.986,56.225,44.683,-10.852,110.0,110.0,71.875,73.313,55.406,55.781,0.0,42.438,72.0,70.0,1000.0,200.0,0.191,275.25,68.688,68.188,-0.026,72.125,71.0,55.5,56.188,0.0,63.125,72.0,70.0,1000.0,200.0,0.459,741.5,76.125,75.563,0.0,71.813,73.125,55.375,55.594,0.0,49.0,72.0,70.0,1000.0,200.0,0.337,637.0,76.25,75.625,-0.004,72.0,69.813,54.906,55.625,0.0,50.438,72.0,70.0,1000.0,200.0,0.293,592.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.799,12.854,11.902,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.0,531.0,534.0,303.5,530.5,525.5,522.5,-0.0,5.192,0.0,15.319,1.642,0.423,-0.002,0.0,-0.0,-0.001
9082007,1549,1.0,1.0,1.0,1.0,100.0,39.885,40.0,40.0,40.0,1.0,1.0,1639.339,426.229,-0.005,11.372,0.0,80.0,55.0,1.4,2249.0,2297.662,2296.268,635.474,54.77,74.553,72.392,74.204,51.297,1.406,2.753,0.359,77.665,62.132,85.775,45.126,80.985,78.822,128.171,107.239,126.878,34.914,56.225,44.537,-10.852,110.0,110.0,71.875,73.375,55.406,55.906,0.0,42.906,72.0,70.0,1000.0,200.0,0.188,270.5,68.688,68.188,-0.026,72.0,71.188,55.5,56.188,0.0,61.813,72.0,70.0,1000.0,200.0,0.474,754.5,76.125,75.5,0.0,71.938,73.0,55.375,55.594,0.0,49.281,72.0,70.0,1000.0,200.0,0.337,635.5,76.313,75.625,-0.004,72.0,70.0,54.906,55.625,0.0,50.25,72.0,70.0,1000.0,200.0,0.291,590.0,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.771,12.831,11.879,12.505,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.5,531.5,534.0,303.5,530.5,525.5,522.0,-0.0,5.135,0.0,15.203,1.639,0.426,-0.002,0.0,-0.0,-0.0
9082007,1550,1.0,1.0,1.0,1.0,100.0,39.622,40.0,40.0,40.0,1.0,1.0,1651.049,425.059,-0.005,11.342,0.0,80.0,55.0,1.4,2252.5,2300.623,2286.959,632.579,54.77,74.446,72.392,74.204,51.406,1.398,2.753,0.363,77.665,62.132,86.165,45.097,80.985,78.715,128.245,107.132,126.805,35.059,56.435,44.61,-10.852,110.0,110.0,71.938,73.313,55.406,55.906,0.0,41.531,72.0,70.0,1000.0,200.0,0.202,281.25,68.688,68.313,-0.026,72.188,71.063,55.719,56.188,0.0,61.938,72.0,70.0,1000.0,200.0,0.472,752.5,76.125,75.563,0.0,72.0,73.125,55.375,55.594,0.0,49.0,72.0,70.0,1000.0,200.0,0.337,636.0,76.313,75.625,-0.004,72.063,69.813,54.969,55.813,0.0,51.125,72.0,70.0,1000.0,200.0,0.289,588.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.78,12.836,11.893,12.51,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,531.0,534.5,303.5,530.5,525.5,522.0,-0.0,5.068,0.0,15.048,1.651,0.425,-0.001,0.0,-0.0,-0.0
9082007,1551,1.0,1.0,1.0,1.0,100.0,39.72,40.0,40.0,40.0,1.0,1.0,1632.313,426.229,-0.005,11.386,0.0,80.0,55.0,1.4,2254.5,2284.342,2281.375,625.341,54.876,74.553,72.392,74.204,51.406,1.417,2.728,0.345,77.653,62.132,86.165,45.182,80.985,78.608,127.95,107.026,126.509,34.914,56.54,44.61,-10.852,110.0,110.0,71.938,73.688,55.594,56.0,0.0,42.031,72.0,70.0,1000.0,200.0,0.197,278.75,68.5,68.5,-0.026,72.188,71.5,55.719,56.25,0.0,63.188,72.0,70.0,1000.0,200.0,0.466,749.0,76.125,75.563,0.0,71.813,73.0,55.563,55.688,0.0,50.031,72.0,70.0,1000.0,200.0,0.33,625.0,76.313,75.625,-0.004,72.0,70.0,55.063,55.813,0.0,50.344,72.0,70.0,1000.0,200.0,0.292,592.0,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.797,12.854,11.914,12.527,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.0,531.5,534.0,303.5,530.0,525.5,522.5,-0.0,5.105,0.0,15.337,1.632,0.426,0.0,0.0,-0.0,-0.0
9082007,1552,1.0,1.0,1.0,1.0,100.0,39.916,40.0,40.0,40.0,1.0,1.0,1635.826,429.742,-0.005,11.313,0.0,80.0,55.0,1.4,2253.25,2303.585,2294.407,623.893,54.983,74.446,72.392,74.204,51.515,1.398,2.742,0.356,77.661,62.129,85.775,45.097,80.985,78.608,127.655,107.026,126.288,34.914,56.435,44.61,-10.852,110.0,110.0,71.938,73.188,55.594,56.0,0.0,42.844,72.0,70.0,1000.0,200.0,0.19,271.25,68.5,68.188,-0.027,72.313,71.313,55.719,56.25,0.0,63.156,72.0,70.0,1000.0,200.0,0.482,761.5,76.125,75.563,0.0,72.0,73.188,55.563,55.781,0.0,49.469,72.0,70.0,1000.0,200.0,0.337,636.0,76.313,75.625,-0.004,72.063,70.0,55.063,55.813,0.0,50.438,72.0,70.0,1000.0,200.0,0.291,590.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.845,11.912,12.521,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.0,531.5,534.0,303.5,530.0,525.5,522.0,-0.0,5.097,0.0,15.238,1.636,0.43,-0.001,0.0,-0.0,-0.0
9082007,1553,1.0,1.0,1.0,1.0,100.0,39.897,40.0,40.0,40.0,1.0,1.0,1648.707,428.571,-0.005,11.401,0.0,80.0,55.0,1.4,2273.25,2308.03,2294.407,625.341,54.983,74.553,72.392,74.094,51.515,1.402,2.785,0.37,77.661,62.129,85.831,45.182,80.694,78.501,127.655,106.919,126.361,34.914,56.435,44.61,-10.852,110.0,110.0,71.938,73.063,55.594,56.0,0.0,41.469,72.0,70.0,1000.0,200.0,0.203,281.0,68.688,68.313,-0.026,72.563,71.313,55.719,56.25,0.0,61.875,72.0,70.0,1000.0,200.0,0.496,772.5,76.125,75.5,0.0,71.938,73.5,55.563,55.688,0.0,48.844,72.0,70.0,1000.0,200.0,0.338,634.0,76.313,75.625,-0.004,72.0,70.188,55.063,55.813,0.0,50.031,72.0,70.0,1000.0,200.0,0.288,588.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.79,12.842,11.91,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.5,531.5,534.0,303.5,531.0,525.5,522.5,-0.0,5.137,0.0,15.357,1.649,0.429,-0.001,0.0,-0.0,-0.0
9082007,1554,1.0,1.0,1.0,1.0,100.0,39.869,40.0,40.0,40.0,1.0,1.0,1626.459,423.888,0.005,11.372,0.0,80.0,55.0,1.4,2262.75,2276.947,2285.098,618.105,54.983,74.446,72.392,74.204,51.623,1.421,2.749,0.359,77.619,62.108,86.47,45.21,80.694,78.608,127.36,106.813,125.992,34.841,56.435,44.537,-10.867,110.0,110.0,71.938,73.313,55.688,56.0,0.0,42.188,72.0,70.0,1000.0,200.0,0.195,277.5,68.5,68.188,-0.026,72.188,71.5,55.813,56.25,0.0,63.25,72.0,70.0,1000.0,200.0,0.491,763.0,76.0,75.563,0.0,71.938,73.125,55.563,55.781,0.0,49.344,72.0,70.0,1000.0,200.0,0.336,636.0,76.313,75.625,-0.004,71.875,70.0,55.063,55.813,0.0,51.094,72.0,70.0,1000.0,200.0,0.282,583.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.848,11.915,12.521,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.0,531.0,534.0,303.5,530.5,525.5,522.5,0.0,5.106,0.0,15.318,1.626,0.424,-0.001,0.0,-0.0,-0.0
9082007,1555,1.0,1.0,1.0,1.0,100.0,40.171,40.0,40.0,40.0,1.0,1.0,1628.801,425.059,-0.005,11.357,0.0,80.0,55.0,1.4,2275.75,2291.74,2272.067,625.341,55.09,74.553,72.5,74.204,51.732,1.41,2.721,0.356,77.636,62.108,86.304,45.323,80.694,78.501,127.36,106.706,125.992,34.914,56.645,44.683,-10.852,110.0,110.0,71.938,73.438,55.688,56.063,0.0,42.594,72.0,70.0,1000.0,200.0,0.193,273.25,68.5,68.188,-0.026,72.313,71.5,55.813,56.375,0.0,61.844,72.0,70.0,1000.0,200.0,0.502,777.5,76.125,75.563,0.0,72.0,73.125,55.688,55.781,0.0,49.781,72.0,70.0,1000.0,200.0,0.33,626.0,76.313,75.625,-0.004,72.0,70.125,55.281,55.906,0.0,50.031,72.0,70.0,1000.0,200.0,0.291,591.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.796,12.856,11.914,12.527,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.0,531.5,534.0,303.5,530.0,525.5,522.5,-0.0,5.105,0.0,15.413,1.629,0.425,-0.001,0.0,-0.0,-0.001
9082007,1556,1.0,1.0,1.0,1.0,100.0,40.269,40.0,40.0,40.0,1.0,1.0,1642.852,428.571,0.005,11.327,0.0,80.0,55.0,1.4,2275.75,2303.585,2292.545,635.474,55.09,74.553,72.392,74.204,51.732,1.391,2.735,0.337,77.63,62.102,85.859,45.435,80.694,78.501,126.991,106.919,125.697,34.768,56.54,44.61,-10.852,110.0,110.0,71.938,73.438,55.688,56.063,0.0,41.875,72.0,70.0,1000.0,200.0,0.199,279.25,68.5,68.188,-0.026,72.313,71.75,55.906,56.375,0.0,62.625,72.0,70.0,1000.0,200.0,0.499,773.0,76.0,75.5,0.0,72.0,73.375,55.688,55.938,0.0,48.875,72.0,70.0,1000.0,200.0,0.335,634.0,76.313,75.625,-0.004,72.0,70.188,55.281,55.906,0.0,49.469,72.0,70.0,1000.0,200.0,0.29,589.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.793,12.853,11.914,12.522,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.0,531.5,534.0,303.5,530.0,525.5,522.0,0.0,5.12,0.0,15.488,1.643,0.429,-0.001,0.0,-0.0,-0.001
9082007,1557,1.0,1.0,1.0,1.0,100.0,40.356,40.0,40.0,40.0,1.0,1.0,1648.707,427.4,-0.005,11.357,0.0,80.0,55.0,1.4,2276.0,2291.74,2290.683,623.893,55.09,74.553,72.5,74.204,51.623,1.413,2.738,0.359,77.631,62.104,85.914,45.351,80.694,78.501,126.844,106.6,125.549,34.841,56.435,44.61,-10.852,110.0,110.0,71.938,73.688,55.688,56.063,0.0,43.063,72.0,70.0,1000.0,200.0,0.188,270.25,68.5,68.188,-0.026,72.563,71.313,55.813,56.25,0.0,62.75,72.0,70.0,1000.0,200.0,0.502,775.0,76.125,75.563,0.0,72.0,73.5,55.688,55.938,0.0,48.906,72.0,70.0,1000.0,200.0,0.334,633.5,76.313,75.75,-0.004,72.0,70.0,55.063,55.906,0.0,49.625,72.0,70.0,1000.0,200.0,0.29,589.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.845,11.912,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.0,531.0,534.0,303.5,530.0,525.0,522.0,-0.0,5.138,0.0,15.413,1.649,0.427,-0.001,0.0,-0.0,-0.001
9082007,1558,1.0,1.0,1.0,1.0,100.0,40.399,40.0,40.0,40.0,1.0,1.0,1632.313,423.888,-0.005,11.386,0.0,80.0,55.0,1.4,2267.0,2291.74,2281.375,625.341,55.09,74.553,72.5,74.313,51.623,1.406,2.735,0.356,77.631,62.104,85.97,45.464,81.426,78.715,126.77,106.494,125.402,34.841,56.435,44.683,-10.852,110.0,110.0,71.875,73.438,55.688,56.063,0.0,41.625,72.0,70.0,1000.0,200.0,0.203,279.5,68.5,68.313,-0.026,72.563,71.5,55.813,56.375,0.0,63.906,72.0,70.0,1000.0,200.0,0.498,773.5,76.125,75.563,0.0,72.0,73.375,55.563,55.938,0.0,50.125,72.0,70.0,1000.0,200.0,0.324,622.5,76.313,75.625,-0.004,72.0,69.625,55.281,56.031,0.0,49.313,72.0,70.0,1000.0,200.0,0.292,591.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.796,12.843,11.906,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.0,531.5,534.0,303.5,531.0,525.5,522.5,-0.0,5.189,0.0,15.568,1.632,0.424,-0.001,0.0,-0.0,-0.001
9082007,1559,1.0,1.0,1.0,1.0,100.0,40.214,40.0,40.0,40.0,1.0,1.0,1654.562,427.4,-0.005,11.327,0.0,80.0,55.0,1.4,2263.5,2315.439,2292.545,634.026,54.983,74.553,72.392,74.313,51.515,1.379,2.731,0.352,77.637,62.089,85.942,45.464,81.426,78.715,126.696,106.387,125.402,34.841,56.33,44.61,-10.852,110.0,110.0,71.938,73.688,55.594,56.063,0.0,42.375,72.0,70.0,1000.0,200.0,0.194,276.25,68.5,68.188,-0.026,72.625,72.125,55.906,56.375,0.0,64.688,72.0,70.0,1000.0,200.0,0.516,789.5,76.125,75.5,0.0,71.938,73.188,55.563,55.781,0.0,48.719,72.0,70.0,1000.0,200.0,0.334,632.5,76.313,75.625,-0.004,72.0,70.0,55.281,55.906,0.0,50.344,72.0,70.0,1000.0,200.0,0.285,583.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.842,11.897,12.511,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,525.0,531.5,534.0,303.5,530.5,525.5,522.5,-0.0,5.149,0.0,15.372,1.655,0.427,-0.001,0.0,-0.0,-0.001
9082007,1600,1.0,1.0,1.0,1.0,100.0,40.438,40.0,40.0,40.0,1.0,1.0,1655.733,429.742,-0.005,11.386,0.0,80.0,55.0,1.4,2286.0,2313.957,2303.715,626.788,55.09,74.553,72.392,74.313,51.515,1.387,2.749,0.356,77.651,62.139,85.942,45.379,81.426,78.822,126.401,106.281,125.18,34.768,56.54,44.61,-10.867,110.0,110.0,71.938,73.313,55.688,56.063,0.0,41.656,72.0,70.0,1000.0,200.0,0.199,277.0,68.5,68.313,-0.026,72.625,71.063,55.813,56.375,0.0,65.375,72.0,70.0,1000.0,200.0,0.529,798.0,76.125,75.563,0.0,71.938,73.188,55.688,55.781,0.0,49.219,72.0,70.0,1000.0,200.0,0.333,632.5,76.313,75.625,-0.004,72.063,70.0,55.063,55.906,0.0,50.938,72.0,70.0,1000.0,200.0,0.286,585.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.774,12.842,11.894,12.514,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,525.0,531.0,534.0,303.5,531.0,525.5,522.5,-0.0,5.147,0.0,15.568,1.656,0.43,-0.001,0.0,-0.0,-0.001
9082007,1601,1.0,1.0,1.0,1.0,100.0,40.536,40.0,40.0,40.0,1.0,1.0,1649.878,429.742,-0.005,11.342,0.0,80.0,55.0,1.4,2292.0,2310.993,2296.268,631.131,55.09,74.553,72.392,74.313,51.623,1.383,2.738,0.352,77.671,62.14,86.109,45.52,81.426,78.822,126.401,106.174,125.18,34.914,56.54,44.683,-10.867,110.0,110.0,71.875,73.75,55.813,56.313,0.0,42.25,72.0,70.0,1000.0,200.0,0.194,277.0,68.688,68.313,-0.026,72.625,71.5,55.813,56.375,0.0,66.125,72.0,70.0,1000.0,200.0,0.537,800.0,76.0,75.5,0.0,72.0,73.125,55.688,55.938,0.0,50.031,72.0,70.0,1000.0,200.0,0.324,619.0,76.313,75.563,-0.004,72.188,70.0,55.344,56.031,0.0,50.906,72.0,70.0,1000.0,200.0,0.294,596.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.851,11.907,12.522,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.5,531.5,534.0,303.5,530.5,525.5,522.5,-0.0,5.123,0.0,15.392,1.65,0.43,-0.001,0.0,-0.0,-0.0
9082007,1602,1.0,1.0,1.0,1.0,100.0,40.895,40.0,40.0,40.0,1.0,1.0,1672.126,430.913,-0.005,11.327,0.0,80.0,55.0,1.4,2297.75,2334.721,2303.715,642.716,55.196,74.553,72.392,74.313,51.841,1.36,2.738,0.345,77.871,62.287,86.47,45.52,81.426,78.822,126.254,106.068,125.032,34.914,56.54,44.756,-10.867,110.0,110.0,71.938,73.438,55.906,56.313,0.0,41.906,72.0,70.0,1000.0,200.0,0.198,278.0,68.688,68.188,-0.026,72.313,71.188,55.906,56.375,0.0,66.188,72.0,70.0,1000.0,200.0,0.541,805.5,76.125,75.5,0.0,72.0,73.375,55.688,56.0,0.0,49.875,72.0,70.0,1000.0,200.0,0.329,628.5,76.25,75.625,-0.004,72.188,69.813,55.344,56.031,0.0,50.313,72.0,70.0,1000.0,200.0,0.302,600.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.858,11.902,12.527,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.0,531.0,533.5,303.5,530.5,525.0,522.5,-0.0,5.155,0.0,15.487,1.672,0.431,-0.002,0.0,-0.0,-0.001
9082007,1603,1.0,1.0,1.0,1.0,100.0,41.139,40.0,40.0,40.0,1.0,1.0,1673.297,428.571,-0.005,11.386,0.0,80.0,55.0,1.4,2313.5,2321.37,2296.268,639.819,55.196,74.553,72.392,74.204,51.841,1.387,2.735,0.348,77.85,62.305,85.998,45.689,80.778,78.715,125.959,105.961,124.737,34.768,56.435,44.683,-10.852,110.0,110.0,71.938,73.063,55.813,56.063,0.0,42.219,72.0,70.0,1000.0,200.0,0.2,279.5,68.688,68.188,-0.026,72.188,71.5,55.906,56.375,0.0,65.625,72.0,70.0,1000.0,200.0,0.528,792.5,76.125,75.563,0.0,71.938,73.375,55.875,55.938,0.0,49.156,72.0,70.0,1000.0,200.0,0.335,633.5,76.313,75.625,-0.004,72.188,70.0,55.344,56.031,0.0,51.094,72.0,70.0,1000.0,200.0,0.298,598.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.813,12.877,11.923,12.547,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.0,531.0,533.5,303.5,531.0,525.0,522.5,-0.0,5.21,0.0,15.684,1.673,0.429,-0.002,0.0,-0.0,-0.001
9082007,1604,1.0,1.0,1.0,1.0,100.0,41.336,40.0,40.0,40.0,1.0,1.0,1681.494,435.597,-0.005,11.401,0.0,80.0,55.0,1.4,2307.0,2330.269,2307.438,642.716,55.196,74.446,72.392,74.204,51.841,1.375,2.756,0.326,77.953,62.356,86.053,45.633,80.778,78.608,125.959,105.855,124.811,34.841,56.54,44.683,-10.852,110.0,110.0,71.875,73.313,55.813,56.313,0.0,41.656,72.0,70.0,1000.0,200.0,0.199,279.0,68.5,68.188,-0.026,72.188,71.688,55.906,56.469,0.0,66.063,72.0,70.0,1000.0,200.0,0.528,794.0,76.125,75.5,0.0,71.938,73.375,55.688,55.938,0.0,48.688,72.0,70.0,1000.0,200.0,0.333,630.5,76.313,75.75,-0.004,72.25,70.125,55.281,56.031,0.0,50.469,72.0,70.0,1000.0,200.0,0.305,603.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.805,12.869,11.91,12.538,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.0,531.5,533.5,303.5,531.0,525.5,522.5,-0.0,5.171,0.0,15.589,1.681,0.436,-0.001,0.0,-0.0,-0.001
9082007,1605,1.0,1.0,1.0,1.0,100.0,41.551,40.0,40.0,40.0,1.0,1.0,1670.955,432.084,-0.005,11.313,0.0,80.0,55.0,1.4,2305.25,2322.853,2320.471,638.371,55.196,74.446,72.392,74.204,51.841,1.375,2.753,0.348,77.993,62.397,86.165,45.576,80.778,78.394,125.664,105.749,124.515,34.841,56.54,44.61,-10.852,110.0,110.0,71.875,73.438,55.813,56.406,0.0,42.813,72.0,70.0,1000.0,200.0,0.187,269.0,68.5,68.313,-0.026,72.563,71.5,55.906,56.375,0.0,66.5,72.0,70.0,1000.0,200.0,0.549,813.5,76.0,75.563,0.0,72.063,73.375,55.875,55.938,0.0,49.406,72.0,70.0,1000.0,200.0,0.329,629.5,76.313,75.625,-0.004,72.25,69.813,55.344,56.031,0.0,52.156,72.0,70.0,1000.0,200.0,0.299,596.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.813,12.874,11.92,12.543,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.0,531.0,534.0,303.5,530.5,525.0,522.5,-0.0,5.093,0.0,15.353,1.671,0.432,-0.001,0.0,-0.0,-0.001
9082007,1606,1.0,1.0,1.0,1.0,100.0,42.048,40.0,40.0,40.0,1.0,1.0,1696.716,434.426,-0.005,11.386,0.0,80.0,55.0,1.4,2328.5,2339.174,2314.886,642.716,55.303,74.446,72.392,74.204,51.95,1.375,2.77,0.348,78.132,62.536,86.47,45.773,80.778,78.394,125.443,105.961,124.442,34.841,56.645,44.683,-10.852,110.0,110.0,71.938,73.188,55.906,56.313,0.0,41.719,72.0,70.0,1000.0,200.0,0.196,277.5,68.5,68.188,-0.026,72.313,71.5,56.0,56.469,0.0,66.625,72.0,70.0,1000.0,200.0,0.544,804.5,76.125,75.563,0.0,72.0,73.5,55.875,56.0,0.0,50.0,72.0,70.0,1000.0,200.0,0.332,630.5,76.313,75.625,-0.004,72.25,69.813,55.438,56.156,0.0,50.875,72.0,70.0,1000.0,200.0,0.312,611.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.799,12.856,11.914,12.53,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.5,531.5,533.5,303.5,531.0,525.5,522.5,-0.0,5.139,0.0,15.568,1.697,0.434,-0.001,0.0,-0.0,-0.001
9082007,1607,1.0,1.0,1.0,1.0,100.0,42.397,40.0,40.0,40.0,1.0,1.0,1702.571,434.426,-0.005,11.372,0.0,80.0,55.0,1.4,2328.5,2355.513,2324.195,647.062,55.303,74.446,72.392,74.204,51.95,1.368,2.774,0.345,78.206,62.542,86.137,45.773,80.778,78.394,125.221,105.429,124.294,34.768,56.75,44.683,-10.852,110.0,110.0,71.938,73.438,55.906,56.313,0.0,42.563,72.0,70.0,1000.0,200.0,0.19,273.75,68.688,68.188,-0.026,72.313,71.5,55.906,56.469,0.0,67.5,72.0,70.0,1000.0,200.0,0.554,816.0,76.125,75.563,0.0,72.0,73.375,55.875,56.0,0.0,49.469,72.0,70.0,1000.0,200.0,0.333,630.5,76.25,75.625,-0.004,72.25,69.688,55.344,56.156,0.0,52.063,72.0,70.0,1000.0,200.0,0.307,606.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.799,12.856,11.914,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,531.0,533.5,303.5,531.0,525.0,523.0,-0.0,5.129,0.0,15.665,1.703,0.434,-0.002,0.0,-0.0,-0.001
9082007,1608,1.0,1.0,1.0,1.0,100.0,42.981,40.0,40.0,40.0,1.0,1.0,1708.426,436.768,-0.005,11.386,0.0,80.0,55.0,1.4,2329.0,2346.598,2326.057,636.922,55.41,74.446,72.392,74.204,51.95,1.368,2.785,0.363,78.347,62.661,86.47,45.83,80.778,78.394,125.0,105.429,124.22,34.841,56.435,44.683,-10.867,110.0,110.0,71.938,72.938,55.906,56.406,0.0,41.813,72.0,70.0,1000.0,200.0,0.198,278.25,68.5,68.188,-0.026,72.313,71.625,56.0,56.688,0.0,67.063,72.0,70.0,1000.0,200.0,0.555,813.0,76.125,75.5,0.0,71.938,73.375,56.0,56.0,0.0,49.688,72.0,70.0,1000.0,200.0,0.33,629.0,76.313,75.625,-0.004,72.25,69.813,55.531,56.156,0.0,51.938,72.0,70.0,1000.0,200.0,0.311,610.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.797,12.853,11.896,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,531.5,533.5,303.5,531.5,525.0,523.0,-0.0,5.189,0.0,15.568,1.708,0.437,-0.001,0.0,-0.0,-0.001
9082007,1609,1.0,1.0,1.0,1.0,100.0,43.382,40.0,40.0,40.0,1.0,1.0,1713.109,442.623,-0.005,11.416,0.0,80.0,55.0,1.4,2332.0,2359.972,2331.642,648.511,55.41,74.446,72.392,74.204,52.059,1.36,2.777,0.37,78.485,62.719,86.026,45.886,80.616,78.608,125.0,105.323,124.072,34.841,56.435,44.756,-10.852,110.0,110.0,71.938,73.313,56.0,56.406,0.0,41.656,72.0,70.0,1000.0,200.0,0.197,278.0,68.688,68.188,-0.026,72.313,71.625,56.0,56.688,0.0,68.313,72.0,70.0,1000.0,200.0,0.564,823.0,76.125,75.5,0.0,72.0,73.125,56.0,56.0,0.0,49.563,72.0,70.0,1000.0,200.0,0.331,630.0,76.313,75.625,-0.004,72.25,69.813,55.531,56.156,0.0,52.094,72.0,70.0,1000.0,200.0,0.313,612.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.805,12.856,11.906,12.532,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.5,531.5,533.5,303.5,531.5,525.5,523.0,-0.0,5.242,0.0,15.725,1.713,0.443,-0.002,0.0,-0.0,-0.0
9082007,1610,1.0,1.0,1.0,1.0,100.0,43.529,40.0,40.0,40.0,1.0,1.0,1696.716,440.281,-0.005,11.342,0.0,80.0,55.0,1.4,2349.25,2342.144,2324.195,649.96,55.303,74.553,72.392,74.204,51.95,1.402,2.788,0.367,78.495,62.824,85.803,45.858,80.616,78.822,124.779,105.323,124.146,34.914,56.645,44.756,-10.867,110.0,110.0,71.938,73.688,55.906,56.469,0.0,42.469,72.0,70.0,1000.0,200.0,0.19,271.5,68.5,68.313,-0.026,72.313,71.5,56.0,56.688,0.0,67.25,72.0,70.0,1000.0,200.0,0.565,822.0,76.125,75.5,0.0,71.938,73.5,56.0,56.219,0.0,49.219,72.0,70.0,1000.0,200.0,0.331,626.0,76.313,75.75,-0.004,72.25,69.813,55.438,56.156,0.0,51.438,72.0,70.0,1000.0,200.0,0.316,617.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.793,12.853,11.893,12.527,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,525.0,531.5,533.5,303.5,531.0,525.0,523.0,-0.0,5.137,0.0,15.508,1.697,0.44,-0.001,0.0,-0.0,-0.001
9082007,1611,1.0,1.0,1.0,1.0,100.0,43.86,40.0,40.0,40.0,1.0,1.0,1720.135,441.452,-0.005,11.372,0.0,80.0,55.0,1.4,2329.25,2376.332,2337.228,652.858,55.303,74.553,72.392,74.204,51.841,1.356,2.792,0.356,78.529,62.8,85.609,45.773,80.616,78.715,124.631,105.216,123.851,34.914,56.54,44.756,-10.852,110.0,110.0,71.938,73.063,55.906,56.406,0.0,41.938,72.0,70.0,1000.0,200.0,0.196,276.5,68.5,68.188,-0.026,72.313,71.625,55.906,56.688,0.0,68.438,72.0,70.0,1000.0,200.0,0.574,833.0,76.125,75.5,0.0,72.0,73.375,56.0,56.219,0.0,49.156,72.0,70.0,1000.0,200.0,0.328,627.5,76.313,75.625,-0.004,72.25,69.813,55.438,56.156,0.0,52.188,72.0,70.0,1000.0,200.0,0.313,612.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.807,12.859,11.904,12.532,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.5,531.5,533.5,303.5,531.0,525.0,523.0,-0.0,5.175,0.0,15.549,1.72,0.441,-0.001,0.0,-0.0,-0.0
9082007,1612,1.0,1.0,1.0,1.0,100.0,44.435,40.0,40.0,40.0,1.0,1.0,1709.597,435.597,-0.005,11.357,0.0,80.0,55.0,1.4,2356.75,2343.628,2326.057,635.474,55.41,74.553,72.392,74.204,52.059,1.394,2.802,0.345,78.6,62.9,86.192,45.745,80.616,78.608,124.41,105.004,123.777,34.768,56.645,44.829,-10.852,110.0,110.0,71.938,73.438,56.0,56.406,0.0,42.469,72.0,70.0,1000.0,200.0,0.189,270.75,68.5,68.188,-0.026,72.563,71.313,56.094,56.688,0.0,67.25,72.0,70.0,1000.0,200.0,0.579,832.5,76.0,75.5,0.0,72.0,73.5,56.0,56.219,0.0,49.594,72.0,70.0,1000.0,200.0,0.323,620.5,76.25,75.625,-0.004,72.25,69.813,55.438,56.156,0.0,51.875,72.0,70.0,1000.0,200.0,0.318,617.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.8,12.854,11.892,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.0,531.5,533.5,303.5,531.5,525.0,523.0,-0.0,5.223,0.0,15.874,1.71,0.436,-0.001,0.0,-0.0,-0.001
9082007,1613,1.0,1.0,1.0,1.0,100.0,44.883,40.0,40.0,40.0,1.0,1.0,1711.939,437.939,0.005,11.372,0.0,80.0,55.0,1.4,2338.5,2356.999,2322.333,663.006,55.41,74.446,72.392,74.204,51.95,1.372,2.809,0.356,78.624,62.871,86.081,45.773,80.616,78.608,124.262,105.004,123.556,34.841,56.645,44.756,-10.867,110.0,110.0,71.938,73.75,56.0,56.469,0.0,41.875,72.0,70.0,1000.0,200.0,0.197,277.75,68.5,68.313,-0.026,72.125,71.625,56.0,56.688,0.0,68.75,72.0,70.0,1000.0,200.0,0.561,818.5,76.125,75.5,0.0,72.0,73.375,56.0,56.219,0.0,49.469,72.0,70.0,1000.0,200.0,0.329,628.5,76.313,75.75,-0.004,72.25,69.813,55.531,56.25,0.0,52.313,72.0,70.0,1000.0,200.0,0.317,615.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.796,12.854,11.892,12.524,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,525.5,531.5,533.5,303.5,531.0,525.0,523.0,0.0,5.171,0.0,15.664,1.712,0.438,-0.001,0.0,-0.0,-0.001
9082007,1614,1.0,1.0,1.0,1.0,100.0,45.564,40.0,40.0,40.0,1.0,1.0,1742.384,444.965,-0.005,11.357,0.0,80.0,55.0,1.4,2352.75,2371.868,2340.952,647.062,55.516,74.446,72.392,74.204,52.059,1.375,2.809,0.367,78.726,62.973,86.053,45.802,80.933,78.501,124.041,104.791,123.482,34.841,56.645,44.829,-10.852,110.0,110.0,71.938,73.438,56.0,56.469,0.0,42.531,72.0,70.0,1000.0,200.0,0.191,271.25,68.5,68.188,-0.026,72.125,70.688,56.094,56.688,0.0,67.313,72.0,70.0,1000.0,200.0,0.575,830.5,76.125,75.5,0.0,71.938,73.625,56.0,56.344,0.0,48.844,72.0,70.0,1000.0,200.0,0.334,631.5,76.313,75.625,-0.004,72.188,69.688,55.531,56.25,0.0,52.469,72.0,70.0,1000.0,200.0,0.323,624.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.793,12.841,11.882,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.5,531.5,534.0,303.5,532.0,525.0,523.0,-0.0,5.202,0.0,15.759,1.742,0.445,-0.001,0.0,-0.0,-0.001
9082007,1615,1.0,1.0,1.0,1.0,100.0,46.071,40.0,40.0,40.0,1.0,1.0,1735.358,443.794,0.005,11.268,0.0,80.0,55.0,1.4,2348.5,2367.406,2335.366,645.613,55.516,74.446,72.392,74.204,52.168,1.383,2.788,0.356,78.754,63.035,86.331,45.83,80.933,78.608,123.894,104.684,123.408,34.841,56.54,44.829,-10.852,110.0,110.0,71.938,73.375,56.0,56.469,0.0,41.5,72.0,70.0,1000.0,200.0,0.199,279.75,68.5,68.188,-0.026,72.125,71.5,56.094,56.688,0.0,67.625,72.0,70.0,1000.0,200.0,0.57,823.0,76.125,75.5,0.0,72.0,73.375,56.094,56.344,0.0,49.875,72.0,70.0,1000.0,200.0,0.325,621.5,76.25,75.625,-0.004,72.188,69.813,55.594,56.25,0.0,52.844,72.0,70.0,1000.0,200.0,0.323,624.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.8,12.85,11.897,12.522,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,531.5,534.0,303.5,532.0,525.0,523.0,0.0,5.187,0.0,15.635,1.735,0.444,-0.001,0.0,-0.0,-0.001
9082007,1616,1.0,1.0,1.0,1.0,100.0,46.683,40.0,40.0,40.0,1.0,1.0,1742.384,443.794,-0.005,11.401,0.0,80.0,55.0,1.4,2348.5,2379.308,2327.918,657.207,55.516,74.553,72.392,74.204,52.168,1.364,2.813,0.359,78.818,62.998,86.026,45.914,80.933,78.608,123.672,104.684,123.334,34.841,56.645,44.829,-10.852,110.0,110.0,71.938,73.438,56.219,56.594,0.0,42.469,72.0,70.0,1000.0,200.0,0.19,274.5,68.5,68.063,-0.026,72.188,71.5,56.094,56.781,0.0,68.563,72.0,70.0,1000.0,200.0,0.565,824.5,76.125,75.5,0.0,72.0,73.375,56.094,56.344,0.0,48.813,72.0,70.0,1000.0,200.0,0.332,630.5,76.25,75.75,-0.004,72.188,69.688,55.531,56.25,0.0,52.219,72.0,70.0,1000.0,200.0,0.327,627.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.796,12.848,11.885,12.522,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,525.5,531.5,533.5,303.5,531.0,525.0,523.0,-0.0,5.223,0.0,15.82,1.742,0.444,-0.002,0.0,-0.0,-0.001
9082007,1617,1.0,1.0,1.0,1.0,100.0,47.247,40.0,40.0,40.0,1.0,1.0,1745.896,444.965,-0.005,11.386,0.0,80.0,55.0,1.4,2358.25,2373.356,2333.504,658.656,55.516,74.446,72.392,74.204,52.059,1.379,2.802,0.356,78.841,63.11,85.609,45.914,80.933,78.501,123.599,104.578,123.186,34.914,56.54,44.829,-10.852,110.0,110.0,71.938,73.375,56.219,56.469,0.0,41.469,72.0,70.0,1000.0,200.0,0.2,279.0,68.5,68.188,-0.027,72.563,71.5,56.094,56.688,0.0,67.688,72.0,70.0,1000.0,200.0,0.581,831.5,76.125,75.5,0.0,72.0,73.5,56.094,56.344,0.0,50.125,72.0,70.0,1000.0,200.0,0.321,619.0,76.313,75.75,-0.004,72.188,69.625,55.531,56.25,0.0,52.469,72.0,70.0,1000.0,200.0,0.326,627.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.8,12.845,11.89,12.518,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,525.5,531.5,533.5,303.5,531.5,525.5,523.0,-0.0,5.22,0.0,15.683,1.746,0.445,-0.001,0.0,-0.0,-0.0
9082007,1618,1.0,1.0,1.0,1.0,100.0,47.716,40.0,40.0,40.0,1.0,1.0,1731.845,447.307,-0.005,11.386,0.0,80.0,55.0,1.4,2356.75,2374.844,2352.123,649.96,55.516,74.446,72.392,74.204,52.059,1.383,2.799,0.367,78.858,63.078,85.636,45.886,80.933,78.394,123.451,104.471,123.112,34.841,56.54,44.756,-10.852,110.0,110.0,71.938,73.438,56.219,56.469,0.0,41.969,72.0,70.0,1000.0,200.0,0.195,277.25,68.5,68.188,-0.026,72.188,71.063,56.094,56.688,0.0,69.0,72.0,70.0,1000.0,200.0,0.577,832.5,76.0,75.563,0.0,72.0,73.5,56.094,56.344,0.0,50.094,72.0,70.0,1000.0,200.0,0.323,619.5,76.25,75.625,-0.004,72.25,69.688,55.531,56.25,0.0,53.344,72.0,70.0,1000.0,200.0,0.329,627.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.807,12.854,11.89,12.524,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,525.0,531.5,533.5,303.5,532.0,525.5,523.0,-0.0,5.203,0.0,15.683,1.732,0.447,-0.001,0.0,-0.0,-0.001
9082007,1619,1.0,1.0,1.0,1.0,100.0,47.96,40.0,40.0,40.0,1.0,1.0,1747.067,447.307,-0.005,11.357,0.0,80.0,55.0,1.4,2361.0,2394.199,2357.709,660.106,55.41,74.446,72.392,74.204,52.059,1.349,2.799,0.367,79.056,63.218,85.914,45.773,80.447,78.394,123.23,104.365,122.965,34.841,56.645,44.829,-10.867,110.0,110.0,71.938,73.75,56.219,56.406,0.0,41.594,72.0,70.0,1000.0,200.0,0.198,277.75,68.5,68.188,-0.026,72.313,71.75,56.094,56.781,0.0,70.0,72.0,70.0,1000.0,200.0,0.594,847.0,76.125,75.5,0.0,71.938,73.375,56.156,56.344,0.0,48.969,72.0,70.0,1000.0,200.0,0.331,629.0,76.313,75.625,-0.004,72.063,69.625,55.531,56.406,0.0,52.844,72.0,70.0,1000.0,200.0,0.332,629.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.812,12.859,11.901,12.532,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,531.5,533.5,303.25,532.0,525.0,523.0,-0.0,5.202,0.0,15.759,1.747,0.447,-0.001,0.0,-0.0,-0.001
9082007,1620,1.0,1.0,1.0,1.0,100.0,48.749,40.0,40.0,40.0,1.0,1.0,1752.922,451.991,0.005,11.372,0.0,80.0,55.0,1.4,2384.0,2377.82,2337.228,657.207,55.516,74.446,72.392,74.204,52.168,1.387,2.824,0.359,79.09,63.315,86.192,45.971,80.447,78.501,123.009,104.259,122.891,34.841,56.645,44.975,-10.852,110.0,110.0,71.938,73.375,56.219,56.594,0.0,41.938,72.0,70.0,1000.0,200.0,0.199,279.5,68.5,68.188,-0.026,72.0,71.063,56.313,56.781,0.0,69.5,72.0,70.0,1000.0,200.0,0.595,842.0,76.125,75.5,0.0,72.0,73.5,56.094,56.375,0.0,49.438,72.0,70.0,1000.0,200.0,0.32,618.5,76.313,75.75,-0.004,72.063,69.688,55.594,56.406,0.0,52.531,72.0,70.0,1000.0,200.0,0.334,632.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.812,12.858,11.897,12.53,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,525.5,531.5,534.0,303.5,531.5,525.0,523.5,0.0,5.285,0.0,16.01,1.753,0.452,-0.001,0.0,-0.0,-0.001
9082007,1621,1.0,1.0,1.0,1.0,100.0,49.605,40.0,40.0,40.0,1.0,1.0,1736.529,444.965,-0.005,11.386,0.0,80.0,55.0,1.4,2373.0,2364.432,2342.814,657.207,55.623,74.446,72.283,74.204,52.168,1.391,2.813,0.378,79.071,63.258,86.359,46.111,80.447,78.501,122.861,104.152,122.743,34.914,56.54,45.194,-10.852,110.0,110.0,71.875,73.688,56.219,56.469,0.0,42.438,72.0,70.0,1000.0,200.0,0.19,271.5,68.5,68.313,-0.027,72.125,71.313,56.313,56.781,0.0,67.75,72.0,70.0,1000.0,200.0,0.588,839.0,76.125,75.563,0.0,72.063,73.625,56.094,56.344,0.0,48.938,72.0,70.0,1000.0,200.0,0.33,630.0,76.25,75.625,-0.004,72.188,69.813,55.594,56.25,0.0,52.875,72.0,70.0,1000.0,200.0,0.327,622.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.817,12.864,11.909,12.535,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,531.5,534.0,303.5,532.0,525.0,523.5,-0.0,5.412,0.0,16.26,1.737,0.445,-0.001,0.0,-0.0,-0.0
9082007,1622,1.0,1.0,1.0,1.0,100.0,50.023,40.0,40.0,40.0,1.0,1.0,1765.803,449.649,-0.005,11.372,0.0,80.0,55.0,1.4,2358.0,2394.199,2344.675,660.106,55.516,74.446,72.283,74.204,52.059,1.379,2.806,0.37,79.131,63.254,86.081,46.28,80.447,78.608,122.861,104.046,122.817,34.986,56.225,45.267,-10.852,110.0,110.0,71.938,73.688,56.219,56.594,0.0,41.875,72.0,70.0,1000.0,200.0,0.196,277.25,68.5,68.188,-0.026,72.0,71.875,56.313,56.781,0.0,69.375,72.0,70.0,1000.0,200.0,0.579,833.0,76.125,75.563,0.0,72.0,73.375,56.094,56.344,0.0,49.281,72.0,70.0,1000.0,200.0,0.332,632.5,76.313,75.625,-0.004,72.188,69.688,55.531,56.406,0.0,53.813,72.0,70.0,1000.0,200.0,0.33,629.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.813,12.866,11.904,12.538,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.5,531.5,533.5,303.5,531.5,525.0,523.0,-0.0,5.505,0.0,16.242,1.766,0.45,-0.001,0.0,-0.0,-0.001
9082007,1623,1.0,1.0,1.0,1.0,100.0,50.287,40.0,40.0,40.0,1.0,1.0,1744.725,443.794,-0.005,11.416,0.0,80.0,55.0,1.4,2369.0,2373.356,2352.123,648.511,55.41,74.446,72.392,74.204,51.95,1.387,2.827,0.356,79.107,63.288,85.942,45.971,80.447,78.501,122.492,103.939,122.522,34.841,55.911,45.267,-10.852,110.0,110.0,71.875,73.688,56.219,56.594,0.0,43.063,72.0,70.0,1000.0,200.0,0.185,268.25,68.5,68.188,-0.026,72.188,71.5,56.313,56.781,0.0,68.5,72.0,70.0,1000.0,200.0,0.587,840.0,76.0,75.5,0.0,72.0,73.375,56.094,56.375,0.0,49.813,72.0,70.0,1000.0,200.0,0.325,623.5,76.313,75.625,-0.004,72.25,69.625,55.531,56.25,0.0,53.438,72.0,70.0,1000.0,200.0,0.338,636.5,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.8,12.854,11.897,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,531.5,534.0,303.5,531.5,525.5,523.5,0.0,5.649,0.0,16.535,1.745,0.444,-0.001,0.0,-0.0,-0.0
