DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9082007,1624,1.0,1.0,1.0,1.0,100.0,50.736,40.0,40.0,40.0,1.0,1.0,1763.461,453.162,-0.005,11.327,0.0,80.0,55.0,1.4,2370.75,2394.199,2357.709,665.906,55.41,74.446,72.392,74.204,51.95,1.379,2.849,0.352,79.137,63.299,86.248,46.224,79.553,78.501,122.271,103.833,122.448,34.841,55.911,45.413,-10.852,110.0,110.0,72.188,73.688,56.0,56.469,0.0,41.469,72.0,70.0,1000.0,200.0,0.199,279.0,68.5,68.313,-0.026,72.125,71.313,56.094,56.781,0.0,68.875,72.0,70.0,1000.0,200.0,0.594,844.5,76.125,75.5,0.0,72.0,73.375,56.094,56.344,0.0,50.313,72.0,70.0,1000.0,200.0,0.323,621.5,76.313,75.625,-0.004,72.063,69.625,55.531,56.25,0.0,53.625,72.0,70.0,1000.0,200.0,0.335,634.0,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.799,12.854,11.902,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,531.5,533.5,303.25,532.0,525.0,523.5,0.0,5.683,0.0,16.636,1.763,0.453,-0.001,0.0,-0.0,-0.0
9082007,1625,1.0,1.0,1.0,1.0,100.0,51.184,40.0,40.0,40.0,1.0,1.0,1778.683,451.991,-0.005,11.239,0.0,80.0,55.0,1.4,2377.5,2392.709,2363.294,664.456,55.41,74.553,72.5,74.313,51.841,1.379,2.841,0.359,79.16,63.325,86.165,46.28,79.553,78.501,122.124,103.726,122.3,34.914,55.806,45.413,-10.852,110.0,110.0,71.938,73.375,56.0,56.469,0.0,42.0,72.0,70.0,1000.0,200.0,0.194,276.5,68.5,68.188,-0.027,72.188,71.313,56.094,56.781,0.0,69.188,72.0,70.0,1000.0,200.0,0.582,830.5,76.125,75.5,0.0,72.0,73.5,56.094,56.344,0.0,49.688,72.0,70.0,1000.0,200.0,0.334,633.5,76.313,75.75,-0.004,72.063,69.688,55.438,56.25,0.0,53.031,72.0,70.0,1000.0,200.0,0.336,633.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.8,12.861,11.902,12.534,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,531.5,533.5,303.5,532.0,525.0,523.0,0.0,5.648,0.0,16.392,1.779,0.452,-0.001,0.0,-0.0,-0.001
9082007,1626,1.0,1.0,1.0,1.0,100.0,51.34,40.0,40.0,40.0,1.0,1.0,1761.119,448.478,-0.005,11.372,0.0,80.0,55.0,1.4,2377.5,2394.199,2346.537,663.006,55.303,74.553,72.283,74.204,51.841,1.368,2.809,0.356,79.213,63.376,86.443,46.224,79.553,78.608,122.05,103.514,122.374,34.986,55.596,45.558,-10.867,110.0,110.0,71.938,73.75,56.0,56.469,0.0,42.938,72.0,70.0,1000.0,200.0,0.187,269.25,68.5,68.188,-0.026,72.313,71.688,56.094,56.688,0.0,70.0,72.0,70.0,1000.0,200.0,0.612,859.0,76.125,75.5,0.0,71.938,73.5,56.0,56.219,0.0,50.844,72.0,70.0,1000.0,200.0,0.326,624.0,76.25,75.625,-0.004,72.063,69.438,55.531,56.156,0.0,52.906,72.0,70.0,1000.0,200.0,0.335,634.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.78,12.848,11.896,12.521,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,525.5,531.5,533.5,303.25,531.5,525.0,523.5,0.0,5.833,0.0,16.701,1.761,0.448,-0.001,0.0,-0.0,-0.0
9082007,1627,1.0,1.0,1.0,1.0,100.0,51.672,40.0,40.0,40.0,1.0,1.0,1783.367,449.649,-0.005,11.268,0.0,80.0,55.0,1.4,2379.25,2398.669,2352.123,667.356,55.303,74.446,72.283,74.204,51.841,1.368,2.849,0.378,79.388,63.496,86.248,46.337,79.553,78.608,121.755,103.62,122.079,34.986,55.701,45.631,-10.852,110.0,110.0,71.938,73.75,56.0,56.469,0.0,41.938,72.0,70.0,1000.0,200.0,0.196,277.25,68.688,68.188,-0.026,72.75,71.0,56.094,56.688,0.0,71.688,72.0,70.0,1000.0,200.0,0.621,867.0,76.125,75.5,0.0,71.938,73.375,56.0,56.219,0.0,50.281,72.0,70.0,1000.0,200.0,0.325,621.5,76.313,75.625,-0.004,72.063,69.438,55.438,56.25,0.0,53.375,72.0,70.0,1000.0,200.0,0.333,631.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.848,11.889,12.524,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,525.5,531.5,533.5,303.75,531.5,525.5,523.5,0.0,5.79,0.0,16.663,1.783,0.45,-0.002,0.0,-0.0,-0.001
9082007,1628,1.0,1.0,1.0,1.0,100.0,52.003,40.0,40.0,40.0,1.0,1.0,1791.564,453.162,-0.005,11.298,0.0,80.0,55.0,1.4,2397.0,2416.562,2361.433,665.906,55.303,74.446,72.283,74.204,51.841,1.36,2.849,0.359,79.531,63.57,86.22,46.224,79.553,78.501,121.681,103.514,122.153,34.986,55.596,45.558,-10.867,110.0,110.0,71.938,73.375,56.0,56.469,0.0,41.688,72.0,70.0,1000.0,200.0,0.197,277.75,68.5,68.188,-0.026,72.563,71.75,56.0,56.688,0.0,71.813,72.0,70.0,1000.0,200.0,0.638,875.5,76.125,75.5,0.0,72.0,73.5,55.875,56.219,0.0,49.406,72.0,70.0,1000.0,200.0,0.33,629.0,76.313,75.75,-0.004,72.063,69.625,55.438,56.156,0.0,53.563,72.0,70.0,1000.0,200.0,0.333,631.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.848,11.889,12.521,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,525.5,531.5,533.5,303.25,532.5,525.5,523.5,0.0,5.795,0.0,16.593,1.792,0.453,-0.001,0.0,-0.0,-0.001
9082007,1629,1.0,1.0,1.0,1.0,100.0,52.323,40.0,40.0,40.0,1.0,1.0,1789.222,459.016,-0.005,11.298,0.0,80.0,55.0,1.4,2413.5,2400.159,2370.742,663.006,55.303,74.339,72.175,73.984,51.841,1.364,2.849,0.367,79.578,63.653,86.47,46.224,80.402,78.501,121.312,103.407,121.931,34.986,55.386,45.704,-10.852,110.0,110.0,71.875,73.438,55.906,56.469,0.0,42.969,72.0,70.0,1000.0,200.0,0.186,268.25,68.5,68.063,-0.026,72.75,71.5,56.0,56.688,0.0,73.5,72.0,70.0,1000.0,200.0,0.637,874.5,76.0,75.5,0.0,72.0,73.375,56.0,56.219,0.0,49.781,72.0,70.0,1000.0,200.0,0.322,618.5,76.313,75.75,-0.004,72.188,69.5,55.438,56.156,0.0,53.125,72.0,70.0,1000.0,200.0,0.343,643.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.784,12.842,11.884,12.513,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.0,531.5,533.5,303.25,532.5,525.5,523.5,0.0,5.936,0.0,16.822,1.789,0.459,-0.002,0.0,-0.0,-0.001
9082007,1630,1.0,1.0,1.0,1.0,100.0,52.336,40.0,40.0,40.0,1.0,1.0,1825.521,457.845,-0.005,11.327,0.0,80.0,55.0,1.4,2403.75,2438.956,2378.189,676.06,55.196,74.446,72.283,74.204,51.732,1.349,2.87,0.359,79.772,63.687,86.359,46.196,80.402,78.608,121.165,103.301,121.783,35.059,55.386,45.704,-10.867,110.0,110.0,71.938,73.313,55.906,56.406,0.0,41.875,72.0,70.0,1000.0,200.0,0.195,277.0,68.5,68.188,-0.026,72.813,71.5,56.0,56.469,0.0,74.625,72.0,70.0,1000.0,200.0,0.654,886.0,76.0,75.5,0.0,71.938,73.0,55.875,56.219,0.0,48.594,72.0,70.0,1000.0,200.0,0.329,626.0,76.25,75.75,-0.004,72.188,69.5,55.438,56.156,0.0,52.781,72.0,70.0,1000.0,200.0,0.342,641.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.788,12.839,11.894,12.51,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,531.5,533.5,303.25,532.0,525.0,523.5,0.0,5.932,0.0,16.75,1.826,0.458,-0.001,0.0,-0.0,-0.001
9082007,1631,1.0,1.0,1.0,1.0,100.0,52.597,40.0,40.0,40.0,1.0,1.0,1791.564,455.504,0.005,11.298,0.0,80.0,55.0,1.4,2427.25,2394.199,2381.913,670.257,55.196,74.446,72.283,74.204,51.732,1.368,2.859,0.381,79.706,63.769,85.831,46.309,80.402,78.608,121.091,103.194,121.709,35.059,55.386,45.85,-10.852,110.0,110.0,71.938,73.438,55.906,56.406,0.0,43.0,72.0,70.0,1000.0,200.0,0.184,269.5,68.5,68.188,-0.026,72.813,71.0,56.0,56.469,0.0,74.938,72.0,70.0,1000.0,200.0,0.668,892.0,76.125,75.5,0.0,72.0,73.375,55.875,56.219,0.0,49.5,72.0,70.0,1000.0,200.0,0.319,621.0,76.25,75.75,-0.004,72.063,69.5,55.344,56.156,0.0,54.375,72.0,70.0,1000.0,200.0,0.332,630.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.841,11.89,12.51,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.0,531.5,533.5,303.5,532.0,525.5,523.5,-0.0,5.998,0.0,16.936,1.792,0.456,-0.001,0.0,-0.0,-0.001
9082007,1632,1.0,1.0,1.0,1.0,100.0,52.736,40.0,40.0,40.0,1.0,1.0,1819.667,461.358,-0.005,11.372,0.0,80.0,55.0,1.4,2437.25,2416.562,2394.946,673.158,55.196,74.446,72.175,74.204,51.623,1.372,2.877,0.359,79.842,63.894,86.276,46.224,80.402,78.608,120.87,103.088,121.562,35.132,55.281,45.777,-10.852,110.0,110.0,71.938,73.313,55.813,56.406,0.0,41.719,72.0,70.0,1000.0,200.0,0.198,278.0,68.5,68.188,-0.026,72.938,71.625,56.0,56.469,0.0,75.625,72.0,70.0,1000.0,200.0,0.669,896.0,76.0,75.5,0.0,72.0,73.125,55.875,56.0,0.0,49.344,72.0,70.0,1000.0,200.0,0.324,625.5,76.313,75.625,-0.004,72.063,69.438,55.344,56.156,0.0,53.906,72.0,70.0,1000.0,200.0,0.337,633.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.784,12.842,11.896,12.514,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,531.5,533.5,303.5,532.5,525.5,523.5,0.0,6.008,0.0,16.816,1.82,0.461,-0.001,0.0,-0.0,-0.0
9082007,1633,1.0,1.0,1.0,1.0,100.0,52.951,40.0,40.0,40.0,1.0,1.0,1846.598,461.358,-0.005,11.253,0.0,80.0,55.0,1.4,2446.25,2429.994,2380.051,678.962,55.196,74.446,72.175,74.094,51.732,1.383,2.888,0.348,80.002,64.031,86.554,46.168,80.402,78.715,120.648,102.875,121.488,35.132,55.281,45.85,-10.852,110.0,110.0,71.938,73.313,56.0,56.406,0.0,41.594,72.0,70.0,1000.0,200.0,0.197,277.5,68.688,68.063,-0.026,72.938,71.625,56.0,56.469,0.0,76.938,72.0,70.0,1000.0,200.0,0.692,911.5,76.0,75.5,0.0,72.0,73.188,56.0,56.0,0.0,49.406,72.0,70.0,1000.0,200.0,0.321,617.0,76.313,75.625,-0.004,72.063,69.438,55.344,56.156,0.0,53.781,72.0,70.0,1000.0,200.0,0.34,635.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.771,12.828,11.885,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.5,531.5,533.5,303.5,533.5,525.5,523.5,0.0,5.986,0.0,16.754,1.847,0.461,-0.002,0.0,-0.0,-0.0
9082007,1634,1.0,1.0,1.0,1.0,100.0,53.183,40.0,40.0,40.0,1.0,1.0,1844.257,467.213,-0.005,11.253,0.0,80.0,55.0,1.4,2449.5,2435.968,2391.223,678.962,55.196,74.446,72.283,74.094,51.623,1.383,2.877,0.341,80.087,64.089,85.998,46.055,79.884,78.608,120.575,102.769,121.488,35.132,55.281,45.996,-10.852,110.0,110.0,71.875,73.375,55.906,56.406,0.0,42.688,72.0,70.0,1000.0,200.0,0.193,275.5,68.5,68.188,-0.026,72.813,71.625,55.906,56.375,0.0,77.063,72.0,70.0,1000.0,200.0,0.702,918.0,76.0,75.5,0.0,71.688,73.188,55.688,56.219,0.0,48.688,72.0,70.0,1000.0,200.0,0.321,618.5,76.313,75.75,-0.004,72.063,69.438,55.344,56.031,0.0,53.25,72.0,70.0,1000.0,200.0,0.339,635.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.777,12.831,11.884,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.0,531.5,533.5,303.5,532.5,525.5,523.5,0.0,6.067,0.0,16.982,1.844,0.467,-0.001,0.0,-0.0,-0.001
9082007,1635,1.0,1.0,1.0,1.0,100.0,53.361,40.0,40.0,40.0,1.0,1.0,1852.453,461.358,-0.005,11.313,0.0,80.0,55.0,1.4,2449.5,2437.462,2374.466,684.767,55.196,74.446,72.283,74.204,51.623,1.364,2.888,0.356,80.115,64.045,86.526,46.168,79.884,78.715,120.28,102.343,121.266,35.132,55.281,45.923,-10.867,110.0,110.0,71.938,73.375,55.906,56.313,0.0,41.719,72.0,70.0,1000.0,200.0,0.198,278.0,68.5,68.188,-0.026,72.938,71.063,55.906,56.469,0.0,78.875,72.0,70.0,1000.0,200.0,0.709,922.0,76.0,75.5,0.0,71.938,73.375,55.875,56.0,0.0,50.219,72.0,70.0,1000.0,200.0,0.312,610.0,76.313,75.75,-0.004,72.063,69.625,55.344,56.031,0.0,53.5,72.0,70.0,1000.0,200.0,0.34,640.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.784,12.836,11.89,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.5,531.5,533.5,303.75,533.0,525.5,523.5,0.0,6.059,0.0,16.958,1.852,0.461,-0.001,0.0,-0.0,-0.001
9082007,1636,1.0,1.0,1.0,1.0,100.0,53.593,40.0,40.0,40.0,1.0,1.0,1852.453,462.529,-0.005,11.268,0.0,80.0,55.0,1.4,2453.0,2429.994,2389.36,687.67,55.196,74.446,72.175,74.094,51.623,1.375,2.909,0.37,80.251,64.249,85.887,46.027,79.884,78.501,120.132,102.556,121.266,35.277,55.281,46.069,-10.852,110.0,110.0,71.938,73.375,55.906,56.313,0.0,41.625,72.0,70.0,1000.0,200.0,0.197,277.5,68.5,68.188,-0.026,73.125,71.5,55.906,56.375,0.0,79.625,72.0,70.0,1000.0,200.0,0.725,932.0,76.0,75.5,0.0,71.938,73.125,55.875,56.0,0.0,49.375,72.0,70.0,1000.0,200.0,0.317,615.5,76.313,75.75,-0.004,72.063,69.5,55.344,56.031,0.0,54.031,72.0,70.0,1000.0,200.0,0.333,630.0,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.788,12.842,11.894,12.514,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,531.5,533.5,304.0,534.0,525.5,523.5,0.0,6.079,0.0,16.892,1.852,0.463,-0.001,0.0,-0.0,0.0
9082007,1637,1.0,1.0,1.0,1.0,100.0,53.468,40.0,40.0,40.0,1.0,1.0,1866.505,464.871,-0.005,11.253,0.0,80.0,55.0,1.4,2455.0,2456.895,2406.116,680.413,55.09,74.339,72.175,74.094,51.406,1.356,2.912,0.348,80.359,64.2,85.72,45.886,79.884,78.287,119.911,102.662,121.045,35.132,55.071,45.996,-10.852,110.0,110.0,71.938,73.188,55.813,56.313,0.0,43.094,72.0,70.0,1000.0,200.0,0.183,267.0,68.5,68.063,-0.026,73.25,71.5,55.906,56.375,0.0,81.438,72.0,70.0,1000.0,200.0,0.728,933.5,76.0,75.5,0.0,72.0,73.375,55.688,56.0,0.0,49.375,72.0,70.0,1000.0,200.0,0.322,622.5,76.313,75.625,-0.004,72.188,69.5,55.281,56.031,0.0,54.281,72.0,70.0,1000.0,200.0,0.344,642.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.797,12.846,11.894,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,525.0,531.5,533.5,303.5,534.0,525.5,523.5,0.0,6.131,0.0,16.982,1.867,0.465,-0.002,0.0,-0.0,-0.001
9082007,1638,1.0,1.0,1.0,1.0,100.0,53.265,40.0,40.0,40.0,1.0,1.0,1894.608,470.726,-0.005,11.327,0.0,80.0,55.0,1.4,2472.25,2473.356,2411.702,697.836,54.983,74.339,72.175,74.094,51.406,1.353,2.912,0.359,80.599,64.474,85.803,45.942,79.884,78.287,119.763,102.556,120.971,35.132,55.071,45.923,-10.852,110.0,110.0,71.938,73.375,55.813,56.313,0.0,41.938,72.0,70.0,1000.0,200.0,0.195,275.75,68.5,68.188,-0.026,73.125,71.313,55.813,56.25,0.0,83.438,72.0,70.0,1000.0,200.0,0.752,952.5,76.0,75.563,0.0,71.938,73.0,55.688,55.938,0.0,49.5,72.0,70.0,1000.0,200.0,0.315,613.5,76.313,75.75,-0.004,72.063,69.438,55.281,55.906,0.0,53.875,72.0,70.0,1000.0,200.0,0.35,647.5,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.802,12.845,11.901,12.518,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,531.5,533.5,303.5,534.5,525.5,523.5,0.0,6.13,0.0,16.979,1.895,0.471,-0.001,0.0,-0.0,-0.0
9082007,1639,1.0,1.0,1.0,1.0,100.0,53.246,40.0,40.0,40.0,1.0,1.0,1912.172,477.752,-0.005,11.372,0.0,80.0,55.0,1.4,2488.5,2486.837,2430.318,710.913,54.983,74.231,72.066,73.984,51.406,1.368,2.927,0.378,80.793,64.606,86.026,45.942,80.473,78.179,119.542,102.556,120.823,35.132,55.176,45.923,-10.852,110.0,110.0,71.938,73.063,55.688,56.313,0.0,42.625,72.0,70.0,1000.0,200.0,0.194,275.75,68.5,68.313,-0.026,72.813,71.0,55.813,56.25,0.0,83.313,72.0,70.0,1000.0,200.0,0.767,959.5,76.0,75.5,0.0,72.0,73.125,55.688,56.0,0.0,48.938,72.0,70.0,1000.0,200.0,0.316,613.0,76.313,75.625,-0.004,72.0,69.188,55.281,55.906,0.0,52.844,72.0,70.0,1000.0,200.0,0.351,649.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.787,12.833,11.894,12.505,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,532.0,533.5,303.5,534.5,525.0,523.5,0.0,6.122,0.0,17.047,1.912,0.478,-0.001,0.0,-0.0,-0.001
9082007,1640,1.0,1.0,1.0,1.0,100.0,53.539,40.0,40.0,40.0,1.0,1.0,1891.095,477.752,-0.005,11.327,0.0,80.0,55.0,1.4,2494.0,2477.848,2421.01,693.478,55.09,74.231,72.066,73.984,51.623,1.356,2.937,0.374,80.837,64.613,86.443,45.886,80.473,78.287,119.542,102.343,120.823,35.132,55.176,45.996,-10.867,110.0,110.0,71.875,73.188,55.813,56.063,0.0,41.625,72.0,70.0,1000.0,200.0,0.196,277.0,68.5,68.188,-0.026,72.813,70.563,55.813,56.25,0.0,84.75,72.0,70.0,1000.0,200.0,0.767,955.5,76.0,75.5,0.0,71.813,73.188,55.688,56.0,0.0,49.75,72.0,70.0,1000.0,200.0,0.311,610.5,76.313,75.625,-0.004,72.063,69.25,55.281,55.906,0.0,52.813,72.0,70.0,1000.0,200.0,0.348,643.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.833,11.892,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.5,532.0,533.5,303.75,535.0,525.0,523.5,0.0,6.139,0.0,17.094,1.891,0.478,-0.001,0.0,-0.0,-0.001
9082007,1641,1.0,1.0,1.0,1.0,100.0,53.656,40.0,40.0,40.0,1.0,1.0,1916.856,476.581,-0.005,11.283,0.0,80.0,55.0,1.4,2477.25,2473.356,2428.457,696.383,55.09,74.231,72.066,73.984,51.623,1.368,2.941,0.341,80.9,64.629,86.387,46.083,80.473,78.179,119.321,102.343,120.75,35.277,55.071,46.069,-10.852,110.0,110.0,72.188,73.438,55.906,56.313,0.0,42.281,72.0,70.0,1000.0,200.0,0.191,274.75,68.5,68.188,-0.026,72.75,70.688,55.813,56.25,0.0,84.25,72.0,70.0,1000.0,200.0,0.772,962.5,76.0,75.5,0.0,71.938,73.188,55.688,56.0,0.0,49.75,72.0,70.0,1000.0,200.0,0.312,610.5,76.313,75.75,-0.004,72.063,69.438,55.281,56.031,0.0,53.563,72.0,70.0,1000.0,200.0,0.347,645.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.784,12.829,11.885,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.5,531.5,534.0,303.5,534.5,525.0,523.5,0.0,6.152,0.0,16.914,1.917,0.477,-0.001,0.0,-0.0,-0.001
9082007,1642,1.0,1.0,1.0,1.0,100.0,53.795,40.0,40.0,40.0,1.0,1.0,1943.788,478.923,0.005,11.342,0.0,80.0,55.0,1.4,2500.75,2495.831,2430.318,702.194,55.09,74.231,72.066,73.984,51.623,1.345,2.934,0.374,81.064,64.82,86.359,46.111,80.473,78.179,119.1,102.236,120.528,35.204,55.071,46.069,-10.852,110.0,110.0,71.938,73.75,55.813,56.313,0.0,41.813,72.0,70.0,1000.0,200.0,0.196,276.5,68.5,68.063,-0.026,72.813,71.0,55.813,56.188,0.0,87.688,72.0,70.0,1000.0,200.0,0.774,965.0,76.0,75.5,0.0,71.938,73.125,55.688,56.0,0.0,49.25,72.0,70.0,1000.0,200.0,0.319,619.5,76.313,75.625,-0.004,72.063,69.188,55.281,56.031,0.0,52.844,72.0,70.0,1000.0,200.0,0.351,648.0,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.842,11.893,12.514,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,525.0,532.0,533.5,303.5,535.5,525.0,523.5,-0.0,6.203,0.0,17.118,1.944,0.479,-0.002,0.0,-0.0,-0.001
9082007,1643,1.0,1.0,1.0,1.0,100.0,54.251,40.0,40.0,40.0,1.0,1.0,1926.224,481.265,-0.005,11.386,0.0,80.0,55.0,1.4,2502.5,2470.361,2426.595,690.574,55.196,74.231,72.066,73.984,51.623,1.375,2.941,0.378,81.09,64.871,86.637,46.252,80.473,78.394,118.878,102.13,120.38,35.204,55.071,46.142,-10.852,110.0,110.0,71.938,73.438,55.906,56.406,0.0,42.781,72.0,70.0,1000.0,200.0,0.185,267.75,68.688,68.188,-0.026,72.938,71.0,55.906,56.188,0.0,88.063,72.0,70.0,1000.0,200.0,0.8,979.0,76.0,75.5,0.0,71.938,73.188,55.875,56.0,0.0,48.313,72.0,70.0,1000.0,200.0,0.316,613.5,76.313,75.625,-0.004,72.0,69.438,55.344,55.906,0.0,53.719,72.0,70.0,1000.0,200.0,0.342,642.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.839,11.894,12.511,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.0,532.5,533.5,303.5,536.0,525.0,523.5,0.0,6.269,0.0,17.3,1.926,0.481,-0.002,0.0,-0.0,-0.001
9082007,1644,1.0,1.0,1.0,1.0,100.0,54.748,40.0,40.0,40.0,1.0,1.0,1934.42,476.581,-0.005,11.327,0.0,80.0,55.0,1.4,2502.5,2486.837,2422.872,700.741,55.303,74.231,71.958,73.984,51.732,1.387,2.969,0.359,81.187,64.963,86.637,46.365,79.683,78.501,118.878,102.023,120.454,35.35,54.966,46.36,-10.867,110.0,110.0,71.938,73.375,55.906,56.406,0.0,41.781,72.0,70.0,1000.0,200.0,0.196,277.25,68.5,68.313,-0.026,72.813,71.0,55.906,56.375,0.0,88.75,72.0,70.0,1000.0,200.0,0.803,982.5,76.0,75.5,0.0,71.938,73.188,55.875,56.0,0.0,48.156,72.0,70.0,1000.0,200.0,0.313,612.0,76.313,75.625,-0.004,72.063,69.25,55.344,56.031,0.0,53.75,72.0,70.0,1000.0,200.0,0.338,634.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.804,12.854,11.906,12.527,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.0,532.0,534.0,303.5,535.5,525.5,523.5,0.0,6.358,0.0,17.323,1.934,0.477,-0.001,0.0,-0.0,-0.001
9082007,1645,1.0,1.0,1.0,1.0,100.0,54.836,40.0,40.0,40.0,1.0,1.0,1940.275,484.777,-0.005,11.446,0.0,80.0,55.0,1.4,2505.5,2492.832,2437.764,708.006,55.196,74.231,72.066,73.984,51.732,1.36,2.962,0.374,81.279,64.965,85.97,46.252,79.683,78.394,118.51,101.917,120.159,35.277,54.966,46.36,-10.852,110.0,110.0,71.938,73.938,55.813,56.313,0.0,42.688,72.0,70.0,1000.0,200.0,0.187,271.75,68.375,68.188,-0.026,72.813,70.875,55.906,56.25,0.0,90.125,72.0,70.0,1000.0,200.0,0.805,982.0,76.0,75.375,0.0,71.938,73.125,55.875,56.0,0.0,49.313,72.0,70.0,1000.0,200.0,0.311,610.5,76.313,75.75,-0.004,72.25,69.25,55.344,55.906,0.0,54.0,72.0,70.0,1000.0,200.0,0.35,648.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.788,12.843,11.893,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,525.5,532.0,534.0,303.5,536.0,525.0,523.5,0.0,6.443,0.0,17.621,1.94,0.485,-0.001,0.0,-0.0,-0.0
9082007,1646,1.0,1.0,1.0,1.0,100.0,54.798,40.0,40.0,40.0,1.0,1.0,1955.498,484.777,-0.005,11.253,0.0,80.0,55.0,1.4,2510.5,2518.338,2428.457,708.006,55.09,74.231,71.958,73.984,51.515,1.372,2.98,0.374,81.414,65.104,85.775,46.083,79.683,78.287,118.436,101.811,120.011,35.277,54.652,46.215,-10.852,110.0,110.0,71.938,73.313,55.813,56.313,0.0,42.031,72.0,70.0,1000.0,200.0,0.195,273.25,68.5,68.188,-0.026,72.813,71.0,55.813,56.25,0.0,91.125,72.0,70.0,1000.0,200.0,0.808,982.5,76.0,75.5,0.0,71.938,73.188,55.688,56.0,0.0,48.813,72.0,70.0,1000.0,200.0,0.311,610.0,76.313,75.625,-0.004,72.063,69.438,55.281,56.031,0.0,53.844,72.0,70.0,1000.0,200.0,0.353,651.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.784,12.842,11.896,12.514,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,525.0,532.0,534.0,303.75,536.0,525.5,523.5,0.0,6.353,0.0,17.097,1.955,0.485,-0.001,0.0,-0.0,-0.001
9082007,1647,1.0,1.0,1.0,1.0,100.0,54.896,40.0,40.0,40.0,1.0,1.0,1946.13,481.265,-0.005,11.298,0.0,80.0,55.0,1.4,2515.75,2506.33,2437.764,694.931,55.09,74.231,71.958,73.874,51.515,1.372,2.973,0.367,81.443,65.103,85.748,46.14,79.683,78.072,118.288,101.811,120.085,35.35,54.757,46.36,-10.867,110.0,110.0,71.938,73.063,55.813,56.313,0.0,42.0,72.0,70.0,1000.0,200.0,0.195,276.25,68.5,68.188,-0.026,72.813,70.688,55.813,56.25,0.0,94.813,72.0,70.0,1000.0,200.0,0.781,964.0,76.0,75.5,0.0,71.938,73.188,55.688,56.0,0.0,49.344,72.0,70.0,1000.0,200.0,0.311,610.0,76.313,75.75,-0.004,72.0,69.188,55.281,55.813,0.0,53.906,72.0,70.0,1000.0,200.0,0.343,638.5,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.78,12.839,11.889,12.511,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.0,532.0,534.0,303.5,536.0,525.0,524.0,0.001,6.41,0.0,17.278,1.946,0.481,-0.001,0.0,-0.0,-0.001
9082007,1648,1.0,1.0,1.0,1.0,100.0,54.682,40.0,40.0,40.0,1.0,1.0,1934.42,481.265,-0.005,11.313,0.0,80.0,55.0,1.4,2487.0,2483.84,2434.042,693.478,54.983,74.124,71.958,73.874,51.406,1.394,2.994,0.378,81.475,65.195,85.859,46.083,79.683,78.072,117.993,101.598,119.79,35.35,54.652,46.288,-10.867,110.0,110.0,72.188,73.375,55.813,56.313,0.0,42.594,72.0,70.0,1000.0,200.0,0.187,269.5,68.688,68.188,-0.026,72.938,70.438,55.813,56.188,0.0,97.75,72.0,70.0,1000.0,200.0,0.771,961.5,76.0,75.5,0.0,71.813,73.125,55.688,55.938,0.0,47.75,72.0,70.0,1000.0,200.0,0.307,604.0,76.25,75.75,-0.004,72.0,69.25,55.063,55.906,0.0,53.531,72.0,70.0,1000.0,200.0,0.345,640.5,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.777,12.839,11.89,12.511,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.5,532.0,534.0,303.5,536.0,525.5,523.5,0.001,6.411,0.0,17.188,1.934,0.481,-0.002,0.0,-0.0,-0.001
9082007,1649,1.0,1.0,1.0,1.0,100.0,54.665,40.0,40.0,40.0,1.0,1.0,1962.523,489.461,-0.005,11.313,0.0,80.0,55.0,1.4,2469.25,2521.341,2435.903,708.006,54.983,74.124,71.958,73.874,51.406,1.36,2.959,0.374,81.529,65.182,86.276,46.055,80.091,78.072,117.846,101.598,119.716,35.422,54.652,46.288,-10.852,110.0,110.0,71.875,73.313,55.688,56.313,0.0,41.875,72.0,70.0,1000.0,200.0,0.195,277.0,68.5,68.188,-0.026,72.813,70.875,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.763,955.5,76.0,75.5,0.0,71.813,73.188,55.688,56.0,0.0,48.125,72.0,70.0,1000.0,200.0,0.309,610.0,76.313,75.75,-0.004,72.0,69.188,55.281,55.906,0.0,53.094,72.0,70.0,1000.0,200.0,0.35,643.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.774,12.845,11.894,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.5,532.0,534.0,303.5,536.5,525.0,523.5,0.001,6.392,0.0,17.075,1.963,0.489,-0.001,0.0,-0.0,-0.001
9082007,1650,1.0,1.0,1.0,1.0,100.0,54.957,40.0,40.0,40.0,1.0,1.0,1944.959,480.094,-0.005,11.342,0.0,80.0,55.0,1.4,2481.25,2512.333,2434.042,715.274,55.09,74.124,71.958,73.874,51.515,1.387,2.998,0.389,81.494,65.195,86.192,46.027,80.091,77.965,117.92,101.491,119.568,35.35,54.757,46.288,-10.867,110.0,110.0,71.938,73.75,55.813,56.313,0.0,43.0,72.0,70.0,1000.0,200.0,0.186,268.25,68.5,68.188,-0.026,72.813,70.375,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.77,959.5,76.0,75.5,0.0,71.938,73.188,55.688,56.0,0.0,48.969,72.0,70.0,1000.0,200.0,0.301,602.0,76.313,75.75,-0.004,72.063,69.0,55.063,55.906,0.0,53.063,72.0,70.0,1000.0,200.0,0.351,650.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.813,12.864,11.918,12.527,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.5,532.0,534.0,303.5,537.0,525.0,523.5,0.001,6.392,0.0,17.232,1.945,0.48,-0.001,0.0,-0.0,-0.001
9082007,1651,1.0,1.0,1.0,1.0,100.0,55.036,40.0,40.0,40.0,1.0,1.0,1956.668,492.974,-0.005,11.342,0.0,80.0,55.0,1.4,2485.0,2515.335,2435.903,696.383,55.09,74.124,71.849,73.874,51.515,1.375,2.966,0.367,81.553,65.241,85.998,46.168,80.091,78.072,117.92,101.278,119.42,35.495,54.757,46.36,-10.852,110.0,110.0,71.938,73.375,55.688,56.313,0.0,41.5,72.0,70.0,1000.0,200.0,0.198,278.25,68.5,68.188,-0.027,72.813,70.375,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.772,960.0,76.0,75.5,0.0,72.0,72.938,55.875,55.938,0.0,48.781,72.0,70.0,1000.0,200.0,0.302,601.5,76.313,75.75,-0.004,72.063,69.188,55.281,55.906,0.0,53.469,72.0,70.0,1000.0,200.0,0.349,647.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.805,12.871,11.914,12.532,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.5,532.0,534.0,303.75,536.5,525.0,523.5,0.0,6.398,0.0,17.116,1.957,0.493,-0.001,0.0,-0.0,-0.001
9082007,1652,1.0,1.0,1.0,1.0,100.0,55.076,40.0,40.0,40.0,1.0,1.0,1944.959,485.948,-0.005,11.416,0.0,80.0,55.0,1.4,2474.0,2512.333,2437.764,690.574,55.09,74.124,71.958,73.874,51.515,1.41,2.976,0.381,81.551,65.241,86.026,46.083,80.091,78.072,117.624,101.278,119.273,35.495,54.652,46.36,-10.852,110.0,110.0,71.938,73.313,55.813,56.063,0.0,42.031,72.0,70.0,1000.0,200.0,0.19,274.75,68.5,68.188,-0.026,72.813,70.438,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.77,960.0,76.0,75.5,0.0,71.938,73.125,55.688,55.938,0.0,48.25,72.0,70.0,1000.0,200.0,0.306,604.0,76.313,75.75,-0.004,72.0,69.25,55.063,55.906,0.0,54.375,72.0,70.0,1000.0,200.0,0.338,635.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.807,12.854,11.904,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,525.5,532.5,534.0,303.75,536.5,525.0,523.5,0.001,6.475,0.0,17.228,1.945,0.486,-0.001,0.0,-0.0,-0.0
9082007,1653,1.0,1.0,1.0,1.0,100.0,54.892,40.0,40.0,40.0,1.0,1.0,1932.078,484.777,-0.005,11.268,0.0,80.0,55.0,1.4,2474.0,2510.832,2426.595,697.836,54.983,74.124,71.958,73.874,51.515,1.402,2.98,0.378,81.561,65.252,86.387,46.027,80.091,78.072,117.698,101.066,119.051,35.422,54.652,46.288,-10.852,110.0,110.0,71.875,73.938,55.688,56.313,0.0,42.844,72.0,70.0,1000.0,200.0,0.184,268.0,68.5,68.188,-0.026,72.938,70.563,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.774,962.5,76.0,75.5,0.0,71.813,73.0,55.688,55.938,0.0,47.5,72.0,70.0,1000.0,200.0,0.307,604.5,76.313,75.75,-0.004,71.688,69.188,55.281,55.906,0.0,53.406,72.0,70.0,1000.0,200.0,0.34,637.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.799,12.848,11.897,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.5,532.0,533.5,303.75,538.0,525.0,523.5,0.0,6.367,0.0,17.007,1.932,0.485,-0.001,0.0,-0.0,-0.0
9082007,1654,1.0,1.0,1.0,1.0,100.0,55.231,40.0,40.0,40.0,1.0,1.0,1939.104,488.29,-0.005,11.327,0.0,80.0,55.0,1.4,2470.75,2527.35,2437.764,699.288,55.09,74.124,71.849,73.874,51.515,1.41,2.976,0.385,81.56,65.248,86.304,46.196,80.162,78.072,117.403,101.066,118.977,35.495,54.757,46.506,-10.867,110.0,110.0,71.938,73.188,55.813,56.313,0.0,41.688,72.0,70.0,1000.0,200.0,0.199,276.75,68.5,68.188,-0.026,72.938,70.875,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.772,962.5,76.0,75.5,0.0,71.688,72.938,55.563,56.0,0.0,48.031,72.0,70.0,1000.0,200.0,0.303,602.0,76.313,75.75,-0.004,71.875,69.438,55.281,55.906,0.0,52.469,72.0,70.0,1000.0,200.0,0.333,631.5,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.817,12.867,11.918,12.53,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.5,532.5,533.5,303.5,537.5,525.5,523.5,0.0,6.475,0.0,17.323,1.939,0.488,-0.001,0.0,-0.0,0.0
9082007,1655,1.0,1.0,1.0,1.0,100.0,55.321,40.0,40.0,40.0,1.0,1.0,1949.643,485.948,-0.005,11.416,0.0,80.0,55.0,1.4,2472.25,2528.852,2430.318,694.931,55.09,74.124,71.849,73.764,51.515,1.387,2.966,0.381,81.558,65.247,86.192,46.14,80.162,78.072,117.182,100.746,118.682,35.495,54.652,46.433,-10.852,110.0,110.0,71.938,73.063,55.688,56.313,0.0,42.375,72.0,70.0,1000.0,200.0,0.189,273.75,68.5,68.188,-0.027,72.938,71.063,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.779,964.5,76.0,75.5,0.0,71.813,72.938,55.688,56.0,0.0,47.031,72.0,70.0,1000.0,200.0,0.303,602.0,76.313,75.625,-0.004,71.875,69.438,55.281,55.813,0.0,52.969,72.0,70.0,1000.0,200.0,0.335,634.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.81,12.863,11.917,12.524,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,532.5,534.0,303.5,537.5,525.0,524.0,0.0,6.518,0.0,17.344,1.95,0.486,-0.001,0.0,-0.0,-0.0
9082007,1656,1.0,1.0,1.0,1.0,100.0,55.4,40.0,40.0,40.0,1.0,1.0,1942.617,481.265,-0.005,11.298,0.0,80.0,55.0,1.4,2473.75,2528.852,2415.425,709.459,55.09,74.124,71.849,73.874,51.515,1.402,2.976,0.389,81.559,65.247,86.304,46.196,80.162,78.179,117.034,101.066,118.534,35.422,54.652,46.433,-10.852,110.0,110.0,71.875,73.313,55.813,56.313,0.0,42.594,72.0,70.0,1000.0,200.0,0.188,270.75,68.5,68.188,-0.026,72.813,70.563,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.777,964.5,76.0,75.5,0.0,71.813,72.813,55.688,56.0,0.0,46.5,72.0,70.0,1000.0,200.0,0.302,601.5,76.313,75.75,-0.004,72.0,69.25,55.281,55.906,0.0,52.406,72.0,70.0,1000.0,200.0,0.343,641.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.817,12.866,11.917,12.53,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,532.5,534.0,303.5,537.0,525.5,523.5,0.0,6.469,0.0,17.279,1.943,0.481,-0.001,0.0,-0.0,-0.0
9082007,1657,1.0,1.0,1.0,1.0,100.0,55.498,40.0,40.0,40.0,1.0,1.0,1949.643,476.581,-0.005,11.268,0.0,80.0,55.0,1.4,2475.0,2530.354,2409.84,696.383,55.09,74.124,71.849,73.874,51.623,1.41,2.991,0.392,81.555,65.243,86.721,46.196,80.162,78.179,116.813,100.853,118.387,35.495,54.652,46.433,-10.852,110.0,110.0,71.938,73.313,55.688,56.313,0.0,41.563,72.0,70.0,1000.0,200.0,0.199,277.5,68.5,68.188,-0.026,72.938,70.438,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.779,966.5,76.0,75.5,0.0,71.813,73.0,55.875,56.0,0.0,47.125,72.0,70.0,1000.0,200.0,0.298,600.0,76.313,75.75,-0.004,72.0,69.25,55.281,55.906,0.0,53.063,72.0,70.0,1000.0,200.0,0.333,628.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.815,12.861,11.901,12.527,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,525.5,532.5,534.0,303.75,537.5,525.0,524.0,0.0,6.434,0.0,17.119,1.95,0.477,-0.001,0.0,-0.0,-0.0
9082007,1658,1.0,1.0,1.0,1.0,100.0,55.645,40.0,40.0,40.0,1.0,1.0,1940.275,480.094,-0.005,11.372,0.0,80.0,55.0,1.4,2473.25,2516.836,2406.116,689.122,55.09,74.017,71.849,73.874,51.623,1.436,2.966,0.389,81.463,65.215,86.359,46.421,80.162,78.287,116.813,100.746,118.387,35.568,54.757,46.652,-10.867,110.0,110.0,71.938,73.313,55.813,56.313,0.0,42.875,72.0,70.0,1000.0,200.0,0.186,270.0,68.5,68.188,-0.026,72.938,70.875,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.785,970.0,75.875,75.375,0.0,71.813,73.125,55.688,56.0,0.0,48.063,72.0,70.0,1000.0,200.0,0.292,590.0,76.313,75.75,-0.004,71.875,69.0,55.281,55.906,0.0,53.188,72.0,70.0,1000.0,200.0,0.329,626.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.82,12.867,11.923,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,532.5,534.0,303.5,537.0,525.0,524.0,0.0,6.569,0.0,17.507,1.94,0.48,-0.001,0.0,-0.0,-0.001
9082007,1659,1.0,1.0,1.0,1.0,100.0,55.79,40.0,40.0,40.0,1.0,1.0,1930.907,482.436,-0.005,11.253,0.0,80.0,55.0,1.4,2469.5,2512.333,2424.733,694.931,55.09,74.124,71.849,73.874,51.515,1.417,2.984,0.392,81.471,65.189,85.887,46.337,79.508,78.179,116.444,100.533,118.091,35.495,54.547,46.506,-10.852,110.0,110.0,71.938,73.188,55.813,56.063,0.0,41.906,72.0,70.0,1000.0,200.0,0.195,274.0,68.5,68.188,-0.026,72.813,70.438,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.777,967.5,76.0,75.5,0.0,71.938,73.0,55.688,56.0,0.0,47.406,72.0,70.0,1000.0,200.0,0.291,587.5,76.313,75.75,-0.004,72.063,69.188,55.063,56.031,0.0,52.594,72.0,70.0,1000.0,200.0,0.342,641.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.825,12.863,11.914,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,532.5,534.0,303.5,538.0,525.0,524.0,0.001,6.504,0.0,17.21,1.931,0.482,-0.001,0.0,-0.0,-0.001
9082007,1700,1.0,1.0,1.0,1.0,100.0,55.549,40.0,40.0,40.0,1.0,1.0,1936.762,480.094,-0.005,11.372,0.0,80.0,55.0,1.4,2473.5,2534.863,2421.01,702.194,54.983,74.124,71.849,73.874,51.406,1.383,2.976,0.392,81.489,65.19,86.137,46.196,79.508,78.179,116.371,100.533,118.017,35.495,54.547,46.433,-10.867,110.0,110.0,71.938,73.438,55.688,56.063,0.0,42.188,72.0,70.0,1000.0,200.0,0.189,273.75,68.5,68.188,-0.026,72.75,70.438,55.719,56.188,0.0,99.25,72.0,70.0,1000.0,200.0,0.797,980.5,76.0,75.375,0.0,71.938,73.125,55.563,55.938,0.0,46.375,72.0,70.0,1000.0,200.0,0.297,592.0,76.313,75.75,-0.004,72.063,69.438,55.063,55.813,0.0,51.844,72.0,70.0,1000.0,200.0,0.342,641.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.83,12.874,11.928,12.535,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.5,532.5,534.0,303.5,538.0,525.0,524.0,0.001,6.529,0.0,17.277,1.937,0.48,-0.001,0.0,-0.0,-0.001
9082007,1701,1.0,1.0,1.0,1.0,100.0,55.531,40.0,40.0,40.0,1.0,1.0,1933.249,485.948,-0.005,11.283,0.0,80.0,55.0,1.4,2478.75,2519.839,2415.425,705.1,54.983,74.124,71.958,73.874,51.406,1.406,2.973,0.374,81.451,65.153,86.47,46.196,79.508,78.179,116.297,100.427,117.796,35.495,54.652,46.433,-10.867,110.0,110.0,71.938,73.688,55.813,56.313,0.0,42.656,72.0,70.0,1000.0,200.0,0.185,268.25,68.5,68.188,-0.026,72.813,70.563,55.719,56.188,0.0,99.5,72.0,70.0,1000.0,200.0,0.811,984.0,76.0,75.375,0.0,71.813,73.188,55.563,56.0,0.0,46.969,72.0,70.0,1000.0,200.0,0.293,593.0,76.313,75.75,-0.004,72.0,69.25,55.063,55.906,0.0,52.406,72.0,70.0,1000.0,200.0,0.339,638.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.828,12.874,11.928,12.538,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.0,532.5,534.0,303.5,538.5,525.0,523.5,0.0,6.442,0.0,17.142,1.933,0.486,-0.001,0.0,-0.0,-0.0
9082007,1702,1.0,1.0,1.0,1.0,100.0,55.745,40.0,40.0,40.0,1.0,1.0,1934.42,480.094,-0.005,11.313,0.0,80.0,55.0,1.4,2489.5,2524.345,2424.733,710.913,55.09,74.124,71.958,73.764,51.515,1.391,2.966,0.381,81.456,65.165,86.637,46.365,79.508,78.179,116.002,100.321,117.722,35.495,54.547,46.506,-10.852,110.0,110.0,71.938,73.313,55.688,56.063,0.0,41.938,72.0,70.0,1000.0,200.0,0.193,276.5,68.5,68.188,-0.026,72.938,70.438,55.5,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.802,981.5,76.0,75.375,0.0,71.938,73.188,55.688,55.938,0.0,46.313,72.0,70.0,1000.0,200.0,0.296,596.0,76.313,75.625,-0.004,72.0,68.938,55.063,55.813,0.0,52.063,72.0,70.0,1000.0,200.0,0.341,638.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.838,12.871,11.932,12.541,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.0,532.5,534.0,303.75,537.5,525.0,523.5,0.001,6.538,0.0,17.302,1.934,0.48,-0.001,0.0,-0.0,-0.0
9082007,1703,1.0,1.0,1.0,1.0,100.0,55.844,40.0,40.0,40.0,1.0,1.0,1929.737,483.607,-0.005,11.342,0.0,80.0,55.0,1.4,2489.5,2509.331,2415.425,692.026,55.09,74.124,71.849,73.874,51.623,1.413,2.98,0.392,81.456,65.165,87.027,46.337,79.508,78.287,116.076,100.214,117.722,35.64,54.652,46.652,-10.852,110.0,110.0,71.875,73.375,55.813,56.313,0.0,42.781,72.0,70.0,1000.0,200.0,0.186,269.25,68.5,68.188,-0.026,72.938,70.563,55.719,56.188,0.0,99.938,72.0,70.0,1000.0,200.0,0.811,986.0,75.875,75.5,0.0,71.813,73.0,55.688,55.938,0.0,46.656,72.0,70.0,1000.0,200.0,0.287,585.0,76.313,75.75,-0.004,72.0,69.188,55.281,55.906,0.0,51.75,72.0,70.0,1000.0,200.0,0.342,640.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.833,12.877,11.932,12.543,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.0,533.0,533.5,303.5,538.5,525.0,524.0,0.001,6.569,0.0,17.347,1.93,0.484,-0.001,0.0,-0.0,-0.001
9082007,1704,1.0,1.0,1.0,1.0,100.0,56.243,40.0,40.0,40.0,1.0,1.0,1947.301,480.094,-0.005,11.416,0.0,80.0,55.0,1.4,2478.0,2516.836,2424.733,692.026,55.196,74.124,71.849,73.764,51.623,1.398,2.955,0.363,81.4,65.114,86.721,46.506,79.508,78.287,115.781,100.108,117.5,35.568,54.652,46.579,-10.852,110.0,110.0,71.938,73.688,55.813,56.063,0.0,43.0,72.0,70.0,1000.0,200.0,0.184,268.25,68.5,68.188,-0.026,72.938,71.0,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.813,984.0,75.875,75.375,0.0,71.938,73.0,55.688,56.0,0.0,46.625,72.0,70.0,1000.0,200.0,0.29,591.0,76.313,75.625,-0.004,72.0,69.188,55.281,55.906,0.0,52.844,72.0,70.0,1000.0,200.0,0.339,637.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.823,12.877,11.929,12.538,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.5,533.0,533.5,303.5,538.0,525.0,523.5,0.001,6.587,0.0,17.459,1.947,0.48,-0.001,0.0,-0.0,-0.001
9082007,1705,1.0,1.0,1.0,1.0,100.0,55.875,40.0,40.0,40.0,1.0,1.0,1920.369,481.265,-0.005,11.313,0.0,80.0,55.0,1.4,2489.5,2474.853,2402.393,699.288,54.983,74.124,71.958,73.764,51.515,1.436,2.955,0.367,81.335,65.111,86.109,46.393,79.592,78.072,115.633,100.001,117.279,35.568,54.442,46.579,-10.852,110.0,110.0,71.938,72.938,55.688,56.063,0.0,42.219,72.0,70.0,1000.0,200.0,0.19,271.5,68.5,68.188,-0.026,72.938,70.563,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.814,988.5,75.875,75.375,0.0,71.813,73.188,55.563,56.0,0.0,47.0,72.0,70.0,1000.0,200.0,0.286,585.0,76.25,75.75,-0.004,71.875,69.438,55.281,55.906,0.0,52.719,72.0,70.0,1000.0,200.0,0.332,629.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.828,12.883,11.926,12.544,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.5,533.0,533.5,303.5,538.0,525.0,524.0,0.001,6.6,0.0,17.302,1.92,0.481,-0.001,0.0,-0.0,-0.001
9082007,1706,1.0,1.0,1.0,1.0,100.0,55.875,40.0,40.0,40.0,1.0,1.0,1928.566,482.436,-0.005,11.268,0.0,80.0,55.0,1.4,2471.75,2486.837,2426.595,697.836,54.983,74.017,71.849,73.764,51.406,1.41,2.966,0.381,81.335,65.057,86.443,46.337,79.592,78.072,115.559,99.895,117.205,35.495,54.442,46.506,-10.852,110.0,110.0,71.938,73.375,55.813,56.063,0.0,41.969,72.0,70.0,1000.0,200.0,0.192,275.75,68.5,68.188,-0.026,72.938,70.688,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.808,982.0,76.0,75.5,0.0,71.813,73.0,55.563,55.938,0.0,46.375,72.0,70.0,1000.0,200.0,0.295,595.5,76.438,75.625,-0.004,71.875,69.25,55.063,55.813,0.0,53.219,72.0,70.0,1000.0,200.0,0.329,624.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.826,12.892,11.926,12.557,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.0,532.5,533.5,303.5,538.0,525.0,524.0,0.001,6.548,0.0,17.233,1.929,0.482,-0.001,0.0,-0.0,-0.001
9082007,1707,1.0,1.0,1.0,1.0,100.0,55.604,40.0,40.0,40.0,1.0,1.0,1923.882,485.948,-0.005,11.372,0.0,80.0,55.0,1.4,2486.75,2494.332,2422.872,696.383,54.876,74.017,71.958,73.764,51.297,1.417,2.973,0.392,81.335,65.071,86.081,46.224,79.592,78.072,115.338,99.895,117.057,35.495,54.337,46.506,-10.867,110.0,110.0,72.188,73.313,55.594,56.063,0.0,42.844,72.0,70.0,1000.0,200.0,0.185,268.75,68.375,68.188,-0.026,72.938,70.375,55.5,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.811,985.5,76.0,75.375,0.0,71.938,73.0,55.563,55.938,0.0,45.906,72.0,70.0,1000.0,200.0,0.298,595.0,76.313,75.75,-0.004,71.875,69.438,55.063,55.813,0.0,53.063,72.0,70.0,1000.0,200.0,0.329,625.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.835,12.883,11.932,12.547,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.0,533.0,533.5,303.5,537.5,525.0,524.0,0.001,6.646,0.0,17.392,1.924,0.486,-0.001,0.0,-0.0,-0.001
9082007,1708,1.0,1.0,1.0,1.0,100.0,55.48,40.0,40.0,40.0,1.0,1.0,1914.514,481.265,-0.005,11.372,0.0,80.0,55.0,1.4,2479.0,2488.335,2421.01,693.478,54.876,74.017,71.958,73.984,51.297,1.421,2.969,0.363,81.316,65.05,86.331,46.224,79.592,78.179,115.191,99.682,116.91,35.495,54.442,46.506,-10.852,110.0,110.0,71.938,73.063,55.594,56.0,0.0,41.375,72.0,70.0,1000.0,200.0,0.199,278.25,68.375,68.188,-0.026,73.125,70.375,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.791,973.0,75.875,75.375,0.0,71.688,73.0,55.563,55.781,0.0,46.469,72.0,70.0,1000.0,200.0,0.285,582.5,76.313,75.75,-0.004,71.875,69.188,54.969,55.813,0.0,52.719,72.0,70.0,1000.0,200.0,0.33,627.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.832,12.886,11.937,12.544,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,525.5,533.0,533.5,303.5,538.5,525.0,524.0,0.001,6.609,0.0,17.392,1.915,0.481,-0.001,0.0,-0.0,-0.0
9082007,1709,1.0,1.0,1.0,1.0,100.0,55.334,40.0,40.0,40.0,1.0,1.0,1903.975,477.752,0.005,11.386,0.0,80.0,55.0,1.4,2451.5,2483.84,2426.595,684.767,54.876,74.017,71.741,73.764,51.297,1.433,2.93,0.356,81.249,65.02,86.248,46.14,79.592,78.287,115.117,99.682,116.836,35.568,54.442,46.506,-10.867,110.0,110.0,71.875,73.375,55.594,56.0,0.0,42.875,72.0,70.0,1000.0,200.0,0.185,268.5,68.5,68.063,-0.026,72.938,70.438,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.785,969.5,76.0,75.375,0.0,71.938,73.125,55.563,55.781,0.0,45.781,72.0,70.0,1000.0,200.0,0.291,591.5,76.313,75.75,-0.004,71.875,69.188,54.969,55.813,0.0,52.469,72.0,70.0,1000.0,200.0,0.321,615.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.823,12.881,11.928,12.541,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.0,533.0,533.5,303.5,538.5,525.0,523.5,-0.001,6.598,0.0,17.298,1.904,0.478,-0.002,0.0,-0.0,-0.0
9082007,1710,1.0,1.0,1.0,1.0,100.0,55.198,40.0,40.0,40.0,1.0,1.0,1927.395,474.239,-0.005,11.327,0.0,80.0,55.0,1.4,2443.75,2497.33,2417.287,693.478,54.876,74.124,71.849,73.874,51.297,1.413,2.962,0.374,81.2,64.947,86.665,46.224,79.566,78.287,115.043,99.576,116.836,35.495,54.442,46.506,-10.867,110.0,110.0,71.875,73.375,55.594,56.0,0.0,42.0,72.0,70.0,1000.0,200.0,0.192,272.75,68.5,68.063,-0.026,73.125,70.563,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.785,969.0,75.875,75.375,0.0,71.938,73.125,55.563,55.781,0.0,46.781,72.0,70.0,1000.0,200.0,0.28,577.5,76.313,75.75,-0.004,72.0,69.188,54.969,55.625,0.0,52.281,72.0,70.0,1000.0,200.0,0.328,629.0,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.8,12.856,11.901,12.518,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.0,533.0,533.5,303.5,538.5,525.0,523.5,0.001,6.583,0.0,17.323,1.927,0.474,-0.002,0.0,-0.0,-0.001
9082007,1711,1.0,1.0,1.0,1.0,100.0,55.306,40.0,40.0,40.0,1.0,1.0,1915.685,475.41,-0.005,11.401,0.0,80.0,55.0,1.4,2443.75,2483.84,2411.702,690.574,54.983,74.124,71.849,73.764,51.406,1.402,2.959,0.389,81.172,64.933,86.637,46.252,79.566,78.287,114.822,99.469,116.614,35.568,54.337,46.579,-10.852,110.0,110.0,71.875,73.375,55.688,56.0,0.0,42.75,72.0,70.0,1000.0,200.0,0.185,268.0,68.5,68.188,-0.027,73.25,70.313,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.784,968.0,75.875,75.375,0.0,71.938,73.125,55.563,55.938,0.0,47.5,72.0,70.0,1000.0,200.0,0.278,576.5,76.438,75.75,-0.004,71.875,69.25,55.063,55.813,0.0,52.531,72.0,70.0,1000.0,200.0,0.331,631.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.823,12.886,11.929,12.547,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.0,533.0,533.5,303.5,538.0,525.0,523.5,0.001,6.688,0.0,17.436,1.916,0.475,-0.001,0.0,-0.0,-0.0
9082007,1712,1.0,1.0,1.0,1.0,100.0,55.268,40.0,40.0,40.0,1.0,1.0,1916.856,482.436,-0.005,11.342,0.0,80.0,55.0,1.4,2445.5,2497.33,2432.18,699.288,54.983,74.124,71.849,73.874,51.406,1.421,2.976,0.37,81.182,64.946,86.359,46.252,79.566,78.394,114.527,99.363,116.467,35.568,54.547,46.579,-10.867,110.0,110.0,71.938,73.375,55.688,56.0,0.0,42.188,72.0,70.0,1000.0,200.0,0.189,271.0,68.5,68.063,-0.026,73.25,70.688,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.781,968.5,75.875,75.375,0.0,71.813,73.0,55.563,55.938,0.0,46.906,72.0,70.0,1000.0,200.0,0.281,579.5,76.313,75.75,-0.004,72.0,69.0,54.969,55.813,0.0,51.656,72.0,70.0,1000.0,200.0,0.335,631.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.817,12.872,11.907,12.535,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,526.0,533.0,533.5,303.25,538.0,525.0,524.0,0.001,6.58,0.0,17.346,1.917,0.482,-0.002,0.0,-0.0,-0.001
9082007,1713,1.0,1.0,1.0,1.0,100.0,54.939,40.0,40.0,40.0,1.0,1.0,1918.027,477.752,-0.005,11.327,0.0,80.0,55.0,1.4,2447.5,2491.333,2424.733,690.574,54.876,74.124,71.849,73.874,51.297,1.402,2.962,0.374,81.141,64.903,86.415,46.252,79.566,78.287,114.453,99.256,116.319,35.568,54.337,46.506,-10.867,110.0,110.0,71.938,73.063,55.594,56.0,0.0,42.969,72.0,70.0,1000.0,200.0,0.184,268.0,68.5,68.063,-0.026,73.313,70.375,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.784,966.5,75.875,75.375,0.0,71.813,72.938,55.5,55.781,0.0,47.156,72.0,70.0,1000.0,200.0,0.28,578.0,76.313,75.75,-0.004,72.0,69.25,54.969,55.813,0.0,52.281,72.0,70.0,1000.0,200.0,0.332,631.5,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.813,12.867,11.907,12.532,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,526.0,533.0,534.0,303.5,538.0,525.0,523.5,0.001,6.601,0.0,17.208,1.918,0.478,-0.002,0.0,-0.0,-0.001
9082007,1714,1.0,1.0,1.0,1.0,100.0,54.795,40.0,40.0,40.0,1.0,1.0,1900.463,477.752,-0.005,11.386,0.0,80.0,55.0,1.4,2447.5,2491.333,2413.563,689.122,54.876,74.124,71.849,73.874,51.297,1.391,2.955,0.4,81.134,64.916,86.387,46.196,79.566,78.179,114.379,99.15,116.245,35.568,54.547,46.506,-10.852,110.0,110.0,71.938,73.063,55.594,56.0,0.0,42.531,72.0,70.0,1000.0,200.0,0.188,269.75,68.5,68.063,-0.026,73.25,70.563,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.779,964.0,76.0,75.375,0.0,71.938,72.938,55.5,55.938,0.0,46.656,72.0,70.0,1000.0,200.0,0.278,575.5,76.313,75.75,-0.004,72.0,69.25,54.969,55.625,0.0,52.406,72.0,70.0,1000.0,200.0,0.336,636.5,74.063,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.812,12.869,11.899,12.534,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.0,533.0,533.5,303.5,538.0,525.0,523.5,0.001,6.562,0.0,17.298,1.9,0.478,-0.002,0.0,-0.0,-0.001
