DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9082007,1715,1.0,1.0,1.0,1.0,100.0,54.861,40.0,40.0,40.0,1.0,1.0,1905.146,473.068,-0.005,11.283,0.0,80.0,55.0,1.4,2441.75,2476.351,2413.563,678.962,54.983,74.017,71.741,73.764,51.406,1.413,2.941,0.374,81.092,64.864,86.86,46.224,79.566,78.179,114.232,99.15,116.097,35.568,54.442,46.506,-10.852,110.0,110.0,71.875,73.438,55.594,56.0,0.0,42.969,72.0,70.0,1000.0,200.0,0.185,268.5,68.5,68.188,-0.026,73.25,70.375,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.782,968.0,75.875,75.375,0.0,71.938,73.0,55.563,55.938,0.0,46.656,72.0,70.0,1000.0,200.0,0.28,578.5,76.313,75.75,-0.004,71.875,69.0,54.969,55.813,0.0,52.906,72.0,70.0,1000.0,200.0,0.329,627.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.802,12.861,11.893,12.527,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.0,533.5,533.5,303.5,538.5,525.0,523.5,0.001,6.539,0.0,17.141,1.905,0.473,-0.001,0.0,-0.0,-0.001
9082007,1716,1.0,1.0,1.0,1.0,100.0,54.844,40.0,40.0,40.0,1.0,1.0,1919.198,480.094,-0.005,11.313,0.0,80.0,55.0,1.4,2440.75,2500.33,2415.425,694.931,54.983,74.017,71.849,73.764,51.515,1.406,2.955,0.37,81.116,64.892,86.832,46.393,79.566,78.287,114.084,99.043,116.024,35.495,54.442,46.506,-10.867,110.0,110.0,71.875,73.438,55.594,56.063,0.0,42.344,72.0,70.0,1000.0,200.0,0.19,271.5,68.375,68.188,-0.026,73.125,71.063,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.774,962.0,75.875,75.375,0.0,71.938,73.0,55.563,55.938,0.0,45.969,72.0,70.0,1000.0,200.0,0.287,589.0,76.438,75.75,-0.004,72.0,69.0,55.063,55.813,0.0,53.719,72.0,70.0,1000.0,200.0,0.324,623.5,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.797,12.863,11.901,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.0,533.0,533.5,303.5,538.5,525.0,523.5,0.001,6.575,0.0,17.302,1.919,0.48,-0.001,0.0,-0.0,-0.001
9082007,1717,1.0,1.0,1.0,1.0,100.0,54.814,40.0,40.0,40.0,1.0,1.0,1908.659,482.436,-0.005,11.372,0.0,80.0,55.0,1.4,2442.0,2497.33,2415.425,692.026,54.983,74.017,71.741,73.764,51.406,1.391,2.944,0.367,81.101,64.874,86.637,46.28,79.566,78.287,113.937,98.831,115.876,35.568,54.442,46.579,-10.852,110.0,110.0,71.938,73.375,55.688,56.063,0.0,42.969,72.0,70.0,1000.0,200.0,0.182,266.75,68.5,68.063,-0.026,73.25,70.313,55.813,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.776,962.5,76.0,75.375,0.0,71.813,72.938,55.563,55.938,0.0,46.344,72.0,70.0,1000.0,200.0,0.279,578.5,76.313,75.75,-0.004,72.063,69.25,54.906,55.625,0.0,52.531,72.0,70.0,1000.0,200.0,0.338,640.0,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.802,12.859,11.899,12.513,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,526.0,533.0,533.5,303.5,538.0,525.0,523.5,0.001,6.634,0.0,17.392,1.909,0.482,-0.002,0.0,-0.0,-0.001
9082007,1718,1.0,1.0,1.0,1.0,100.0,54.502,40.0,40.0,40.0,1.0,1.0,1907.488,474.239,-0.005,11.357,0.0,80.0,55.0,1.4,2447.5,2483.84,2415.425,680.413,54.876,74.124,71.849,73.764,51.297,1.421,2.976,0.389,81.095,64.882,86.192,46.365,79.566,78.501,113.715,98.724,115.802,35.495,54.442,46.506,-10.852,110.0,110.0,71.875,73.313,55.594,56.063,0.0,42.281,72.0,70.0,1000.0,200.0,0.187,269.75,68.375,68.063,-0.026,73.25,70.688,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.78,966.5,75.875,75.375,0.0,71.813,72.938,55.563,55.938,0.0,45.813,72.0,70.0,1000.0,200.0,0.277,576.0,76.438,75.75,-0.004,72.0,69.25,55.063,55.625,0.0,52.281,72.0,70.0,1000.0,200.0,0.337,634.5,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.81,12.861,11.906,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,526.0,533.0,533.5,303.5,538.0,525.0,523.5,0.001,6.6,0.0,17.369,1.907,0.474,-0.001,0.0,-0.0,-0.001
9082007,1719,1.0,1.0,1.0,1.0,100.0,54.147,40.0,40.0,40.0,1.0,1.0,1903.975,482.436,-0.005,11.342,0.0,80.0,55.0,1.4,2449.25,2477.848,2417.287,678.962,54.77,74.124,71.849,73.874,51.188,1.425,2.955,0.374,81.071,64.872,86.053,46.224,79.566,78.501,113.642,98.511,115.654,35.568,54.337,46.506,-10.867,110.0,110.0,71.875,73.375,55.688,56.063,0.0,42.656,72.0,70.0,1000.0,200.0,0.183,267.75,68.5,68.063,-0.026,73.313,70.688,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.803,982.5,75.875,75.375,0.0,71.813,73.125,55.5,55.938,0.0,45.125,72.0,70.0,1000.0,200.0,0.278,576.5,76.313,75.75,-0.004,71.875,69.438,54.969,55.813,0.0,52.594,72.0,70.0,1000.0,200.0,0.328,625.0,74.063,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.825,12.864,11.91,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,526.0,533.0,533.5,303.5,538.5,525.0,523.5,0.001,6.61,0.0,17.231,1.904,0.482,-0.002,0.0,-0.0,-0.001
9082007,1720,1.0,1.0,1.0,1.0,100.0,53.875,40.0,40.0,40.0,1.0,1.0,1895.779,470.726,-0.005,11.342,0.0,80.0,55.0,1.4,2450.0,2474.853,2409.84,677.51,54.77,74.231,71.849,73.874,51.188,1.41,2.952,0.392,81.043,64.814,85.998,46.14,79.534,78.715,113.494,98.618,115.581,35.568,54.232,46.506,-10.852,110.0,110.0,71.875,73.438,55.594,56.0,0.0,42.75,72.0,70.0,1000.0,200.0,0.183,267.75,68.5,68.188,-0.026,73.25,70.688,55.406,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.814,989.0,75.875,75.375,0.0,71.938,73.188,55.5,55.938,0.0,46.344,72.0,70.0,1000.0,200.0,0.266,563.5,76.313,75.75,-0.004,71.875,69.25,54.969,55.625,0.0,51.594,72.0,70.0,1000.0,200.0,0.335,632.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.787,12.839,11.882,12.511,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.0,533.0,533.5,303.75,538.0,525.0,523.5,0.001,6.647,0.0,17.231,1.896,0.471,-0.001,0.0,-0.0,-0.0
9082007,1721,1.0,1.0,1.0,1.0,100.0,53.604,40.0,40.0,40.0,1.0,1.0,1884.069,474.239,-0.005,11.342,0.0,80.0,55.0,1.4,2446.5,2465.871,2406.116,674.609,54.77,74.231,71.849,73.984,51.079,1.421,2.955,0.378,80.966,64.767,85.72,46.027,79.534,79.037,113.42,98.511,115.433,35.568,54.337,46.506,-10.867,110.0,110.0,71.938,73.375,55.406,55.906,0.0,42.688,72.0,70.0,1000.0,200.0,0.185,268.5,68.5,68.063,-0.026,73.25,70.375,55.406,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.82,990.5,75.875,75.375,0.0,71.813,73.125,55.375,55.781,0.0,46.25,72.0,70.0,1000.0,200.0,0.27,567.0,76.313,75.75,-0.004,71.688,69.25,54.906,55.625,0.0,51.594,72.0,70.0,1000.0,200.0,0.32,619.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.839,11.887,12.513,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.0,533.0,533.5,303.5,538.0,525.0,524.0,0.001,6.61,0.0,17.231,1.884,0.474,-0.002,0.0,-0.0,-0.001
9082007,1722,1.0,1.0,1.0,1.0,100.0,52.981,40.0,40.0,40.0,1.0,1.0,1882.898,474.239,-0.005,11.327,0.0,80.0,55.0,1.4,2446.5,2458.39,2417.287,673.158,54.663,74.231,71.849,73.984,51.079,1.44,2.941,0.37,80.896,64.774,85.887,46.055,79.534,79.037,113.347,98.618,115.507,35.568,54.337,46.433,-10.852,110.0,110.0,71.875,73.688,55.406,55.906,0.0,42.688,72.0,70.0,1000.0,200.0,0.185,269.0,68.5,68.188,-0.026,73.313,70.563,55.406,55.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.814,988.5,75.625,75.375,0.0,71.813,72.938,55.375,55.781,0.0,45.844,72.0,70.0,1000.0,200.0,0.268,563.5,76.313,75.625,-0.004,71.688,69.188,54.906,55.625,0.0,52.656,72.0,70.0,1000.0,200.0,0.318,618.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.79,12.846,11.892,12.518,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,526.0,533.0,533.5,303.5,538.5,524.5,523.5,0.001,6.557,0.0,17.093,1.883,0.474,-0.001,0.0,-0.0,-0.0
9082007,1723,1.0,1.0,1.0,1.0,100.0,52.604,40.0,40.0,40.0,1.0,1.0,1881.727,474.239,-0.005,11.357,0.0,80.0,55.0,1.4,2439.75,2473.356,2404.254,681.864,54.663,74.124,71.849,73.874,51.079,1.421,2.941,0.385,80.887,64.718,86.276,45.942,79.534,78.715,113.199,98.298,115.359,35.568,54.337,46.433,-10.852,110.0,110.0,71.875,73.688,55.406,55.906,0.0,42.875,72.0,70.0,1000.0,200.0,0.184,267.25,68.375,68.188,-0.026,73.313,70.375,55.406,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.815,988.0,75.875,75.375,0.0,71.688,72.938,55.375,55.781,0.0,44.375,72.0,70.0,1000.0,200.0,0.274,573.5,76.313,75.75,-0.004,71.688,69.188,54.906,55.625,0.0,52.781,72.0,70.0,1000.0,200.0,0.318,617.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.797,12.851,11.899,12.524,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,526.0,533.0,533.5,303.5,538.5,525.0,523.5,0.001,6.574,0.0,17.139,1.882,0.474,-0.001,0.0,-0.0,-0.0
9082007,1724,1.0,1.0,1.0,1.0,100.0,52.216,40.0,40.0,40.0,1.0,1.0,1875.872,474.239,-0.005,11.342,0.0,80.0,55.0,1.4,2443.0,2462.878,2400.531,677.51,54.663,74.124,71.849,73.874,51.079,1.406,2.952,0.363,80.81,64.639,86.192,45.971,79.534,78.501,112.978,98.192,115.137,35.495,54.337,46.433,-10.852,110.0,110.0,71.875,73.438,55.406,55.906,0.0,42.719,72.0,70.0,1000.0,200.0,0.185,268.5,68.5,68.063,-0.027,73.25,70.563,55.406,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.819,987.5,75.875,75.375,0.0,71.813,72.938,55.375,55.781,0.0,44.313,72.0,70.0,1000.0,200.0,0.271,571.0,76.313,75.75,-0.004,71.688,69.188,54.781,55.531,0.0,50.906,72.0,70.0,1000.0,200.0,0.319,617.5,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.78,12.838,11.889,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.0,533.5,533.0,303.5,538.5,525.0,523.5,0.001,6.584,0.0,17.231,1.876,0.474,-0.002,0.0,-0.0,-0.001
9082007,1725,1.0,1.0,1.0,1.0,100.0,51.828,40.0,40.0,40.0,1.0,1.0,1865.334,471.897,-0.005,11.401,0.0,80.0,55.0,1.4,2438.5,2446.428,2396.808,678.962,54.663,74.124,71.849,73.874,50.97,1.448,2.944,0.363,80.59,64.503,85.803,45.83,79.339,78.501,112.904,98.086,115.064,35.495,54.232,46.433,-10.867,110.0,110.0,71.938,73.438,55.281,55.906,0.0,42.406,72.0,70.0,1000.0,200.0,0.187,270.5,68.375,68.188,-0.026,73.25,70.0,55.313,55.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.798,977.0,75.625,75.375,0.0,71.938,72.938,55.25,55.688,0.0,45.594,72.0,70.0,1000.0,200.0,0.26,557.5,76.313,75.75,-0.004,72.0,69.188,54.781,55.531,0.0,52.125,72.0,70.0,1000.0,200.0,0.303,602.5,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.796,12.856,11.901,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,526.5,533.5,533.5,303.5,539.0,525.0,523.5,0.001,6.656,0.0,17.321,1.865,0.472,-0.001,0.0,-0.0,-0.001
9082007,1726,1.0,1.0,1.0,1.0,100.0,51.129,40.0,40.0,40.0,1.0,1.0,1872.359,464.871,-0.005,11.298,0.0,80.0,55.0,1.4,2405.25,2465.871,2387.499,678.962,54.557,74.124,71.849,73.874,50.97,1.41,2.93,0.37,80.624,64.441,86.192,45.83,79.339,78.287,112.757,97.979,115.064,35.568,54.127,46.36,-10.852,110.0,110.0,71.875,73.313,55.406,55.781,0.0,42.625,72.0,70.0,1000.0,200.0,0.184,268.0,68.5,68.063,-0.027,73.125,70.438,55.313,55.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.782,967.0,75.625,75.375,0.0,71.813,73.0,55.25,55.688,0.0,44.344,72.0,70.0,1000.0,200.0,0.27,566.0,76.438,75.75,-0.004,71.875,69.188,54.656,55.438,0.0,51.531,72.0,70.0,1000.0,200.0,0.318,618.5,74.063,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.796,12.854,11.904,12.524,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,526.5,533.0,533.5,303.75,538.5,525.0,523.5,0.001,6.57,0.0,16.935,1.872,0.465,-0.002,0.0,-0.0,-0.001
9082007,1727,1.0,1.0,1.0,1.0,100.0,50.644,40.0,40.0,40.0,1.0,1.0,1864.163,475.41,-0.005,11.357,0.0,80.0,55.0,1.4,2415.0,2453.903,2402.393,678.962,54.557,74.017,71.849,73.764,50.97,1.425,2.937,0.367,80.559,64.479,86.359,45.745,79.339,78.179,112.535,97.873,114.842,35.495,54.337,46.433,-10.852,110.0,110.0,71.875,73.188,55.281,55.906,0.0,42.594,72.0,70.0,1000.0,200.0,0.184,268.0,68.5,68.063,-0.026,73.125,70.563,55.313,55.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.784,967.5,75.875,75.375,0.0,71.938,73.0,55.25,55.688,0.0,44.844,72.0,70.0,1000.0,200.0,0.267,567.0,76.313,75.75,-0.004,71.875,69.25,54.781,55.531,0.0,52.5,72.0,70.0,1000.0,200.0,0.308,608.0,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.796,12.858,11.909,12.53,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.5,533.5,533.5,303.5,538.5,525.0,523.5,0.001,6.593,0.0,17.254,1.864,0.475,-0.002,0.0,-0.0,-0.001
9082007,1728,1.0,1.0,1.0,1.0,100.0,50.47,40.0,40.0,40.0,1.0,1.0,1846.598,473.068,-0.005,11.342,0.0,80.0,55.0,1.4,2413.5,2438.956,2396.808,689.122,54.663,73.909,71.741,73.764,50.97,1.429,2.93,0.348,80.552,64.465,86.137,45.886,79.339,78.179,112.462,97.553,114.694,35.495,54.232,46.433,-10.867,110.0,110.0,71.875,73.313,55.281,55.781,0.0,42.656,72.0,70.0,1000.0,200.0,0.184,268.0,68.5,68.188,-0.026,73.25,69.875,55.313,55.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.784,969.5,75.625,75.375,0.0,71.938,73.0,55.375,55.688,0.0,45.0,72.0,70.0,1000.0,200.0,0.26,557.0,76.313,75.75,-0.004,71.875,69.188,54.781,55.438,0.0,51.719,72.0,70.0,1000.0,200.0,0.313,610.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.794,12.848,11.893,12.521,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,526.5,533.0,533.5,303.5,538.5,525.0,523.5,0.001,6.621,0.0,17.231,1.847,0.473,-0.001,0.0,-0.0,-0.001
9082007,1729,1.0,1.0,1.0,1.0,100.0,49.701,40.0,40.0,40.0,1.0,1.0,1850.112,469.555,-0.005,11.401,0.0,80.0,55.0,1.4,2412.25,2461.382,2394.946,677.51,54.557,74.017,71.849,73.764,50.97,1.413,2.916,0.367,80.505,64.402,86.137,45.858,79.339,78.072,112.314,97.766,114.621,35.495,54.022,46.36,-10.867,110.0,110.0,71.875,73.313,55.281,55.906,0.0,42.406,72.0,70.0,1000.0,200.0,0.186,269.25,68.375,68.188,-0.026,73.313,71.0,55.219,55.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.784,967.5,75.875,75.313,0.0,71.938,73.0,55.25,55.688,0.0,44.594,72.0,70.0,1000.0,200.0,0.266,565.5,76.313,75.75,-0.004,72.0,69.188,54.781,55.438,0.0,51.813,72.0,70.0,1000.0,200.0,0.311,608.0,74.063,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.794,12.854,11.893,12.524,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.5,533.0,533.0,303.5,539.0,524.5,523.5,0.001,6.686,0.0,17.205,1.85,0.47,-0.001,0.0,-0.0,-0.001
9082007,1730,1.0,1.0,1.0,1.0,100.0,49.206,40.0,40.0,40.0,1.0,1.0,1846.598,469.555,-0.005,11.253,0.0,80.0,55.0,1.4,2412.25,2440.45,2391.223,664.456,54.557,73.909,71.741,73.874,50.861,1.436,2.92,0.37,80.441,64.4,86.137,45.83,79.326,78.072,112.167,97.553,114.547,35.422,54.232,46.36,-10.852,110.0,110.0,71.875,73.063,55.281,55.781,0.0,42.656,72.0,70.0,1000.0,200.0,0.185,268.75,68.5,68.0,-0.026,73.125,70.375,55.313,55.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.795,977.5,75.875,75.313,0.0,71.813,72.938,55.25,55.688,0.0,45.0,72.0,70.0,1000.0,200.0,0.259,555.0,76.438,75.75,-0.004,71.875,69.188,54.781,55.438,0.0,52.313,72.0,70.0,1000.0,200.0,0.309,610.0,74.063,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.81,12.859,11.897,12.534,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.5,533.0,533.0,303.5,538.0,525.0,523.5,0.001,6.544,0.0,17.097,1.847,0.47,-0.002,0.0,-0.0,-0.001
9082007,1731,1.0,1.0,1.0,1.0,100.0,48.468,40.0,40.0,40.0,1.0,1.0,1845.428,466.042,-0.005,11.342,0.0,80.0,55.0,1.4,2414.75,2444.933,2391.223,673.158,54.45,74.017,71.849,73.764,50.861,1.429,2.937,0.392,80.424,64.367,86.22,45.773,79.326,77.965,112.167,97.553,114.473,35.495,54.232,46.288,-10.852,110.0,110.0,71.875,73.188,55.219,55.781,0.0,42.438,72.0,70.0,1000.0,200.0,0.184,268.5,68.375,68.063,-0.026,73.125,70.063,55.313,55.656,0.0,100.0,72.0,70.0,1000.0,200.0,0.813,987.0,75.875,75.313,0.0,71.938,72.938,55.25,55.688,0.0,45.25,72.0,70.0,1000.0,200.0,0.255,553.0,76.438,75.75,-0.004,72.0,69.188,54.656,55.438,0.0,50.969,72.0,70.0,1000.0,200.0,0.321,616.5,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.796,12.851,11.892,12.522,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,526.5,533.0,533.5,303.5,538.5,525.0,523.5,0.001,6.533,0.0,17.003,1.845,0.466,-0.001,0.0,-0.0,-0.001
9082007,1732,1.0,1.0,1.0,1.0,100.0,47.925,40.0,40.0,40.0,1.0,1.0,1834.889,466.042,-0.005,11.416,0.0,80.0,55.0,1.4,2421.75,2447.923,2391.223,676.06,54.557,74.017,71.849,73.764,50.752,1.417,2.905,0.37,80.395,64.332,86.331,45.773,79.326,77.965,111.945,97.447,114.325,35.35,54.232,46.288,-10.867,110.0,110.0,71.875,73.375,55.219,55.781,0.0,42.313,72.0,70.0,1000.0,200.0,0.184,268.5,68.375,68.188,-0.026,73.25,70.875,55.219,55.656,0.0,100.0,72.0,70.0,1000.0,200.0,0.816,987.5,75.875,75.313,0.0,71.813,72.813,55.25,55.688,0.0,44.156,72.0,70.0,1000.0,200.0,0.264,565.5,76.438,75.75,-0.004,72.0,69.188,54.781,55.438,0.0,52.156,72.0,70.0,1000.0,200.0,0.307,603.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.804,12.851,11.894,12.527,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,526.5,533.0,533.5,303.5,539.0,524.5,524.0,0.001,6.613,0.0,17.345,1.835,0.466,-0.001,0.0,-0.0,-0.0
9082007,1733,1.0,1.0,1.0,1.0,100.0,47.684,40.0,40.0,40.0,1.0,1.0,1845.428,466.042,-0.005,11.342,0.0,80.0,55.0,1.4,2427.25,2444.933,2378.189,667.356,54.557,74.017,71.741,73.764,50.97,1.421,2.916,0.37,80.386,64.307,86.47,45.717,79.326,78.072,111.798,97.341,114.251,35.35,54.232,46.215,-10.852,110.0,110.0,71.875,73.188,55.219,55.781,0.0,42.25,72.0,70.0,1000.0,200.0,0.184,268.0,68.375,68.188,-0.026,73.25,70.688,55.313,55.656,0.0,100.0,72.0,70.0,1000.0,200.0,0.813,986.0,75.875,75.313,0.0,71.938,72.813,55.25,55.688,0.0,45.094,72.0,70.0,1000.0,200.0,0.254,551.5,76.313,75.75,-0.004,71.875,69.188,54.656,55.438,0.0,50.938,72.0,70.0,1000.0,200.0,0.314,613.0,74.063,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.78,12.843,11.887,12.513,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.5,533.5,533.5,303.5,538.5,524.5,524.0,0.001,6.526,0.0,17.117,1.845,0.466,-0.001,0.0,-0.0,-0.001
9082007,1734,1.0,1.0,1.0,1.0,100.0,47.159,40.0,40.0,40.0,1.0,1.0,1825.521,463.7,0.005,11.268,0.0,80.0,55.0,1.4,2416.0,2424.023,2376.328,668.806,54.557,74.017,71.849,73.764,50.97,1.444,2.92,0.367,80.275,64.303,86.609,45.717,79.326,78.287,111.65,97.341,114.104,35.35,54.232,46.215,-10.867,110.0,110.0,71.875,73.438,55.219,55.781,0.0,41.938,72.0,70.0,1000.0,200.0,0.186,269.5,68.375,68.063,-0.026,73.313,69.875,55.313,55.656,0.0,100.0,72.0,70.0,1000.0,200.0,0.794,974.0,75.875,75.375,0.0,71.813,72.938,55.25,55.594,0.0,44.469,72.0,70.0,1000.0,200.0,0.257,554.5,76.313,75.75,-0.004,71.875,69.25,54.656,55.438,0.0,51.344,72.0,70.0,1000.0,200.0,0.297,595.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.802,12.851,11.899,12.524,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,527.0,533.5,533.5,303.5,538.0,524.5,523.5,-0.001,6.484,0.0,17.005,1.826,0.464,-0.001,0.0,-0.0,-0.001
9082007,1735,1.0,1.0,1.0,1.0,100.0,46.673,40.0,40.0,40.0,1.0,1.0,1839.573,463.7,-0.005,11.357,0.0,80.0,55.0,1.4,2395.25,2449.417,2365.156,677.51,54.557,74.017,71.741,73.764,51.079,1.413,2.93,0.363,80.263,64.214,86.526,45.717,79.579,78.287,111.503,97.128,114.03,35.35,54.337,46.215,-10.852,110.0,110.0,71.938,73.375,55.219,55.781,0.0,41.781,72.0,70.0,1000.0,200.0,0.186,269.0,68.375,68.188,-0.026,73.25,70.688,55.313,55.656,0.0,100.0,72.0,70.0,1000.0,200.0,0.81,984.5,75.625,75.313,0.0,72.0,72.813,55.25,55.594,0.0,45.031,72.0,70.0,1000.0,200.0,0.254,552.0,76.438,75.75,-0.004,72.0,69.25,54.781,55.438,0.0,50.813,72.0,70.0,1000.0,200.0,0.31,610.5,74.063,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.794,12.853,11.897,12.522,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,526.5,533.5,533.0,303.5,539.0,525.0,523.5,0.001,6.499,0.0,17.14,1.84,0.464,-0.001,0.0,-0.0,-0.001
9082007,1736,1.0,1.0,1.0,1.0,100.0,46.188,40.0,40.0,40.0,1.0,1.0,1843.086,462.529,-0.005,11.357,0.0,80.0,55.0,1.4,2415.5,2443.438,2383.775,670.257,54.557,74.017,71.741,73.764,51.079,1.406,2.909,0.381,80.204,64.151,86.387,45.717,79.579,78.287,111.429,97.021,113.956,35.35,54.442,45.923,-10.852,110.0,110.0,71.875,73.188,55.219,55.781,0.0,41.813,72.0,70.0,1000.0,200.0,0.184,268.0,68.375,68.188,-0.026,73.313,69.688,55.313,55.656,0.0,100.0,72.0,70.0,1000.0,200.0,0.814,986.0,75.625,75.313,0.0,71.813,72.813,55.25,55.688,0.0,45.0,72.0,70.0,1000.0,200.0,0.255,552.0,76.313,75.75,-0.004,71.875,69.438,54.656,55.438,0.0,51.156,72.0,70.0,1000.0,200.0,0.312,613.5,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.809,12.864,11.91,12.536,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.5,533.5,533.5,303.5,538.5,524.5,523.5,0.001,6.289,0.0,16.679,1.843,0.463,-0.001,0.0,-0.0,-0.001
9082007,1737,1.0,1.0,1.0,1.0,100.0,45.995,40.0,40.0,40.0,1.0,1.0,1823.179,467.213,-0.005,11.342,0.0,80.0,55.0,1.4,2416.0,2431.488,2380.051,664.456,54.663,73.909,71.632,73.655,51.079,1.417,2.912,0.378,80.159,64.122,86.415,45.914,79.579,78.501,111.282,97.021,113.882,35.35,54.652,46.069,-10.852,110.0,110.0,71.875,73.313,55.281,55.781,0.0,41.469,72.0,70.0,1000.0,200.0,0.185,269.25,68.375,68.063,-0.026,73.25,70.063,55.313,55.656,0.0,100.0,72.0,70.0,1000.0,200.0,0.816,987.5,75.625,75.313,0.0,71.938,72.563,55.375,55.688,0.0,44.531,72.0,70.0,1000.0,200.0,0.256,554.5,76.313,75.75,-0.004,72.0,69.438,54.781,55.531,0.0,52.094,72.0,70.0,1000.0,200.0,0.301,600.5,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.82,12.877,11.917,12.547,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,527.0,533.0,533.0,303.5,538.5,524.5,523.5,0.001,6.299,0.0,16.887,1.823,0.467,-0.001,0.0,-0.0,-0.001
9082007,1738,1.0,1.0,1.0,1.0,100.0,45.578,40.0,40.0,40.0,1.0,1.0,1823.179,463.7,-0.005,11.386,0.0,80.0,55.0,1.4,2416.0,2427.008,2380.051,683.316,54.663,74.124,71.741,73.764,51.079,1.421,2.884,0.352,80.146,64.136,86.443,45.886,79.579,78.715,111.134,96.915,113.734,35.35,54.652,45.923,-10.852,110.0,110.0,71.938,73.063,55.281,55.781,0.0,41.688,72.0,70.0,1000.0,200.0,0.184,268.25,68.375,68.063,-0.026,73.25,70.313,55.313,55.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.811,985.0,75.625,75.313,0.0,71.938,73.0,55.375,55.688,0.0,44.719,72.0,70.0,1000.0,200.0,0.255,552.5,76.313,75.75,-0.004,72.063,69.438,54.906,55.531,0.0,52.031,72.0,70.0,1000.0,200.0,0.307,605.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.804,12.867,11.904,12.538,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.5,533.0,533.0,303.5,538.5,525.0,523.5,0.001,6.237,0.0,16.722,1.823,0.464,-0.001,0.0,-0.0,-0.0
9082007,1739,1.0,1.0,1.0,1.0,100.0,45.481,40.0,40.0,40.0,1.0,1.0,1829.034,464.871,-0.005,11.327,0.0,80.0,55.0,1.4,2413.75,2434.475,2376.328,665.906,54.663,74.124,71.741,73.874,51.188,1.425,2.905,0.367,80.117,64.122,86.331,45.83,79.579,78.608,110.987,96.808,113.661,35.35,54.862,45.996,-10.852,110.0,110.0,71.938,73.313,55.281,55.906,0.0,41.469,72.0,70.0,1000.0,200.0,0.184,267.75,68.375,68.188,-0.026,73.313,70.313,55.313,55.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.814,986.5,75.625,75.313,0.0,71.938,73.0,55.375,55.781,0.0,44.5,72.0,70.0,1000.0,200.0,0.255,553.0,76.438,75.75,-0.004,72.0,69.188,54.781,55.625,0.0,52.063,72.0,70.0,1000.0,200.0,0.307,605.0,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.861,11.897,12.535,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,527.0,533.0,533.0,303.5,539.0,524.5,523.5,0.001,6.18,0.0,16.75,1.829,0.465,-0.001,0.0,-0.0,-0.001
9082007,1740,1.0,1.0,1.0,1.0,100.0,45.2,40.0,40.0,40.0,1.0,1.0,1830.205,463.7,-0.005,11.401,0.0,80.0,55.0,1.4,2410.75,2429.994,2378.189,667.356,54.77,74.124,71.741,73.764,51.297,1.413,2.909,0.363,80.118,64.1,86.248,45.858,79.579,78.608,110.913,96.702,113.513,35.277,54.862,45.923,-10.867,110.0,110.0,71.875,73.375,55.406,55.781,0.0,41.625,72.0,70.0,1000.0,200.0,0.184,267.75,68.375,68.188,-0.026,73.313,70.313,55.406,55.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.816,987.5,75.625,75.313,0.0,72.0,72.938,55.375,55.688,0.0,44.531,72.0,70.0,1000.0,200.0,0.253,551.5,76.438,75.75,-0.004,72.0,69.188,54.906,55.531,0.0,52.125,72.0,70.0,1000.0,200.0,0.306,604.5,74.063,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.848,11.887,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,527.0,533.0,533.5,303.5,538.5,525.0,523.5,0.001,6.197,0.0,16.86,1.83,0.464,-0.001,0.0,-0.0,-0.001
9082007,1741,1.0,1.0,1.0,1.0,100.0,44.948,40.0,40.0,40.0,1.0,1.0,1819.667,462.529,-0.005,11.313,0.0,80.0,55.0,1.4,2410.0,2428.501,2376.328,668.806,54.77,74.124,71.849,73.874,51.188,1.421,2.891,0.374,80.11,64.096,86.109,45.914,79.579,78.608,110.765,96.595,113.439,35.204,55.176,45.85,-10.852,110.0,110.0,71.875,73.438,55.406,55.906,0.0,41.219,72.0,70.0,1000.0,200.0,0.184,268.25,68.375,68.063,-0.026,73.313,70.438,55.406,55.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.787,970.0,75.625,75.313,0.0,71.938,72.938,55.375,55.781,0.0,44.313,72.0,70.0,1000.0,200.0,0.254,552.5,76.438,75.75,-0.004,72.0,69.438,54.906,55.531,0.0,52.031,72.0,70.0,1000.0,200.0,0.307,604.5,74.063,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.817,12.871,11.912,12.546,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,527.0,533.5,533.0,303.25,538.5,525.0,523.5,0.001,6.03,0.0,16.73,1.82,0.463,-0.001,0.0,-0.0,-0.001
9082007,1742,1.0,1.0,1.0,1.0,100.0,44.696,40.0,40.0,40.0,1.0,1.0,1825.521,460.187,-0.005,11.401,0.0,80.0,55.0,1.4,2392.75,2429.994,2374.466,664.456,54.77,74.124,71.741,73.764,51.188,1.417,2.888,0.356,80.088,64.082,86.22,45.971,79.579,78.608,110.618,96.595,113.365,35.204,54.966,45.777,-10.867,110.0,110.0,71.875,73.438,55.406,55.906,0.0,41.375,72.0,70.0,1000.0,200.0,0.183,267.5,68.375,68.063,-0.026,73.563,69.875,55.406,55.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.78,966.5,75.563,75.313,0.0,71.688,72.5,55.5,55.688,0.0,44.063,72.0,70.0,1000.0,200.0,0.255,553.0,76.438,75.75,-0.004,72.0,69.438,54.906,55.531,0.0,52.125,72.0,70.0,1000.0,200.0,0.307,603.5,74.063,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.821,12.879,11.909,12.547,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,527.0,533.5,533.5,303.5,539.5,525.0,524.0,0.001,6.1,0.0,16.745,1.826,0.46,-0.001,0.0,-0.0,-0.001
9082007,1743,1.0,1.0,1.0,1.0,100.0,44.668,40.0,40.0,40.0,1.0,1.0,1822.009,463.7,-0.005,11.298,0.0,80.0,55.0,1.4,2394.0,2427.008,2370.742,664.456,54.77,74.017,71.632,73.655,51.297,1.429,2.888,0.363,80.081,64.081,86.693,46.083,79.579,78.501,110.544,96.489,113.218,35.204,54.966,45.704,-10.852,110.0,110.0,71.938,73.188,55.594,55.906,0.0,41.156,72.0,70.0,1000.0,200.0,0.184,268.75,68.5,68.063,-0.026,73.438,70.438,55.406,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.782,969.5,75.625,75.313,0.0,71.938,72.813,55.5,55.781,0.0,43.625,72.0,70.0,1000.0,200.0,0.252,547.5,76.438,75.75,-0.004,71.875,69.5,54.969,55.625,0.0,51.938,72.0,70.0,1000.0,200.0,0.307,605.0,74.063,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.832,12.889,11.922,12.562,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,527.0,533.0,533.5,303.5,539.0,525.0,523.5,0.001,6.003,0.0,16.479,1.822,0.464,-0.002,0.0,-0.0,-0.001
9082007,1744,1.0,1.0,1.0,1.0,100.0,44.533,40.0,40.0,40.0,1.0,1.0,1819.667,456.674,-0.005,11.357,0.0,80.0,55.0,1.4,2385.5,2431.488,2378.189,670.257,54.876,74.017,71.741,73.764,51.406,1.421,2.898,0.37,80.038,64.032,86.804,46.083,79.579,78.287,110.323,96.383,113.144,35.277,55.176,45.777,-10.852,110.0,110.0,71.875,73.313,55.688,55.906,0.0,40.938,72.0,70.0,1000.0,200.0,0.183,268.0,68.5,68.063,-0.026,73.563,70.438,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.78,968.0,75.625,75.313,0.0,71.938,72.563,55.5,55.781,0.0,43.375,72.0,70.0,1000.0,200.0,0.253,547.5,76.438,75.75,-0.004,71.875,69.188,55.063,55.625,0.0,51.469,72.0,70.0,1000.0,200.0,0.311,607.5,74.063,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.833,12.892,11.926,12.565,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,527.0,533.5,533.0,303.5,538.5,525.0,523.5,0.001,5.993,0.0,16.564,1.82,0.457,-0.002,0.0,-0.0,-0.001
9082007,1745,1.0,1.0,1.0,1.0,100.0,44.454,40.0,40.0,40.0,1.0,1.0,1817.325,462.529,-0.005,11.431,0.0,80.0,55.0,1.4,2384.25,2432.981,2370.742,671.707,54.876,73.909,71.741,73.655,51.406,1.41,2.905,0.381,80.009,64.005,86.248,46.337,79.151,78.072,110.323,96.17,112.996,35.204,55.071,45.704,-10.852,110.0,110.0,71.875,73.313,55.594,56.0,0.0,40.594,72.0,70.0,1000.0,200.0,0.185,268.5,68.375,68.188,-0.027,73.563,70.375,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.78,967.0,75.563,75.313,0.0,72.0,73.0,55.5,55.781,0.0,43.406,72.0,70.0,1000.0,200.0,0.255,556.5,76.438,75.75,-0.004,72.0,69.188,55.063,55.813,0.0,51.906,72.0,70.0,1000.0,200.0,0.303,599.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.838,12.891,11.932,12.564,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,527.0,533.5,533.0,303.5,538.5,524.5,523.5,0.001,6.041,0.0,16.673,1.817,0.463,-0.001,0.0,-0.0,-0.001
9082007,1746,1.0,1.0,1.0,1.0,100.0,44.329,40.0,40.0,40.0,1.0,1.0,1833.718,461.358,-0.005,11.313,0.0,80.0,55.0,1.4,2392.0,2435.968,2365.156,664.456,54.876,73.909,71.849,73.655,51.406,1.41,2.898,0.381,80.005,64.004,86.47,46.337,79.151,77.965,110.249,96.17,113.07,35.277,54.966,45.631,-10.852,110.0,110.0,71.875,73.375,55.594,56.0,0.0,40.469,72.0,70.0,1000.0,200.0,0.184,267.75,68.5,68.063,-0.026,73.75,70.438,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.78,966.0,75.625,75.313,0.0,71.938,72.813,55.5,55.938,0.0,44.063,72.0,70.0,1000.0,200.0,0.248,545.0,76.313,75.75,-0.004,72.0,69.0,54.969,55.625,0.0,50.625,72.0,70.0,1000.0,200.0,0.313,612.5,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.838,12.894,11.934,12.57,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,527.0,533.5,533.0,303.5,539.0,524.5,523.5,0.001,5.949,0.0,16.271,1.834,0.461,-0.002,0.0,-0.0,-0.001
9082007,1747,1.0,1.0,1.0,1.0,100.0,44.182,40.0,40.0,40.0,1.0,1.0,1816.154,455.504,-0.005,11.401,0.0,80.0,55.0,1.4,2385.75,2431.488,2374.466,660.106,54.876,73.909,71.741,73.655,51.406,1.41,2.881,0.374,79.973,63.979,86.443,46.393,79.151,77.751,109.954,96.17,112.848,35.132,55.071,45.704,-10.852,110.0,110.0,71.875,73.438,55.594,56.0,0.0,41.969,72.0,70.0,1000.0,200.0,0.171,258.5,68.375,68.063,-0.026,73.75,70.313,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.783,968.0,75.563,75.313,0.0,72.0,72.813,55.563,55.938,0.0,45.0,72.0,70.0,1000.0,200.0,0.247,543.0,76.313,75.75,-0.004,72.063,69.438,54.969,55.813,0.0,50.781,72.0,70.0,1000.0,200.0,0.315,614.0,74.063,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.843,12.904,11.945,12.572,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,527.0,533.5,533.5,303.75,538.5,524.5,523.5,0.001,6.045,0.0,16.743,1.816,0.456,-0.001,0.0,-0.0,-0.001
9082007,1748,1.0,1.0,1.0,1.0,100.0,44.079,40.0,40.0,40.0,1.0,1.0,1817.325,460.187,0.005,11.401,0.0,80.0,55.0,1.4,2388.25,2431.488,2370.742,676.06,54.876,73.909,71.741,73.655,51.297,1.41,2.891,0.363,79.98,63.985,86.137,46.421,79.151,77.858,109.88,95.957,112.775,35.132,55.071,45.704,-10.852,110.0,110.0,71.938,73.875,55.406,56.0,0.0,40.406,72.0,70.0,1000.0,200.0,0.186,269.75,68.375,68.063,-0.026,73.75,70.438,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.777,964.0,75.625,75.313,0.0,72.0,72.813,55.5,55.938,0.0,44.656,72.0,70.0,1000.0,200.0,0.247,543.5,76.313,75.75,-0.004,71.875,69.5,54.969,55.813,0.0,50.313,72.0,70.0,1000.0,200.0,0.313,613.0,74.063,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.848,12.905,11.95,12.579,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,527.0,533.5,533.0,303.5,538.5,525.0,523.5,-0.001,6.045,0.0,16.743,1.817,0.46,-0.001,0.0,-0.0,-0.001
9082007,1749,1.0,1.0,1.0,1.0,100.0,43.944,40.0,40.0,40.0,1.0,1.0,1818.496,457.845,-0.005,11.357,0.0,80.0,55.0,1.4,2376.25,2419.546,2368.88,657.207,54.876,73.802,71.741,73.545,51.406,1.421,2.881,0.363,79.894,63.911,86.276,46.252,79.151,77.751,109.806,95.957,112.848,35.204,54.966,45.704,-10.867,110.0,110.0,71.938,73.375,55.594,56.0,0.0,42.0,72.0,70.0,1000.0,200.0,0.173,259.25,68.5,68.063,-0.026,73.75,70.375,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.785,969.0,75.625,75.313,0.0,72.0,72.813,55.5,55.938,0.0,45.188,72.0,70.0,1000.0,200.0,0.249,544.0,76.313,75.75,-0.004,71.875,69.438,54.969,55.813,0.0,51.531,72.0,70.0,1000.0,200.0,0.302,604.0,74.063,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.837,12.9,11.948,12.574,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,527.0,533.5,533.0,303.5,538.5,524.5,523.5,0.001,6.034,0.0,16.565,1.818,0.458,-0.002,0.0,-0.0,-0.001
9082007,1750,1.0,1.0,1.0,1.0,100.0,43.799,40.0,40.0,40.0,1.0,1.0,1800.931,462.529,-0.005,11.342,0.0,80.0,55.0,1.4,2376.25,2403.14,2363.294,655.757,54.876,73.909,71.849,73.655,51.406,1.452,2.884,0.359,79.843,63.949,86.331,46.309,79.773,77.751,109.659,95.85,112.627,35.132,55.176,45.485,-10.852,110.0,110.0,71.875,73.688,55.594,56.063,0.0,40.5,72.0,70.0,1000.0,200.0,0.188,269.25,68.375,68.188,-0.027,73.75,70.313,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.783,968.0,75.625,75.188,0.0,71.938,72.563,55.563,55.938,0.0,44.156,72.0,70.0,1000.0,200.0,0.245,541.5,76.313,75.75,-0.004,71.875,69.25,54.969,55.813,0.0,51.125,72.0,70.0,1000.0,200.0,0.304,600.0,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.835,12.892,11.935,12.564,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,527.0,533.5,533.0,303.5,538.0,524.5,523.5,0.001,5.858,0.0,16.312,1.801,0.463,-0.001,0.0,-0.0,-0.001
9082007,1751,1.0,1.0,1.0,1.0,100.0,43.927,40.0,40.0,40.0,1.0,1.0,1813.812,459.016,-0.005,11.416,0.0,80.0,55.0,1.4,2374.0,2412.087,2361.433,658.656,54.983,73.909,71.849,73.545,51.515,1.421,2.888,0.363,79.854,63.875,86.693,46.393,79.773,77.751,109.585,95.85,112.479,35.132,55.071,45.485,-10.852,110.0,110.0,71.938,73.313,55.688,56.0,0.0,41.031,72.0,70.0,1000.0,200.0,0.181,267.25,68.5,68.063,-0.026,73.875,70.063,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.78,967.0,75.625,75.188,0.0,71.938,72.813,55.563,55.938,0.0,44.063,72.0,70.0,1000.0,200.0,0.248,546.0,76.438,75.75,-0.004,71.875,69.438,55.063,55.906,0.0,51.313,72.0,70.0,1000.0,200.0,0.301,597.5,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.829,12.905,11.95,12.576,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,527.0,533.5,533.0,303.5,539.0,524.5,523.5,0.001,5.928,0.0,16.418,1.814,0.459,-0.002,0.0,-0.0,-0.001
9082007,1752,1.0,1.0,1.0,1.0,100.0,43.908,40.0,40.0,40.0,1.0,1.0,1802.102,459.016,-0.005,11.327,0.0,80.0,55.0,1.4,2376.5,2421.038,2361.433,660.106,54.983,73.909,71.849,73.655,51.623,1.41,2.895,0.378,79.862,63.891,86.721,46.477,79.773,77.644,109.364,95.744,112.405,35.132,55.176,45.558,-10.867,110.0,110.0,71.938,73.188,55.688,56.063,0.0,41.406,72.0,70.0,1000.0,200.0,0.179,262.5,68.375,68.063,-0.026,73.875,71.0,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.78,967.0,75.625,75.313,0.0,71.938,73.0,55.688,55.938,0.0,44.656,72.0,70.0,1000.0,200.0,0.244,539.0,76.313,75.75,-0.004,72.0,69.438,54.969,55.813,0.0,50.125,72.0,70.0,1000.0,200.0,0.313,612.0,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.829,12.891,11.935,12.564,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,527.0,533.5,533.0,303.5,538.5,525.0,523.5,0.001,5.892,0.0,16.405,1.802,0.459,-0.001,0.0,-0.0,-0.001
9082007,1753,1.0,1.0,1.0,1.0,100.0,43.928,40.0,40.0,40.0,1.0,1.0,1805.615,461.358,-0.005,11.342,0.0,80.0,55.0,1.4,2371.0,2419.546,2376.328,667.356,54.983,73.909,71.849,73.545,51.515,1.413,2.902,0.374,79.839,63.863,86.665,46.449,79.773,77.644,109.29,95.638,112.479,35.204,55.386,45.631,-10.852,110.0,110.0,71.938,73.313,55.688,56.0,0.0,40.688,72.0,70.0,1000.0,200.0,0.185,268.5,68.5,68.063,-0.026,73.875,70.375,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.777,966.0,75.563,75.313,0.0,71.938,72.813,55.688,56.0,0.0,44.188,72.0,70.0,1000.0,200.0,0.246,541.0,76.313,75.75,-0.004,72.063,69.438,55.063,55.813,0.0,51.375,72.0,70.0,1000.0,200.0,0.31,609.0,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.842,12.899,11.951,12.572,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,527.5,533.5,533.0,303.5,538.5,525.0,523.5,0.001,5.86,0.0,16.428,1.806,0.461,-0.002,0.0,-0.0,-0.001
9082007,1754,1.0,1.0,1.0,1.0,100.0,43.919,40.0,40.0,40.0,1.0,1.0,1810.299,462.529,-0.005,11.357,0.0,80.0,55.0,1.4,2382.25,2422.53,2378.189,663.006,54.983,73.909,71.849,73.655,51.515,1.398,2.895,0.363,79.822,63.866,86.443,46.393,79.773,77.644,109.143,95.425,112.184,35.059,55.281,45.558,-10.867,110.0,110.0,71.938,73.438,55.688,56.063,0.0,41.688,72.0,70.0,1000.0,200.0,0.175,260.5,68.5,68.063,-0.026,73.75,70.063,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.772,962.0,75.563,75.313,0.0,72.0,72.563,55.563,55.938,0.0,43.094,72.0,70.0,1000.0,200.0,0.255,553.0,76.313,75.75,-0.004,72.063,69.25,55.063,55.813,0.0,51.188,72.0,70.0,1000.0,200.0,0.312,611.5,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.853,12.902,11.955,12.576,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,527.0,533.5,533.0,303.5,538.5,524.5,523.5,0.001,5.896,0.0,16.564,1.81,0.463,-0.002,0.0,-0.0,-0.001
9082007,1755,1.0,1.0,1.0,1.0,100.0,43.891,40.0,40.0,40.0,1.0,1.0,1823.179,459.016,-0.005,11.327,0.0,80.0,55.0,1.4,2384.25,2431.488,2374.466,674.609,54.983,73.909,71.849,73.545,51.515,1.402,2.873,0.367,79.834,63.865,86.443,46.393,79.773,77.644,109.069,95.425,112.11,35.132,55.176,45.558,-10.852,110.0,110.0,71.938,73.75,55.688,56.313,0.0,40.531,72.0,70.0,1000.0,200.0,0.185,269.25,68.5,68.063,-0.026,73.75,70.063,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.797,977.0,75.563,75.313,0.0,72.063,72.813,55.563,56.0,0.0,43.625,72.0,70.0,1000.0,200.0,0.251,550.0,76.313,75.75,-0.004,72.0,69.188,55.063,55.813,0.0,51.438,72.0,70.0,1000.0,200.0,0.311,609.5,74.063,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.858,12.91,11.963,12.584,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,527.0,533.5,533.0,303.5,538.0,525.0,523.5,0.001,5.892,0.0,16.405,1.823,0.459,-0.002,0.0,-0.0,-0.001
9082007,1756,1.0,1.0,1.0,1.0,100.0,43.881,40.0,40.0,40.0,1.0,1.0,1799.76,461.358,-0.005,11.327,0.0,80.0,55.0,1.4,2407.0,2424.023,2374.466,661.556,54.983,73.909,71.849,73.545,51.623,1.394,2.902,0.363,79.808,63.866,86.86,46.477,79.274,77.644,108.848,95.318,112.036,35.059,55.176,45.558,-10.867,110.0,110.0,71.938,73.375,55.688,56.063,0.0,42.0,72.0,70.0,1000.0,200.0,0.172,258.25,68.5,68.063,-0.026,73.875,70.375,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.806,981.0,75.625,75.188,0.0,72.0,72.938,55.688,56.0,0.0,44.25,72.0,70.0,1000.0,200.0,0.25,550.0,76.313,75.75,-0.004,72.0,69.188,55.063,55.813,0.0,51.344,72.0,70.0,1000.0,200.0,0.312,610.0,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.854,12.907,11.951,12.58,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,527.5,533.5,533.0,303.5,538.5,524.5,523.5,0.001,5.912,0.0,16.52,1.8,0.461,-0.002,0.0,-0.0,-0.001
9082007,1757,1.0,1.0,1.0,1.0,100.0,44.175,40.0,40.0,40.0,1.0,1.0,1819.667,462.529,-0.005,11.342,0.0,80.0,55.0,1.4,2393.75,2434.475,2378.189,661.556,55.09,73.909,71.849,73.545,51.623,1.394,2.873,0.341,79.817,63.853,86.554,46.59,79.274,77.536,108.848,95.318,112.036,35.132,55.281,45.631,-10.852,110.0,110.0,72.188,73.313,55.688,56.063,0.0,40.781,72.0,70.0,1000.0,200.0,0.183,264.5,68.375,68.063,-0.026,73.938,70.313,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.775,963.0,75.625,75.188,0.0,72.0,72.563,55.688,56.0,0.0,43.563,72.0,70.0,1000.0,200.0,0.257,554.5,76.313,75.75,-0.004,72.0,69.25,55.281,55.906,0.0,50.875,72.0,70.0,1000.0,200.0,0.31,610.0,74.063,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.851,12.908,11.95,12.58,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,527.5,533.5,533.0,303.75,538.0,525.0,523.5,0.001,5.91,0.0,16.542,1.82,0.463,-0.001,0.0,-0.0,-0.001
9082007,1758,1.0,1.0,1.0,1.0,100.0,44.263,40.0,40.0,40.0,1.0,1.0,1810.299,460.187,-0.005,11.327,0.0,80.0,55.0,1.4,2383.5,2424.023,2367.018,673.158,55.09,73.802,71.849,73.545,51.623,1.413,2.888,0.367,79.808,63.844,86.721,46.562,79.274,77.536,108.626,95.212,111.888,35.059,55.071,45.558,-10.852,110.0,110.0,72.188,73.438,55.688,56.063,0.0,40.906,72.0,70.0,1000.0,200.0,0.182,267.25,68.375,68.063,-0.026,73.938,70.375,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.778,963.5,75.625,75.188,0.0,72.0,72.813,55.688,56.0,0.0,44.5,72.0,70.0,1000.0,200.0,0.244,543.5,76.313,75.75,-0.004,72.063,69.25,55.063,55.813,0.0,51.0,72.0,70.0,1000.0,200.0,0.313,611.5,74.063,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.842,12.891,11.948,12.565,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,527.0,533.5,532.5,303.5,538.5,525.0,523.5,0.001,5.943,0.0,16.52,1.81,0.46,-0.001,0.0,-0.0,-0.001
9082007,1759,1.0,1.0,1.0,1.0,100.0,44.361,40.0,40.0,40.0,1.0,1.0,1797.418,455.504,-0.005,11.386,0.0,80.0,55.0,1.4,2387.75,2416.562,2376.328,658.656,55.09,73.909,71.849,73.545,51.623,1.421,2.895,0.367,79.803,63.849,86.804,46.59,79.274,77.644,108.553,94.999,111.815,35.132,55.071,45.558,-10.852,110.0,110.0,71.938,73.438,55.813,56.313,0.0,40.781,72.0,70.0,1000.0,200.0,0.185,265.5,68.5,68.063,-0.026,73.938,70.063,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.776,965.0,75.625,75.188,0.0,71.938,72.5,55.563,56.0,0.0,44.531,72.0,70.0,1000.0,200.0,0.242,536.0,76.313,75.938,-0.004,72.063,69.438,55.281,55.813,0.0,51.156,72.0,70.0,1000.0,200.0,0.313,612.0,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.832,12.887,11.945,12.56,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,527.5,533.5,532.5,303.5,538.5,525.0,523.5,0.001,5.954,0.0,16.49,1.797,0.456,-0.002,0.0,-0.0,-0.001
9082007,1800,0.0,1.0,1.0,1.0,100.0,44.46,40.0,40.0,40.0,1.0,1.0,1818.496,461.358,-0.005,11.342,0.0,80.0,55.0,1.4,2387.75,2438.956,2368.88,670.257,55.09,73.802,71.849,73.545,51.623,1.406,2.873,0.363,79.807,63.846,86.804,46.618,79.274,77.536,108.479,95.105,111.815,35.204,55.176,45.631,-10.852,110.0,110.0,71.938,73.75,55.813,56.313,0.0,41.531,72.0,70.0,1000.0,200.0,0.181,267.5,68.375,68.188,-0.026,74.0,69.875,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.772,960.0,75.625,75.188,0.0,71.938,72.563,55.688,56.0,0.0,43.156,72.0,70.0,1000.0,200.0,0.249,546.0,76.313,75.75,-0.004,72.063,69.438,55.281,55.906,0.0,51.375,72.0,70.0,1000.0,200.0,0.312,610.5,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,10.822,12.887,11.95,6.38,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,527.5,534.0,532.5,303.5,538.0,525.0,523.5,0.001,5.921,0.0,16.428,1.818,0.461,-0.001,0.0,-0.0,-0.001
9082007,1801,0.0,1.0,1.0,1.0,100.0,44.06,40.0,40.0,40.0,0.0,0.0,460.186,183.841,-0.005,9.577,0.0,80.0,55.0,1.4,2386.25,1228.789,1352.651,215.696,54.876,73.802,71.849,73.545,50.97,1.055,1.139,0.187,79.883,63.293,82.773,46.872,79.216,77.536,108.258,94.893,111.593,34.986,54.862,45.413,-10.852,110.0,110.0,71.938,73.313,55.688,56.313,0.0,9.703,72.0,70.0,1000.0,200.0,0.055,129.5,68.375,68.188,-0.026,74.0,70.313,55.719,56.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.708,877.5,75.875,75.313,0.0,72.063,73.0,55.688,56.219,0.0,4.273,72.0,70.0,1000.0,200.0,0.089,291.75,76.438,75.75,-0.004,72.063,69.813,55.063,56.031,0.0,4.793,72.0,70.0,1000.0,200.0,0.117,341.0,74.063,74.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,-0.072,0.149,-0.148,0.149,0.001,5.024,0.0,13.872,0.46,0.184,-0.001,0.0,-0.0,-0.001
9082007,1802,0.0,1.0,1.0,1.0,100.0,40.475,40.0,40.0,40.0,0.0,0.0,88.993,33.958,-0.005,2.021,0.0,80.0,55.0,1.4,1344.813,142.452,132.183,11.096,53.597,73.695,71.849,73.435,48.575,0.008,0.056,0.044,90.758,70.018,77.991,47.013,79.216,77.429,108.258,94.893,111.593,35.132,52.554,44.027,-10.867,110.0,110.0,72.188,74.25,55.906,56.469,0.0,18.922,72.0,70.0,1000.0,200.0,0.003,32.531,68.5,68.063,-0.026,74.125,72.188,55.406,56.25,0.0,37.125,72.0,70.0,1000.0,200.0,0.082,273.75,75.875,75.375,0.0,72.625,74.438,55.688,56.844,0.0,33.188,72.0,70.0,1000.0,200.0,0.0,0.0,76.438,75.75,-0.004,72.188,71.75,54.969,56.625,0.0,29.547,72.0,70.0,1000.0,200.0,0.004,61.875,74.188,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,1.032,0.0,2.497,0.089,0.034,-0.002,0.0,-0.0,-0.001
9082007,1803,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,256.141,42.316,4.643,9.665,53.597,73.587,71.958,72.776,48.357,0.0,0.034,0.044,55.419,20.0,77.852,47.182,79.216,77.108,108.036,94.786,111.445,35.059,52.449,43.808,-10.852,110.0,110.0,72.375,74.563,56.219,57.594,0.0,19.453,72.0,70.0,1000.0,200.0,0.0,18.094,68.5,68.063,-0.026,75.0,72.688,55.719,58.156,0.0,56.188,72.0,70.0,1000.0,200.0,0.003,55.438,75.875,75.375,0.0,73.188,74.438,56.094,58.906,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.004,72.625,72.0,55.344,58.875,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.188,74.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.147,0.149,0.149,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.002,0.0,-0.0,-0.001
9082007,1804,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.5,37.267,7.715,3.939,53.81,73.48,72.066,71.129,48.901,0.0,0.034,0.044,20.086,20.0,77.713,47.182,79.216,77.0,107.963,94.786,111.372,35.059,52.764,43.808,-10.852,110.0,110.0,72.438,74.563,56.406,58.969,0.0,18.203,72.0,70.0,1000.0,200.0,0.0,17.813,68.5,68.188,-0.026,75.938,72.75,56.313,61.25,0.0,62.313,72.0,70.0,1000.0,200.0,0.0,0.0,75.875,75.375,0.0,73.75,74.313,56.781,61.688,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.004,72.875,72.0,55.844,60.813,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.188,74.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.147,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
9082007,1805,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.828,36.005,10.79,2.508,54.13,73.48,72.066,69.482,49.555,0.0,0.034,0.044,20.0,20.0,76.906,47.182,79.216,77.0,107.889,94.68,111.298,35.132,53.078,43.954,-10.852,110.0,110.0,72.563,74.375,56.813,60.094,0.0,16.844,72.0,70.0,1000.0,200.0,0.0,18.328,68.5,68.188,-0.026,76.875,72.75,56.938,63.625,0.0,62.313,72.0,70.0,1000.0,200.0,0.0,0.0,75.875,75.375,0.0,74.25,74.188,57.375,63.781,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.004,73.188,72.0,56.406,62.594,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.188,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.001,0.0,-0.0,-0.001
