DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9082007,1806,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.25,36.005,9.252,1.076,54.557,73.265,72.066,67.835,50.317,0.0,0.034,0.044,20.0,20.0,76.295,47.294,79.521,76.893,107.668,94.573,111.15,35.059,53.183,43.954,-10.852,110.0,110.0,72.563,74.063,57.125,61.188,0.0,15.547,72.0,70.0,1000.0,200.0,0.0,18.313,68.5,68.063,-0.026,77.563,73.0,57.5,65.688,0.0,62.313,72.0,70.0,1000.0,200.0,0.0,0.0,75.875,75.375,0.0,74.75,74.313,58.25,65.563,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.004,73.313,72.0,57.031,63.813,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.188,74.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.147,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
9082007,1807,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.005,-0.011,0.0,80.0,55.0,1.4,18.313,34.743,7.715,2.508,54.876,73.05,72.175,66.518,50.752,0.0,0.034,0.044,20.0,20.0,76.072,47.435,79.521,76.893,107.668,94.467,111.15,35.204,53.288,44.1,-10.867,110.0,110.0,72.75,73.875,57.531,61.906,0.0,14.25,72.0,70.0,1000.0,200.0,0.0,18.344,68.5,68.188,-0.026,78.188,73.063,58.063,67.375,0.0,62.313,72.0,70.0,1000.0,200.0,0.0,0.0,75.875,75.375,0.0,74.938,74.313,58.844,66.875,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.004,73.625,72.125,57.406,65.0,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.063,74.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.035,0.035,-0.001,0.0,-0.0,-0.001
9082007,1808,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,18.875,34.743,9.252,1.076,55.196,72.836,72.175,65.31,51.406,0.0,0.034,0.044,20.0,20.0,76.517,47.322,79.521,76.786,107.446,94.36,111.002,35.204,53.393,44.1,-10.852,110.0,110.0,72.563,73.75,57.719,62.688,0.0,12.859,72.0,70.0,1000.0,200.0,0.0,18.656,68.5,68.063,-0.026,78.625,73.313,58.688,68.875,0.0,62.313,72.0,70.0,1000.0,200.0,0.0,0.0,75.875,75.375,0.0,75.25,74.438,59.531,67.938,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.004,73.813,72.125,58.0,66.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.063,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
9082007,1809,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.375,34.743,6.179,1.076,55.516,72.621,72.283,64.212,51.841,0.0,0.034,0.044,20.0,20.0,77.073,47.069,79.521,76.786,107.741,94.36,111.002,35.204,53.498,44.173,-10.852,110.0,110.0,72.75,73.688,58.0,63.281,0.0,11.563,72.0,70.0,1000.0,200.0,0.0,18.469,68.5,68.063,-0.026,79.125,73.5,59.406,70.0,0.0,62.313,72.0,70.0,1000.0,200.0,0.0,0.0,75.875,75.375,0.0,75.5,74.563,60.125,69.0,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.004,73.938,72.125,58.563,66.75,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.188,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.002,0.0,-0.0,-0.001
9082007,1810,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.375,34.743,6.179,1.076,55.623,72.406,72.283,63.334,52.168,0.0,0.038,0.044,20.0,20.0,77.351,46.28,79.521,76.679,107.741,94.254,110.781,35.277,53.498,44.246,-10.852,110.0,110.0,72.563,73.375,58.313,63.844,0.0,10.227,72.0,70.0,1000.0,200.0,0.0,18.719,68.5,68.188,-0.026,79.438,73.688,59.969,71.188,0.0,62.313,72.0,70.0,1000.0,200.0,0.0,0.0,75.875,75.375,0.0,75.563,74.688,60.75,69.688,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.938,-0.004,74.0,72.375,59.125,67.563,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.188,74.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
9082007,1811,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.719,34.743,6.179,2.508,56.049,72.084,72.283,62.565,52.712,0.0,0.034,0.044,20.0,20.0,77.991,44.928,78.834,76.679,107.52,94.148,110.633,35.35,53.603,44.392,-10.867,110.0,110.0,72.563,73.375,58.594,64.313,0.0,8.867,72.0,70.0,1000.0,200.0,0.0,18.781,68.375,68.063,-0.026,79.813,73.875,60.594,72.125,0.0,62.313,72.0,70.0,1000.0,200.0,0.0,0.0,75.875,75.375,0.0,75.813,74.75,61.188,70.375,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.004,74.188,72.438,59.531,68.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.188,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.001,0.0,-0.0,-0.001
9082007,1812,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.719,34.743,6.179,1.076,56.263,71.87,72.283,62.016,53.148,0.0,0.034,0.044,20.0,20.0,78.547,44.393,78.834,76.679,107.446,94.041,110.485,35.422,53.708,44.392,-10.852,110.0,110.0,72.563,73.188,58.906,64.75,0.0,7.504,72.0,70.0,1000.0,200.0,0.0,18.828,68.5,68.063,-0.026,80.125,74.063,61.188,73.063,0.0,62.313,72.0,70.0,1000.0,200.0,0.0,0.0,75.875,75.375,0.0,75.938,74.938,61.781,71.0,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.004,74.313,72.438,60.031,68.438,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.188,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
9082007,1813,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.797,34.743,7.715,1.076,56.476,71.655,72.283,61.467,53.474,0.0,0.034,0.044,20.0,20.0,79.103,43.999,78.834,76.572,107.373,94.041,110.412,35.568,53.708,44.537,-10.852,110.0,110.0,72.563,73.063,59.0,65.0,0.0,6.18,72.0,70.0,1000.0,200.0,0.0,18.859,68.5,68.188,-0.026,80.438,74.125,61.688,73.688,0.0,61.844,72.0,70.0,1000.0,200.0,0.0,3.652,75.875,75.375,0.0,76.063,74.938,62.188,71.5,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.004,74.313,72.563,60.531,68.938,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.188,74.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.001,0.0,-0.0,-0.001
9082007,1814,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,24.402,34.743,7.715,1.076,56.689,71.44,72.392,61.028,53.801,0.0,0.034,0.044,20.0,20.0,79.687,43.661,78.834,76.572,107.225,93.828,110.19,35.568,53.708,44.537,-10.867,110.0,110.0,72.438,73.063,59.281,65.438,0.0,4.801,72.0,70.0,1000.0,200.0,0.0,18.906,68.375,68.063,-0.026,80.625,74.25,62.063,74.5,0.0,60.719,72.0,70.0,1000.0,200.0,0.0,10.07,75.875,75.375,0.0,76.125,75.0,62.688,72.0,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.938,-0.004,74.313,72.625,60.938,69.313,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.188,74.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.035,-0.001,0.0,-0.0,-0.001
9082007,1815,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,31.641,34.743,6.179,1.076,56.796,71.118,72.392,60.589,54.019,0.0,0.034,0.044,20.0,20.0,80.27,42.844,78.834,76.572,107.151,93.828,110.042,35.713,53.813,44.61,-10.852,110.0,110.0,72.438,73.063,59.5,65.625,0.0,3.408,72.0,70.0,1000.0,200.0,0.0,18.969,68.5,68.063,-0.027,80.938,74.438,62.563,75.125,0.0,59.156,72.0,70.0,1000.0,200.0,0.0,15.602,75.875,75.375,0.0,76.25,75.188,63.219,72.375,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.004,74.375,72.563,61.344,69.625,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.188,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.002,0.0,-0.0,-0.001
9082007,1816,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,35.688,34.743,6.179,1.076,57.009,70.903,72.392,60.259,54.345,0.0,0.034,0.044,20.0,20.0,80.91,42.253,78.613,76.572,107.078,93.722,109.969,35.859,53.917,44.756,-10.867,110.0,110.0,72.563,72.938,59.813,65.938,0.0,2.119,72.0,70.0,1000.0,200.0,0.0,18.75,68.5,68.188,-0.026,81.0,74.563,63.031,75.75,0.0,57.813,72.0,70.0,1000.0,200.0,0.0,17.859,75.875,75.313,0.0,76.25,75.188,63.594,72.813,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.004,74.375,72.75,61.781,70.0,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.188,74.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
9082007,1817,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.109,34.743,6.179,-0.356,57.222,70.689,72.392,60.04,54.563,0.0,0.034,0.044,20.0,20.0,81.355,41.971,78.613,76.572,106.93,93.615,109.821,35.859,53.917,44.756,-10.852,110.0,110.0,72.438,72.75,60.0,66.0,0.0,0.844,72.0,70.0,1000.0,200.0,0.0,18.453,68.375,68.063,-0.026,81.313,74.688,63.563,76.125,0.0,56.469,72.0,70.0,1000.0,200.0,0.0,19.641,75.875,75.375,0.0,76.438,75.188,63.906,73.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.004,74.625,72.75,62.125,70.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.188,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
9082007,1818,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.109,34.743,6.179,1.076,57.329,70.581,72.5,59.82,54.781,0.0,0.034,0.044,20.0,20.0,81.8,42.337,78.613,76.465,106.93,93.615,109.747,36.004,53.917,44.829,-10.852,110.0,110.0,72.438,72.75,60.094,66.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.688,68.5,68.063,-0.026,81.563,74.75,64.0,76.625,0.0,55.063,72.0,70.0,1000.0,200.0,0.0,20.453,75.875,75.375,0.0,76.438,75.313,64.313,73.438,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.004,74.5,72.75,62.594,70.5,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.188,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
9082007,1819,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.688,34.743,7.715,1.076,57.436,70.367,72.5,59.601,55.108,0.0,0.034,0.044,20.0,20.0,82.161,41.887,78.613,76.465,106.709,93.509,109.599,36.077,54.022,44.902,-10.852,110.0,110.0,72.438,72.75,60.5,66.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.594,68.688,68.063,-0.026,81.625,74.813,64.313,77.125,0.0,53.563,72.0,70.0,1000.0,200.0,0.0,21.922,75.875,75.5,0.0,76.563,75.313,64.625,73.625,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.004,74.5,72.75,62.938,70.813,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
9082007,1820,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.469,34.743,7.715,2.508,57.649,70.152,72.5,59.491,55.325,0.0,0.034,0.044,20.0,20.0,82.383,41.915,78.613,76.465,106.561,93.296,109.452,36.149,54.127,44.975,-10.852,110.0,110.0,72.375,72.688,60.5,66.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,68.5,68.063,-0.027,81.875,75.063,64.75,77.5,0.0,52.094,72.0,70.0,1000.0,200.0,0.0,22.391,75.875,75.375,0.0,76.563,75.438,64.875,73.938,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.004,74.5,72.938,63.25,70.875,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
9082007,1821,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.828,34.743,6.179,1.076,57.755,69.937,72.609,59.381,55.543,0.0,0.034,0.044,20.0,20.0,82.439,41.661,78.613,76.357,106.414,93.403,109.304,36.295,54.127,45.048,-10.867,110.0,110.0,72.375,72.563,60.719,66.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,68.375,68.188,-0.026,81.938,75.125,64.938,77.938,0.0,50.531,72.0,70.0,1000.0,200.0,0.0,23.484,75.875,75.375,0.0,76.563,75.438,65.188,74.188,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.004,74.625,72.75,63.656,71.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.0
9082007,1822,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.125,34.743,6.179,1.076,57.862,69.83,72.609,59.271,55.652,0.0,0.034,0.044,20.0,20.0,82.439,42.027,78.613,76.357,106.487,93.296,109.156,36.367,54.232,45.121,-10.867,110.0,110.0,72.375,72.563,61.031,66.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,68.688,68.063,-0.026,82.313,75.25,65.5,78.188,0.0,48.906,72.0,70.0,1000.0,200.0,0.0,24.406,75.875,75.375,0.0,76.688,75.438,65.563,74.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.004,74.625,72.938,64.063,71.438,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
9082007,1823,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.688,34.743,6.179,1.076,58.075,69.615,72.718,59.161,55.87,0.0,0.034,0.044,20.0,20.0,82.356,41.887,78.613,76.357,106.192,93.19,109.082,36.44,54.337,45.194,-10.852,110.0,110.0,72.375,72.563,61.188,66.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,68.688,68.188,-0.026,82.5,75.375,65.875,78.5,0.0,47.438,72.0,70.0,1000.0,200.0,0.0,24.328,76.0,75.375,0.0,76.688,75.438,65.625,74.563,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.938,-0.004,74.625,72.938,64.313,71.5,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.002,0.0,-0.0,-0.001
9082007,1824,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.125,34.743,6.179,2.508,58.075,69.508,72.718,59.052,55.979,0.0,0.034,0.044,20.0,20.0,82.217,41.746,78.613,76.25,106.192,93.083,109.009,36.513,54.337,45.267,-10.852,110.0,110.0,72.438,72.5,61.281,66.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,68.688,68.188,-0.026,82.938,75.375,66.0,78.75,0.0,45.625,72.0,70.0,1000.0,200.0,0.0,25.844,76.0,75.5,0.0,76.688,75.563,66.063,74.75,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.004,74.625,73.063,64.75,71.813,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
9082007,1825,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.813,34.743,6.179,1.076,58.289,69.293,72.826,59.052,56.196,0.0,0.034,0.044,20.0,20.0,82.05,41.858,78.613,76.25,105.971,93.083,108.861,36.658,54.337,45.34,-10.852,110.0,110.0,72.375,72.5,61.438,67.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,68.5,68.188,-0.027,83.063,75.688,66.438,79.063,0.0,43.75,72.0,70.0,1000.0,200.0,0.0,27.406,76.125,75.5,0.0,76.688,75.438,66.25,74.75,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.004,74.625,73.063,64.938,71.875,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.035,-0.001,0.0,-0.0,-0.001
9082007,1826,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.172,34.743,4.643,1.076,58.395,69.186,72.826,59.052,56.414,0.0,0.034,0.044,20.0,20.0,81.855,41.999,78.257,76.25,105.897,92.977,108.713,36.803,54.442,45.485,-10.852,110.0,110.0,72.375,72.5,61.594,67.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,68.688,68.063,-0.026,83.438,76.063,66.75,79.375,0.0,41.781,72.0,70.0,1000.0,200.0,0.0,29.234,76.0,75.5,0.0,76.688,75.563,66.563,75.188,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.004,74.813,73.125,65.313,72.0,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
9082007,1827,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.531,34.743,4.643,2.508,58.608,69.078,72.826,58.942,56.523,0.0,0.034,0.044,20.0,20.0,81.661,41.858,78.257,76.25,105.897,92.87,108.639,36.876,54.442,45.558,-10.852,110.0,110.0,72.25,72.25,61.719,67.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,68.688,68.063,-0.026,83.625,76.438,67.0,79.625,0.0,39.75,72.0,70.0,1000.0,200.0,0.0,30.891,76.0,75.5,0.0,76.75,75.563,66.875,75.188,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.004,74.813,73.125,65.563,72.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
9082007,1828,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.906,34.743,4.643,1.076,58.715,68.971,72.935,58.942,56.741,0.0,0.034,0.044,20.0,20.0,81.494,41.802,78.257,76.143,105.676,92.87,108.492,36.949,54.547,45.558,-10.867,110.0,110.0,72.25,72.25,61.813,67.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,68.688,68.188,-0.026,84.0,76.563,67.313,79.938,0.0,37.594,72.0,70.0,1000.0,200.0,0.0,32.031,76.0,75.5,0.0,76.75,75.563,66.938,75.375,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.004,74.813,73.125,65.813,72.25,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
9082007,1829,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.906,34.743,4.643,1.076,58.822,68.756,72.935,58.942,56.85,0.0,0.034,0.044,20.0,20.0,81.271,41.802,78.257,76.143,105.676,92.658,108.344,37.021,54.442,45.631,-10.867,110.0,110.0,72.25,72.25,62.0,67.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,68.688,68.063,-0.026,84.25,76.625,67.438,80.125,0.0,35.438,72.0,70.0,1000.0,200.0,0.0,33.063,76.0,75.5,0.0,76.75,75.75,67.313,75.375,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.004,74.813,73.125,66.188,72.375,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,0.0,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
9082007,1830,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.563,34.743,4.643,1.076,58.928,68.649,73.043,58.942,56.959,0.0,0.034,0.044,20.0,20.0,80.993,41.802,78.257,76.036,105.529,92.658,108.27,37.167,54.652,45.777,-10.867,110.0,110.0,72.25,72.25,62.0,67.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,68.688,68.063,-0.026,84.313,76.625,67.813,80.313,0.0,33.219,72.0,70.0,1000.0,200.0,0.0,34.156,76.125,75.5,0.0,76.75,75.75,67.5,75.5,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.938,-0.004,74.813,73.25,66.438,72.438,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
9082007,1831,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.578,34.743,4.643,2.508,59.035,68.542,73.043,58.942,57.176,0.0,0.034,0.044,20.0,20.0,80.826,41.802,78.056,76.036,105.455,92.551,108.196,37.24,54.547,45.777,-10.867,110.0,110.0,72.375,72.25,62.156,67.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,68.688,68.063,-0.026,84.75,76.875,67.938,80.5,0.0,31.0,72.0,70.0,1000.0,200.0,0.001,34.969,76.0,75.5,0.0,76.875,75.75,67.875,75.688,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.938,-0.004,74.813,73.25,66.625,72.563,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
9082007,1832,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.656,34.743,4.643,1.076,59.142,68.542,73.043,58.942,57.285,0.0,0.034,0.044,20.0,20.0,80.604,41.858,78.056,76.036,105.381,92.551,108.123,37.385,54.757,45.923,-10.867,110.0,110.0,72.375,72.188,62.375,67.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,68.75,68.063,-0.026,84.75,77.063,68.25,80.75,0.0,28.672,72.0,70.0,1000.0,200.0,0.001,35.531,76.0,75.5,0.0,76.75,75.75,68.063,75.75,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.938,-0.004,74.813,73.25,66.813,72.625,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.001
9082007,1833,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.969,34.743,4.643,1.076,59.248,68.434,73.043,59.052,57.394,0.0,0.034,0.044,20.0,20.0,80.382,41.915,78.056,75.929,105.234,92.445,107.901,37.385,54.757,45.923,-10.867,110.0,110.0,72.25,72.188,62.5,67.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,68.75,68.063,-0.026,85.125,77.25,68.438,80.938,0.0,26.391,72.0,70.0,1000.0,200.0,0.001,35.969,76.125,75.5,0.0,76.75,75.875,68.313,76.0,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.938,-0.004,74.813,73.25,67.188,72.875,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.001
9082007,1834,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.313,34.743,4.643,1.076,59.355,68.327,73.043,59.052,57.503,0.0,0.034,0.044,20.0,20.0,80.159,42.027,78.056,75.929,105.234,92.338,107.901,37.603,54.862,45.996,-10.852,110.0,110.0,72.188,72.188,62.5,67.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.703,68.688,68.188,-0.026,85.25,77.563,68.625,80.938,0.0,24.063,72.0,70.0,1000.0,200.0,0.001,36.438,76.0,75.5,0.0,76.875,75.875,68.563,76.0,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.938,-0.004,74.813,73.25,67.313,72.938,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
9082007,1835,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.031,34.743,4.643,1.076,59.355,68.219,73.152,59.052,57.503,0.0,0.034,0.04,20.0,20.0,79.909,42.14,78.056,75.822,105.16,92.232,107.753,37.676,54.862,46.142,-10.852,110.0,110.0,72.25,72.125,62.781,67.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,68.688,68.063,-0.026,85.313,77.75,68.875,81.188,0.0,21.703,72.0,70.0,1000.0,200.0,0.001,36.781,76.125,75.563,0.0,76.875,75.875,68.75,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.063,-0.004,74.938,73.25,67.563,73.0,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
9082007,1836,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.328,34.743,4.643,1.076,59.568,68.219,73.043,59.161,57.721,0.0,0.034,0.044,20.0,20.0,79.714,42.281,78.056,75.929,105.086,92.232,107.679,37.748,54.966,46.142,-10.852,110.0,110.0,72.25,72.125,62.875,67.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.719,68.688,68.188,-0.026,85.75,78.063,68.938,81.438,0.0,19.406,72.0,70.0,1000.0,200.0,0.001,37.063,76.125,75.813,0.0,76.875,76.0,69.0,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.063,-0.004,74.813,73.25,67.813,73.0,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
9082007,1837,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.703,34.743,4.643,-0.356,59.675,68.219,73.043,59.161,57.83,0.0,0.034,0.04,20.0,20.0,79.52,42.422,78.14,75.822,104.865,92.125,107.606,37.821,54.966,46.215,-10.852,110.0,110.0,72.25,72.125,63.0,67.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,68.75,68.188,-0.027,86.5,78.25,69.063,81.313,0.0,17.0,72.0,70.0,1000.0,200.0,0.001,37.563,76.188,75.563,0.0,76.875,76.0,69.25,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.063,-0.004,74.938,73.25,67.938,73.125,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
9082007,1838,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,56.906,34.743,4.643,1.076,59.781,68.112,73.043,59.271,57.939,0.0,0.034,0.04,20.0,20.0,79.325,42.506,78.14,75.822,104.791,92.019,107.458,37.966,55.071,46.288,-10.852,110.0,110.0,72.25,72.125,63.063,67.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,68.75,68.188,-0.026,87.25,78.688,69.125,81.438,0.0,14.523,72.0,70.0,1000.0,200.0,0.001,38.469,76.125,75.563,0.0,76.875,76.0,69.625,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.938,-0.004,74.938,73.313,68.25,73.25,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.002,0.0,-0.0,-0.001
9082007,1839,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,57.266,34.743,4.643,2.508,59.888,68.112,73.043,59.381,58.047,0.0,0.034,0.04,20.0,20.0,79.103,42.675,78.14,75.822,104.717,91.913,107.384,38.039,55.071,46.36,-10.852,110.0,110.0,72.25,72.0,63.188,67.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,68.75,68.063,-0.026,88.0,78.938,69.125,81.688,0.0,12.0,72.0,70.0,1000.0,200.0,0.001,39.188,76.188,75.563,0.0,76.875,76.063,69.813,76.438,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.938,-0.004,74.938,73.25,68.5,73.25,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.035,-0.003,0.0,-0.0,-0.0
9082007,1840,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,57.266,34.743,6.179,1.076,59.995,68.112,73.152,59.491,58.156,0.0,0.034,0.044,20.0,20.0,78.88,42.816,78.14,75.714,104.57,91.806,107.236,38.039,55.176,46.433,-10.867,110.0,110.0,72.188,72.0,63.188,67.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,68.688,68.063,-0.026,88.563,79.0,69.125,81.813,0.0,9.492,72.0,70.0,1000.0,200.0,0.001,39.594,76.188,75.563,0.0,76.875,76.0,70.125,76.438,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.938,-0.004,74.938,73.25,68.563,73.438,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.002,0.0,-0.0,-0.0
9082007,1841,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,57.938,34.743,4.643,1.076,60.101,68.005,73.043,59.491,58.265,0.0,0.034,0.044,20.0,20.0,78.686,42.957,78.14,75.714,104.496,91.806,107.089,38.184,55.176,46.433,-10.867,110.0,110.0,72.188,72.0,63.406,67.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.578,68.75,68.188,-0.026,88.938,79.313,69.125,81.813,0.0,6.992,72.0,70.0,1000.0,200.0,0.001,39.75,76.25,75.563,0.0,76.875,76.063,70.313,76.5,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.063,-0.004,75.0,73.25,68.875,73.563,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.002,0.0,-0.0,-0.0
9082007,1842,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,58.422,34.743,6.179,1.076,60.101,68.005,73.043,59.601,58.374,0.0,0.034,0.044,20.0,20.0,78.408,43.07,78.043,75.714,104.422,91.7,107.015,38.33,55.176,46.579,-10.867,110.0,110.0,72.188,72.125,63.5,68.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,68.75,68.188,-0.026,89.375,79.313,69.125,81.875,0.0,4.48,72.0,70.0,1000.0,200.0,0.001,39.969,76.25,75.813,0.0,77.063,76.063,70.438,76.5,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.938,-0.004,75.0,73.25,69.063,73.563,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.002,0.0,-0.0,-0.0
9082007,1843,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,58.391,34.743,6.179,1.076,60.208,68.005,73.043,59.601,58.374,0.0,0.034,0.04,20.0,20.0,78.185,43.239,78.043,75.607,104.349,91.593,106.941,38.402,55.281,46.652,-10.852,110.0,110.0,72.188,71.938,63.5,68.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,68.75,68.188,-0.027,89.625,79.313,69.125,82.0,0.0,1.975,72.0,70.0,1000.0,200.0,0.001,40.031,76.25,75.563,0.0,76.875,76.063,70.813,76.625,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.938,-0.004,74.938,73.25,69.125,73.75,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
9082007,1844,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,58.703,34.743,6.179,2.508,60.314,68.005,73.043,59.71,58.592,0.0,0.034,0.04,20.0,20.0,77.963,43.408,78.043,75.607,104.201,91.593,106.867,38.475,55.281,46.725,-10.852,110.0,110.0,72.188,71.938,63.594,68.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,68.75,68.188,-0.026,89.813,79.313,69.25,82.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,40.219,76.25,75.813,0.0,76.875,76.063,70.938,76.625,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.063,-0.004,74.938,73.25,69.438,73.75,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
9082007,1845,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,58.578,34.743,6.179,1.076,60.421,67.897,73.043,59.71,58.592,0.0,0.034,0.044,20.0,20.0,77.713,43.576,78.043,75.607,104.127,91.487,106.793,38.62,55.386,46.798,-10.852,110.0,110.0,71.938,72.0,63.688,68.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,68.938,68.063,-0.026,90.063,79.313,69.125,82.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,40.719,76.25,75.813,0.0,76.875,76.188,71.063,76.625,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.063,-0.004,75.0,73.25,69.563,73.875,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.003,0.0,-0.0,-0.0
9082007,1846,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.219,34.743,7.715,1.076,60.528,67.897,73.043,59.82,58.701,0.0,0.034,0.04,20.0,20.0,77.49,43.745,78.043,75.607,104.054,91.38,106.646,38.693,55.491,46.871,-10.852,110.0,110.0,71.938,72.0,63.813,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,68.75,68.188,-0.027,90.125,79.313,69.25,82.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.031,76.5,75.813,0.0,77.063,76.188,71.125,76.625,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.938,-0.004,75.0,73.25,69.563,73.875,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
9082007,1847,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.438,34.743,6.179,1.076,60.634,67.897,73.043,59.82,58.81,0.0,0.034,0.04,20.0,20.0,77.212,43.886,78.127,75.607,103.906,91.38,106.572,38.766,55.491,46.944,-10.867,110.0,110.0,72.188,71.938,63.813,68.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,68.938,68.188,-0.026,90.25,79.313,69.438,82.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.125,76.5,75.813,0.0,77.063,76.188,71.313,76.625,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.063,-0.004,75.0,73.313,69.938,74.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.0
9082007,1848,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.547,34.743,7.715,2.508,60.741,67.79,73.043,59.93,58.918,0.0,0.034,0.04,20.0,20.0,76.99,43.999,78.127,75.607,103.759,91.274,106.424,38.839,55.491,46.944,-10.867,110.0,110.0,72.188,71.938,63.969,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,68.938,68.188,-0.026,90.375,79.375,69.438,82.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.188,76.5,75.813,0.0,77.063,76.188,71.438,76.75,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.063,-0.004,75.0,73.313,70.063,73.875,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.0
9082007,1849,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.547,34.743,6.179,2.508,60.848,67.79,73.043,59.93,59.027,0.0,0.034,0.04,20.0,20.0,76.767,44.14,78.127,75.607,103.685,91.168,106.276,38.911,55.596,47.017,-10.852,110.0,110.0,71.938,71.688,64.125,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,68.938,68.188,-0.026,90.375,79.625,69.625,82.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.313,76.5,75.875,0.0,77.063,76.188,71.5,76.75,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.063,-0.004,75.0,73.313,70.188,74.125,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.75,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
9082007,1850,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.531,34.743,6.179,1.076,60.954,67.79,72.935,59.93,59.136,0.0,0.034,0.044,20.0,20.0,76.489,44.027,78.127,75.5,103.611,91.061,106.203,38.984,55.596,47.09,-10.852,110.0,110.0,71.938,71.938,64.125,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,68.75,68.188,-0.026,90.375,79.625,69.563,82.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.344,76.5,75.875,0.0,77.125,76.375,71.563,76.875,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.063,-0.004,75.0,73.563,70.375,74.125,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
9082007,1851,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.672,34.743,7.715,1.076,61.061,67.683,72.935,60.04,59.245,0.0,0.034,0.04,20.0,20.0,76.267,44.224,78.127,75.5,103.537,91.061,106.203,39.129,55.701,47.235,-10.852,110.0,110.0,71.938,71.688,64.125,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,68.75,68.188,-0.026,90.25,79.625,69.625,82.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.469,76.563,75.875,0.0,77.063,76.188,71.875,76.875,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.063,-0.004,75.125,73.313,70.563,74.125,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.75,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,0.0
9082007,1852,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.922,34.743,7.715,2.508,61.168,67.683,72.935,60.04,59.245,0.0,0.034,0.04,20.0,20.0,76.044,44.337,78.419,75.5,103.39,90.955,105.981,39.129,55.701,47.163,-10.852,110.0,110.0,71.938,71.688,64.188,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,68.75,68.188,-0.026,90.25,79.625,69.688,82.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.594,76.563,75.875,0.0,77.063,76.375,71.875,76.875,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.063,-0.004,75.0,73.563,70.563,74.125,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
9082007,1853,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,60.031,34.743,9.252,1.076,61.168,67.683,72.935,60.15,59.354,0.0,0.034,0.04,20.0,20.0,75.822,44.196,78.419,75.393,103.39,90.848,105.981,39.347,55.806,47.308,-10.852,110.0,110.0,71.938,71.688,64.375,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,68.938,68.188,-0.027,90.375,79.813,69.875,82.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.719,76.563,75.875,0.0,77.063,76.375,71.875,76.875,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.063,-0.004,75.0,73.313,70.688,74.25,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.0
9082007,1854,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.844,34.743,9.252,2.508,61.274,67.683,72.935,60.15,59.463,0.0,0.034,0.044,20.0,20.0,75.6,44.421,78.419,75.393,103.242,90.848,105.907,39.347,55.806,47.381,-10.867,110.0,110.0,72.188,71.688,64.375,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.781,68.938,68.188,-0.026,90.25,79.938,69.875,82.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.125,76.563,75.875,0.0,77.063,76.375,72.0,76.875,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.063,-0.004,75.0,73.313,70.813,74.25,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.75,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
9082007,1855,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,61.031,34.743,9.252,1.076,61.381,67.575,72.935,60.15,59.572,0.0,0.034,0.04,20.0,20.0,75.377,44.562,78.419,75.393,103.168,90.635,105.76,39.493,55.911,47.454,-10.852,110.0,110.0,71.938,71.563,64.375,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.797,68.938,68.188,-0.026,89.938,80.0,70.063,82.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.25,76.75,75.875,0.0,76.875,76.375,72.125,77.0,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.063,-0.004,75.0,73.563,70.938,74.375,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.01,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.0
9082007,1856,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,61.016,34.743,7.715,2.508,61.487,67.575,73.043,60.15,59.572,0.0,0.034,0.04,20.0,20.0,75.155,44.957,78.419,75.393,103.021,90.635,105.686,39.493,55.911,47.454,-10.852,110.0,110.0,71.938,71.563,64.625,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,68.938,68.188,-0.027,89.5,79.938,70.063,82.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.313,76.75,75.875,0.0,77.063,76.375,72.188,77.0,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.063,-0.004,75.0,73.563,71.25,74.375,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.75,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.003,0.0,-0.0,0.0
9082007,1857,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,60.484,34.743,9.252,1.076,61.594,67.575,73.043,60.259,59.681,0.0,0.034,0.04,20.0,20.0,74.96,45.013,77.777,75.393,103.021,90.635,105.612,39.638,55.911,47.454,-10.867,110.0,110.0,71.875,71.688,64.625,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,68.938,68.313,-0.026,89.063,80.0,70.125,82.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.469,76.75,75.875,0.0,77.063,76.438,72.188,77.0,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.063,-0.004,75.125,73.563,71.25,74.375,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.75,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.002,0.0,-0.0,0.0
9082007,1858,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,60.984,34.743,7.715,1.076,61.701,67.575,73.043,60.259,59.681,0.0,0.034,0.04,20.0,20.0,74.738,45.238,77.777,75.393,102.873,90.529,105.464,39.638,56.015,47.6,-10.852,110.0,110.0,71.875,71.688,64.75,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,68.938,68.063,-0.026,88.875,80.0,70.25,82.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.406,76.75,75.875,0.0,76.875,76.375,72.188,77.0,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.063,-0.004,75.0,73.563,71.313,74.438,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.75,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.003,0.0,-0.0,0.0
