DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9082007,1859,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,60.625,34.743,9.252,2.508,61.807,67.575,73.043,60.259,59.79,0.0,0.034,0.04,20.0,20.0,74.515,45.182,77.777,75.286,102.873,90.529,105.464,39.783,56.015,47.673,-10.852,110.0,110.0,71.875,71.563,64.75,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,68.938,68.313,-0.026,88.875,80.125,70.25,82.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.531,76.813,75.938,0.0,77.063,76.438,72.313,77.0,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.063,-0.004,75.0,73.563,71.438,74.438,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,0.001
9082007,1900,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,61.031,34.743,9.252,-0.356,61.807,67.468,73.152,60.259,59.898,0.0,0.034,0.04,20.0,20.0,74.321,45.126,77.777,75.286,102.8,90.422,105.317,39.856,56.12,47.746,-10.852,110.0,110.0,71.875,71.563,64.75,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,69.0,68.188,-0.026,88.938,80.125,70.313,82.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.563,76.813,75.938,0.0,77.063,76.438,72.313,77.0,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.063,-0.004,75.0,73.563,71.438,74.438,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.75,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.003,0.0,-0.0,0.0
9082007,1901,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,60.766,34.743,9.252,1.076,61.914,67.468,73.152,60.369,60.007,0.0,0.034,0.04,20.0,20.0,74.098,45.661,77.777,75.286,102.578,90.316,105.169,39.929,56.12,47.746,-10.852,110.0,110.0,71.875,71.563,64.875,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,68.938,68.188,-0.027,89.063,80.125,70.313,82.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.5,76.813,75.938,0.0,76.875,76.438,72.313,77.125,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.063,-0.004,75.0,73.563,71.5,74.625,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.003,0.0,-0.001,0.001
9082007,1902,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,60.859,34.743,9.252,1.076,62.021,67.468,73.152,60.369,60.007,0.0,0.034,0.04,20.0,20.0,73.904,45.661,77.447,75.286,102.505,90.316,105.095,40.001,56.225,47.819,-10.852,110.0,110.0,71.875,71.563,64.875,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,68.938,68.063,-0.026,89.188,80.125,70.625,82.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.563,76.813,75.938,0.0,77.063,76.438,72.313,77.125,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.188,-0.004,75.125,73.563,71.688,74.625,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.75,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.003,0.0,-0.0,0.0
9082007,1903,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,60.906,34.743,9.252,1.076,62.127,67.361,73.152,60.369,60.116,0.0,0.034,0.04,20.0,20.0,73.681,45.407,77.447,75.286,102.431,90.21,104.947,40.074,56.33,47.892,-10.852,110.0,110.0,71.875,71.563,65.0,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,68.938,68.188,-0.026,89.375,80.125,70.625,82.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.563,76.813,75.938,0.0,76.875,76.438,72.5,77.125,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.188,-0.004,75.0,73.563,71.813,74.625,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.003,0.0,-0.0,0.001
9082007,1904,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,60.938,34.743,9.252,1.076,62.127,67.468,73.152,60.479,60.116,0.0,0.034,0.04,20.0,20.0,73.486,45.971,77.447,75.286,102.357,90.103,104.947,40.292,56.33,48.038,-10.852,110.0,110.0,71.875,71.438,65.0,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,68.938,68.188,-0.026,89.375,80.125,70.75,83.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.563,76.813,76.063,0.0,77.063,76.438,72.625,77.125,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.063,-0.004,75.0,73.563,71.938,74.625,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.001
9082007,1905,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,61.188,34.743,9.252,1.076,62.34,67.361,73.26,60.479,60.225,0.0,0.034,0.04,20.0,20.0,73.264,46.055,77.447,75.286,102.21,90.103,104.8,40.292,56.33,48.038,-10.852,110.0,110.0,71.875,71.438,65.188,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.0,68.188,-0.026,89.375,80.0,70.75,82.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.531,76.813,76.063,0.0,77.063,76.438,72.625,77.125,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.188,-0.004,75.0,73.625,71.938,74.75,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
9082007,1906,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,60.859,34.743,7.715,1.076,62.34,67.361,73.26,60.479,60.334,0.0,0.034,0.04,20.0,20.0,73.069,45.858,77.447,75.178,102.136,89.997,104.8,40.365,56.435,48.11,-10.852,110.0,110.0,71.75,71.438,65.313,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,68.938,68.188,-0.026,89.375,80.0,70.813,83.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.594,77.063,75.938,0.0,76.875,76.563,72.625,77.125,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.188,-0.004,75.125,73.625,72.063,74.75,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
9082007,1907,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,60.953,34.743,9.252,1.076,62.447,67.361,73.26,60.589,60.334,0.0,0.034,0.04,20.0,20.0,72.875,45.942,77.194,75.178,102.136,89.89,104.726,40.51,56.435,48.183,-10.867,110.0,110.0,71.875,71.438,65.313,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,68.938,68.188,-0.026,89.375,80.0,70.875,83.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.656,77.063,76.063,0.0,76.875,76.438,72.75,77.188,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.188,-0.004,75.0,73.625,72.063,74.75,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
9082007,1908,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,61.156,34.743,9.252,1.076,62.554,67.361,73.26,60.589,60.443,0.0,0.034,0.04,20.0,20.0,72.708,46.252,77.194,75.178,101.988,89.89,104.578,40.583,56.54,48.256,-10.852,110.0,110.0,71.75,71.438,65.313,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,69.0,68.188,-0.026,89.188,80.25,70.875,83.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.625,77.063,76.063,0.0,77.063,76.438,72.75,77.125,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.188,-0.004,75.125,73.563,72.125,74.75,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
9082007,1909,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,61.078,34.743,9.252,1.076,62.66,67.361,73.26,60.589,60.552,0.0,0.034,0.04,20.0,20.0,72.541,45.886,77.194,75.178,101.915,89.784,104.504,40.656,56.54,48.256,-10.852,110.0,110.0,71.75,71.438,65.438,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,69.0,68.188,-0.026,89.188,80.25,70.875,83.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.625,77.063,76.063,0.0,77.063,76.438,72.813,77.125,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.188,-0.004,75.0,73.625,72.313,74.75,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
9082007,1910,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,60.953,34.743,10.79,1.076,62.66,67.253,73.152,60.699,60.552,0.0,0.034,0.04,20.0,20.0,72.347,46.252,77.194,75.178,101.841,89.784,104.43,40.728,56.54,48.329,-10.852,110.0,110.0,71.75,71.375,65.438,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,68.938,68.188,-0.026,88.75,80.25,71.25,82.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.5,77.188,76.063,0.0,77.063,76.438,72.813,77.125,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.188,-0.004,75.0,73.625,72.313,74.875,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
9082007,1911,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,60.922,34.743,9.252,1.076,62.767,67.361,73.26,60.699,60.661,0.0,0.034,0.04,20.0,20.0,72.152,46.111,77.194,75.178,101.767,89.677,104.283,40.801,56.54,48.402,-10.852,110.0,110.0,71.75,71.438,65.5,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,69.063,68.063,-0.026,88.0,80.25,71.25,83.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.625,77.188,76.063,0.0,77.063,76.438,72.875,77.125,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.188,-0.004,75.0,73.625,72.438,74.875,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.004,0.0,-0.0,0.001
9082007,1912,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,60.813,34.743,9.252,1.076,62.874,67.253,73.26,60.699,60.769,0.0,0.034,0.04,20.0,20.0,71.985,46.027,76.397,75.071,101.693,89.571,104.283,40.874,56.645,48.475,-10.867,110.0,110.0,71.75,71.438,65.5,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,69.0,68.063,-0.026,87.625,80.25,71.375,82.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.594,77.188,76.188,0.0,77.063,76.563,72.875,77.125,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.188,-0.004,75.0,73.625,72.5,74.875,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.001
9082007,1913,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,60.844,34.743,12.328,1.076,62.874,67.253,73.152,60.589,60.661,0.0,0.034,0.04,20.0,20.0,71.818,45.971,76.397,74.964,101.62,89.571,104.135,40.946,56.75,48.548,-10.852,110.0,110.0,71.75,71.438,65.625,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,69.0,68.188,-0.027,87.25,80.125,71.375,82.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.594,77.188,76.063,0.0,76.875,76.563,72.875,77.125,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.188,-0.004,75.125,73.625,72.5,74.875,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
9082007,1914,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,60.969,34.743,10.79,1.076,62.98,67.253,73.152,60.808,60.878,0.0,0.034,0.04,20.0,20.0,71.651,46.14,76.397,75.071,101.472,89.465,104.061,41.092,56.75,48.621,-10.867,110.0,110.0,71.75,71.438,65.813,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,69.0,68.188,-0.026,86.938,80.0,71.375,82.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.594,77.188,76.188,0.0,76.875,76.563,73.125,77.125,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.188,-0.004,75.0,73.625,72.625,74.938,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.035,-0.003,0.0,-0.0,0.001
9082007,1915,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,60.922,34.743,10.79,1.076,63.087,67.253,73.152,60.808,60.987,0.0,0.034,0.04,20.0,20.0,71.485,46.055,76.397,75.071,101.472,89.358,104.061,41.164,56.855,48.694,-10.852,110.0,110.0,71.688,71.375,65.625,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.594,69.0,68.188,-0.026,86.625,80.0,71.438,82.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.625,77.188,76.188,0.0,76.875,76.563,73.125,77.125,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.188,-0.004,75.0,73.625,72.625,74.938,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
9082007,1916,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,61.0,34.743,10.79,1.076,63.193,67.253,73.152,60.808,60.987,0.0,0.034,0.04,20.0,20.0,71.318,46.449,76.397,75.071,101.325,89.358,103.987,41.237,56.855,48.767,-10.867,110.0,110.0,71.875,71.375,65.875,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,69.063,68.188,-0.026,86.563,79.938,71.563,82.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.563,77.188,76.188,0.0,76.875,76.438,73.125,77.125,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.188,-0.004,75.0,73.625,72.688,74.938,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
9082007,1917,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,60.781,34.743,13.866,1.076,63.3,67.146,73.043,60.918,61.096,0.0,0.034,0.04,20.0,20.0,71.179,46.252,75.775,75.071,101.177,89.252,103.766,41.237,56.96,48.767,-10.852,110.0,110.0,71.75,71.375,65.813,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.0,68.188,-0.026,86.375,79.938,71.625,82.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.531,77.25,76.188,0.0,76.875,76.563,73.125,77.188,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.188,-0.004,75.125,73.563,72.688,74.938,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
9082007,1918,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,61.203,34.743,13.866,-0.356,63.3,67.253,73.152,60.918,61.096,0.0,0.034,0.04,20.0,20.0,71.012,46.59,75.775,75.071,101.177,89.252,103.692,41.382,56.96,48.84,-10.852,110.0,110.0,71.75,71.375,65.875,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,69.0,68.188,-0.026,86.125,79.813,71.625,82.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.563,77.375,76.375,0.0,76.875,76.563,73.125,77.188,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.25,-0.004,75.125,73.563,72.688,74.938,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
9082007,1919,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,60.797,34.743,12.328,1.076,63.407,67.146,73.043,60.918,61.205,0.0,0.034,0.04,20.0,20.0,70.845,46.759,75.775,75.071,101.03,89.145,103.618,41.455,56.96,48.913,-10.852,110.0,110.0,71.75,71.375,65.875,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,69.0,68.188,-0.027,86.063,79.813,71.625,82.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.688,77.375,76.375,0.0,76.875,76.438,73.125,77.125,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.25,-0.004,75.0,73.563,72.875,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.001
9082007,1920,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,61.016,34.743,10.79,1.076,63.513,67.146,73.152,60.918,61.205,0.0,0.034,0.04,20.0,20.0,70.734,46.703,75.775,74.964,101.03,89.039,103.618,41.528,57.064,48.985,-10.867,110.0,110.0,71.75,71.375,66.063,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.063,68.063,-0.027,85.813,79.813,71.625,82.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.594,77.375,76.375,0.0,76.875,76.438,73.188,77.125,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.25,-0.004,75.0,73.625,72.875,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.002
9082007,1921,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,60.797,34.743,10.79,-0.356,63.62,67.146,73.043,61.028,61.314,0.0,0.034,0.04,20.0,20.0,70.539,46.534,75.775,74.964,100.882,88.932,103.47,41.6,57.169,49.058,-10.867,110.0,110.0,71.75,71.375,66.0,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.0,68.188,-0.026,85.813,79.625,71.813,82.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.531,77.375,76.375,0.0,76.875,76.438,73.188,77.125,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.188,-0.004,75.0,73.625,73.0,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.001
9082007,1922,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,60.969,34.743,12.328,1.076,63.62,67.146,73.043,61.028,61.423,0.0,0.034,0.04,20.0,20.0,70.428,46.59,75.509,74.964,100.808,88.932,103.397,41.673,57.169,49.131,-10.852,110.0,110.0,71.688,71.375,66.063,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.063,68.188,-0.026,85.75,79.563,71.875,82.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.5,77.438,76.375,0.0,76.75,76.438,73.188,77.0,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.25,-0.004,74.938,73.625,73.063,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.001
9082007,1923,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,60.719,34.743,12.328,1.076,63.62,67.146,73.043,61.028,61.423,0.0,0.034,0.04,20.0,20.0,70.289,46.956,75.509,74.964,100.808,88.826,103.397,41.819,57.169,49.204,-10.852,110.0,110.0,71.688,71.438,66.063,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.063,68.188,-0.026,85.5,79.375,72.0,82.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.563,77.438,76.375,0.0,76.75,76.563,73.25,77.188,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.25,-0.004,75.0,73.625,73.063,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.001
9082007,1924,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,60.797,34.743,10.79,1.076,63.727,67.146,72.935,61.028,61.423,0.0,0.034,0.04,20.0,20.0,70.122,47.238,75.509,74.964,100.735,88.826,103.323,41.891,57.274,49.277,-10.867,110.0,110.0,71.688,71.375,66.188,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.063,68.188,-0.026,85.313,79.375,72.0,82.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.594,77.438,76.375,0.0,76.875,76.563,73.375,77.125,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.188,-0.004,75.125,73.625,73.063,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.003,0.0,-0.001,0.001
9082007,1925,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,60.719,34.743,9.252,1.076,63.833,67.146,72.935,61.138,61.532,0.0,0.034,0.04,20.0,20.0,69.983,47.21,75.509,74.964,100.587,88.72,103.249,41.964,57.274,49.277,-10.852,110.0,110.0,71.75,71.313,66.375,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,69.063,68.188,-0.026,85.313,79.375,72.125,82.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.531,77.438,76.375,0.0,76.75,76.563,73.25,77.125,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.25,-0.004,75.125,73.625,73.188,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.003,0.0,-0.001,0.001
9082007,1926,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,60.797,34.743,9.252,1.076,63.94,67.146,72.935,61.138,61.532,0.0,0.034,0.04,20.0,20.0,69.844,47.463,75.509,74.964,100.513,88.613,103.175,42.037,57.274,49.423,-10.852,110.0,110.0,71.75,71.313,66.188,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.063,68.188,-0.026,85.125,79.313,72.125,82.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.531,77.688,76.5,0.0,76.75,76.563,73.375,77.125,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.25,-0.004,75.0,73.625,73.063,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.001
9082007,1927,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,60.969,34.743,10.79,1.076,63.94,67.146,72.935,61.138,61.641,0.0,0.034,0.04,20.0,20.0,69.677,47.182,75.25,74.857,100.44,88.613,103.101,42.109,57.379,49.423,-10.852,110.0,110.0,71.688,71.375,66.375,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.063,68.313,-0.026,84.875,79.313,72.125,82.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.375,77.688,76.375,0.0,76.75,76.688,73.375,77.125,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.25,-0.004,75.0,73.625,73.188,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.001
9082007,1928,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,60.766,34.743,9.252,1.076,64.046,67.146,72.935,61.248,61.641,0.0,0.034,0.04,20.0,20.0,69.538,47.21,75.25,74.857,100.366,88.613,103.027,42.255,57.484,49.496,-10.867,110.0,110.0,71.688,71.438,66.375,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,69.063,68.188,-0.026,84.938,79.375,72.188,82.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.531,77.688,76.5,0.0,76.75,76.563,73.375,77.125,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.25,-0.004,75.0,73.625,73.188,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.001
9082007,1929,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,60.563,34.743,10.79,1.076,64.046,67.146,72.935,61.248,61.749,0.0,0.034,0.04,20.0,20.0,69.399,47.379,75.25,74.857,100.218,88.507,102.88,42.327,57.484,49.569,-10.867,110.0,110.0,71.688,71.313,66.375,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,69.063,68.188,-0.026,84.875,79.563,72.188,82.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.5,77.688,76.5,0.0,76.75,76.563,73.375,77.0,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.25,-0.004,75.0,73.625,73.313,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.001
9082007,1930,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,60.578,34.743,10.79,1.076,64.153,67.039,72.935,61.248,61.749,0.0,0.034,0.04,20.0,20.0,69.26,47.125,75.25,74.857,100.292,88.4,102.88,42.327,57.484,49.569,-10.867,110.0,110.0,71.688,71.375,66.5,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.063,68.188,-0.026,84.75,79.563,72.438,82.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.156,77.813,76.5,0.0,76.75,76.563,73.5,77.125,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.25,-0.004,75.0,73.625,73.313,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.003,0.0,-0.001,0.001
9082007,1931,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,60.469,34.743,13.866,1.076,64.153,67.039,73.043,61.248,61.858,0.0,0.034,0.04,20.0,20.0,69.121,47.604,75.25,74.857,101.841,88.4,102.954,42.4,57.589,49.642,-10.852,110.0,110.0,71.688,71.313,66.5,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,69.063,68.188,-0.026,84.625,79.563,72.5,82.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.219,77.688,76.375,0.0,76.75,76.563,73.5,77.125,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.25,-0.004,75.0,73.625,73.313,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.035,0.034,-0.003,0.0,-0.001,0.001
9082007,1932,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,60.203,34.743,9.252,1.076,64.26,67.039,72.935,61.357,61.858,0.0,0.034,0.04,20.0,20.0,69.01,47.886,75.062,74.857,101.325,88.294,102.658,42.545,57.589,49.715,-10.852,110.0,110.0,71.75,71.313,66.5,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.063,68.188,-0.026,84.563,79.563,72.5,81.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.281,77.813,76.563,0.0,76.75,76.563,73.5,77.0,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.25,-0.004,75.0,73.625,73.5,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.001
9082007,1933,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,60.391,34.743,12.328,1.076,64.366,67.039,73.043,61.357,61.967,0.0,0.034,0.04,20.0,20.0,68.871,47.689,75.062,74.75,101.177,88.187,102.437,42.473,57.694,49.715,-10.852,110.0,110.0,71.563,71.313,66.625,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,69.313,68.063,-0.026,84.563,79.625,72.5,81.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.031,77.813,76.5,0.0,76.75,76.563,73.688,77.125,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.25,-0.004,75.0,73.75,73.5,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.001
9082007,1934,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,60.328,34.743,10.79,1.076,64.366,67.039,73.043,61.357,61.967,0.0,0.034,0.04,20.0,20.0,68.76,47.632,75.062,74.75,101.325,88.187,102.363,42.618,57.694,49.86,-10.867,110.0,110.0,71.563,71.313,66.625,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.063,68.063,-0.026,84.313,79.813,72.625,81.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.125,77.813,76.563,0.0,76.688,76.563,73.688,77.0,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.25,-0.004,75.0,73.75,73.5,75.375,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.034,-0.004,0.0,-0.001,0.001
9082007,1935,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,60.359,34.743,12.328,1.076,64.473,67.039,73.043,61.357,62.076,0.0,0.034,0.04,20.0,20.0,68.593,47.576,75.062,74.75,101.325,88.187,102.215,42.763,57.694,49.933,-10.852,110.0,110.0,71.688,71.313,66.625,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,69.063,68.188,-0.026,84.25,79.938,72.625,81.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.344,77.875,76.563,0.0,76.688,76.688,73.688,77.125,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.25,-0.004,75.0,73.75,73.5,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.0,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.001
9082007,1936,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,60.688,34.743,9.252,1.076,64.58,67.039,73.043,61.357,61.967,0.0,0.034,0.04,20.0,20.0,68.51,48.449,75.062,74.643,101.325,88.081,102.067,42.836,57.799,50.006,-10.852,110.0,110.0,71.563,71.313,66.688,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,69.063,68.188,-0.027,84.125,80.0,72.75,81.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.969,77.875,76.563,0.0,76.688,76.688,73.688,77.0,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.25,-0.004,75.0,73.813,73.563,75.375,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.001
9082007,1937,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,60.141,34.743,12.328,2.508,64.58,67.039,73.043,61.467,62.185,0.0,0.034,0.04,20.0,20.0,68.343,47.435,74.323,74.75,101.251,88.081,101.92,42.836,57.799,49.933,-10.852,110.0,110.0,71.688,71.063,66.688,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,69.063,68.313,-0.026,84.125,80.0,72.75,81.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.0,77.875,76.563,0.0,76.75,76.688,73.813,77.0,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.563,-0.004,75.0,73.813,73.563,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.001
9082007,1938,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,60.156,34.743,9.252,1.076,64.686,67.039,73.043,61.467,62.185,0.0,0.034,0.04,20.0,20.0,68.232,47.801,74.323,74.75,101.251,87.975,101.846,42.981,57.904,50.079,-10.867,110.0,110.0,71.688,71.313,66.75,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.375,68.188,-0.026,84.0,79.938,72.75,81.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.969,77.875,76.563,0.0,76.75,76.688,73.813,77.0,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.25,-0.004,75.0,73.813,73.688,75.375,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.001
9082007,1939,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.625,34.743,10.79,1.076,64.686,67.039,73.152,61.467,62.185,0.0,0.034,0.04,20.0,20.0,68.093,47.858,74.323,74.643,101.251,87.868,101.698,42.981,57.904,50.152,-10.867,110.0,110.0,71.688,71.063,66.688,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.063,68.188,-0.026,83.938,79.813,72.813,81.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.719,77.875,76.563,0.0,76.688,76.688,73.813,77.0,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.25,-0.004,75.125,73.75,73.688,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.034,-0.003,0.0,-0.001,0.002
9082007,1940,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.703,34.743,12.328,1.076,64.793,67.039,73.152,61.467,62.294,0.0,0.034,0.04,20.0,20.0,67.954,47.52,74.323,74.643,101.177,87.868,101.551,43.054,57.904,50.152,-10.852,110.0,110.0,71.563,71.063,67.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.313,68.188,-0.026,83.75,79.813,72.813,81.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.469,77.875,76.563,0.0,76.688,76.688,73.813,77.0,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.375,-0.004,75.125,73.813,73.688,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
9082007,1941,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,59.828,34.743,10.79,1.076,64.793,67.039,73.043,61.577,62.294,0.0,0.034,0.04,20.0,20.0,67.842,48.224,74.323,74.643,101.177,87.762,101.477,43.127,58.008,50.298,-10.867,110.0,110.0,71.563,71.313,66.75,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,69.313,68.188,-0.026,83.625,79.813,72.813,81.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.469,77.875,76.688,0.0,76.688,76.563,73.813,76.875,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.25,-0.004,75.0,73.75,73.688,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.034,0.035,-0.004,0.0,-0.001,0.002
9082007,1942,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.828,34.743,10.79,1.076,64.899,67.039,73.043,61.577,62.403,0.0,0.034,0.04,20.0,20.0,67.731,47.548,74.278,74.643,101.03,87.762,101.255,43.199,58.008,50.225,-10.852,110.0,110.0,71.688,71.063,66.75,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,69.313,68.188,-0.026,83.625,79.938,73.0,81.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.406,78.0,76.563,0.0,76.688,76.688,73.813,77.0,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.25,-0.004,75.0,73.75,73.813,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.034,-0.004,0.0,-0.001,0.002
9082007,1943,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.5,34.743,10.79,1.076,65.006,67.039,73.043,61.577,62.403,0.0,0.034,0.04,20.0,20.0,67.592,47.773,74.278,74.643,100.956,87.655,101.181,43.272,58.113,50.298,-10.852,110.0,110.0,71.563,71.313,67.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,69.313,68.313,-0.026,83.438,79.813,73.0,81.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.344,78.0,76.563,0.0,76.688,76.688,73.875,77.0,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.375,-0.004,75.0,73.813,73.813,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.035,0.034,-0.004,0.0,-0.001,0.003
9082007,1944,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.594,34.743,10.79,1.076,65.006,67.039,73.152,61.687,62.403,0.0,0.034,0.04,20.0,20.0,67.509,47.858,74.278,74.643,100.882,87.655,101.034,43.345,58.113,50.371,-10.852,110.0,110.0,71.563,71.063,66.75,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,69.313,68.188,-0.026,83.438,79.625,73.125,81.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.281,78.0,76.688,0.0,76.563,76.563,73.875,77.0,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.25,-0.004,75.0,73.75,73.813,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
9082007,1945,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.688,34.743,10.79,-0.356,65.006,67.039,73.043,61.687,62.512,0.0,0.034,0.04,20.0,20.0,67.37,47.914,74.278,74.643,100.808,87.549,100.96,43.418,58.113,50.444,-10.867,110.0,110.0,71.563,71.063,67.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.313,68.188,-0.026,83.438,79.563,73.125,81.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.281,78.0,76.688,0.0,76.563,76.688,73.813,77.0,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.25,-0.004,75.0,73.625,73.813,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.035,0.034,-0.004,0.0,-0.001,0.002
9082007,1946,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.438,34.743,10.79,1.076,65.113,67.039,73.043,61.687,62.512,0.0,0.034,0.04,20.0,20.0,67.259,47.942,74.278,74.643,100.735,87.549,100.812,43.418,58.218,50.444,-10.852,110.0,110.0,71.563,71.063,67.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,69.313,68.313,-0.026,83.313,79.375,73.125,81.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.219,78.063,76.688,0.0,76.563,76.688,73.875,77.0,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.375,-0.004,75.0,73.75,73.813,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
9082007,1947,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.281,34.743,12.328,1.076,65.113,66.931,72.935,61.687,62.62,0.0,0.034,0.04,20.0,20.0,67.147,47.745,74.349,74.535,100.735,87.442,100.738,43.636,58.218,50.59,-10.852,110.0,110.0,71.688,71.063,67.063,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,69.313,68.188,-0.026,83.125,79.375,73.125,81.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.25,78.063,76.688,0.0,76.563,76.688,73.875,77.0,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.25,-0.004,75.0,73.625,73.875,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.035,0.034,-0.004,0.0,-0.001,0.002
9082007,1948,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.625,34.743,13.866,-0.356,65.219,67.039,73.152,61.797,62.62,0.0,0.034,0.04,20.0,20.0,67.036,47.829,74.349,74.643,100.587,87.442,100.664,43.636,58.323,50.59,-10.852,110.0,110.0,71.563,71.063,67.063,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,69.313,68.188,-0.026,83.125,79.375,73.188,81.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.188,78.063,76.688,0.0,76.563,76.688,73.813,77.0,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.375,-0.004,75.0,73.625,73.875,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.035,0.034,-0.004,0.0,-0.001,0.002
9082007,1949,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.313,34.743,10.79,-0.356,65.219,67.039,73.043,61.797,62.729,0.0,0.034,0.04,20.0,20.0,66.925,48.618,74.349,74.643,100.513,87.336,100.591,43.708,58.323,50.663,-10.852,110.0,110.0,71.563,71.0,67.063,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,69.313,68.188,-0.026,83.063,79.313,73.188,80.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.156,78.063,76.688,0.0,76.563,76.563,73.813,77.0,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.375,-0.004,75.0,73.75,73.875,75.375,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
9082007,1950,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.703,34.743,12.328,-0.356,65.326,67.146,73.043,61.797,62.729,0.0,0.034,0.04,20.0,20.0,66.786,48.252,74.349,74.643,100.513,87.336,100.443,43.854,58.323,50.736,-10.867,110.0,110.0,71.563,71.0,67.188,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,69.313,68.188,-0.026,83.063,79.313,73.188,80.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.219,78.063,76.813,0.0,76.563,76.688,73.875,77.0,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.375,-0.004,75.0,73.75,73.875,75.375,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
9082007,1951,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.5,34.743,9.252,-0.356,65.326,67.039,73.043,61.906,62.838,0.0,0.034,0.04,20.0,20.0,66.703,47.886,74.349,74.643,100.366,87.23,100.369,43.854,58.428,50.808,-10.867,110.0,110.0,71.688,71.063,67.188,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.313,68.313,-0.026,82.938,79.313,73.313,80.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.156,78.25,76.813,0.0,76.438,76.563,73.813,77.0,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.375,-0.004,74.938,73.75,74.125,75.375,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
