DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9082007,1952,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.344,34.743,12.328,1.076,65.433,67.039,72.935,61.906,62.838,0.0,0.034,0.037,20.0,20.0,66.619,48.477,74.349,74.535,100.218,87.123,100.148,43.926,58.428,50.808,-10.852,110.0,110.0,71.563,71.0,67.188,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,69.313,68.188,-0.026,82.813,79.313,73.313,80.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.156,78.25,76.813,0.0,76.563,76.688,73.875,77.0,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.375,-0.004,75.0,73.75,74.125,75.375,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
9082007,1953,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.359,34.743,10.79,-0.356,65.433,67.146,72.935,61.906,62.838,0.0,0.034,0.037,20.0,20.0,66.508,47.998,74.615,74.535,100.071,87.123,100.074,43.999,58.428,50.881,-10.852,110.0,110.0,71.375,70.875,67.188,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.313,68.188,-0.026,82.813,79.375,73.313,80.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.156,78.25,76.813,0.0,76.438,76.688,73.875,76.875,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.375,-0.004,74.938,73.75,73.813,75.375,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.001,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
9082007,1954,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.297,34.743,12.328,1.076,65.539,67.039,72.935,62.016,62.947,0.0,0.034,0.037,20.0,20.0,66.369,47.773,74.615,74.535,99.997,87.017,100.0,43.999,58.533,50.881,-10.852,110.0,110.0,71.375,71.063,67.313,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,69.313,68.188,-0.026,82.5,79.375,73.438,80.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.094,78.25,76.813,0.0,76.438,76.688,73.875,76.875,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.375,-0.004,75.0,73.75,74.125,75.375,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
9082007,1955,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.359,34.743,10.79,1.076,65.646,67.039,72.935,62.016,62.947,0.0,0.034,0.04,20.0,20.0,66.258,47.97,74.615,74.535,99.997,87.017,99.926,44.217,58.533,51.027,-10.852,110.0,110.0,71.375,71.0,67.313,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.313,68.313,-0.026,82.75,79.375,73.438,80.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.156,78.063,76.813,0.0,76.438,76.688,73.875,76.875,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.375,-0.004,74.938,73.75,74.125,75.375,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
9082007,1956,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.438,34.743,10.79,1.076,65.646,67.146,72.935,62.016,62.947,0.0,0.034,0.037,20.0,20.0,66.174,48.252,74.615,74.535,99.85,86.91,99.778,44.217,58.638,51.027,-10.852,110.0,110.0,71.375,70.875,67.313,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,69.313,68.188,-0.026,82.5,79.313,73.438,80.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.094,78.25,76.813,0.0,76.438,76.688,73.875,77.0,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.375,-0.004,74.938,73.75,74.125,75.375,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
9082007,1957,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.359,34.743,9.252,1.076,65.752,67.146,72.935,62.016,63.056,0.0,0.034,0.04,20.0,20.0,66.091,47.998,74.615,74.535,99.776,86.91,99.705,44.217,58.638,51.1,-10.852,110.0,110.0,71.563,71.0,67.438,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,69.375,68.188,-0.026,82.5,79.25,73.625,80.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.031,78.375,76.813,0.0,76.438,76.688,73.875,76.875,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.563,-0.004,74.938,73.75,74.125,75.375,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
9082007,1958,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.344,34.743,12.328,1.076,65.752,67.039,72.935,62.126,63.056,0.0,0.034,0.04,20.0,20.0,65.98,48.674,73.441,74.535,99.776,86.804,99.705,44.362,58.638,51.1,-10.852,110.0,110.0,71.563,70.875,67.313,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,69.313,68.063,-0.026,82.313,79.25,73.625,80.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.031,78.375,76.813,0.0,76.438,76.688,73.875,76.75,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,-0.004,75.0,73.625,74.188,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.01,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.222,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9082007,1959,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.172,34.743,12.328,1.076,65.752,67.146,72.826,62.126,63.056,0.0,0.034,0.04,20.0,20.0,65.868,48.534,73.441,74.535,99.702,86.804,99.557,44.435,58.743,51.246,-10.852,110.0,110.0,71.375,71.0,67.563,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.375,68.188,-0.026,82.313,79.0,73.625,80.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.031,78.375,76.938,0.0,76.25,76.688,73.875,76.875,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.375,-0.004,75.0,73.75,74.188,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
9082007,2000,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.297,34.743,10.79,1.076,65.859,67.039,72.826,62.126,63.165,0.0,0.034,0.04,20.0,20.0,65.757,48.28,73.441,74.535,99.628,86.697,99.483,44.508,58.743,51.319,-10.852,110.0,110.0,71.688,70.875,67.438,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.5,68.188,-0.026,82.313,79.0,73.75,80.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,40.844,78.438,76.938,0.0,76.25,76.688,73.875,76.875,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.375,-0.004,74.938,73.75,74.188,75.375,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
9082007,2001,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.125,34.743,9.252,1.076,65.859,67.039,72.826,62.126,63.165,0.0,0.034,0.037,20.0,20.0,65.674,48.477,73.441,74.535,99.554,86.591,99.409,44.58,58.743,51.392,-10.852,110.0,110.0,71.688,70.875,67.438,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,69.375,68.188,-0.026,82.25,79.0,73.625,80.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,40.875,78.375,76.938,0.0,76.25,76.563,73.875,76.875,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,-0.004,74.938,73.75,74.188,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
9082007,2002,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,58.813,34.743,10.79,1.076,65.966,67.146,72.826,62.126,63.165,0.0,0.034,0.04,20.0,20.0,65.59,48.365,73.441,74.535,99.407,86.591,99.261,44.58,58.848,51.392,-10.867,110.0,110.0,71.563,70.875,67.438,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,69.375,68.188,-0.026,82.188,79.25,73.75,80.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,40.313,78.375,76.938,0.0,76.438,76.75,73.875,76.875,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.563,-0.004,74.938,73.75,74.188,75.375,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
9082007,2003,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,58.438,34.743,12.328,1.076,65.966,67.146,72.826,62.236,63.274,0.0,0.034,0.04,20.0,20.0,65.479,48.252,73.279,74.428,99.259,86.485,99.114,44.653,58.848,51.392,-10.852,110.0,110.0,71.375,70.875,67.438,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,69.375,68.188,-0.026,82.188,78.938,73.75,80.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,40.375,78.438,76.938,0.0,76.25,76.688,73.875,76.875,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,-0.004,75.0,73.75,74.188,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9082007,2004,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,58.484,34.743,10.79,1.076,66.072,67.146,72.826,62.236,63.274,0.0,0.034,0.04,20.0,20.0,65.396,49.125,73.279,74.428,99.333,86.485,99.114,44.799,58.953,51.465,-10.852,110.0,110.0,71.563,70.875,67.563,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.375,68.188,-0.026,82.188,78.938,73.75,80.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,40.469,78.438,76.938,0.0,76.25,76.688,73.875,76.875,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,-0.004,75.0,73.75,74.188,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9082007,2005,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,58.594,34.743,9.252,1.076,66.072,67.146,72.826,62.236,63.274,0.0,0.034,0.04,20.0,20.0,65.312,48.449,73.279,74.428,99.186,86.378,99.04,44.871,58.953,51.538,-10.867,110.0,110.0,71.563,70.875,67.563,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,69.375,68.188,-0.026,81.938,78.938,73.75,80.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,40.5,78.438,77.063,0.0,76.25,76.75,73.875,76.875,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.375,-0.004,74.938,73.75,74.25,75.375,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9082007,2006,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,58.656,34.743,10.79,1.076,66.072,67.146,72.935,62.236,63.274,0.0,0.034,0.04,20.0,20.0,65.201,48.815,73.279,74.428,99.112,86.378,98.892,44.871,58.953,51.538,-10.852,110.0,110.0,71.563,70.875,67.563,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.375,68.188,-0.026,81.875,78.938,73.813,80.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,40.063,78.438,76.938,0.0,76.25,76.688,73.875,76.875,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,-0.004,74.938,73.625,74.25,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9082007,2007,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,58.391,34.743,12.328,-0.356,66.179,67.146,72.935,62.346,63.383,0.0,0.034,0.04,20.0,20.0,65.118,48.562,73.279,74.428,98.964,86.272,98.818,44.944,59.057,51.611,-10.867,110.0,110.0,71.375,70.875,67.563,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,69.375,68.188,-0.026,81.75,78.938,73.813,80.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,40.188,78.438,76.938,0.0,76.125,76.75,73.875,76.875,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.563,-0.004,74.938,73.813,74.25,75.375,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9082007,2008,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,58.078,34.743,10.79,1.076,66.286,67.146,72.826,62.346,63.383,0.0,0.034,0.04,20.0,20.0,65.007,48.59,73.189,74.428,98.964,86.272,98.818,45.089,59.057,51.756,-10.852,110.0,110.0,71.375,70.875,67.563,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,69.375,68.188,-0.026,81.75,78.938,73.875,80.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.938,78.563,76.938,0.0,76.25,76.688,73.875,76.75,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,-0.004,74.938,73.75,74.25,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9082007,2009,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,58.266,34.743,10.79,1.076,66.286,67.146,72.935,62.346,63.491,0.0,0.034,0.04,20.0,20.0,64.923,48.9,73.189,74.428,98.891,86.165,98.671,45.162,59.057,51.756,-10.852,110.0,110.0,71.375,70.813,67.688,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,69.375,68.188,-0.026,81.75,78.938,73.875,80.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.938,78.438,76.938,0.0,76.25,76.688,73.875,76.875,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.563,-0.004,74.938,73.75,74.25,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9082007,2010,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,58.0,34.743,10.79,1.076,66.286,67.146,72.935,62.346,63.491,0.0,0.034,0.04,20.0,20.0,64.84,48.421,73.189,74.428,98.743,86.165,98.597,45.235,59.162,51.829,-10.867,110.0,110.0,71.375,70.875,67.688,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.375,68.188,-0.026,81.625,78.938,73.813,80.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,40.0,78.563,77.063,0.0,76.125,76.688,74.0,76.875,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.563,-0.004,74.938,73.813,74.25,75.375,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9082007,2011,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,58.266,34.743,10.79,1.076,66.392,67.146,72.935,62.346,63.491,0.0,0.034,0.04,20.0,20.0,64.756,48.534,73.189,74.428,98.743,86.059,98.449,45.235,59.162,51.829,-10.867,110.0,110.0,71.375,70.875,67.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.5,68.188,-0.026,81.625,78.875,73.875,80.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.844,78.563,76.938,0.0,76.25,76.75,74.0,76.875,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.563,-0.004,74.938,73.813,74.25,75.375,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9082007,2012,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,58.219,34.743,10.79,1.076,66.392,67.146,72.935,62.455,63.6,0.0,0.034,0.04,20.0,20.0,64.673,48.815,73.189,74.428,98.669,86.059,98.449,45.38,59.267,51.975,-10.867,110.0,110.0,71.375,70.875,67.688,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.375,68.188,-0.027,81.563,78.875,73.875,80.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.938,78.563,77.063,0.0,76.25,76.688,74.0,76.75,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,-0.004,74.938,73.75,74.25,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.149,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9082007,2013,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,58.203,34.743,10.79,1.076,66.499,67.146,72.935,62.455,63.6,0.0,0.034,0.04,20.0,20.0,64.562,48.928,72.923,74.428,98.596,85.952,98.375,45.453,59.267,52.048,-10.867,110.0,110.0,71.375,70.875,67.688,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.375,68.188,-0.026,81.313,78.875,73.875,80.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.875,78.563,77.063,0.0,76.25,76.688,74.0,76.875,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,74.938,73.75,74.375,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9082007,2014,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,57.859,34.743,10.79,1.076,66.499,67.146,72.935,62.565,63.709,0.0,0.034,0.04,20.0,20.0,64.478,48.646,72.923,74.428,98.448,85.952,98.302,45.453,59.267,51.975,-10.852,110.0,110.0,71.375,70.875,67.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.375,68.313,-0.026,81.313,78.875,74.188,80.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.781,78.563,77.063,0.0,76.125,76.688,74.0,76.875,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.563,-0.004,74.938,73.75,74.375,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
9082007,2015,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,57.906,34.743,12.328,1.076,66.499,67.253,72.935,62.565,63.709,0.0,0.034,0.04,20.0,20.0,64.423,48.308,72.923,74.321,98.448,85.846,98.154,45.525,59.372,52.048,-10.852,110.0,110.0,71.375,70.875,67.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,69.375,68.188,-0.026,81.313,78.875,74.0,80.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.813,78.688,77.063,0.0,76.125,76.688,74.0,76.75,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,74.938,73.75,74.375,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
9082007,2016,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,58.063,34.743,10.79,-0.356,66.606,67.146,72.935,62.565,63.709,0.0,0.034,0.04,20.0,20.0,64.311,49.35,72.923,74.428,98.301,85.846,98.08,45.598,59.372,52.121,-10.852,110.0,110.0,71.375,70.875,67.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.5,68.188,-0.026,81.25,78.875,74.0,80.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.75,78.688,77.063,0.0,76.125,76.688,74.0,76.75,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,74.938,73.813,74.375,75.375,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
9082007,2017,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,57.969,34.743,12.328,1.076,66.606,67.146,72.935,62.565,63.709,0.0,0.034,0.04,20.0,20.0,64.228,48.365,72.923,74.428,98.301,85.74,98.08,45.671,59.372,52.194,-10.852,110.0,110.0,71.375,70.813,67.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,69.375,68.313,-0.026,81.25,78.875,74.0,80.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.75,78.688,77.188,0.0,76.125,76.688,74.0,76.75,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,74.938,73.75,74.375,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
9082007,2018,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,57.984,34.743,10.79,1.076,66.606,67.146,72.935,62.675,63.709,0.0,0.034,0.037,20.0,20.0,64.145,48.59,72.67,74.321,98.079,85.74,97.932,45.743,59.477,52.194,-10.852,110.0,110.0,71.375,70.813,67.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,69.5,68.188,-0.026,81.25,78.875,74.188,79.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.813,78.688,77.063,0.0,76.063,76.688,73.875,76.75,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,74.938,73.75,74.375,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9082007,2019,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,58.359,34.743,10.79,1.076,66.712,67.253,72.935,62.675,63.818,0.0,0.034,0.04,20.0,20.0,64.061,48.505,72.67,74.321,98.079,85.633,97.858,45.816,59.477,52.267,-10.852,110.0,110.0,71.375,70.875,67.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.859,69.5,68.313,-0.026,81.188,78.875,74.188,79.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.625,78.688,77.063,0.0,76.063,76.688,74.0,76.75,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,74.938,73.75,74.5,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9082007,2020,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,58.297,34.743,9.252,2.508,66.712,67.253,72.826,62.675,63.818,0.0,0.034,0.04,20.0,20.0,64.006,48.421,72.67,74.321,98.006,85.633,97.785,45.889,59.477,52.413,-10.852,110.0,110.0,71.375,70.813,67.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,69.5,68.313,-0.026,81.188,78.875,74.188,79.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.625,78.688,77.063,0.0,76.063,76.688,74.0,76.75,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,74.938,73.75,74.375,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9082007,2021,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,58.672,34.743,10.79,-0.356,66.712,67.253,72.826,62.675,63.818,0.0,0.034,0.04,20.0,20.0,63.95,48.703,72.67,74.321,97.932,85.527,97.711,45.961,59.582,52.413,-10.852,110.0,110.0,71.313,70.813,67.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.844,69.5,68.188,-0.026,81.0,78.875,74.188,79.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.719,78.688,77.063,0.0,76.063,76.688,74.0,76.875,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,74.938,73.813,74.5,75.375,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.005,0.0,-0.001,0.004
9082007,2022,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,58.672,34.743,12.328,1.076,66.819,67.253,72.826,62.675,63.818,0.0,0.034,0.04,20.0,20.0,63.839,48.703,72.67,74.321,97.784,85.527,97.563,45.961,59.582,52.413,-10.852,110.0,110.0,71.313,70.875,67.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.5,68.188,-0.026,81.0,78.875,74.188,79.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.594,78.688,77.188,0.0,76.063,76.75,74.0,76.75,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,74.938,73.813,74.5,75.375,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
9082007,2023,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,57.828,34.743,9.252,1.076,66.819,67.253,72.826,62.785,63.818,0.0,0.034,0.04,20.0,20.0,63.783,48.59,72.657,74.321,97.858,85.42,97.563,46.107,59.687,52.558,-10.852,110.0,110.0,71.313,70.813,67.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.594,69.5,68.313,-0.026,80.938,78.688,74.313,79.688,0.0,0.007,72.0,70.0,1000.0,200.0,0.001,39.344,78.688,77.063,0.0,76.125,76.75,74.0,76.75,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,74.938,73.813,74.5,75.375,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
9082007,2024,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,57.953,34.743,12.328,1.076,66.925,67.253,72.826,62.785,63.927,0.0,0.034,0.04,20.0,20.0,63.7,48.787,72.657,74.321,97.784,85.42,97.563,46.179,59.687,52.558,-10.867,110.0,110.0,71.313,70.875,67.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.5,68.313,-0.026,80.938,78.875,74.313,79.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.625,78.688,77.188,0.0,76.125,76.688,73.875,76.75,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,74.938,73.813,74.5,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9082007,2025,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,57.875,34.743,10.79,2.508,66.925,67.253,72.826,62.785,63.927,0.0,0.034,0.04,20.0,20.0,63.616,48.872,72.657,74.321,97.637,85.314,97.415,46.252,59.792,52.631,-10.852,110.0,110.0,71.375,70.813,67.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,69.5,68.313,-0.026,80.75,78.875,74.313,79.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.719,78.688,77.188,0.0,76.063,76.688,74.0,76.75,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,74.938,73.75,74.5,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9082007,2026,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,58.203,34.743,12.328,1.076,66.925,67.253,72.718,62.785,63.927,0.0,0.034,0.04,20.0,20.0,63.533,48.872,72.657,74.321,97.563,85.314,97.342,46.252,59.792,52.704,-10.867,110.0,110.0,71.313,70.875,67.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.5,68.188,-0.026,80.75,78.938,74.313,79.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.75,78.875,77.188,0.0,76.063,76.75,74.0,76.75,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,74.938,73.75,74.5,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9082007,2027,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,57.891,34.743,10.79,1.076,66.925,67.253,72.826,62.785,63.927,0.0,0.031,0.04,20.0,20.0,63.45,48.9,72.657,74.321,97.563,85.207,97.268,46.398,59.792,52.777,-10.852,110.0,110.0,71.375,70.813,67.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,69.5,68.188,-0.026,80.75,78.875,74.438,79.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.188,78.875,77.063,0.0,76.063,76.75,74.0,76.75,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,74.813,73.813,74.5,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9082007,2028,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,57.484,34.743,10.79,1.076,67.032,67.253,72.826,62.895,64.036,0.0,0.034,0.04,20.0,20.0,63.394,49.378,72.405,74.321,97.489,85.101,97.194,46.47,59.792,52.777,-10.852,110.0,110.0,71.313,70.813,68.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.563,68.188,-0.026,80.625,78.875,74.313,79.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,38.719,78.875,77.188,0.0,76.063,76.75,74.0,76.75,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,74.813,73.813,74.5,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9082007,2029,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,57.016,34.743,10.79,1.076,67.139,67.253,72.718,62.895,64.036,0.0,0.034,0.04,20.0,20.0,63.283,49.209,72.405,74.214,97.416,85.101,97.12,46.47,59.897,52.85,-10.852,110.0,110.0,71.375,70.813,67.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,69.375,68.188,-0.026,80.625,78.875,74.438,79.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.125,78.875,77.188,0.0,76.063,76.75,74.0,76.75,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,74.938,73.813,74.5,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9082007,2030,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,57.672,34.743,9.252,1.076,67.139,67.253,72.718,62.895,64.036,0.0,0.034,0.037,20.0,20.0,63.227,49.209,72.405,74.321,97.268,85.101,97.046,46.47,59.897,52.85,-10.852,110.0,110.0,71.313,70.875,67.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,69.5,68.313,-0.026,80.563,78.688,74.438,79.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.5,78.875,77.188,0.0,75.938,76.75,74.0,76.625,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,74.938,73.75,74.5,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.005,0.0,-0.001,0.003
9082007,2031,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,57.813,34.743,10.79,2.508,67.139,67.253,72.718,62.895,64.145,0.0,0.034,0.037,20.0,20.0,63.144,49.435,72.405,74.214,97.121,84.995,96.899,46.47,59.897,52.923,-10.852,110.0,110.0,71.313,70.875,68.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.563,68.188,-0.026,80.563,78.875,74.438,79.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,38.938,78.938,77.188,0.0,75.938,76.75,74.0,76.75,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,74.813,73.813,74.688,75.375,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9082007,2032,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,56.484,34.743,9.252,2.508,67.139,67.253,72.718,63.004,64.145,0.0,0.034,0.037,20.0,20.0,63.088,49.266,72.405,74.214,97.047,84.995,96.825,46.616,60.002,52.923,-10.867,110.0,110.0,71.313,70.813,67.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.5,68.188,-0.026,80.563,78.688,74.438,79.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.031,78.938,77.188,0.0,75.938,76.75,74.0,76.75,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,74.813,73.813,74.688,75.375,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9082007,2033,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,57.344,34.743,10.79,1.076,67.139,67.253,72.718,63.004,64.145,0.0,0.034,0.04,20.0,20.0,62.977,49.238,71.931,74.214,97.047,84.888,96.825,46.688,60.002,52.996,-10.852,110.0,110.0,71.313,70.813,68.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,69.5,68.313,-0.027,80.563,78.688,74.5,79.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,38.219,78.875,77.188,0.0,76.063,76.75,74.0,76.75,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,74.813,73.813,74.688,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.01,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9082007,2034,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,56.625,34.743,9.252,-0.356,67.245,67.361,72.718,63.004,64.145,0.0,0.034,0.037,20.0,20.0,62.949,49.153,71.931,74.214,97.047,84.888,96.751,46.834,60.002,53.142,-10.867,110.0,110.0,71.313,70.813,68.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,69.5,68.188,-0.026,80.438,78.688,74.438,79.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,38.844,78.938,77.25,0.0,75.938,76.75,74.0,76.75,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.813,73.813,74.688,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9082007,2035,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,57.359,34.743,7.715,1.076,67.245,67.361,72.718,63.004,64.254,0.0,0.034,0.037,20.0,20.0,62.894,49.153,71.931,74.214,96.826,84.782,96.677,46.761,60.106,53.069,-10.852,110.0,110.0,71.313,70.813,68.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.563,68.188,-0.026,80.438,78.688,74.5,79.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,38.469,78.938,77.188,0.0,76.063,76.75,74.0,76.75,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,74.938,73.813,74.688,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9082007,2036,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,56.781,34.743,10.79,1.076,67.352,67.361,72.718,63.004,64.254,0.0,0.034,0.037,20.0,20.0,62.81,49.435,71.931,74.214,96.826,84.782,96.529,46.834,60.106,53.142,-10.852,110.0,110.0,71.313,70.813,68.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,69.563,68.188,-0.026,80.313,78.688,74.5,79.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,38.469,78.938,77.25,0.0,75.938,76.688,74.063,76.625,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.563,-0.004,74.938,73.813,74.688,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9082007,2037,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,57.297,34.743,10.79,1.076,67.352,67.361,72.718,63.114,64.254,0.0,0.034,0.04,20.0,20.0,62.782,49.181,71.931,74.214,96.752,84.675,96.455,46.906,60.106,53.142,-10.852,110.0,110.0,71.313,70.813,68.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,69.5,68.188,-0.026,80.313,78.688,74.438,79.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.0,78.938,77.25,0.0,75.938,76.75,74.0,76.625,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,74.813,73.75,74.688,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.005,0.0,-0.001,0.004
9082007,2038,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,57.563,34.743,12.328,1.076,67.352,67.361,72.718,63.114,64.254,0.0,0.034,0.04,20.0,20.0,62.699,49.069,71.737,74.214,96.752,84.675,96.455,47.052,60.211,53.288,-10.867,110.0,110.0,71.375,70.813,68.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.563,68.188,-0.026,80.313,78.625,74.5,79.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,38.406,78.938,77.25,0.0,75.938,76.75,74.0,76.625,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.563,-0.004,74.813,73.813,74.688,75.375,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,0.0,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9082007,2039,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,57.203,34.743,10.79,1.076,67.459,67.361,72.718,63.114,64.363,0.0,0.034,0.04,20.0,20.0,62.643,49.012,71.737,74.214,96.531,84.569,96.308,47.052,60.211,53.288,-10.867,110.0,110.0,71.313,70.813,68.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.563,68.188,-0.026,80.125,78.625,74.5,79.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,38.156,78.938,77.188,0.0,75.938,76.75,74.063,76.625,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.813,73.813,74.688,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9082007,2040,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,56.141,34.743,10.79,-0.356,67.459,67.361,72.826,63.114,64.254,0.0,0.034,0.037,20.0,20.0,62.532,49.069,71.737,74.107,96.604,84.569,96.382,47.124,60.211,53.361,-10.852,110.0,110.0,71.313,70.813,68.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.563,68.063,-0.026,80.125,78.625,74.5,79.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.594,78.938,77.25,0.0,75.938,76.75,74.063,76.625,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.813,73.813,74.813,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9082007,2041,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.844,34.743,12.328,1.076,67.459,67.361,72.718,63.114,64.363,0.0,0.034,0.04,20.0,20.0,62.504,49.041,71.737,74.107,96.531,84.462,96.234,47.197,60.316,53.361,-10.867,110.0,110.0,71.188,70.5,68.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,69.563,68.188,-0.026,80.125,78.688,74.5,79.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.75,78.938,77.25,0.0,75.813,76.75,74.0,76.625,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.813,73.938,74.813,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.005,0.0,-0.001,0.004
9082007,2042,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.938,34.743,12.328,1.076,67.565,67.468,72.826,63.224,64.363,0.0,0.034,0.04,20.0,20.0,62.449,48.928,71.737,74.107,96.383,84.462,96.16,47.27,60.316,53.433,-10.867,110.0,110.0,71.313,70.688,68.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.563,68.188,-0.026,80.063,78.688,74.5,79.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.75,78.938,77.25,0.0,75.813,76.75,74.0,76.75,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.938,73.938,74.813,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.005,0.0,-0.001,0.003
9082007,2043,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,56.297,34.743,13.866,1.076,67.565,67.361,72.826,63.224,64.363,0.0,0.034,0.04,20.0,20.0,62.365,49.012,71.419,74.107,96.236,84.462,96.086,47.27,60.421,53.506,-10.867,110.0,110.0,71.188,70.688,68.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.563,68.188,-0.026,80.063,78.688,74.625,79.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.813,79.063,77.25,0.0,75.938,76.75,74.0,76.625,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.813,73.938,74.688,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9082007,2044,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,56.109,34.743,9.252,2.508,67.565,67.361,72.826,63.224,64.363,0.0,0.034,0.04,20.0,20.0,62.31,49.547,71.419,74.214,96.236,84.356,96.012,47.415,60.421,53.506,-10.852,110.0,110.0,71.188,70.813,68.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,69.5,68.313,-0.026,79.938,78.688,74.625,79.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.375,78.938,77.25,0.0,75.938,76.75,74.0,76.75,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.813,73.813,74.688,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.005,0.0,-0.001,0.003
