DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9082007,2045,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.359,34.743,12.328,1.076,67.565,67.361,72.826,63.224,64.363,0.0,0.034,0.037,20.0,20.0,62.254,49.745,71.419,74.107,96.236,84.356,95.939,47.415,60.421,53.579,-10.852,110.0,110.0,71.313,70.688,68.313,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.563,68.188,-0.026,79.938,78.688,74.625,79.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.031,79.063,77.25,0.0,75.813,76.75,74.0,76.625,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.813,73.938,74.688,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.005,0.0,-0.001,0.004
9082007,2046,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.094,34.743,10.79,1.076,67.672,67.361,72.826,63.334,64.471,0.0,0.034,0.037,20.0,20.0,62.226,49.069,71.419,74.107,96.162,84.249,95.865,47.488,60.421,53.652,-10.852,110.0,110.0,71.188,70.813,68.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.563,68.188,-0.026,79.938,78.688,74.625,79.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.813,79.063,77.25,0.0,75.813,76.75,74.063,76.625,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.813,73.813,74.813,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.005,0.0,-0.001,0.003
9082007,2047,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.547,33.481,9.252,2.508,67.672,67.468,72.826,63.334,64.471,0.0,0.034,0.037,20.0,20.0,62.143,48.787,71.419,74.107,96.014,84.249,95.791,47.56,60.526,53.652,-10.852,110.0,110.0,71.313,70.688,68.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,69.563,68.313,-0.027,79.813,78.688,74.625,79.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.906,79.063,77.25,0.0,75.813,76.75,74.0,76.625,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.813,73.813,74.813,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.005,0.0,-0.001,0.003
9082007,2048,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.484,34.743,9.252,1.076,67.672,67.468,72.826,63.334,64.471,0.0,0.034,0.037,20.0,20.0,62.087,49.041,70.953,74.107,95.94,84.143,95.717,47.633,60.526,53.725,-10.852,110.0,110.0,71.313,70.688,68.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,69.563,68.188,-0.026,79.813,78.688,74.625,79.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.906,79.063,77.25,0.0,75.813,76.75,74.063,76.625,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,74.813,73.813,74.813,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.005,0.0,-0.001,0.003
9082007,2049,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.5,34.743,13.866,-0.356,67.778,67.468,72.826,63.334,64.471,0.0,0.034,0.037,20.0,20.0,62.032,49.153,70.953,74.107,95.94,84.143,95.717,47.706,60.526,53.798,-10.852,110.0,110.0,71.313,70.688,68.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,69.563,68.313,-0.026,79.75,78.688,74.625,79.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.156,79.063,77.375,0.0,75.813,76.75,74.0,76.625,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,74.813,73.938,74.813,75.375,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9082007,2050,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,55.641,34.743,10.79,1.076,67.778,67.468,72.826,63.334,64.58,0.0,0.034,0.037,20.0,20.0,61.948,49.378,70.953,74.107,97.637,84.037,95.865,47.779,60.631,53.944,-10.852,110.0,110.0,71.313,70.688,68.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,69.563,68.313,-0.026,79.75,78.625,74.813,79.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.063,79.063,77.25,0.0,75.813,76.75,74.063,76.75,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.813,73.813,74.813,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9082007,2051,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.625,34.743,10.79,-0.356,67.778,67.468,72.826,63.443,64.58,0.0,0.034,0.037,20.0,20.0,61.893,49.097,70.953,74.107,100.292,84.037,95.569,47.851,60.631,53.944,-10.852,110.0,110.0,71.313,70.688,68.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.734,69.563,68.313,-0.026,79.75,78.625,74.813,79.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.813,79.063,77.25,0.0,75.625,76.75,74.0,76.625,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,74.813,73.813,74.813,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.035,0.034,-0.005,0.0,-0.001,0.003
9082007,2052,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,55.734,34.743,12.328,1.076,67.778,67.468,72.826,63.443,64.58,0.0,0.034,0.037,20.0,20.0,61.837,49.097,70.953,74.107,101.03,84.037,95.052,47.924,60.631,53.944,-10.852,110.0,110.0,71.188,70.813,68.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,69.563,68.313,-0.026,79.75,78.625,74.813,79.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.938,79.063,77.25,0.0,75.813,76.938,74.063,76.625,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,74.813,73.813,74.813,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.005,0.0,0.0,0.035,0.035,-0.005,0.0,-0.001,0.003
9082007,2053,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.141,34.743,12.328,-0.356,67.885,67.468,72.826,63.443,64.58,0.0,0.034,0.037,20.0,20.0,61.781,49.266,70.726,74.107,101.472,84.037,94.314,47.924,60.736,53.944,-10.852,110.0,110.0,71.188,70.813,68.313,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.563,68.188,-0.026,79.75,78.625,74.813,79.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.875,79.063,77.25,0.0,75.625,76.75,74.0,76.625,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.813,73.813,74.813,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9082007,2054,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,55.016,34.743,10.79,-0.356,67.885,67.468,72.826,63.443,64.58,0.0,0.034,0.04,20.0,20.0,61.781,49.35,70.726,74.107,101.767,83.93,93.576,48.069,60.736,54.09,-10.852,110.0,110.0,71.188,70.813,68.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,69.563,68.313,-0.026,79.5,78.438,74.813,79.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.844,79.063,77.25,0.0,75.813,76.75,73.875,76.625,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.813,73.813,74.813,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.034,0.035,-0.005,0.0,-0.001,0.003
9082007,2055,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.005,-0.011,0.0,80.0,55.0,1.4,55.172,34.743,10.79,1.076,67.885,67.575,72.826,63.443,64.689,0.0,0.034,0.037,20.0,20.0,61.698,49.266,70.726,74.107,102.21,83.93,92.468,47.997,60.841,54.09,-10.867,110.0,110.0,71.188,70.688,68.313,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,69.688,68.188,-0.026,79.5,78.625,74.813,79.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.781,79.125,77.375,0.0,75.625,76.688,74.0,76.5,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.813,73.813,74.813,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.003,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
9082007,2056,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.132,-0.011,0.0,80.0,55.0,1.4,55.094,34.743,10.79,-0.356,67.885,67.468,72.718,63.553,64.689,0.0,0.034,0.037,20.0,20.0,61.615,49.238,70.726,74.107,102.726,83.824,91.139,48.142,60.841,54.163,-10.852,110.0,110.0,71.188,70.688,68.313,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.563,68.188,-0.026,79.438,78.438,74.813,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.813,79.125,77.375,0.0,75.625,76.75,74.063,76.625,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.813,73.813,74.813,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,0.0,0.001,0.081,-0.005,0.0,0.0,0.035,0.034,-0.005,0.0,-0.001,0.003
9082007,2057,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.184,-0.011,0.0,80.0,55.0,1.4,55.109,34.743,12.328,-0.356,67.992,67.468,72.826,63.553,64.689,0.0,0.034,0.037,20.0,20.0,61.587,49.407,70.726,74.107,103.242,83.824,89.736,48.142,60.841,54.163,-10.852,110.0,110.0,71.188,70.688,68.313,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.563,68.188,-0.026,79.438,78.625,74.813,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.875,79.063,77.375,0.0,75.563,76.688,74.0,76.625,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,74.813,73.75,74.688,75.375,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.128,-0.005,0.0,0.0,0.034,0.035,-0.005,0.0,-0.001,0.003
9082007,2058,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.332,-0.011,0.0,80.0,55.0,1.4,55.109,34.743,9.252,-0.356,67.992,67.468,72.718,63.553,64.689,0.0,0.034,0.04,20.0,20.0,61.531,49.519,71.128,74.107,103.611,83.717,89.588,48.215,60.841,54.163,-10.852,110.0,110.0,71.188,70.813,68.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,69.563,68.313,-0.026,79.438,78.625,74.938,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.813,79.063,77.375,0.0,75.625,76.75,74.063,76.625,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,74.813,73.75,74.813,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.234,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9082007,2059,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.458,-0.011,0.0,80.0,55.0,1.4,55.203,34.743,9.252,1.076,67.992,67.575,72.718,63.663,64.58,0.0,0.034,0.037,20.0,20.0,61.503,49.519,71.128,74.0,103.98,83.717,91.434,48.287,60.946,54.236,-10.852,110.0,110.0,71.313,70.688,68.313,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.563,68.313,-0.026,79.438,78.625,74.938,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.781,79.125,77.375,0.0,75.625,76.688,74.0,76.5,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,74.813,73.813,74.813,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.284,-0.005,0.0,0.0,0.035,0.034,-0.005,0.0,-0.001,0.003
9082007,2100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.585,-0.011,0.0,80.0,55.0,1.4,55.109,34.743,6.179,-0.356,67.992,67.575,72.718,63.663,64.689,0.0,0.034,0.037,20.0,20.0,61.42,49.942,71.128,74.107,104.275,83.717,95.569,48.36,60.946,54.381,-10.852,110.0,110.0,71.313,70.688,68.313,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,69.563,68.313,-0.026,79.313,78.625,74.813,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.844,79.125,77.375,0.0,75.625,76.688,74.0,76.625,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,74.625,73.75,74.813,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.248,-0.005,0.0,0.0,0.035,0.035,-0.005,0.0,-0.001,0.003
9082007,2101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.669,-0.011,0.0,80.0,55.0,1.4,55.156,34.743,7.715,-0.356,68.098,67.468,72.718,63.663,64.798,0.0,0.034,0.037,20.0,20.0,61.364,49.773,71.128,74.107,104.275,83.611,99.557,48.433,60.946,54.381,-10.867,110.0,110.0,71.063,70.688,68.313,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,69.5,68.188,-0.026,79.313,78.625,74.938,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.938,79.125,77.375,0.0,75.625,76.688,74.0,76.5,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,74.625,73.75,74.813,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.153,-0.005,0.0,0.0,0.035,0.034,-0.005,0.0,-0.001,0.003
9082007,2102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.732,-0.011,0.0,80.0,55.0,1.4,55.297,34.743,9.252,1.076,68.098,67.575,72.609,63.663,64.798,0.0,0.034,0.04,20.0,20.0,61.337,49.519,71.128,74.107,104.275,83.611,101.772,48.505,60.946,54.454,-10.852,110.0,110.0,71.188,70.688,68.313,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.563,68.313,-0.026,79.25,78.438,74.938,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.875,79.125,77.375,0.0,75.625,76.688,74.0,76.5,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,74.625,73.813,74.813,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.089,-0.005,0.0,0.0,0.035,0.035,-0.005,0.0,-0.001,0.003
9082007,2103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.785,-0.011,0.0,80.0,55.0,1.4,55.141,34.743,6.179,1.076,68.098,67.575,72.609,63.663,64.798,0.0,0.034,0.037,20.0,20.0,61.281,50.111,70.979,74.107,104.127,83.717,102.806,48.578,61.05,54.454,-10.852,110.0,110.0,71.188,70.5,68.313,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,69.563,68.313,-0.026,79.25,78.625,74.938,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.719,79.125,77.375,0.0,75.625,76.688,74.0,76.625,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,74.625,73.75,74.813,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.051,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9082007,2104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.806,-0.011,0.0,80.0,55.0,1.4,55.109,34.743,9.252,1.076,68.098,67.575,72.609,63.773,64.798,0.0,0.034,0.037,20.0,20.0,61.225,49.773,70.979,74.107,103.242,83.611,103.323,48.651,61.05,54.527,-10.852,110.0,110.0,71.063,70.688,68.313,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,69.563,68.313,-0.026,79.25,78.625,74.938,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.781,79.125,77.375,0.0,75.625,76.75,74.0,76.5,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,74.625,73.813,74.813,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9082007,2105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.827,-0.011,0.0,80.0,55.0,1.4,55.172,34.743,9.252,-0.356,68.205,67.575,72.609,63.773,64.798,0.0,0.034,0.037,20.0,20.0,61.17,50.308,70.979,74.107,99.333,83.717,103.323,48.651,61.05,54.527,-10.852,110.0,110.0,71.063,70.5,68.375,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,69.563,68.313,-0.026,79.25,78.438,74.938,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.688,79.125,77.375,0.0,75.625,76.75,74.0,76.625,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.625,73.813,74.875,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.211,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9082007,2106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.827,-0.011,0.0,80.0,55.0,1.4,55.438,33.481,9.252,1.076,68.205,67.575,72.609,63.773,64.798,0.0,0.034,0.037,20.0,20.0,61.142,50.449,70.979,74.107,94.097,83.824,102.954,48.723,61.155,54.6,-10.852,110.0,110.0,71.313,70.5,68.375,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,69.688,68.188,-0.026,79.25,78.625,75.0,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.813,79.125,77.375,0.0,75.563,76.75,74.0,76.5,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.625,73.813,74.813,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.713,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
9082007,2107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.827,-0.011,0.0,80.0,55.0,1.4,55.0,34.743,7.715,1.076,68.205,67.468,72.5,63.663,64.907,0.0,0.034,0.037,20.0,20.0,61.114,49.885,70.979,74.0,92.917,83.93,100.96,48.723,61.155,54.673,-10.852,110.0,110.0,71.188,70.5,68.375,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,69.563,68.313,-0.026,79.125,78.625,74.938,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.813,79.125,77.375,0.0,75.625,76.75,74.0,76.5,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.625,-0.004,74.813,73.75,74.813,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.74,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9082007,2108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.785,-0.011,0.0,80.0,55.0,1.4,55.156,34.743,7.715,1.076,68.312,67.575,72.609,63.773,64.907,0.0,0.034,0.037,20.0,20.0,61.059,50.083,70.324,74.0,95.35,84.037,97.268,48.796,61.155,54.6,-10.852,110.0,110.0,71.188,70.5,68.375,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,69.688,68.188,-0.026,79.125,78.625,74.938,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.594,79.125,77.375,0.0,75.625,76.688,74.0,76.438,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.625,73.813,74.813,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.133,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
9082007,2109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.701,-0.011,0.0,80.0,55.0,1.4,54.953,34.743,10.79,1.076,68.205,67.575,72.609,63.883,64.907,0.0,0.034,0.04,20.0,20.0,61.031,50.364,70.324,74.0,99.85,84.143,94.683,48.869,61.26,54.746,-10.852,110.0,110.0,71.188,70.688,68.375,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,69.688,68.188,-0.026,78.875,78.625,74.938,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.594,79.125,77.375,0.0,75.563,76.688,74.0,76.5,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.625,73.813,74.813,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.231,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
9082007,2110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.659,-0.011,0.0,80.0,55.0,1.4,54.891,34.743,12.328,1.076,68.312,67.575,72.609,63.883,64.907,0.0,0.034,0.037,20.0,20.0,60.975,49.942,70.324,74.0,104.201,84.249,94.388,48.869,61.26,54.746,-10.852,110.0,110.0,71.188,70.5,68.375,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,69.563,68.188,-0.026,78.875,78.625,75.0,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.594,79.25,77.375,0.0,75.563,76.75,74.0,76.5,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.813,73.813,74.875,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.149,0.324,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9082007,2111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.616,-0.011,0.0,80.0,55.0,1.4,55.078,34.743,9.252,1.076,68.312,67.575,72.609,63.883,64.907,0.0,0.034,0.04,20.0,20.0,60.892,50.618,70.324,74.0,107.963,84.462,95.717,49.014,61.365,54.819,-10.867,110.0,110.0,71.188,70.5,68.375,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,69.563,68.313,-0.026,78.875,78.625,75.0,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.625,79.125,77.375,0.0,75.563,76.75,74.0,76.5,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.5,73.813,74.875,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.321,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9082007,2112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.564,-0.011,0.0,80.0,55.0,1.4,54.797,33.481,10.79,1.076,68.312,67.683,72.609,63.883,64.907,0.0,0.034,0.037,20.0,20.0,60.864,49.942,70.324,74.0,111.06,84.462,98.006,49.087,61.26,54.892,-10.867,110.0,110.0,71.188,70.5,68.375,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,69.688,68.313,-0.026,78.875,78.438,75.0,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.5,79.125,77.375,0.0,75.563,76.75,74.063,76.5,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.625,73.75,74.813,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.277,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9082007,2113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.543,-0.011,0.0,80.0,55.0,1.4,54.813,33.481,9.252,1.076,68.312,67.683,72.609,63.883,64.907,0.0,0.034,0.037,20.0,20.0,60.836,49.914,70.058,74.0,113.494,84.569,100.517,49.087,61.365,54.965,-10.852,110.0,110.0,71.188,70.5,68.375,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.688,68.188,-0.026,78.875,78.438,75.0,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.438,79.125,77.375,0.0,75.563,76.75,74.063,76.5,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.813,73.813,74.875,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.244,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
9082007,2114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.532,-0.011,0.0,80.0,55.0,1.4,54.625,34.743,6.179,1.076,68.312,67.683,72.718,63.883,65.016,0.0,0.034,0.037,20.0,20.0,60.781,50.252,70.058,74.0,115.486,84.782,103.323,49.159,61.365,54.965,-10.852,110.0,110.0,71.063,70.5,68.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,69.875,68.188,-0.026,78.875,78.438,75.0,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.531,79.25,77.375,0.0,75.563,76.75,74.063,76.5,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.625,73.813,74.813,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.211,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
9082007,2115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.543,-0.011,0.0,80.0,55.0,1.4,54.734,34.743,9.252,1.076,68.418,67.683,72.718,63.883,65.016,0.0,0.034,0.037,20.0,20.0,60.753,49.716,70.058,73.892,117.034,84.888,105.981,49.232,61.47,55.038,-10.852,110.0,110.0,71.188,70.5,68.375,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,69.688,68.188,-0.026,78.875,78.438,75.0,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.594,79.125,77.375,0.0,75.563,76.75,74.0,76.5,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,73.938,74.875,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.187,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.003
9082007,2116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.553,-0.011,0.0,80.0,55.0,1.4,54.547,34.743,9.252,-0.356,68.418,67.683,72.718,63.992,65.016,0.0,0.034,0.037,20.0,20.0,60.669,49.632,70.058,74.0,118.215,84.995,108.492,49.378,61.47,55.111,-10.852,110.0,110.0,71.063,70.5,68.375,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,69.688,68.188,-0.026,78.875,78.625,75.0,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.344,79.125,77.563,0.0,75.563,76.75,74.0,76.5,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,73.813,74.875,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.162,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.003
9082007,2117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.574,-0.011,0.0,80.0,55.0,1.4,54.313,34.743,7.715,-0.356,68.525,67.683,72.718,63.992,65.016,0.0,0.034,0.037,20.0,20.0,60.669,49.801,70.058,73.892,119.247,85.101,110.855,49.378,61.47,55.184,-10.852,110.0,110.0,71.063,70.5,68.375,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,69.688,68.188,-0.026,78.75,78.625,75.0,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.25,79.125,77.375,0.0,75.563,76.75,74.0,76.5,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,73.813,74.875,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.141,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.003
9082007,2118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.595,-0.011,0.0,80.0,55.0,1.4,54.359,34.743,10.79,1.076,68.418,67.683,72.718,63.992,65.125,0.0,0.034,0.04,20.0,20.0,60.614,49.688,69.689,74.0,120.058,85.207,112.996,49.45,61.47,55.184,-10.852,110.0,110.0,71.188,70.5,68.375,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,69.688,68.188,-0.026,78.75,78.625,75.0,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.25,79.125,77.375,0.0,75.563,76.938,74.063,76.5,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,73.938,74.875,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.121,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9082007,2119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.595,-0.011,0.0,80.0,55.0,1.4,54.359,34.743,9.252,1.076,68.525,67.683,72.718,63.992,65.125,0.0,0.034,0.04,20.0,20.0,60.558,49.604,69.689,74.0,120.575,85.42,114.621,49.45,61.575,55.184,-10.867,110.0,110.0,71.188,70.5,68.375,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,69.688,68.188,-0.026,78.75,78.438,75.0,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.0,79.25,77.563,0.0,75.563,76.75,74.0,76.5,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,74.813,73.938,74.875,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.101,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
9082007,2120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.616,-0.011,0.0,80.0,55.0,1.4,54.328,34.743,10.79,1.076,68.525,67.683,72.718,63.992,65.125,0.0,0.034,0.04,20.0,20.0,60.53,49.745,69.689,73.892,121.165,85.633,116.171,49.523,61.575,55.256,-10.867,110.0,110.0,71.188,70.5,68.375,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.688,68.188,-0.026,78.75,78.375,75.125,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.0,79.25,77.375,0.0,75.563,76.75,74.0,76.5,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.625,73.938,74.875,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.087,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
9082007,2121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.627,-0.011,0.0,80.0,55.0,1.4,54.109,33.481,9.252,1.076,68.525,67.575,72.609,63.883,65.125,0.0,0.034,0.04,20.0,20.0,60.475,49.745,69.689,73.892,121.534,85.846,117.279,49.523,61.575,55.256,-10.867,110.0,110.0,71.188,70.5,68.375,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.563,68.188,-0.026,78.75,78.375,75.125,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.125,79.125,77.563,0.0,75.563,76.75,74.063,76.5,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,73.813,74.813,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.075,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9082007,2122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.616,-0.011,0.0,80.0,55.0,1.4,54.078,34.743,7.715,1.076,68.631,67.683,72.718,64.102,65.125,0.0,0.034,0.037,20.0,20.0,60.447,49.857,69.689,73.892,122.05,86.165,118.313,49.668,61.68,55.329,-10.867,110.0,110.0,71.063,70.5,68.313,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,69.688,68.313,-0.026,78.625,78.375,75.125,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.719,79.25,77.375,0.0,75.563,76.938,74.0,76.5,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.5,73.938,74.875,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.064,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9082007,2123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.616,-0.011,0.0,80.0,55.0,1.4,54.266,34.743,10.79,1.076,68.631,67.683,72.718,64.102,65.125,0.0,0.034,0.037,20.0,20.0,60.419,49.857,69.54,73.892,122.419,86.485,118.903,49.668,61.68,55.329,-10.867,110.0,110.0,71.188,70.375,68.375,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,69.688,68.313,-0.026,78.625,78.25,75.125,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.0,79.25,77.563,0.0,75.563,76.75,74.063,76.438,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,73.938,74.875,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.147,0.149,0.001,-0.148,0.001,0.06,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9082007,2124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.616,-0.011,0.0,80.0,55.0,1.4,54.375,34.743,9.252,1.076,68.631,67.683,72.718,64.102,65.125,0.0,0.034,0.04,20.0,20.0,60.336,49.885,69.54,73.892,122.935,86.804,119.42,49.741,61.68,55.475,-10.852,110.0,110.0,71.188,70.375,68.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.688,68.188,-0.026,78.625,78.25,75.125,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.063,79.25,77.375,0.0,75.563,76.938,74.0,76.438,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,73.813,74.875,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.149,0.06,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.003
9082007,2125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.764,-0.011,0.0,80.0,55.0,1.4,54.281,34.743,10.79,1.076,68.631,67.683,72.609,64.102,65.234,0.0,0.034,0.037,20.0,20.0,60.28,49.688,69.54,73.892,123.746,87.123,120.159,49.814,61.68,55.475,-10.852,110.0,110.0,71.188,70.5,68.375,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.688,68.313,-0.026,78.625,78.25,75.125,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.875,79.25,77.375,0.0,75.5,76.938,74.063,76.5,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,73.938,74.875,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.075,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9082007,2126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.922,-0.011,0.0,80.0,55.0,1.4,54.047,34.743,9.252,1.076,68.631,67.683,72.718,64.102,65.234,0.0,0.034,0.037,20.0,20.0,60.308,49.829,69.54,73.892,124.779,87.442,121.119,49.886,61.785,55.548,-10.852,110.0,110.0,71.188,70.375,68.375,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.688,68.188,-0.026,78.563,78.25,75.125,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.563,79.25,77.563,0.0,75.563,76.938,74.063,76.5,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,73.938,74.875,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.09,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9082007,2127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.964,-0.011,0.0,80.0,55.0,1.4,53.828,34.743,10.79,1.076,68.631,67.79,72.718,64.212,65.234,0.0,0.034,0.037,20.0,20.0,60.252,49.998,69.54,73.892,125.959,87.868,122.226,49.959,61.785,55.475,-10.852,110.0,110.0,71.188,70.375,68.375,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.688,68.188,-0.026,78.563,78.25,75.125,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.563,79.25,77.563,0.0,75.563,76.75,74.063,76.5,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,73.938,74.875,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.094,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9082007,2128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,1.006,-0.011,0.0,80.0,55.0,1.4,53.875,34.743,9.252,1.076,68.738,67.79,72.718,64.212,65.234,0.0,0.034,0.04,20.0,20.0,60.197,50.026,69.54,73.785,126.918,88.294,123.186,49.959,61.785,55.621,-10.852,110.0,110.0,71.063,70.5,68.375,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,69.688,68.313,-0.026,78.563,78.125,75.125,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.656,79.25,77.375,0.0,75.5,76.938,74.063,76.5,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,73.938,74.875,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.097,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9082007,2129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,1.006,-0.011,0.0,80.0,55.0,1.4,53.797,34.743,7.715,1.076,68.738,67.79,72.609,64.102,65.234,0.0,0.034,0.04,20.0,20.0,60.141,50.195,69.618,73.892,128.171,88.613,124.294,49.959,61.89,55.621,-10.852,110.0,110.0,71.063,70.5,68.375,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.688,68.313,-0.026,78.563,78.125,75.125,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.5,79.25,77.563,0.0,75.5,76.938,74.063,76.438,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.5,73.938,74.875,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.099,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9082007,2130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.985,-0.011,0.0,80.0,55.0,1.4,53.781,34.743,7.715,1.076,68.738,67.79,72.609,64.212,65.234,0.0,0.034,0.037,20.0,20.0,60.113,50.308,69.618,73.785,129.352,89.145,125.623,50.104,61.89,55.767,-10.867,110.0,110.0,71.063,70.5,68.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.688,68.313,-0.026,78.313,78.25,75.125,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.656,79.25,77.563,0.0,75.5,76.75,74.063,76.438,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,73.938,74.875,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,0.091,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9082007,2131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.975,-0.011,0.0,80.0,55.0,1.4,53.781,34.743,9.252,1.076,68.738,67.79,72.609,64.212,65.234,0.0,0.034,0.037,20.0,20.0,60.085,50.505,69.618,73.892,130.237,89.571,126.805,50.177,61.89,55.694,-10.852,110.0,110.0,71.063,70.5,68.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.688,68.5,-0.026,78.313,78.125,75.125,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.625,79.25,77.375,0.0,75.563,76.75,74.063,76.438,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,73.938,74.875,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.082,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9082007,2132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.954,-0.011,0.0,80.0,55.0,1.4,53.906,34.743,7.715,1.076,68.738,67.79,72.609,64.322,65.342,0.0,0.034,0.037,20.0,20.0,60.058,49.942,69.618,73.892,130.9,89.997,127.764,50.177,61.89,55.767,-10.852,110.0,110.0,71.188,70.5,68.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,69.688,68.188,-0.026,78.313,78.125,75.188,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.594,79.25,77.563,0.0,75.5,76.938,74.063,76.5,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,73.938,74.875,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.073,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
9082007,2133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.901,-0.011,0.0,80.0,55.0,1.4,53.953,34.743,10.79,1.076,68.738,67.79,72.609,64.322,65.342,0.0,0.034,0.037,20.0,20.0,60.03,49.885,69.618,73.892,131.49,90.422,128.724,50.25,61.995,55.84,-10.852,110.0,110.0,71.063,70.5,68.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,69.688,68.188,-0.026,78.313,78.125,75.125,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.594,79.25,77.563,0.0,75.5,76.75,74.063,76.438,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,73.813,74.875,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.061,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9082007,2134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.869,-0.011,0.0,80.0,55.0,1.4,53.906,34.743,9.252,1.076,68.845,67.79,72.609,64.322,65.342,0.0,0.034,0.037,20.0,20.0,60.002,50.111,69.222,73.785,131.859,90.955,129.315,50.322,61.995,55.84,-10.867,110.0,110.0,71.188,70.375,68.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.688,68.188,-0.026,78.188,78.125,75.188,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.469,79.25,77.563,0.0,75.5,76.75,74.063,76.438,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,73.938,74.875,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.149,0.001,0.0,0.149,0.054,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9082007,2135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.838,-0.011,0.0,80.0,55.0,1.4,53.891,34.743,10.79,1.076,68.845,67.897,72.5,64.322,65.342,0.0,0.034,0.037,20.0,20.0,59.919,50.984,69.222,73.785,132.08,91.487,129.832,50.322,61.995,55.913,-10.852,110.0,110.0,71.188,70.5,68.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.875,68.313,-0.026,78.188,78.125,75.125,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.625,79.25,77.563,0.0,75.5,76.75,74.063,76.438,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,73.813,74.875,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.046,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9082007,2136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.764,-0.011,0.0,80.0,55.0,1.4,53.859,34.743,7.715,1.076,68.845,67.897,72.5,64.322,65.342,0.0,0.034,0.037,20.0,20.0,59.891,50.477,69.222,73.785,132.302,91.913,130.275,50.468,62.099,55.986,-10.852,110.0,110.0,71.063,70.375,68.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,69.875,68.313,-0.026,78.188,78.125,75.188,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.469,79.25,77.563,0.0,75.5,76.75,74.063,76.438,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.625,73.938,75.0,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.038,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9082007,2137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.743,-0.011,0.0,80.0,55.0,1.4,53.719,34.743,9.252,1.076,68.845,67.897,72.5,64.432,65.451,0.0,0.034,0.037,20.0,20.0,59.863,50.139,69.222,73.785,132.228,92.445,130.497,50.395,62.099,55.913,-10.867,110.0,110.0,71.063,70.5,68.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,69.688,68.188,-0.026,78.188,78.125,75.188,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.406,79.25,77.563,0.0,75.5,76.938,74.063,76.438,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.5,73.938,74.875,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.032,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
