DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9082007,2138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.69,-0.011,0.0,80.0,55.0,1.4,53.703,34.743,10.79,1.076,68.845,67.897,72.5,64.432,65.451,0.0,0.034,0.037,20.0,20.0,59.835,50.223,69.222,73.785,132.228,92.977,130.718,50.54,62.099,56.059,-10.852,110.0,110.0,71.188,70.375,68.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.688,68.188,-0.027,78.188,78.125,75.188,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.469,79.25,77.563,0.0,75.5,76.938,74.063,76.438,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.5,73.938,74.875,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.027,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9082007,2139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.659,-0.011,0.0,80.0,55.0,1.4,53.75,34.743,10.79,1.076,68.845,67.897,72.5,64.432,65.451,0.0,0.034,0.037,20.0,20.0,59.807,50.73,68.723,73.785,132.08,93.403,130.792,50.54,62.099,56.059,-10.867,110.0,110.0,71.188,70.375,68.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.875,68.313,-0.026,78.188,78.125,75.188,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.469,79.25,77.563,0.0,75.5,76.938,74.063,76.438,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.5,74.125,75.0,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.022,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9082007,2140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.616,-0.011,0.0,80.0,55.0,1.4,53.781,34.743,7.715,-0.356,68.951,67.897,72.5,64.432,65.451,0.0,0.031,0.037,20.0,20.0,59.752,50.646,68.723,73.785,132.007,93.935,130.866,50.686,62.099,56.131,-10.852,110.0,110.0,71.063,70.375,68.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,69.688,68.313,-0.026,78.188,78.125,75.188,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.438,79.25,77.563,0.0,75.5,76.75,74.0,76.438,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.5,73.938,74.875,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.018,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9082007,2141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.564,-0.011,0.0,80.0,55.0,1.4,53.766,34.743,7.715,1.076,68.951,67.897,72.5,64.432,65.451,0.0,0.034,0.037,20.0,20.0,59.724,50.449,68.723,73.785,131.859,94.467,130.866,50.686,62.204,56.204,-10.852,110.0,110.0,71.063,70.375,68.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,69.688,68.313,-0.026,78.188,78.125,75.188,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.469,79.25,77.563,0.0,75.5,76.938,74.063,76.438,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.5,73.938,75.0,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.01,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.015,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9082007,2142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.543,-0.011,0.0,80.0,55.0,1.4,53.844,34.743,10.79,1.076,68.951,67.897,72.5,64.541,65.451,0.0,0.034,0.04,20.0,20.0,59.696,50.083,68.723,73.785,131.638,94.893,130.644,50.686,62.204,56.131,-10.867,110.0,110.0,71.188,70.375,68.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,69.875,68.313,-0.026,78.188,78.25,75.188,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.5,79.25,77.563,0.0,75.5,76.938,74.063,76.438,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,73.938,75.0,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.015,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9082007,2143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.553,-0.011,0.0,80.0,55.0,1.4,53.625,34.743,10.79,1.076,68.951,67.897,72.5,64.541,65.451,0.0,0.034,0.037,20.0,20.0,59.668,50.759,68.723,73.785,131.638,95.212,130.644,50.831,62.204,56.204,-10.852,110.0,110.0,71.188,70.375,68.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,69.875,68.313,-0.026,78.188,78.25,75.188,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.5,79.438,77.563,0.0,75.375,76.75,74.0,76.438,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,73.938,74.875,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.01,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.015,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,2144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.701,-0.011,0.0,80.0,55.0,1.4,53.594,34.743,7.715,1.076,69.058,67.897,72.5,64.541,65.451,0.0,0.034,0.04,20.0,20.0,59.641,50.702,68.989,73.785,131.564,95.638,130.497,50.904,62.309,56.277,-10.852,110.0,110.0,71.063,70.5,68.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.688,68.188,-0.026,78.063,78.25,75.188,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.438,79.25,77.563,0.0,75.5,76.75,74.0,76.438,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,73.938,74.875,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.021,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9082007,2145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.711,-0.011,0.0,80.0,55.0,1.4,53.641,34.743,7.715,1.076,69.058,67.897,72.5,64.541,65.451,0.0,0.034,0.037,20.0,20.0,59.613,50.195,68.989,73.785,131.564,96.276,130.497,50.904,62.309,56.277,-10.867,110.0,110.0,71.063,70.375,68.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.688,68.313,-0.026,78.063,78.25,75.188,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.438,79.25,77.563,0.0,75.563,76.75,74.063,76.438,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,73.938,75.0,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.149,-0.148,0.149,0.021,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9082007,2146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.732,-0.011,0.0,80.0,55.0,1.4,53.828,34.743,10.79,1.076,69.058,67.897,72.5,64.541,65.451,0.0,0.034,0.037,20.0,20.0,59.585,50.111,68.989,73.785,131.638,96.702,130.57,50.977,62.204,56.35,-10.867,110.0,110.0,71.063,70.5,68.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,69.875,68.188,-0.026,78.063,78.25,75.188,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.406,79.438,77.563,0.0,75.5,76.938,74.063,76.438,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.625,74.125,75.0,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.022,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,2147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.722,-0.011,0.0,80.0,55.0,1.4,53.672,34.743,10.79,1.076,69.058,68.005,72.5,64.541,65.56,0.0,0.034,0.037,20.0,20.0,59.529,49.885,68.989,73.785,131.712,97.128,130.57,51.049,62.414,56.35,-10.852,110.0,110.0,71.063,70.313,68.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,69.688,68.313,-0.026,78.063,78.25,75.188,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.375,79.25,77.563,0.0,75.5,76.938,74.063,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.625,73.938,75.0,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.024,-0.005,0.0,0.0,0.035,0.034,-0.005,0.0,-0.001,0.004
9082007,2148,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.68,-0.011,0.0,80.0,55.0,1.4,53.672,34.743,10.79,1.076,69.058,68.005,72.5,64.541,65.56,0.0,0.034,0.037,20.0,20.0,59.529,50.759,68.989,73.785,131.859,97.553,130.57,51.049,62.414,56.423,-10.852,110.0,110.0,71.063,70.375,68.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,69.875,68.313,-0.026,78.063,78.375,75.188,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.344,79.438,77.563,0.0,75.375,76.938,74.063,76.438,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.5,74.125,75.0,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.026,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9082007,2149,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.669,-0.011,0.0,80.0,55.0,1.4,53.563,33.481,9.252,1.076,69.165,68.005,72.609,64.651,65.56,0.0,0.034,0.037,20.0,20.0,59.474,50.083,69.663,73.678,132.08,97.873,130.57,51.122,62.414,56.496,-10.852,110.0,110.0,71.063,70.375,68.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.688,68.313,-0.026,78.063,78.375,75.188,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.344,79.25,77.563,0.0,75.375,76.938,74.063,76.438,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.5,74.125,74.875,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.03,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9082007,2150,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.637,-0.011,0.0,80.0,55.0,1.4,53.797,34.743,7.715,1.076,69.165,68.005,72.609,64.651,65.56,0.0,0.034,0.037,20.0,20.0,59.446,50.364,69.663,73.785,132.302,98.298,130.644,51.195,62.414,56.569,-10.852,110.0,110.0,71.063,70.375,68.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,69.875,68.313,-0.026,77.938,78.25,75.438,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.406,79.438,77.563,0.0,75.375,76.75,74.063,76.438,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.5,74.125,75.0,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.031,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,2151,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.574,-0.011,0.0,80.0,55.0,1.4,53.641,34.743,6.179,1.076,69.165,68.005,72.609,64.651,65.56,0.0,0.034,0.037,20.0,20.0,59.418,50.674,69.663,73.785,132.523,98.618,130.644,51.122,62.519,56.496,-10.852,110.0,110.0,71.063,70.375,68.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.688,68.313,-0.026,78.063,78.25,75.188,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.406,79.438,77.563,0.0,75.375,76.75,74.0,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.5,74.125,74.875,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,-0.148,0.001,0.032,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9082007,2152,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.532,-0.011,0.0,80.0,55.0,1.4,53.719,33.481,12.328,1.076,69.165,67.897,72.5,64.541,65.669,0.0,0.034,0.04,20.0,20.0,59.418,49.97,69.663,73.678,132.818,99.043,130.718,51.195,62.519,56.496,-10.852,110.0,110.0,71.188,70.375,68.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,69.875,68.188,-0.026,77.938,78.375,75.438,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.281,79.438,77.563,0.0,75.375,76.75,74.063,76.438,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.625,74.125,75.0,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.033,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9082007,2153,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.5,-0.011,0.0,80.0,55.0,1.4,53.797,34.743,9.252,-0.356,69.165,68.005,72.718,64.651,65.56,0.0,0.034,0.037,20.0,20.0,59.363,50.054,69.663,73.678,133.261,99.363,130.866,51.34,62.519,56.715,-10.852,110.0,110.0,71.188,70.375,68.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,69.875,68.313,-0.026,77.938,78.375,75.188,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.344,79.438,77.563,0.0,75.5,76.938,74.25,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.5,74.125,75.0,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.035,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,2154,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.437,-0.011,0.0,80.0,55.0,1.4,53.781,34.743,9.252,1.076,69.165,68.005,72.609,64.651,65.669,0.0,0.034,0.037,20.0,20.0,59.307,49.829,69.359,73.678,133.482,99.682,131.014,51.34,62.624,56.642,-10.852,110.0,110.0,71.063,70.375,68.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,69.875,68.313,-0.026,77.688,78.375,75.188,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.313,79.438,77.563,0.0,75.375,76.938,74.063,76.438,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.5,74.125,75.0,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.032,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,2155,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.395,-0.011,0.0,80.0,55.0,1.4,53.703,33.481,9.252,1.076,69.165,68.112,72.609,64.761,65.669,0.0,0.034,0.037,20.0,20.0,59.307,49.857,69.359,73.678,133.629,100.001,131.087,51.413,62.624,56.715,-10.852,110.0,110.0,71.063,70.375,68.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,69.688,68.188,-0.026,77.625,78.25,75.438,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.344,79.438,77.563,0.0,75.375,76.938,74.063,76.438,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.5,74.125,74.875,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.03,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,2156,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.363,-0.011,0.0,80.0,55.0,1.4,53.391,33.481,9.252,1.076,69.271,68.005,72.609,64.761,65.669,0.0,0.034,0.037,20.0,20.0,59.251,50.308,69.359,73.678,133.777,100.321,131.087,51.413,62.624,56.715,-10.867,110.0,110.0,71.063,70.375,68.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.875,68.313,-0.026,77.625,78.25,75.188,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.313,79.25,77.563,0.0,75.375,76.938,74.063,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.5,74.125,75.0,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.029,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,2157,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.342,-0.011,0.0,80.0,55.0,1.4,53.781,34.743,6.179,1.076,69.271,68.005,72.609,64.761,65.669,0.0,0.034,0.037,20.0,20.0,59.251,49.97,69.359,73.678,133.777,100.64,131.161,51.485,62.729,56.788,-10.852,110.0,110.0,71.188,70.375,68.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.875,68.5,-0.026,77.688,78.25,75.438,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.219,79.438,77.563,0.0,75.25,76.938,74.063,76.438,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.5,74.188,75.0,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.027,-0.005,0.0,0.0,0.035,0.034,-0.005,0.0,-0.001,0.004
9082007,2158,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.279,-0.011,0.0,80.0,55.0,1.4,53.609,34.743,9.252,1.076,69.271,68.112,72.609,64.761,65.56,0.0,0.034,0.037,20.0,20.0,59.196,49.801,69.359,73.678,133.924,100.853,131.161,51.558,62.729,56.788,-10.852,110.0,110.0,71.063,70.313,68.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,69.875,68.188,-0.026,77.688,78.25,75.438,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.156,79.438,77.563,0.0,75.25,76.938,74.063,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.5,74.188,75.0,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.023,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,2159,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.363,-0.011,0.0,80.0,55.0,1.4,53.516,34.743,7.715,1.076,69.271,68.112,72.609,64.761,65.669,0.0,0.034,0.037,20.0,20.0,59.168,49.97,69.093,73.678,133.998,101.172,131.235,51.631,62.729,56.861,-10.852,110.0,110.0,71.188,70.375,68.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.875,68.313,-0.026,77.688,78.125,75.188,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.313,79.438,77.688,0.0,75.375,76.938,74.063,76.438,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.625,74.125,75.0,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.224,0.031,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9082007,2200,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.543,-0.011,0.0,80.0,55.0,1.4,53.563,34.743,10.79,1.076,69.271,68.112,72.609,64.871,65.669,0.0,0.034,0.037,20.0,20.0,59.14,50.167,69.093,73.678,134.072,101.385,131.235,51.703,62.729,56.861,-10.867,110.0,110.0,71.063,70.375,68.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.875,68.313,-0.026,77.688,78.125,75.438,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.344,79.25,77.688,0.0,75.375,76.938,74.063,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.5,74.125,75.0,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.047,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9082007,2201,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.574,-0.011,0.0,80.0,55.0,1.4,53.453,34.743,9.252,1.076,69.271,68.112,72.5,64.761,65.669,0.0,0.034,0.037,20.0,20.0,59.112,49.773,69.093,73.678,134.072,101.598,131.678,51.703,62.729,56.861,-10.852,110.0,110.0,71.063,70.375,68.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.875,68.313,-0.026,77.625,78.125,75.438,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.313,79.438,77.563,0.0,75.25,76.938,74.063,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.5,74.188,75.0,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.042,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,2202,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.574,-0.011,0.0,80.0,55.0,1.4,53.703,34.743,9.252,1.076,69.271,68.112,72.609,64.871,65.669,0.0,0.034,0.037,20.0,20.0,59.085,50.139,69.093,73.678,133.998,101.811,132.121,51.703,62.834,57.006,-10.852,110.0,110.0,71.063,70.313,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.875,68.313,-0.026,77.625,78.125,75.438,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.063,79.438,77.563,0.0,75.375,76.938,74.063,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.5,74.125,75.0,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.033,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,2203,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.595,-0.011,0.0,80.0,55.0,1.4,53.75,34.743,7.715,1.076,69.378,68.112,72.5,64.871,65.669,0.0,0.034,0.037,20.0,20.0,59.057,49.604,69.093,73.678,133.851,102.13,132.49,51.849,62.834,57.006,-10.852,110.0,110.0,71.063,70.375,68.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,69.875,68.313,-0.026,77.625,78.125,75.438,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.094,79.438,77.563,0.0,75.375,76.938,74.063,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.5,74.188,75.0,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.026,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,2204,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.585,-0.011,0.0,80.0,55.0,1.4,53.484,34.743,9.252,1.076,69.378,68.112,72.609,64.871,65.778,0.0,0.034,0.037,20.0,20.0,59.029,50.026,68.646,73.571,133.703,102.449,132.638,51.921,62.834,57.152,-10.852,110.0,110.0,71.063,70.313,68.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,69.875,68.313,-0.026,77.625,78.125,75.438,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.188,79.438,77.563,0.0,75.25,76.938,74.063,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,74.125,75.0,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.02,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,2205,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.574,-0.011,0.0,80.0,55.0,1.4,53.266,34.743,10.79,1.076,69.378,68.112,72.5,64.871,65.778,0.0,0.034,0.037,20.0,20.0,59.001,50.646,68.646,73.678,133.482,102.662,132.786,51.994,62.939,57.152,-10.867,110.0,110.0,71.063,70.313,68.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.875,68.313,-0.026,77.625,78.125,75.438,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.125,79.438,77.688,0.0,75.25,76.938,74.063,76.438,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.5,74.125,75.0,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.013,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,2206,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.564,-0.011,0.0,80.0,55.0,1.4,53.531,34.743,7.715,-0.356,69.378,68.219,72.5,64.981,65.778,0.0,0.034,0.037,20.0,20.0,58.973,50.28,68.646,73.678,133.187,102.875,132.638,51.921,62.939,57.152,-10.852,110.0,110.0,71.063,70.375,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.0,68.188,-0.026,77.625,78.063,75.438,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.156,79.438,77.563,0.0,75.25,77.0,74.063,76.438,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.5,74.125,75.0,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.01,-0.005,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9082007,2207,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.564,-0.011,0.0,80.0,55.0,1.4,53.469,34.743,7.715,-0.356,69.378,68.219,72.5,64.981,65.778,0.0,0.034,0.037,20.0,20.0,58.946,50.054,68.646,73.571,133.039,103.088,132.638,52.067,62.939,57.225,-10.867,110.0,110.0,71.063,70.313,68.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.875,68.313,-0.027,77.563,78.063,75.438,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.281,79.438,77.688,0.0,75.25,76.938,74.063,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.5,74.125,75.0,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,0.0,0.149,0.008,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9082007,2208,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.532,-0.011,0.0,80.0,55.0,1.4,53.219,34.743,7.715,1.076,69.378,68.219,72.5,64.981,65.778,0.0,0.034,0.037,20.0,20.0,58.918,49.688,68.646,73.571,132.744,103.301,132.49,52.139,62.939,57.225,-10.852,110.0,110.0,71.063,70.375,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.0,68.313,-0.026,77.625,78.063,75.438,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.875,79.25,77.563,0.0,75.25,76.938,74.063,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,74.125,75.0,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.005,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9082007,2209,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.511,-0.011,0.0,80.0,55.0,1.4,53.219,34.743,7.715,-0.356,69.378,68.219,72.5,64.981,65.778,0.0,0.034,0.037,20.0,20.0,58.89,50.28,68.289,73.571,132.523,103.514,132.269,52.212,63.044,57.371,-10.852,110.0,110.0,71.188,70.313,68.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,69.875,68.313,-0.026,77.563,78.063,75.438,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.156,79.438,77.688,0.0,75.25,76.938,74.063,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.5,73.938,75.0,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9082007,2210,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.479,-0.011,0.0,80.0,55.0,1.4,53.609,34.743,7.715,1.076,69.484,68.219,72.5,64.981,65.778,0.0,0.034,0.037,20.0,20.0,58.862,50.026,68.289,73.678,132.302,103.833,132.047,52.139,63.044,57.298,-10.867,110.0,110.0,71.063,70.5,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.875,68.313,-0.026,77.563,78.063,75.438,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.25,79.438,77.563,0.0,75.25,76.938,74.063,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.5,74.125,75.0,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.004,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9082007,2211,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.448,-0.011,0.0,80.0,55.0,1.4,53.438,34.743,9.252,1.076,69.484,68.219,72.5,64.981,65.778,0.0,0.031,0.037,20.0,20.0,58.862,50.308,68.289,73.571,132.08,104.046,131.752,52.212,63.044,57.371,-10.867,110.0,110.0,71.188,70.375,68.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,69.875,68.5,-0.026,77.563,78.063,75.438,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.969,79.438,77.688,0.0,75.25,76.938,74.063,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.5,74.125,75.0,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.005,-0.005,0.0,0.0,0.035,0.034,-0.005,0.0,-0.001,0.004
9082007,2212,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.427,-0.011,0.0,80.0,55.0,1.4,53.5,34.743,9.252,1.076,69.484,68.219,72.5,64.981,65.778,0.0,0.034,0.037,20.0,20.0,58.834,50.111,68.289,73.678,132.08,104.152,131.678,52.358,63.044,57.444,-10.852,110.0,110.0,71.063,70.313,68.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,69.875,68.313,-0.027,77.563,78.063,75.438,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.0,79.438,77.563,0.0,75.25,76.938,74.063,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.5,74.125,75.0,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.006,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,2213,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.395,-0.011,0.0,80.0,55.0,1.4,53.344,34.743,7.715,1.076,69.484,68.219,72.392,65.09,65.887,0.0,0.034,0.04,20.0,20.0,58.806,50.421,68.289,73.571,131.933,104.365,131.309,52.358,63.044,57.444,-10.852,110.0,110.0,71.063,70.375,68.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,69.875,68.313,-0.026,77.438,78.063,75.438,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.813,79.438,77.688,0.0,75.25,76.938,74.063,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.5,74.125,75.0,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.009,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9082007,2214,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.363,-0.011,0.0,80.0,55.0,1.4,53.313,34.743,7.715,1.076,69.484,68.219,72.392,65.09,65.887,0.0,0.034,0.037,20.0,20.0,58.779,50.308,68.075,73.571,131.933,104.578,131.087,52.358,63.148,57.444,-10.852,110.0,110.0,71.188,70.313,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.0,68.313,-0.026,77.438,78.063,75.5,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.594,79.438,77.688,0.0,75.25,76.938,74.063,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.5,74.125,75.0,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.011,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9082007,2215,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.332,-0.011,0.0,80.0,55.0,1.4,52.969,34.743,7.715,1.076,69.484,68.219,72.392,65.09,65.887,0.0,0.034,0.037,20.0,20.0,58.751,50.308,68.075,73.571,131.933,104.684,130.866,52.43,63.148,57.59,-10.852,110.0,110.0,71.188,70.313,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,69.875,68.313,-0.026,77.438,78.063,75.5,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.813,79.438,77.563,0.0,75.25,76.938,74.0,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.5,74.125,75.063,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.013,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9082007,2216,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.3,-0.011,0.0,80.0,55.0,1.4,53.063,34.743,7.715,-0.356,69.591,68.219,72.392,65.09,65.887,0.0,0.034,0.037,20.0,20.0,58.751,50.252,68.075,73.571,131.933,104.897,130.718,52.43,63.148,57.517,-10.867,110.0,110.0,71.063,70.375,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.875,68.313,-0.026,77.438,78.063,75.438,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.719,79.438,77.563,0.0,75.25,76.938,74.063,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,74.125,75.063,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.01,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,0.013,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9082007,2217,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.269,-0.011,0.0,80.0,55.0,1.4,52.703,33.481,6.179,1.076,69.591,68.219,72.392,65.09,65.887,0.0,0.034,0.037,20.0,20.0,58.723,49.942,68.075,73.571,132.08,105.004,130.57,52.576,63.148,57.663,-10.867,110.0,110.0,71.188,70.375,68.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,69.875,68.313,-0.026,77.438,78.063,75.438,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.625,79.25,77.563,0.0,75.063,76.938,74.0,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.5,74.125,75.063,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.015,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9082007,2218,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.248,-0.011,0.0,80.0,55.0,1.4,52.813,34.743,9.252,1.076,69.591,68.219,72.392,65.2,65.887,0.0,0.034,0.037,20.0,20.0,58.667,50.59,68.075,73.571,132.08,105.11,130.349,52.576,63.253,57.59,-10.852,110.0,110.0,71.063,70.375,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,69.875,68.313,-0.026,77.438,78.063,75.438,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.75,79.25,77.563,0.0,75.063,76.938,74.063,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.5,74.125,75.0,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,0.016,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9082007,2219,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.184,-0.011,0.0,80.0,55.0,1.4,53.234,34.743,9.252,-0.356,69.591,68.327,72.392,65.2,65.887,0.0,0.034,0.037,20.0,20.0,58.667,50.421,68.01,73.571,132.08,105.323,130.349,52.721,63.253,57.736,-10.852,110.0,110.0,71.063,70.375,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.875,68.313,-0.026,77.313,77.813,75.438,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.844,79.438,77.563,0.0,75.063,76.938,74.063,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.5,74.125,75.063,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.012,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9082007,2220,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.174,-0.011,0.0,80.0,55.0,1.4,53.094,34.743,9.252,1.076,69.591,68.327,72.392,65.2,65.887,0.0,0.034,0.037,20.0,20.0,58.64,49.97,68.01,73.571,132.007,105.429,130.127,52.721,63.253,57.663,-10.852,110.0,110.0,71.063,70.375,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.875,68.313,-0.026,77.438,77.813,75.5,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.344,79.438,77.563,0.0,75.063,76.938,74.063,76.438,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.5,74.125,75.0,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.012,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9082007,2221,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.132,-0.011,0.0,80.0,55.0,1.4,52.813,34.743,7.715,1.076,69.591,68.327,72.392,65.2,65.887,0.0,0.034,0.037,20.0,20.0,58.612,50.083,68.01,73.571,131.933,105.536,129.906,52.721,63.358,57.736,-10.867,110.0,110.0,71.063,70.375,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,69.875,68.5,-0.026,77.313,77.813,75.5,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.5,79.438,77.688,0.0,75.063,76.938,74.063,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,74.125,75.0,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,0.01,-0.005,0.0,0.0,0.035,0.034,-0.005,0.0,-0.001,0.004
9082007,2222,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.719,33.481,7.715,1.076,69.591,68.327,72.392,65.2,65.887,0.0,0.034,0.037,20.0,20.0,58.612,50.083,68.01,73.571,132.007,105.642,129.832,52.721,63.358,57.809,-10.852,110.0,110.0,71.188,70.375,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.875,68.5,-0.026,77.313,77.813,75.438,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.375,79.438,77.563,0.0,75.063,76.938,74.063,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,74.125,75.0,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9082007,2223,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.75,33.481,9.252,1.076,69.698,68.327,72.392,65.2,65.887,0.0,0.034,0.037,20.0,20.0,58.584,50.139,68.01,73.571,131.785,105.749,129.611,52.794,63.358,57.809,-10.867,110.0,110.0,71.063,70.375,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,69.875,68.188,-0.026,77.313,77.813,75.5,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.438,79.438,77.563,0.0,75.063,76.938,74.063,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.5,74.125,75.0,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9082007,2224,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.75,34.743,7.715,1.076,69.698,68.327,72.392,65.2,65.887,0.0,0.034,0.037,20.0,20.0,58.556,50.364,67.317,73.571,131.417,105.855,129.241,52.866,63.463,57.809,-10.852,110.0,110.0,71.063,70.375,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,69.875,68.313,-0.026,77.313,77.813,75.5,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.375,79.438,77.563,0.0,75.063,76.938,74.063,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.5,74.125,75.0,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,-0.072,0.0,0.001,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,2225,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.859,34.743,12.328,1.076,69.698,68.327,72.5,65.2,65.887,0.0,0.034,0.037,20.0,20.0,58.528,50.252,67.317,73.464,130.9,105.855,128.946,52.866,63.463,57.881,-10.867,110.0,110.0,71.188,70.313,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.0,68.313,-0.026,77.313,78.063,75.5,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.75,79.438,77.563,0.0,75.063,76.938,74.063,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,74.125,75.0,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9082007,2226,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.484,34.743,10.79,1.076,69.698,68.327,72.5,65.31,65.996,0.0,0.034,0.037,20.0,20.0,58.528,50.083,67.317,73.571,130.753,105.961,128.946,52.939,63.463,57.881,-10.852,110.0,110.0,71.063,70.375,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.875,68.313,-0.026,77.125,78.063,75.5,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.313,79.438,77.563,0.0,75.063,76.938,74.063,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,74.188,75.0,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9082007,2227,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.297,33.481,12.328,1.076,69.698,68.434,72.5,65.31,65.996,0.0,0.034,0.037,20.0,20.0,58.501,49.885,67.317,73.571,130.458,105.961,128.798,53.084,63.463,58.027,-10.852,110.0,110.0,71.063,70.5,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,69.875,68.313,-0.026,77.313,78.063,75.5,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.188,79.438,77.563,0.0,75.063,76.938,74.063,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,74.188,75.063,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9082007,2228,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.734,34.743,9.252,2.508,69.698,68.434,72.5,65.31,65.996,0.0,0.034,0.037,20.0,20.0,58.473,49.857,67.317,73.571,130.237,106.068,128.503,53.084,63.568,58.027,-10.852,110.0,110.0,71.063,70.375,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,69.875,68.313,-0.026,77.125,77.813,75.5,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,34.219,79.438,77.563,0.0,75.063,77.0,74.063,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.5,74.125,75.063,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9082007,2229,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.672,34.743,9.252,1.076,69.698,68.434,72.5,65.31,65.996,0.0,0.034,0.037,20.0,20.0,58.473,49.829,67.414,73.571,130.015,106.068,128.503,53.157,63.568,58.1,-10.867,110.0,110.0,71.063,70.375,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.0,68.5,-0.026,77.125,78.063,75.5,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.531,79.438,77.563,0.0,75.063,77.0,74.063,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.375,74.125,75.0,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9082007,2230,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.609,34.743,7.715,1.076,69.804,68.434,72.609,65.31,65.996,0.0,0.034,0.037,20.0,20.0,58.445,50.111,67.414,73.571,129.868,106.068,128.503,53.23,63.568,58.1,-10.852,110.0,110.0,71.063,70.313,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,69.875,68.313,-0.026,77.125,78.063,75.5,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,34.094,79.438,77.563,0.0,75.063,76.938,74.063,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,74.125,75.063,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
