DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9082007,2231,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.703,34.743,9.252,1.076,69.804,68.434,72.5,65.31,65.996,0.0,0.034,0.037,20.0,20.0,58.417,50.252,67.414,73.571,129.72,106.068,128.429,53.302,63.568,58.1,-10.852,110.0,110.0,71.063,70.375,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.0,68.313,-0.026,77.0,77.813,75.5,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.25,79.25,77.688,0.0,75.063,76.938,74.063,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.5,74.125,75.063,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9082007,2232,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.005,-0.011,0.0,80.0,55.0,1.4,52.469,34.743,6.179,1.076,69.804,68.434,72.5,65.31,65.996,0.0,0.034,0.037,20.0,20.0,58.389,50.026,67.414,73.571,129.573,105.961,128.06,53.302,63.568,58.173,-10.852,110.0,110.0,71.063,70.313,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.0,68.313,-0.026,77.125,78.125,75.5,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,34.031,79.438,77.563,0.0,75.063,76.938,74.063,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.5,74.125,75.063,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,2233,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.391,34.743,9.252,1.076,69.804,68.434,72.5,65.31,65.996,0.0,0.034,0.037,20.0,20.0,58.362,49.716,67.414,73.571,130.237,105.961,128.208,53.375,63.673,58.246,-10.852,110.0,110.0,71.063,70.375,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.875,68.313,-0.026,77.0,77.813,75.5,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.188,79.438,77.563,0.0,74.938,76.938,74.063,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.5,73.938,75.063,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9082007,2234,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.484,34.743,9.252,-0.356,69.804,68.434,72.5,65.42,65.996,0.0,0.034,0.037,20.0,20.0,58.334,50.28,67.505,73.571,130.163,105.961,128.06,53.375,63.568,58.246,-10.852,110.0,110.0,71.063,70.375,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.0,68.313,-0.026,77.0,77.813,75.5,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.156,79.438,77.563,0.0,75.063,76.938,74.063,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.5,74.125,75.063,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9082007,2235,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.406,34.743,9.252,1.076,69.804,68.434,72.5,65.42,66.105,0.0,0.034,0.037,20.0,20.0,58.334,49.716,67.505,73.571,129.794,105.961,127.764,53.448,63.673,58.319,-10.852,110.0,110.0,71.063,70.375,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,69.875,68.313,-0.026,77.0,77.813,75.5,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,34.125,79.438,77.688,0.0,74.938,77.0,74.0,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,74.125,75.063,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,2236,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.5,34.743,6.179,1.076,69.804,68.434,72.5,65.42,66.105,0.0,0.034,0.037,20.0,20.0,58.334,49.773,67.505,73.571,129.499,105.855,127.469,53.52,63.673,58.319,-10.867,110.0,110.0,71.188,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.0,68.313,-0.026,77.0,77.813,75.5,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.125,79.438,77.563,0.0,74.938,77.125,74.0,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.375,74.125,75.063,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,2237,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.469,34.743,12.328,1.076,69.804,68.434,72.5,65.42,66.105,0.0,0.034,0.037,20.0,20.0,58.278,49.801,67.505,73.571,129.204,105.855,127.321,53.52,63.778,58.392,-10.852,110.0,110.0,71.188,70.375,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.0,68.313,-0.026,77.125,77.75,75.5,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,34.188,79.438,77.688,0.0,74.938,76.938,74.0,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.5,74.125,75.063,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9082007,2238,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.328,34.743,9.252,2.508,69.804,68.434,72.5,65.53,66.105,0.0,0.034,0.037,20.0,20.0,58.25,50.139,67.505,73.464,128.983,105.855,127.174,53.593,63.778,58.392,-10.852,110.0,110.0,71.063,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.0,68.5,-0.026,77.0,77.75,75.625,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.938,79.438,77.563,0.0,75.063,77.0,74.063,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,74.125,75.063,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9082007,2239,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.438,33.481,7.715,1.076,69.804,68.542,72.5,65.42,66.105,0.0,0.034,0.037,20.0,20.0,58.25,50.252,68.224,73.464,128.688,105.855,126.952,53.666,63.778,58.465,-10.852,110.0,110.0,71.063,70.5,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.0,68.313,-0.026,77.0,77.75,75.5,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,34.031,79.438,77.563,0.0,74.938,76.938,74.063,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.5,74.125,75.063,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
9082007,2240,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.547,34.743,10.79,1.076,69.911,68.542,72.5,65.53,66.105,0.0,0.034,0.037,20.0,20.0,58.25,50.111,68.224,73.571,128.54,105.749,126.731,53.666,63.778,58.465,-10.867,110.0,110.0,71.063,70.313,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.578,70.0,68.313,-0.026,76.938,77.75,75.5,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,34.094,79.438,77.563,0.0,74.938,77.0,74.063,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,74.188,75.063,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,2241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.0,33.481,7.715,1.076,69.911,68.542,72.5,65.53,66.105,0.0,0.034,0.037,20.0,20.0,58.223,50.252,68.224,73.464,128.319,105.749,126.435,53.666,63.883,58.465,-10.852,110.0,110.0,71.188,70.313,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,69.875,68.188,-0.026,76.938,77.75,75.5,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.344,79.25,77.688,0.0,75.063,76.938,74.063,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.5,74.188,75.063,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9082007,2242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.406,34.743,10.79,1.076,69.911,68.542,72.392,65.53,66.105,0.0,0.034,0.037,20.0,20.0,58.195,50.223,68.224,73.464,128.098,105.642,126.435,53.738,63.883,58.465,-10.867,110.0,110.0,71.063,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.0,68.313,-0.026,76.938,77.75,75.5,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.219,79.438,77.688,0.0,75.063,76.938,74.063,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,74.125,75.063,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,2243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.422,34.743,10.79,1.076,69.911,68.542,72.5,65.53,66.105,0.0,0.034,0.037,20.0,20.0,58.167,50.561,68.224,73.464,127.803,105.642,126.066,53.738,63.883,58.538,-10.852,110.0,110.0,71.063,70.313,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,69.875,68.313,-0.026,77.0,77.75,75.5,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.969,79.438,77.563,0.0,74.938,76.938,74.063,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.5,74.125,75.25,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.005
9082007,2244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.594,34.743,9.252,1.076,69.911,68.542,72.392,65.53,66.105,0.0,0.034,0.037,20.0,20.0,58.167,49.857,68.153,73.464,127.729,105.536,126.066,53.884,63.883,58.611,-10.852,110.0,110.0,71.063,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.0,68.313,-0.026,76.938,77.75,75.5,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,34.063,79.438,77.563,0.0,74.938,76.938,74.063,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.375,74.125,75.063,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.003
9082007,2245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,52.328,34.743,9.252,1.076,69.911,68.542,72.392,65.53,66.105,0.0,0.034,0.037,20.0,20.0,58.139,50.111,68.153,73.464,127.434,105.429,125.771,53.811,63.883,58.538,-10.852,110.0,110.0,71.063,70.313,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,69.875,68.5,-0.026,76.938,77.75,75.5,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.969,79.438,77.563,0.0,74.938,76.938,74.063,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.375,74.125,75.063,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.035,0.035,-0.005,0.0,-0.001,0.005
9082007,2246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.391,34.743,10.79,-0.356,69.911,68.542,72.392,65.53,66.214,0.0,0.034,0.037,20.0,20.0,58.111,49.829,68.153,73.464,127.434,105.429,125.771,53.957,63.883,58.684,-10.852,110.0,110.0,71.063,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.0,68.313,-0.026,76.938,77.75,75.5,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.969,79.438,77.563,0.0,74.938,77.0,74.063,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.375,74.188,75.063,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
9082007,2247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.203,34.743,10.79,1.076,69.911,68.542,72.392,65.639,66.214,0.0,0.034,0.037,20.0,20.0,58.111,50.054,68.153,73.464,127.286,105.323,125.623,54.029,63.988,58.684,-10.867,110.0,110.0,71.063,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.0,68.313,-0.026,76.938,77.75,75.5,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.938,79.438,77.688,0.0,74.938,77.0,74.063,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.5,74.188,75.25,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.005
9082007,2248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.281,34.743,7.715,2.508,69.911,68.542,72.283,65.639,66.214,0.0,0.034,0.037,20.0,20.0,58.084,49.885,68.153,73.464,127.139,105.216,125.402,54.029,63.988,58.757,-10.867,110.0,110.0,71.063,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.0,68.313,-0.026,76.938,77.75,75.5,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.844,79.438,77.563,0.0,74.938,76.938,74.063,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,74.188,75.063,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
9082007,2249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.281,34.743,7.715,1.076,70.018,68.542,72.392,65.639,66.214,0.0,0.034,0.037,20.0,20.0,58.056,49.942,67.836,73.464,126.918,105.11,125.328,54.029,64.092,58.757,-10.852,110.0,110.0,71.188,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.0,68.313,-0.026,76.938,77.75,75.5,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.938,79.438,77.563,0.0,74.938,76.938,74.063,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.375,74.125,75.063,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.003
9082007,2250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.313,33.481,7.715,1.076,70.018,68.542,72.392,65.639,66.214,0.0,0.034,0.037,20.0,20.0,58.056,49.998,67.836,73.464,126.77,105.11,125.032,54.102,64.092,58.757,-10.852,110.0,110.0,71.063,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.0,68.313,-0.026,76.938,77.75,75.5,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,34.0,79.438,77.563,0.0,74.938,77.0,74.063,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.375,74.125,75.25,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.005
9082007,2251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.313,34.743,7.715,1.076,70.018,68.649,72.392,65.639,66.214,0.0,0.034,0.037,20.0,20.0,58.056,50.364,67.836,73.464,126.549,105.004,124.958,54.102,64.092,58.829,-10.852,110.0,110.0,71.063,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.0,68.313,-0.026,76.875,77.75,75.625,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.906,79.438,77.688,0.0,74.875,77.0,74.063,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.375,74.125,75.25,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,2252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.125,34.743,7.715,1.076,70.018,68.649,72.392,65.639,66.214,0.0,0.031,0.037,20.0,20.0,58.028,50.533,67.836,73.464,126.549,104.897,124.958,54.247,64.092,58.902,-10.852,110.0,110.0,71.063,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.0,68.5,-0.026,76.875,77.75,75.625,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.938,79.438,77.563,0.0,74.938,77.0,74.063,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.375,74.125,75.063,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
9082007,2253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.281,33.481,7.715,1.076,70.018,68.649,72.392,65.639,66.214,0.0,0.034,0.037,20.0,20.0,58.028,50.083,67.836,73.464,126.18,104.791,124.663,54.247,64.197,58.902,-10.867,110.0,110.0,71.063,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.0,68.5,-0.026,76.938,77.75,75.5,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.969,79.438,77.563,0.0,74.938,77.0,74.063,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.375,74.125,75.063,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
9082007,2254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.219,33.481,7.715,1.076,70.018,68.649,72.283,65.749,66.214,0.0,0.034,0.037,20.0,20.0,58.0,50.28,67.259,73.464,126.033,104.684,124.515,54.32,64.197,58.975,-10.852,110.0,110.0,71.063,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.0,68.313,-0.026,76.875,77.813,75.625,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.969,79.438,77.563,0.0,74.938,77.0,74.063,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.375,74.188,75.063,75.188,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.003
9082007,2255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.156,34.743,6.179,1.076,70.018,68.649,72.392,65.749,66.214,0.0,0.034,0.037,20.0,20.0,57.972,50.111,67.259,73.464,126.033,104.578,124.515,54.393,64.092,58.975,-10.852,110.0,110.0,71.0,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.0,68.313,-0.026,76.875,77.75,75.625,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.906,79.438,77.563,0.0,74.875,76.938,74.063,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.375,74.125,75.25,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
9082007,2256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.109,34.743,7.715,1.076,70.124,68.649,72.283,65.749,66.214,0.0,0.034,0.037,20.0,20.0,57.972,50.195,67.259,73.464,125.885,104.471,124.442,54.393,64.197,59.048,-10.867,110.0,110.0,71.188,70.313,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.0,68.313,-0.026,76.875,77.75,75.625,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,34.0,79.438,77.563,0.0,74.938,77.0,74.063,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.375,74.188,75.25,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.005
9082007,2257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,52.359,34.743,10.79,1.076,70.124,68.649,72.283,65.749,66.322,0.0,0.034,0.037,20.0,20.0,57.945,50.223,67.259,73.464,125.664,104.365,124.294,54.465,64.197,59.048,-10.867,110.0,110.0,71.188,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.125,68.313,-0.026,76.875,77.75,75.625,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.938,79.438,77.563,0.0,74.938,76.938,74.0,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.5,74.125,75.25,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.005
9082007,2258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.156,34.743,6.179,1.076,70.018,68.649,72.392,65.749,66.322,0.0,0.034,0.037,20.0,20.0,57.945,50.054,67.259,73.464,125.516,104.365,124.146,54.465,64.197,59.121,-10.867,110.0,110.0,71.063,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.0,68.313,-0.027,76.75,77.75,75.625,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.938,79.438,77.563,0.0,74.875,76.938,74.063,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.375,74.125,75.25,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.005
9082007,2259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.172,33.481,6.179,1.076,70.124,68.649,72.283,65.749,66.214,0.0,0.034,0.037,20.0,20.0,57.945,50.421,67.259,73.464,125.221,104.152,123.925,54.465,64.302,59.121,-10.852,110.0,110.0,71.188,70.313,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.0,68.5,-0.026,76.75,77.75,75.625,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.969,79.438,77.688,0.0,74.875,77.0,74.063,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.5,74.125,75.25,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9082007,2300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,52.438,34.743,9.252,1.076,70.124,68.649,72.392,65.749,66.322,0.0,0.034,0.037,20.0,20.0,57.917,50.336,66.876,73.464,125.221,104.152,123.925,54.538,64.302,59.194,-10.852,110.0,110.0,71.188,70.313,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.125,68.313,-0.026,76.75,77.75,75.625,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.844,79.438,77.563,0.0,74.875,76.938,74.0,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.375,74.125,75.25,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9082007,2301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.141,34.743,7.715,2.508,70.124,68.756,72.392,65.859,66.322,0.0,0.034,0.037,20.0,20.0,57.889,50.618,66.876,73.464,125.0,104.046,123.777,54.683,64.302,59.194,-10.852,110.0,110.0,71.188,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.0,68.313,-0.026,76.75,77.625,75.625,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.969,79.438,77.563,0.0,74.875,76.938,74.0,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.375,74.125,75.25,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,2302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,52.125,34.743,9.252,1.076,70.124,68.649,72.392,65.859,66.322,0.0,0.034,0.037,20.0,20.0,57.889,50.364,66.876,73.464,124.852,103.939,123.703,54.683,64.302,59.267,-10.852,110.0,110.0,71.063,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,69.875,68.313,-0.026,76.75,77.75,75.625,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.844,79.438,77.688,0.0,74.875,76.938,74.0,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.375,74.125,75.25,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,2303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.156,34.743,7.715,-0.356,70.124,68.756,72.392,65.859,66.322,0.0,0.034,0.037,20.0,20.0,57.861,50.308,66.876,73.464,124.631,103.833,123.556,54.683,64.302,59.267,-10.867,110.0,110.0,71.188,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.813,70.0,68.5,-0.026,76.75,77.625,75.625,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.813,79.438,77.563,0.0,74.875,76.938,74.063,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.375,74.125,75.063,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,2304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.594,34.743,6.179,1.076,70.124,68.756,72.5,65.859,66.322,0.0,0.034,0.037,20.0,20.0,57.861,50.195,66.876,73.464,124.484,103.726,123.482,54.756,64.407,59.267,-10.867,110.0,110.0,71.188,70.313,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.0,68.313,-0.026,76.75,77.625,75.625,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.938,79.438,77.563,0.0,74.875,76.938,74.0,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.313,74.125,75.25,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.005
9082007,2305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.219,34.743,10.79,-0.356,70.231,68.756,72.5,65.859,66.322,0.0,0.034,0.037,20.0,20.0,57.861,49.857,66.546,73.464,124.262,103.62,123.334,54.829,64.302,59.34,-10.852,110.0,110.0,71.063,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,70.0,68.5,-0.026,76.75,77.75,75.625,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.938,79.438,77.563,0.0,74.875,77.0,74.0,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.375,74.125,75.25,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,2306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,52.344,34.743,7.715,1.076,70.124,68.756,72.5,65.859,66.322,0.0,0.034,0.037,20.0,20.0,57.833,50.477,66.546,73.464,124.189,103.514,123.26,54.829,64.407,59.34,-10.852,110.0,110.0,71.063,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.0,68.313,-0.026,76.75,77.625,75.625,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.906,79.438,77.563,0.0,74.875,76.938,74.063,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,74.125,75.25,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.005
9082007,2307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,52.156,34.743,9.252,1.076,70.231,68.756,72.5,65.859,66.322,0.0,0.034,0.037,20.0,20.0,57.806,49.942,66.546,73.464,123.967,103.407,123.112,54.901,64.407,59.413,-10.852,110.0,110.0,71.188,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,70.0,68.5,-0.026,76.875,77.625,75.625,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.906,79.438,77.563,0.0,74.875,76.938,74.063,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,74.125,75.25,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.005
9082007,2308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,52.422,34.743,7.715,2.508,70.231,68.756,72.5,65.859,66.322,0.0,0.034,0.037,20.0,20.0,57.806,49.716,66.546,73.464,123.82,103.407,123.039,54.974,64.407,59.413,-10.852,110.0,110.0,71.188,70.313,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.0,68.313,-0.026,76.75,77.625,75.625,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.906,79.25,77.563,0.0,74.75,76.938,74.063,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.375,73.938,75.25,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,2309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.172,34.743,6.179,-0.356,70.231,68.756,72.5,65.859,66.322,0.0,0.034,0.037,20.0,20.0,57.778,50.336,66.546,73.356,123.451,103.194,122.743,54.901,64.512,59.413,-10.867,110.0,110.0,71.063,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,70.0,68.313,-0.026,76.563,77.563,75.625,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.688,79.438,77.563,0.0,74.875,76.938,74.0,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.375,74.125,75.25,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
9082007,2310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.172,34.743,9.252,2.508,70.231,68.756,72.5,65.969,66.431,0.0,0.034,0.037,20.0,20.0,57.75,49.857,67.129,73.356,123.451,103.194,122.817,55.047,64.512,59.486,-10.852,110.0,110.0,71.063,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,70.0,68.5,-0.027,76.75,77.563,75.625,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.844,79.25,77.563,0.0,74.875,76.938,74.063,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.375,74.125,75.063,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9082007,2311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.125,34.743,6.179,1.076,70.231,68.756,72.5,65.969,66.431,0.0,0.034,0.037,20.0,20.0,57.75,49.857,67.129,73.464,123.304,103.088,122.669,55.047,64.512,59.486,-10.852,110.0,110.0,71.063,70.375,69.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.125,68.313,-0.026,76.563,77.625,75.625,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.906,79.438,77.563,0.0,74.875,76.938,74.0,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,74.375,74.125,75.25,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9082007,2312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.328,34.743,7.715,1.076,70.231,68.756,72.5,65.969,66.431,0.0,0.034,0.037,20.0,20.0,57.722,49.942,67.129,73.356,123.082,102.981,122.596,55.119,64.512,59.559,-10.867,110.0,110.0,71.063,70.375,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.0,68.5,-0.026,76.563,77.625,75.625,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.75,79.25,77.688,0.0,74.875,76.938,74.063,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.375,74.125,75.25,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,2313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.922,34.743,6.179,2.508,70.231,68.756,72.5,65.969,66.322,0.0,0.034,0.037,20.0,20.0,57.722,50.083,67.129,73.249,122.861,102.875,122.448,55.192,64.617,59.632,-10.852,110.0,110.0,71.063,70.375,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.0,68.313,-0.026,76.563,77.563,75.625,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.781,79.438,77.563,0.0,74.875,77.0,74.0,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.375,74.125,75.25,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,2314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.156,33.481,7.715,1.076,70.231,68.864,72.392,65.969,66.431,0.0,0.034,0.037,20.0,20.0,57.694,49.829,67.129,73.356,122.714,102.769,122.374,55.192,64.617,59.632,-10.852,110.0,110.0,71.188,70.313,69.125,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.125,68.313,-0.027,76.563,77.625,75.625,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.656,79.438,77.563,0.0,74.75,77.0,74.063,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.375,74.125,75.25,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9082007,2315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.766,33.481,6.179,1.076,70.231,68.864,72.392,65.969,66.431,0.0,0.034,0.037,20.0,20.0,57.694,49.885,66.902,73.356,122.566,102.662,122.226,55.265,64.617,59.704,-10.867,110.0,110.0,71.063,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.0,68.5,-0.026,76.563,77.625,75.625,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.875,79.25,77.563,0.0,74.875,76.938,74.0,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,74.125,75.25,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,2316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.844,33.481,10.79,1.076,70.231,68.864,72.392,66.079,66.431,0.0,0.034,0.037,20.0,20.0,57.694,50.167,66.902,73.356,122.345,102.556,122.153,55.265,64.617,59.704,-10.867,110.0,110.0,71.063,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.0,68.313,-0.026,76.563,77.563,75.625,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.531,79.438,77.563,0.0,74.875,76.938,74.063,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.313,74.125,75.25,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9082007,2317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.844,34.743,7.715,1.076,70.338,68.864,72.5,66.079,66.431,0.0,0.034,0.037,20.0,20.0,57.667,50.054,66.902,73.464,122.197,102.449,122.005,55.338,64.617,59.632,-10.852,110.0,110.0,71.188,70.313,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.0,68.5,-0.026,76.438,77.625,75.625,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.719,79.438,77.563,0.0,74.875,76.938,74.0,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.375,74.125,75.25,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,2318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.75,34.743,7.715,1.076,70.338,68.864,72.5,66.079,66.431,0.0,0.034,0.037,20.0,20.0,57.667,49.914,66.902,73.356,122.05,102.343,121.931,55.41,64.722,59.777,-10.852,110.0,110.0,71.063,70.375,69.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.0,68.5,-0.026,76.563,77.563,75.625,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.781,79.25,77.563,0.0,74.875,76.938,74.063,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,74.375,74.125,75.25,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9082007,2319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.563,34.743,9.252,2.508,70.338,68.864,72.392,66.079,66.431,0.0,0.034,0.037,20.0,20.0,57.639,50.083,66.902,73.356,121.755,102.343,121.636,55.338,64.722,59.777,-10.852,110.0,110.0,71.063,70.313,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.0,68.313,-0.026,76.438,77.563,75.5,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.438,79.25,77.688,0.0,74.75,76.938,74.0,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,74.375,74.125,75.25,74.938,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,-0.072,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9082007,2320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.875,34.743,9.252,-0.356,70.338,68.864,72.392,66.079,66.54,0.0,0.034,0.037,20.0,20.0,57.639,50.139,66.306,73.356,121.534,102.236,121.562,55.483,64.722,59.777,-10.852,110.0,110.0,71.188,70.313,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.0,68.313,-0.027,76.438,77.625,75.625,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.469,79.25,77.563,0.0,74.75,76.938,74.0,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.313,74.125,75.25,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9082007,2321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.031,34.743,6.179,1.076,70.338,68.864,72.392,66.079,66.54,0.0,0.034,0.037,20.0,20.0,57.611,50.139,66.306,73.356,121.46,102.13,121.562,55.483,64.722,59.85,-10.852,110.0,110.0,71.063,70.375,69.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,70.0,68.313,-0.026,76.438,77.563,75.625,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.656,79.25,77.563,0.0,74.875,76.938,74.063,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.375,74.125,75.25,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,2322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,51.984,34.743,9.252,1.076,70.338,68.864,72.392,66.079,66.54,0.0,0.034,0.037,20.0,20.0,57.583,50.195,66.306,73.356,121.238,102.023,121.488,55.556,64.722,59.85,-10.852,110.0,110.0,71.063,70.375,69.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,70.0,68.5,-0.026,76.438,77.563,75.625,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.313,79.438,77.563,0.0,74.75,76.938,74.0,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.313,74.188,75.25,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,2323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.859,34.743,7.715,1.076,70.338,68.864,72.392,66.079,66.54,0.0,0.034,0.037,20.0,20.0,57.583,50.167,66.306,73.356,121.091,101.811,121.34,55.556,64.827,59.923,-10.852,110.0,110.0,71.063,70.375,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,70.125,68.5,-0.026,76.438,77.563,75.625,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.344,79.438,77.563,0.0,74.875,76.938,74.0,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.375,74.125,75.25,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
