DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9082007,2324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,51.844,34.743,6.179,2.508,70.338,68.864,72.392,66.079,66.54,0.0,0.034,0.037,20.0,20.0,57.583,50.026,66.306,73.356,120.796,101.811,121.266,55.628,64.827,59.923,-10.852,110.0,110.0,71.063,70.313,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.125,68.313,-0.026,76.375,77.563,75.625,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.625,79.25,77.563,0.0,74.875,76.938,74.0,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.313,74.188,75.25,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9082007,2325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.047,34.743,6.179,-0.356,70.338,68.864,72.392,66.079,66.54,0.0,0.031,0.037,20.0,20.0,57.583,50.111,65.911,73.356,120.648,101.704,120.971,55.628,64.827,59.923,-10.852,110.0,110.0,71.063,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.125,68.313,-0.026,76.438,77.563,75.625,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.188,79.438,77.563,0.0,74.75,76.938,74.0,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.813,-0.004,74.375,74.125,75.25,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9082007,2326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.391,34.743,7.715,1.076,70.338,68.971,72.283,66.188,66.54,0.0,0.034,0.037,20.0,20.0,57.555,50.364,65.911,73.356,120.427,101.598,120.897,55.628,64.827,59.923,-10.852,110.0,110.0,71.063,70.375,69.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.0,68.313,-0.026,76.438,77.563,75.625,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.125,79.438,77.563,0.0,74.75,77.0,74.063,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.375,74.125,75.25,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,2327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,51.891,34.743,6.179,2.508,70.338,68.864,72.283,66.188,66.54,0.0,0.034,0.037,20.0,20.0,57.555,50.195,65.911,73.356,120.353,101.598,120.897,55.774,64.932,60.069,-10.852,110.0,110.0,71.188,70.313,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.0,68.313,-0.026,76.438,77.625,75.625,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.563,79.438,77.563,0.0,74.75,76.938,74.0,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.375,74.125,75.25,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,2328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.078,34.743,7.715,1.076,70.444,68.864,72.283,66.188,66.54,0.0,0.034,0.037,20.0,20.0,57.528,50.533,65.911,73.356,120.206,101.491,120.823,55.774,64.932,60.069,-10.852,110.0,110.0,71.063,70.313,69.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.125,68.313,-0.026,76.375,77.563,75.625,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.219,79.25,77.563,0.0,74.75,76.938,74.0,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.375,74.125,75.25,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9082007,2329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.922,34.743,9.252,2.508,70.338,68.971,72.283,66.188,66.54,0.0,0.034,0.037,20.0,20.0,57.528,50.421,65.911,73.356,119.837,101.385,120.75,55.846,64.932,60.069,-10.867,110.0,110.0,71.063,70.375,69.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.125,68.313,-0.026,76.438,77.625,75.625,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.25,79.25,77.563,0.0,74.75,76.938,74.0,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.313,74.125,75.25,74.938,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.01,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9082007,2330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.656,33.481,6.179,2.508,70.444,68.971,72.392,66.188,66.54,0.0,0.034,0.037,20.0,20.0,57.528,50.111,65.425,73.356,119.69,101.278,120.454,55.846,64.932,60.069,-10.852,110.0,110.0,71.188,70.375,69.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.0,68.5,-0.026,76.375,77.625,75.625,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.25,79.438,77.563,0.0,74.75,76.938,74.0,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.375,74.125,75.25,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.005
9082007,2331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.734,33.481,7.715,1.076,70.444,68.971,72.283,66.298,66.54,0.0,0.034,0.037,20.0,20.0,57.5,50.252,65.425,73.356,119.542,101.172,120.38,55.846,64.932,60.069,-10.852,110.0,110.0,71.063,70.375,69.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.125,68.313,-0.026,76.375,77.625,75.625,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.594,79.25,77.563,0.0,74.75,76.938,74.0,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.375,74.125,75.25,74.938,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9082007,2332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.984,34.743,6.179,1.076,70.444,68.971,72.283,66.188,66.54,0.0,0.034,0.037,20.0,20.0,57.5,50.505,65.425,73.356,119.321,101.066,120.233,55.919,64.932,60.142,-10.852,110.0,110.0,71.063,70.313,69.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.0,68.5,-0.026,76.375,77.625,75.625,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.313,79.25,77.563,0.0,74.75,76.938,74.0,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.75,-0.004,74.375,74.125,75.25,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,2333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,52.016,34.743,6.179,1.076,70.444,68.971,72.283,66.298,66.54,0.0,0.031,0.037,20.0,20.0,57.472,50.308,65.425,73.356,119.173,101.066,120.085,55.919,65.037,60.215,-10.867,110.0,110.0,71.063,70.375,69.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.0,68.5,-0.026,76.375,77.563,75.75,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.281,79.25,77.563,0.0,74.75,76.938,74.0,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.313,74.125,75.375,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,2334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.156,33.481,7.715,1.076,70.444,68.971,72.283,66.298,66.649,0.0,0.034,0.037,20.0,20.0,57.472,50.73,65.425,73.356,118.952,100.959,120.011,56.064,65.037,60.288,-10.852,110.0,110.0,71.063,70.375,69.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.125,68.313,-0.026,76.375,77.563,75.625,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.688,79.25,77.688,0.0,74.75,76.938,74.0,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.313,73.938,75.25,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9082007,2335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.859,34.743,7.715,1.076,70.444,68.971,72.392,66.298,66.649,0.0,0.034,0.037,20.0,20.0,57.472,50.505,65.755,73.356,118.952,100.853,120.085,56.064,65.037,60.288,-10.852,110.0,110.0,71.188,70.313,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.0,68.313,-0.026,76.438,77.563,75.625,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.438,79.25,77.563,0.0,74.75,76.938,74.0,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.375,73.938,75.25,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,2336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.359,34.743,9.252,1.076,70.444,68.971,72.392,66.298,66.54,0.0,0.034,0.037,20.0,20.0,57.444,50.364,65.755,73.356,118.731,100.746,119.937,56.064,65.037,60.288,-10.852,110.0,110.0,71.063,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.125,68.313,-0.026,76.375,77.563,75.625,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.25,79.25,77.563,0.0,74.75,76.938,74.0,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.375,73.938,75.375,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9082007,2337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.953,34.743,9.252,1.076,70.444,68.971,72.392,66.298,66.649,0.0,0.034,0.037,20.0,20.0,57.444,50.759,65.755,73.356,118.583,100.64,119.79,56.064,65.037,60.215,-10.852,110.0,110.0,71.063,70.313,69.125,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.125,68.5,-0.026,76.375,77.625,75.75,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.438,79.25,77.563,0.0,74.75,76.938,74.063,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.313,74.125,75.25,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,2338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.063,34.743,9.252,3.939,70.444,68.971,72.392,66.298,66.649,0.0,0.034,0.04,20.0,20.0,57.444,50.054,65.755,73.356,118.288,100.533,119.568,56.137,65.037,60.361,-10.852,110.0,110.0,71.188,70.313,69.125,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.125,68.5,-0.026,76.375,77.625,75.75,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.531,79.25,77.375,0.0,74.75,76.938,74.063,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.313,74.125,75.375,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,2339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,51.734,34.743,6.179,1.076,70.444,68.971,72.5,66.298,66.649,0.0,0.034,0.037,20.0,20.0,57.416,50.505,65.755,73.249,118.067,100.427,119.494,56.137,65.141,60.288,-10.867,110.0,110.0,71.188,70.313,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.125,68.5,-0.026,76.375,77.563,75.625,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.156,79.25,77.563,0.0,74.75,76.938,74.0,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.313,74.125,75.063,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,2340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,51.469,34.743,6.179,1.076,70.444,69.078,72.392,66.298,66.649,0.0,0.031,0.037,20.0,20.0,57.416,50.364,65.963,73.249,117.92,100.427,119.347,56.21,65.141,60.361,-10.852,110.0,110.0,71.063,70.375,69.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.0,68.313,-0.026,76.25,77.563,75.75,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.156,79.438,77.563,0.0,74.625,76.938,74.0,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.313,74.125,75.375,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9082007,2341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,51.547,33.481,7.715,2.508,70.444,69.078,72.5,66.408,66.649,0.0,0.034,0.037,20.0,20.0,57.416,50.505,65.963,73.249,117.92,100.321,119.42,56.282,65.141,60.434,-10.852,110.0,110.0,71.063,70.375,69.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.797,70.125,68.5,-0.026,76.375,77.563,75.75,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.875,79.25,77.563,0.0,74.75,76.938,74.0,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.313,74.125,75.375,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,2342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,51.875,34.743,9.252,1.076,70.551,69.078,72.5,66.408,66.649,0.0,0.034,0.037,20.0,20.0,57.389,50.026,65.963,73.249,117.551,100.214,119.125,56.282,65.246,60.507,-10.852,110.0,110.0,71.063,70.375,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.969,70.0,68.5,-0.026,76.25,77.563,75.625,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.969,79.25,77.563,0.0,74.625,76.938,74.0,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.313,74.125,75.375,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,2343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,51.875,34.743,6.179,1.076,70.551,69.078,72.5,66.408,66.649,0.0,0.034,0.04,20.0,20.0,57.389,50.702,65.963,73.249,117.403,100.108,119.051,56.355,65.246,60.434,-10.852,110.0,110.0,71.063,70.313,69.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.0,68.5,-0.026,76.25,77.563,75.625,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.0,79.25,77.563,0.0,74.625,76.938,74.0,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.313,73.938,75.375,74.938,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,2344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.547,34.743,10.79,1.076,70.551,69.078,72.5,66.408,66.649,0.0,0.034,0.037,20.0,20.0,57.361,50.195,65.963,73.249,117.256,100.001,118.977,56.355,65.246,60.434,-10.852,110.0,110.0,71.063,70.375,69.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.0,68.313,-0.026,76.25,77.563,75.75,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.188,79.25,77.563,0.0,74.625,76.938,74.0,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.313,74.125,75.375,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,2345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,51.297,34.743,6.179,2.508,70.551,69.078,72.5,66.408,66.649,0.0,0.034,0.04,20.0,20.0,57.361,50.28,65.937,73.249,117.551,99.895,118.977,56.5,65.246,60.579,-10.852,110.0,110.0,71.063,70.375,69.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.0,68.5,-0.027,76.25,77.563,75.625,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.219,79.25,77.563,0.0,74.75,76.938,74.063,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.313,74.125,75.25,74.938,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,2346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.469,34.743,9.252,-0.356,70.551,69.078,72.5,66.408,66.649,0.0,0.031,0.037,20.0,20.0,57.361,50.139,65.937,73.249,117.182,99.895,118.608,56.428,65.246,60.579,-10.867,110.0,110.0,71.063,70.375,69.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.594,70.0,68.5,-0.026,76.25,77.563,75.625,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.063,79.25,77.563,0.0,74.75,76.75,74.0,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.313,74.125,75.25,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,2347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,51.516,34.743,7.715,1.076,70.551,69.078,72.5,66.408,66.649,0.0,0.031,0.037,20.0,20.0,57.361,50.139,65.937,73.249,117.108,99.788,118.46,56.428,65.141,60.579,-10.852,110.0,110.0,71.063,70.375,69.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,70.125,68.5,-0.026,76.25,77.563,75.625,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.875,79.438,77.563,0.0,74.625,76.75,74.063,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.313,74.125,75.375,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,2348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.219,34.743,7.715,1.076,70.551,69.078,72.392,66.408,66.758,0.0,0.034,0.04,20.0,20.0,57.361,50.477,65.937,73.249,116.961,99.682,118.387,56.5,65.351,60.579,-10.852,110.0,110.0,71.063,70.313,69.125,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.0,68.313,-0.026,76.25,77.563,75.625,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.063,79.25,77.563,0.0,74.625,76.75,74.0,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.313,74.125,75.375,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,2349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,51.328,34.743,7.715,2.508,70.551,69.078,72.5,66.518,66.758,0.0,0.034,0.037,20.0,20.0,57.305,49.914,65.937,73.249,116.666,99.576,118.091,56.573,65.351,60.652,-10.867,110.0,110.0,71.063,70.313,69.125,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.125,68.5,-0.026,76.25,77.563,75.75,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.75,79.25,77.563,0.0,74.625,76.938,74.0,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.313,74.125,75.25,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,2350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,51.266,34.743,6.179,2.508,70.551,69.078,72.392,66.408,66.758,0.0,0.034,0.037,20.0,20.0,57.333,50.702,65.716,73.249,116.518,99.469,117.944,56.573,65.351,60.652,-10.867,110.0,110.0,71.063,70.375,69.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.0,68.313,-0.026,76.25,77.563,75.625,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.719,79.25,77.563,0.0,74.625,76.938,74.0,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.313,73.938,75.375,74.938,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,2351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.109,33.481,7.715,1.076,70.551,69.078,72.392,66.518,66.649,0.0,0.034,0.04,20.0,20.0,57.305,50.026,65.716,73.249,116.444,99.469,117.944,56.718,65.351,60.725,-10.867,110.0,110.0,71.188,70.313,69.125,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.125,68.5,-0.027,76.188,77.563,75.75,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.781,79.25,77.563,0.0,74.625,76.938,74.0,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.313,74.125,75.375,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9082007,2352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,50.844,33.481,7.715,2.508,70.551,69.078,72.392,66.518,66.758,0.0,0.034,0.037,20.0,20.0,57.277,50.815,65.716,73.249,116.149,99.363,117.648,56.718,65.351,60.725,-10.852,110.0,110.0,71.063,70.313,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.0,68.5,-0.026,76.25,77.438,75.75,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.75,79.25,77.563,0.0,74.625,76.938,74.0,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.313,74.125,75.25,74.938,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,2353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.047,34.743,7.715,2.508,70.551,69.078,72.392,66.518,66.758,0.0,0.031,0.037,20.0,20.0,57.277,50.392,65.716,73.249,116.002,99.256,117.5,56.718,65.351,60.798,-10.867,110.0,110.0,71.063,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.125,68.5,-0.026,76.188,77.438,75.75,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.719,79.438,77.563,0.0,74.625,76.938,74.0,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.313,74.125,75.375,74.938,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9082007,2354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,51.078,34.743,9.252,1.076,70.551,69.078,72.392,66.518,66.758,0.0,0.034,0.04,20.0,20.0,57.277,50.252,65.716,73.249,115.854,99.043,117.427,56.791,65.456,60.798,-10.852,110.0,110.0,71.063,70.313,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.125,68.5,-0.026,76.188,77.563,75.625,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.625,79.25,77.563,0.0,74.625,76.938,74.0,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.313,74.125,75.375,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,0.0,0.001,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,2355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,50.953,34.743,7.715,2.508,70.551,69.186,72.392,66.518,66.758,0.0,0.034,0.037,20.0,20.0,57.25,50.28,65.541,73.249,115.633,99.043,117.279,56.864,65.456,60.871,-10.867,110.0,110.0,71.063,70.313,69.125,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.125,68.5,-0.026,76.188,77.563,75.625,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.031,79.25,77.563,0.0,74.625,76.938,74.0,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.375,74.125,75.375,74.938,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,2356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.078,34.743,7.715,1.076,70.657,69.186,72.392,66.518,66.758,0.0,0.034,0.037,20.0,20.0,57.25,50.252,65.541,73.249,115.707,98.937,117.279,56.864,65.456,60.944,-10.852,110.0,110.0,71.063,70.313,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.125,68.5,-0.026,76.188,77.563,75.75,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.531,79.25,77.563,0.0,74.625,76.938,74.0,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.313,74.125,75.375,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9082007,2357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,51.203,34.743,6.179,2.508,70.657,69.186,72.392,66.518,66.758,0.0,0.034,0.037,20.0,20.0,57.25,50.026,65.541,73.249,115.559,98.937,117.205,56.864,65.456,60.871,-10.852,110.0,110.0,71.188,70.313,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.188,68.313,-0.026,76.188,77.563,75.75,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.5,79.25,77.563,0.0,74.625,76.938,74.0,76.313,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.313,74.125,75.375,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.149,0.0,-0.005,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9082007,2358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,50.797,34.743,9.252,1.076,70.551,69.186,72.392,66.518,66.758,0.0,0.031,0.037,20.0,20.0,57.25,50.364,65.541,73.249,115.412,98.831,117.057,57.009,65.456,60.944,-10.852,110.0,110.0,71.188,70.313,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.125,68.5,-0.026,76.188,77.563,75.75,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.344,79.25,77.563,0.0,74.625,76.938,74.0,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.313,74.125,75.375,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9082007,2359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,50.828,34.743,6.179,1.076,70.657,69.186,72.392,66.518,66.758,0.0,0.034,0.037,20.0,20.0,57.222,50.392,65.541,73.249,115.264,98.724,116.984,57.009,65.561,60.944,-10.867,110.0,110.0,71.063,70.375,69.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.125,68.313,-0.027,76.188,77.563,75.75,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.531,79.25,77.563,0.0,74.625,76.75,74.063,76.063,0.0,33.188,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.313,74.125,75.375,75.063,0.0,36.813,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
