DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5062008,103,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,15.188,2.248,2.228,0.35,70.97,69.512,72.917,68.082,68.497,0.0,-0.014,0.017,20.0,20.0,32.284,30.486,63.163,70.855,73.499,72.409,75.549,41.346,56.75,41.677,-10.82,36.594,34.656,71.5,71.25,70.875,70.813,0.0,0,72,70,1000,200,0.0,15.039,72.313,71.25,0.014,73.0,74.5,72.75,74.0,0.0,95.313,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,72.313,73.688,72.813,73.375,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,71.813,73.25,72.438,72.563,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.021,0.288,0.0,0,0.035,0.036,0.002,0.0,0.001,0.001
5062008,104,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,15.484,2.248,2.228,-0.097,71.077,69.512,72.917,68.082,68.604,0.0,-0.014,0.017,20.0,20.0,32.284,30.458,63.377,70.962,73.499,72.409,75.549,41.419,56.75,41.75,-10.82,36.594,34.656,71.5,71.25,70.688,70.938,0.0,0,72,70,1000,200,0.0,15.125,72.313,71.25,0.014,73.0,74.5,72.75,73.875,0.0,95.313,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,72.313,73.75,72.813,73.375,0,57.281,72,70,1000,200,-0.001,0.0,74.625,74.25,0.034,71.688,73.25,72.438,72.563,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.021,0.291,0.0,0,0.035,0.036,0.002,0.0,0.002,0.001
5062008,105,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,14.906,2.248,0.462,0.377,70.97,69.512,72.917,68.082,68.604,0.0,-0.014,0.017,20.0,20.0,32.256,30.486,63.532,70.962,73.499,72.409,75.549,41.346,56.75,41.823,-10.82,36.594,34.656,71.5,71.25,70.688,70.813,0.0,0,72,70,1000,200,0.0,15.289,72.313,71.25,0.014,73.0,74.438,72.625,73.875,0.0,95.313,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,72.313,73.688,72.813,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.625,74.25,0.037,71.688,73.25,72.438,72.563,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.021,0.413,0.0,0,0.035,0.035,0.002,0.0,0.002,0.0
5062008,106,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.295,0,80,55,1.4,15.219,2.248,2.228,0.35,70.97,69.512,73.022,68.293,68.497,0.0,-0.014,0.017,20.0,20.0,32.256,30.43,63.428,70.962,73.499,72.303,75.549,41.419,56.75,41.823,-10.82,36.594,34.656,71.5,71.25,70.875,70.938,0.0,0,72,70,1000,200,0.0,15.172,72.313,71.25,0.014,72.938,74.438,72.75,73.875,0.0,95.313,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,72.313,73.75,72.813,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.625,74.188,0.034,71.688,73.25,72.438,72.563,0,42.156,72,70,1000,200,-0.001,0.0,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.019,0.35,0.0,0,0.035,0.035,0.002,0.0,0.002,0.002
5062008,107,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,15.047,2.248,2.228,0.252,71.077,69.618,72.917,68.188,68.604,0.0,-0.014,0.017,20.0,20.0,32.256,30.486,63.312,70.962,73.499,72.303,75.549,41.419,56.959,41.896,-10.82,36.563,34.656,71.5,71.188,70.688,71.063,0.0,0,72,70,1000,200,0.0,15.32,72.313,71.25,0.014,73.0,74.438,72.75,73.875,0.0,95.313,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,72.313,73.813,72.625,73.375,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.188,0.031,71.688,73.188,72.438,72.563,0,42.156,72,70,1000,200,-0.001,0.0,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.019,0.41,0.0,0,0.035,0.035,0.002,0.0,0.001,0.002
5062008,108,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,15.18,2.248,2.228,1.259,71.077,69.618,73.022,68.188,68.604,0.0,-0.014,0.017,20.0,20.0,32.256,30.486,63.506,70.855,73.425,72.409,75.475,41.419,56.854,41.896,-10.82,36.563,34.656,71.5,71.188,70.688,70.938,0.0,0,72,70,1000,200,0.0,15.219,72.313,71.25,0.014,72.938,74.438,72.75,73.875,0.0,95.313,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,72.313,73.813,72.688,73.375,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,71.688,73.25,72.563,72.563,0,42.156,72,70,1000,200,-0.001,0.0,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.022,0.414,0.0,0,0.035,0.036,0.002,0.0,0.001,0.002
5062008,109,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,15.266,2.248,2.228,0.351,70.97,69.512,73.022,68.293,68.39,0.0,-0.014,0.017,20.0,20.0,32.228,30.43,63.681,70.855,73.351,72.196,75.475,41.419,56.959,41.823,-10.82,36.563,34.656,71.5,71.188,70.688,70.938,0.0,0,72,70,1000,200,0.0,15.234,72.313,71.25,0.014,72.938,74.438,72.75,73.875,0.0,95.313,72,70,1000,200,0.0,0.0,75.25,75.0,0.024,72.313,73.875,72.813,73.375,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,71.813,73.25,72.438,72.563,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.02,0.349,0.0,0,0.035,0.036,0.002,0.001,0.001,0.0
5062008,110,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,15.266,2.248,2.228,0.35,70.97,69.618,72.917,68.293,68.604,0.0,-0.014,0.017,20.0,20.0,32.228,30.43,63.642,70.855,73.573,72.409,75.623,41.639,56.854,41.896,-10.82,36.531,34.656,71.5,71.188,70.875,70.938,0.0,0,72,70,1000,200,0.0,15.078,72.188,71.25,0.014,72.938,74.438,72.75,73.875,0.0,95.313,72,70,1000,200,0.0,0.0,75.25,75.0,0.024,72.313,73.813,72.813,73.375,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.188,0.037,71.688,73.188,72.438,72.563,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.019,0.225,0.0,0,0.035,0.035,0.002,0.001,0.001,0.0
5062008,111,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,15.023,2.248,2.228,0.364,70.97,69.512,73.022,68.293,68.497,0.0,-0.014,0.017,20.0,20.0,32.228,30.486,63.519,70.855,73.499,72.409,75.549,41.566,56.854,41.896,-10.82,36.531,34.656,71.5,71.125,70.688,70.813,0.0,0,72,70,1000,200,0.0,15.43,72.313,71.063,0.014,72.938,74.375,72.75,73.875,0.0,95.313,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,72.313,73.875,72.813,73.375,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,71.688,73.25,72.438,72.563,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.021,0.29,0.0,0,0.035,0.036,0.003,0.0,0.001,0.0
5062008,112,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,15.469,2.248,2.228,0.35,71.077,69.512,72.917,68.188,68.604,0.0,-0.014,0.017,20.0,20.0,32.2,30.43,63.403,70.962,73.499,72.409,75.549,41.566,56.854,41.969,-10.82,36.5,34.656,71.5,71.125,70.688,70.938,0.0,0,72,70,1000,200,0.0,15.086,72.313,71.25,0.014,73.0,74.438,72.625,73.875,0.0,95.313,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,72.313,73.875,72.688,73.375,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.188,0.028,71.688,73.188,72.563,72.563,0,42.156,72,70,1000,200,-0.001,0.0,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,-0.072,-0.021,0.354,0.0,0,0.035,0.036,0.002,0.0,0.001,0.002
5062008,113,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,15.32,2.248,2.228,0.35,70.97,69.512,72.917,68.188,68.604,0.0,-0.014,0.017,20.0,20.0,32.2,30.43,63.441,70.747,73.499,72.409,75.549,41.566,56.854,41.969,-10.82,36.5,34.625,71.5,71.125,70.688,70.938,0.0,0,72,70,1000,200,0.0,15.375,72.313,71.25,0.014,72.938,74.375,72.75,73.875,0.0,95.313,72,70,1000,200,0.0,0.0,75.188,75.125,0.024,72.313,73.875,72.688,73.375,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.063,0.034,71.688,73.188,72.438,72.563,0,42.156,72,70,1000,200,-0.001,0.0,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.222,-0.072,-0.021,0.354,0.0,0,0.035,0.036,0.002,0.0,0.002,0.002
5062008,114,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,15.297,2.248,2.228,0.35,70.97,69.618,73.022,68.293,68.497,0.0,-0.014,0.017,20.0,20.0,32.172,30.486,63.681,70.855,73.425,72.409,75.549,41.493,56.854,41.969,-10.82,36.5,34.625,71.5,71.188,70.688,71.063,0.0,0,72,70,1000,200,0.0,15.156,72.313,71.25,0.014,72.938,74.375,72.75,73.875,0.0,95.313,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,72.313,73.875,72.688,73.375,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,71.688,73.188,72.438,72.563,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.023,0.416,0.0,0,0.035,0.036,0.002,0.0,0.001,0.001
5062008,115,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,15.047,2.248,2.228,0.406,71.077,69.618,72.917,68.188,68.497,0.0,-0.014,0.017,20.0,20.0,32.172,30.458,63.947,70.855,73.425,72.409,75.549,41.639,56.959,42.042,-10.82,36.469,34.625,71.5,71.125,70.688,70.938,0.0,0,72,70,1000,200,0.0,15.414,72.313,71.25,0.014,72.938,74.375,72.625,73.875,0.0,95.313,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,72.313,73.875,72.688,73.375,0,57.281,72,70,1000,200,-0.001,0.0,74.625,74.25,0.041,71.688,73.188,72.438,72.563,0,42.156,72,70,1000,200,-0.001,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,-0.023,0.351,0.0,0,0.035,0.036,0.002,0.0,0.002,0.001
5062008,116,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,15.258,2.248,2.228,0.35,71.077,69.512,72.812,68.293,68.604,0.0,-0.014,0.017,20.0,20.0,32.172,30.43,64.148,70.962,73.425,72.196,75.549,41.639,56.959,42.042,-10.82,36.469,34.594,71.5,71.188,70.688,70.938,0.0,0,72,70,1000,200,0.0,15.664,72.313,71.25,0.014,72.938,74.375,72.75,73.875,0.0,95.313,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,72.188,73.813,72.688,73.375,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,71.688,73.25,72.438,72.563,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.019,0.352,0.0,0,0.035,0.036,0.002,0.0,0.001,0.0
5062008,117,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,15.297,2.248,2.228,0.35,70.97,69.512,72.812,68.293,68.711,0.0,-0.014,0.017,20.0,20.0,32.172,30.43,63.869,70.855,73.425,72.409,75.549,41.639,57.063,42.042,-10.82,36.469,34.563,71.5,71.188,70.688,70.813,0.0,0,72,70,1000,200,0.0,15.625,72.313,71.25,0.014,72.938,74.375,72.75,73.875,0.0,95.313,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,72.313,73.813,72.813,73.375,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,71.688,73.188,72.563,72.563,0,42.156,72,70,1000,200,-0.001,0.0,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.023,0.349,0.0,0,0.035,0.036,0.002,0.0,0.001,0.002
5062008,118,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.295,0,80,55,1.4,15.398,2.248,2.228,0.35,71.077,69.618,72.917,68.293,68.604,0.0,-0.014,0.017,20.0,20.0,32.172,30.43,63.642,70.962,73.425,72.409,75.549,41.712,57.063,42.114,-10.82,36.438,34.563,71.5,71.188,70.875,70.938,0.0,0,72,70,1000,200,0.0,15.664,72.313,71.25,0.014,72.938,74.375,72.75,73.875,0.0,95.313,72,70,1000,200,0.0,0.0,75.25,75.0,0.024,72.188,73.813,72.688,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,71.688,73.125,72.438,72.688,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.023,0.348,0.0,0,0.035,0.035,0.002,0.001,0.001,0.001
5062008,119,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,15.398,2.248,2.228,0.35,70.97,69.512,72.917,68.188,68.604,0.0,-0.014,0.017,20.0,20.0,32.144,30.402,63.772,70.855,73.499,72.409,75.475,41.639,57.063,42.114,-10.82,36.438,34.563,71.5,71.25,70.688,70.938,0.0,0,72,70,1000,200,0.0,15.609,72.313,71.25,0.014,72.938,74.313,72.75,73.875,0.0,95.313,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,72.188,73.688,72.688,73.375,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.188,0.031,71.688,73.125,72.438,72.563,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.02,0.413,0.0,0,0.035,0.035,0.002,0.0,0.001,0.001
5062008,120,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,15.797,2.248,2.228,0.238,70.97,69.512,72.917,68.293,68.604,0.0,-0.014,0.017,20.0,20.0,32.172,30.43,64.401,70.855,73.499,72.409,75.549,41.639,56.959,42.042,-10.82,36.406,34.531,71.5,71.25,70.875,70.938,0.0,0,72,70,1000,200,0.0,15.414,72.313,71.25,0.014,72.938,74.313,72.75,73.875,0.0,95.313,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,72.313,73.688,72.813,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,71.688,73.125,72.438,72.563,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,0.0,0.149,-0.021,0.353,0.0,0,0.035,0.035,0.002,0.0,0.001,0.001
5062008,121,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,15.422,2.248,2.228,1.245,71.077,69.618,72.917,68.293,68.604,0.0,-0.014,0.017,20.0,20.0,32.144,30.402,64.802,70.855,73.425,72.409,75.549,41.712,57.063,42.114,-10.82,36.406,34.5,71.5,71.25,70.875,70.938,0.0,0,72,70,1000,200,0.0,15.539,72.313,71.25,0.014,72.938,74.313,72.75,73.875,0.0,95.313,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,72.313,73.625,72.813,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.25,0.037,71.688,73.125,72.563,72.563,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.023,0.35,0.0,0,0.035,0.035,0.002,0.0,0.001,0.001
5062008,122,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,16.0,2.248,2.228,0.356,70.97,69.618,72.917,68.188,68.604,0.0,-0.014,0.021,20.0,20.0,32.144,30.402,65.003,70.855,73.425,72.409,75.549,41.712,56.959,42.114,-10.82,36.375,34.469,71.5,71.313,70.688,70.938,0.0,0,72,70,1000,200,0.0,15.594,72.313,71.063,0.014,72.875,74.25,72.75,73.875,0.0,95.313,72,70,1000,200,0.0,0.0,75.188,75.125,0.024,72.188,73.563,72.813,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,71.688,73.188,72.563,72.563,0,42.156,72,70,1000,200,-0.001,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.023,0.354,0.0,0,0.035,0.036,0.003,0.0,0.001,0.001
5062008,123,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,15.398,2.248,2.228,0.406,71.077,69.618,72.917,68.293,68.711,0.0,-0.014,0.017,20.0,20.0,32.116,30.402,65.159,70.962,73.425,72.409,75.549,41.712,56.959,42.114,-10.82,36.375,34.438,71.5,71.313,70.688,70.938,0.0,0,72,70,1000,200,0.0,15.602,72.313,71.25,0.014,72.938,74.313,72.75,73.875,0.0,95.313,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,72.313,73.563,72.938,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,71.688,73.188,72.438,72.563,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.023,0.353,0.0,0,0.035,0.036,0.002,0.0,0.001,0.001
5062008,124,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,15.398,2.248,2.228,1.245,71.077,69.618,72.917,68.399,68.711,0.0,-0.014,0.017,20.0,20.0,32.116,30.373,65.185,70.962,73.425,72.409,75.475,41.712,56.959,42.114,-10.82,36.344,34.438,71.5,71.375,70.688,70.938,0.0,0,72,70,1000,200,0.0,15.297,72.313,71.25,0.014,72.875,74.25,72.625,73.875,0.0,95.313,72,70,1000,200,0.0,0.0,75.25,75.0,0.024,72.188,73.563,72.813,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.188,0.031,71.5,73.188,72.438,72.563,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.022,0.353,0.0,0,0.035,0.035,0.002,0.001,0.001,0.0
5062008,125,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,15.352,2.248,2.228,0.356,70.97,69.618,73.022,68.293,68.604,0.0,-0.014,0.017,20.0,20.0,32.088,30.373,64.692,70.855,73.425,72.409,75.549,41.712,56.959,42.114,-10.82,36.344,34.375,71.5,71.313,70.875,70.938,0.0,0,72,70,1000,200,0.0,15.352,72.313,71.063,0.014,72.875,74.313,72.75,73.875,0.0,95.313,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,72.313,73.5,72.813,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.25,0.036,71.688,73.188,72.438,72.563,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.023,0.352,0.0,0,0.035,0.036,0.003,0.0,0.001,0.001
5062008,126,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.441,0,80,55,1.4,15.352,2.248,2.228,0.35,71.077,69.618,72.917,68.188,68.711,0.0,-0.014,0.017,20.0,20.0,32.088,30.345,64.148,70.962,73.425,72.409,75.475,41.712,57.063,42.187,-10.82,36.344,34.375,71.438,71.313,70.875,70.938,0.0,0,72,70,1000,200,0.0,15.563,72.313,71.063,0.014,72.875,74.313,72.625,73.875,0.0,95.313,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,72.188,73.563,72.813,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.188,0.038,71.688,73.125,72.563,72.563,0,42.156,72,70,1000,200,-0.001,0.0,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.042,0.416,0.0,0,0.035,0.035,0.003,0.001,0.001,0.002
5062008,127,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,15.5,2.248,2.228,0.378,70.97,69.724,73.022,68.293,68.604,0.0,-0.014,0.017,20.0,20.0,32.06,30.345,63.759,70.855,73.425,72.409,75.475,41.859,57.063,42.187,-10.82,36.344,34.375,71.5,71.313,70.688,70.938,0.0,0,72,70,1000,200,0.0,15.703,72.313,71.25,0.014,72.875,74.313,72.75,73.875,0.0,95.313,72,70,1000,200,0.0,0.0,75.25,75.0,0.024,72.188,73.5,72.813,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.188,0.038,71.5,73.188,72.563,72.563,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.022,0.289,0.0,0,0.035,0.036,0.002,0.001,0.001,0.001
5062008,128,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,15.68,2.248,2.228,0.35,70.97,69.724,73.022,68.399,68.711,0.0,-0.014,0.017,20.0,20.0,32.06,30.373,63.565,70.855,73.351,72.409,75.475,41.786,57.063,42.114,-10.82,36.313,34.375,71.5,71.313,70.875,70.938,0.0,0,72,70,1000,200,0.0,15.281,72.313,71.25,0.014,72.875,74.313,72.625,73.813,0.0,95.313,72,70,1000,200,0.0,0.0,75.188,75.125,0.024,72.188,73.5,72.813,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,71.688,73.188,72.563,72.5,0,42.156,72,70,1000,200,-0.001,0.0,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.025,0.288,0.0,0,0.035,0.036,0.002,0.0,0.001,0.002
5062008,129,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,15.094,2.248,2.228,0.35,71.077,69.618,72.917,68.293,68.711,0.0,-0.018,0.017,20.0,20.0,32.06,30.345,63.416,70.962,73.351,72.409,75.549,41.786,56.959,42.187,-10.82,36.281,34.375,71.5,71.313,70.688,70.938,0.0,0,72,70,1000,200,0.0,15.516,72.313,71.375,0.014,72.875,74.25,72.75,73.875,0.0,95.313,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,72.188,73.625,72.813,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,71.688,73.188,72.438,72.563,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.026,0.354,0.0,0,0.035,0.035,0.002,0.001,0.001,0.001
5062008,130,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,15.734,2.248,2.228,0.35,70.97,69.724,73.022,68.293,68.604,0.0,-0.014,0.017,20.0,20.0,32.06,30.373,63.163,70.855,73.351,72.409,75.475,41.786,57.063,42.114,-10.82,36.281,34.375,71.5,71.313,70.875,70.938,0.0,0,72,70,1000,200,0.0,15.422,72.5,71.25,0.014,72.875,74.25,72.625,73.875,0.0,95.313,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,72.188,73.625,72.813,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.188,0.036,71.688,73.125,72.438,72.563,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.025,0.287,0.0,0,0.035,0.036,0.003,0.001,0.001,0.001
5062008,131,0,1,3,1,100,0,0.0,0.0,0.0,0,0,36.31,35.139,0.021,13.368,0,80,55,1.4,16.109,2.248,2.228,0.348,70.97,69.512,72.917,68.293,68.604,0.0,-0.014,0.017,20.0,20.0,32.06,30.345,63.007,70.855,73.351,72.409,75.475,41.859,57.168,42.187,-10.82,36.281,34.375,71.5,71.25,70.688,70.938,0.0,0,72,70,1000,200,0.0,16.156,72.313,71.25,0.014,72.875,74.25,72.75,73.813,0.0,95.313,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,72.188,73.625,72.688,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.188,0.036,71.688,73.125,72.563,72.563,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.047,0.286,0.0,0,0.036,0.035,0.002,0.0,0.001,0.001
5062008,132,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,16.109,2.248,2.228,0.35,70.97,69.724,73.022,68.505,68.711,0.0,-0.014,0.017,20.0,20.0,32.032,30.345,62.949,70.855,73.351,72.409,75.549,41.786,57.168,42.26,-10.82,36.25,34.375,71.5,71.188,70.688,70.938,0.0,0,72,70,1000,200,0.0,16.078,72.313,71.25,0.014,72.875,74.25,72.75,73.813,0.0,95.313,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,72.188,73.625,72.688,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.188,0.038,71.688,73.188,72.563,72.563,0,42.156,72,70,1000,200,-0.001,0.0,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.026,0.413,0.0,0,0.035,0.036,0.002,0.001,0.001,0.002
5062008,133,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,15.961,2.248,2.228,-0.538,71.077,69.618,72.917,68.293,68.818,0.0,-0.014,0.017,20.0,20.0,32.06,30.345,63.273,70.855,73.351,72.409,75.475,41.786,57.063,42.26,-10.82,36.281,34.375,71.5,71.25,70.688,70.938,0.0,0,72,70,1000,200,0.0,15.516,72.313,71.375,0.014,72.875,74.25,72.75,73.813,0.0,95.313,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,72.188,73.688,72.688,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.188,0.035,71.5,73.188,72.438,72.563,0,42.156,72,70,1000,200,0.0,0.0,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.025,0.417,0.0,0,0.035,0.036,0.002,0.001,0.001,0.0
5062008,134,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,15.703,2.248,2.228,0.391,71.185,69.618,72.917,68.293,68.711,0.0,-0.014,0.017,20.0,20.0,32.032,30.373,63.72,70.855,73.351,72.409,75.475,41.859,57.168,42.187,-10.82,36.25,34.375,71.75,71.25,70.875,70.813,0.0,0,72,70,1000,200,0.0,15.781,72.5,71.25,0.014,72.875,74.25,72.75,73.625,0.0,95.313,72,70,1000,200,0.0,0.0,75.25,75.0,0.024,72.188,73.75,72.813,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.25,0.038,71.688,73.188,72.563,72.563,0,42.156,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.025,0.286,0.0,0,0.035,0.036,0.003,0.001,0.001,0.001
5062008,135,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.441,0,80,55,1.4,15.492,3.37,2.228,0.35,70.97,69.618,72.917,68.399,68.711,0.0,-0.018,0.017,20.0,20.0,32.032,30.345,63.947,70.855,73.425,72.409,75.475,41.859,56.959,42.26,-10.82,36.25,34.344,71.5,71.188,70.688,70.938,0.0,0,72,70,1000,200,0.0,15.539,72.313,71.25,0.014,72.875,74.25,72.75,73.625,0.0,95.313,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,72.188,73.688,72.813,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.188,0.035,71.688,73.188,72.563,72.563,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.022,0.357,0.0,0,0.034,0.036,0.002,0.001,0.001,0.001
5062008,136,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,15.867,2.248,2.228,0.35,71.077,69.618,72.917,68.399,68.818,0.0,-0.014,0.017,20.0,20.0,32.032,30.345,64.349,70.855,73.351,72.409,75.475,41.859,57.063,42.26,-10.82,36.25,34.344,71.5,71.25,70.688,70.938,0.0,0,72,70,1000,200,0.0,15.789,72.313,71.25,0.014,72.875,74.188,72.75,73.813,0.0,95.313,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,72.188,73.688,72.688,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,71.5,73.188,72.438,72.563,0,42.156,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.025,0.352,0.0,0,0.035,0.036,0.002,0.001,0.001,0.001
5062008,137,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,15.852,2.248,2.228,0.35,71.077,69.618,72.812,68.293,68.818,0.0,-0.014,0.017,20.0,20.0,32.004,30.345,64.271,70.962,73.425,72.409,75.475,41.859,57.063,42.26,-10.82,36.25,34.344,71.5,71.188,70.875,70.938,0.0,0,72,70,1000,200,0.0,15.25,72.313,71.25,0.014,72.875,74.25,72.75,73.813,0.0,95.313,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,72.188,73.688,72.813,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.063,0.034,71.688,73.188,72.563,72.563,0,42.156,72,70,1000,200,0.0,0.0,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.022,0.353,0.0,0,0.035,0.036,0.002,0.001,0.002,0.0
5062008,138,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.383,0,80,55,1.4,15.461,2.248,0.462,0.35,70.97,69.724,73.022,68.505,68.711,0.0,-0.014,0.017,20.0,20.0,32.032,30.289,64.064,70.747,73.351,72.409,75.475,41.932,57.063,42.26,-10.82,36.219,34.344,71.5,71.25,70.688,70.938,0.0,0,72,70,1000,200,0.0,15.484,72.313,71.25,0.014,72.688,74.188,72.75,73.813,0.0,95.313,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,72.188,73.625,72.813,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,71.688,73.188,72.563,72.563,0,42.156,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.047,0.29,0.0,0,0.035,0.036,0.002,0.001,0.001,0.001
5062008,139,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,15.461,2.248,2.228,0.35,71.077,69.618,72.917,68.399,68.711,0.0,-0.014,0.017,20.0,20.0,32.004,30.345,63.973,70.855,73.351,72.409,75.475,41.932,57.063,42.26,-10.82,36.219,34.344,71.5,71.188,70.688,70.938,0.0,0,72,70,1000,200,0.0,16.125,72.313,71.25,0.014,72.875,74.25,72.625,73.813,0.0,95.313,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,72.188,73.688,72.813,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.188,0.038,71.5,73.125,72.563,72.5,0,42.156,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.025,0.291,0.0,0,0.035,0.035,0.002,0.001,0.001,0.001
5062008,140,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,15.875,2.248,2.228,0.357,70.97,69.724,72.917,68.505,68.711,0.0,-0.014,0.017,20.0,20.0,32.004,30.317,63.895,70.855,73.277,72.409,75.401,41.786,57.063,42.187,-10.82,36.188,34.344,71.5,71.188,70.875,70.813,0.0,0,72,70,1000,200,0.0,15.867,72.313,71.25,0.014,72.688,74.188,72.625,73.813,0.0,95.313,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,72.188,73.688,72.813,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.188,0.035,71.5,73.188,72.438,72.563,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.027,0.353,0.0,0,0.035,0.035,0.002,0.001,0.001,0.001
5062008,141,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,15.93,2.248,2.228,0.343,71.077,69.724,73.022,68.505,68.818,0.0,-0.014,0.017,20.0,20.0,32.004,30.317,63.746,70.962,73.425,72.409,75.475,41.932,57.063,42.333,-10.82,36.188,34.313,71.5,71.188,70.688,70.938,0.0,0,72,70,1000,200,0.0,16.078,72.313,71.25,0.014,72.688,74.125,72.75,73.813,0.0,95.313,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,72.188,73.688,72.813,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,71.688,73.125,72.563,72.563,0,42.156,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.022,0.355,0.0,0,0.035,0.036,0.002,0.001,0.001,0.001
5062008,142,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,15.625,2.248,2.228,0.35,70.97,69.724,72.812,68.505,68.711,0.0,-0.014,0.017,20.0,20.0,31.976,30.317,63.908,70.855,73.351,72.409,75.475,41.932,56.959,42.333,-10.82,36.156,34.313,71.5,71.188,70.875,70.938,0.0,0,72,70,1000,200,0.0,15.5,72.313,71.25,0.014,72.688,74.188,72.625,73.813,0.0,95.313,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,72.188,73.625,72.813,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.188,0.035,71.5,73.125,72.563,72.5,0,42.156,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.025,0.357,0.0,0,0.035,0.036,0.002,0.001,0.001,0.001
5062008,143,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,15.625,2.248,2.228,0.35,71.077,69.724,72.917,68.399,68.711,0.0,-0.014,0.017,20.0,20.0,31.976,30.289,63.947,70.855,73.277,72.409,75.475,41.932,57.063,42.333,-10.82,36.156,34.281,71.5,71.25,70.875,70.938,0.0,0,72,70,1000,200,0.0,15.609,72.5,71.25,0.014,72.688,74.188,72.625,73.813,0.0,95.313,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,72.188,73.625,72.813,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.063,0.036,71.5,73.125,72.563,72.5,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.028,0.355,0.0,0,0.035,0.036,0.003,0.001,0.002,0.001
5062008,144,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,15.625,2.248,2.228,0.35,71.077,69.83,73.022,68.505,68.818,0.0,-0.014,0.017,20.0,20.0,31.976,30.261,63.96,70.962,73.351,72.196,75.475,41.932,56.959,42.333,-10.82,36.156,34.25,71.5,71.188,70.875,70.938,0.0,0,72,70,1000,200,0.0,14.969,72.313,71.375,0.014,72.688,74.25,72.75,73.813,0.0,95.313,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,72.188,73.563,72.688,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.188,0.038,71.688,73.125,72.563,72.563,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.02,0.357,0.0,0,0.035,0.036,0.002,0.001,0.001,0.001
5062008,145,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,15.117,2.248,2.228,0.462,70.97,69.724,72.917,68.399,68.711,0.0,-0.014,0.017,20.0,20.0,31.948,30.289,63.856,70.855,73.351,72.09,75.475,42.005,57.168,42.26,-10.82,36.125,34.25,71.438,71.188,70.688,70.938,0.0,0,72,70,1000,200,0.0,15.742,72.313,71.25,0.014,72.688,74.25,72.625,73.813,0.0,95.313,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,72.188,73.563,72.688,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,71.688,73.125,72.563,72.5,0,42.156,72,70,1000,200,-0.001,0.0,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.019,0.226,0.0,0,0.035,0.036,0.002,0.001,0.001,0.002
5062008,146,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,15.68,2.248,2.228,-0.097,71.077,69.724,72.917,68.399,68.818,0.0,-0.014,0.017,20.0,20.0,31.976,30.289,63.759,70.962,73.351,72.409,75.475,41.932,57.063,42.333,-10.82,36.125,34.25,71.5,71.188,70.688,70.938,0.0,0,72,70,1000,200,0.0,15.391,72.313,71.25,0.014,72.688,74.188,72.625,73.813,0.0,95.313,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,72.188,73.625,72.688,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.313,74.188,0.04,71.5,73.188,72.563,72.563,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.025,0.354,0.0,0,0.035,0.036,0.002,0.001,0.001,0.001
5062008,147,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,15.344,2.248,2.228,0.35,70.97,69.83,73.022,68.61,68.818,0.0,-0.014,0.021,20.0,20.0,31.948,30.261,63.895,70.855,73.351,72.409,75.475,41.932,57.063,42.333,-10.82,36.094,34.219,71.5,71.188,70.688,70.938,0.0,0,72,70,1000,200,0.0,15.344,72.313,71.25,0.014,72.625,74.188,72.75,73.813,0.0,95.313,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,72.188,73.563,72.813,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.188,0.037,71.5,73.188,72.563,72.563,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.025,0.356,0.0,0,0.035,0.035,0.002,0.001,0.001,0.0
5062008,148,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,15.508,2.248,2.228,0.364,71.185,69.724,72.917,68.505,68.925,0.0,-0.014,0.017,20.0,20.0,31.948,30.261,64.025,70.962,73.351,72.409,75.475,42.005,57.272,42.333,-10.82,36.125,34.25,71.5,71.188,70.875,70.938,0.0,0,72,70,1000,200,0.0,15.32,72.313,71.25,0.014,72.688,74.188,72.75,73.813,0.0,95.313,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,72.188,73.625,72.813,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.063,0.038,71.5,73.125,72.563,72.5,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.025,0.289,0.0,0,0.035,0.036,0.002,0.001,0.002,0.001
5062008,149,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.471,0,80,55,1.4,15.313,2.248,2.228,0.364,70.97,69.724,72.917,68.505,68.818,0.0,-0.014,0.017,20.0,20.0,31.948,30.289,64.09,70.855,73.351,72.409,75.401,42.005,57.272,42.333,-10.82,36.094,34.25,71.5,71.188,70.688,70.938,0.0,0,72,70,1000,200,0.0,15.523,72.313,71.25,0.014,72.688,74.125,72.625,73.813,0.0,95.313,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,72.063,73.625,72.813,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,71.688,73.125,72.438,72.563,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.024,0.289,0.0,0,0.035,0.036,0.002,0.001,0.001,0.0
5062008,150,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.383,0,80,55,1.4,15.898,2.248,2.228,1.245,71.077,69.724,72.812,68.505,68.818,0.0,-0.014,0.021,20.0,20.0,31.919,30.289,63.999,70.962,73.351,72.409,75.401,42.005,57.168,42.406,-10.82,36.094,34.25,71.5,71.125,70.875,70.938,0.0,0,72,70,1000,200,0.0,15.164,72.5,71.25,0.014,72.625,74.188,72.625,73.813,0.0,95.313,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,72.188,73.688,72.813,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.25,0.037,71.5,73.125,72.563,72.5,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.046,0.354,0.0,0,0.035,0.036,0.003,0.001,0.001,0.001
5062008,151,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,15.453,2.248,2.228,0.378,71.077,69.724,73.022,68.505,68.818,0.0,-0.014,0.017,20.0,20.0,31.919,30.289,63.798,70.962,73.351,72.409,75.475,42.005,57.063,42.406,-10.82,36.094,34.281,71.5,71.125,70.688,70.813,0.0,0,72,70,1000,200,0.0,15.734,72.313,71.25,0.014,72.625,74.125,72.625,73.813,0.0,95.313,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,72.063,73.75,72.688,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,71.5,73.125,72.563,72.5,0,42.156,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.025,0.356,0.0,0,0.035,0.035,0.002,0.001,0.001,0.001
5062008,152,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,15.617,2.248,2.228,0.35,71.077,69.83,73.022,68.61,68.818,0.0,-0.014,0.017,20.0,20.0,31.919,30.289,63.616,70.962,73.277,72.409,75.475,42.005,57.063,42.406,-10.82,36.094,34.281,71.438,71.125,70.688,70.938,0.0,0,72,70,1000,200,0.0,15.289,72.313,71.25,0.014,72.625,74.125,72.625,73.625,0.0,95.313,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,72.063,73.75,72.688,73.375,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.188,0.031,71.5,73.125,72.438,72.5,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.028,0.356,0.0,0,0.035,0.036,0.002,0.001,0.001,0.001
5062008,153,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,15.367,2.248,2.228,0.35,71.077,69.83,72.917,68.61,68.925,0.0,-0.014,0.017,20.0,20.0,31.919,30.261,63.506,70.962,73.277,72.409,75.401,42.005,57.063,42.406,-10.82,36.094,34.25,71.438,71.063,70.875,70.938,0.0,0,72,70,1000,200,0.0,15.266,72.313,71.25,0.014,72.625,74.063,72.625,73.813,0.0,95.313,72,70,1000,200,0.0,0.0,75.0,75.0,0.024,72.188,73.75,72.688,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.313,74.188,0.038,71.5,73.125,72.563,72.5,0,42.156,72,70,1000,200,-0.001,0.0,73.75,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.001,-0.027,0.357,0.0,0,0.035,0.036,0.002,0.0,0.001,0.002
5062008,154,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,15.438,2.248,2.228,0.811,70.97,69.724,72.812,68.505,68.818,0.0,-0.014,0.017,20.0,20.0,31.919,30.289,63.519,70.855,73.277,72.303,75.401,42.079,57.168,42.406,-10.82,36.094,34.281,71.5,71.063,70.688,70.938,0.0,0,72,70,1000,200,0.0,15.594,72.313,71.25,0.014,72.625,74.125,72.625,73.813,0.0,95.313,72,70,1000,200,0.0,0.0,75.188,74.938,0.024,72.063,73.813,72.688,73.375,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.188,0.033,71.5,73.125,72.563,72.5,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.024,0.291,0.0,0,0.035,0.036,0.002,0.001,0.001,0.001
5062008,155,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.383,0,80,55,1.4,15.438,2.248,0.462,0.35,70.97,69.83,72.917,68.61,68.711,0.0,-0.014,0.017,20.0,20.0,31.891,30.261,63.565,70.855,73.351,72.409,75.401,42.005,57.272,42.406,-10.82,36.094,34.281,71.5,71.063,70.875,70.938,0.0,0,72,70,1000,200,0.0,15.094,72.5,71.25,0.014,72.625,74.125,72.625,73.625,0.0,95.313,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,72.063,73.875,72.688,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,71.5,73.063,72.563,72.5,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.046,0.352,0.0,0,0.035,0.036,0.003,0.001,0.001,0.001
5062008,156,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,15.0,2.248,2.228,0.574,71.077,69.724,72.812,68.505,68.925,0.0,-0.014,0.017,20.0,20.0,31.919,30.233,63.591,70.962,73.277,72.409,75.401,41.932,57.481,42.406,-10.82,36.094,34.281,71.5,71.063,70.875,70.938,0.0,0,72,70,1000,200,0.0,15.125,72.5,71.25,0.014,72.625,74.063,72.625,73.625,0.0,95.313,72,70,1000,200,0.0,0.0,75.0,75.0,0.024,72.063,73.75,72.688,73.375,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.188,0.041,71.5,73.125,72.563,72.5,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.027,0.409,0.0,0,0.035,0.036,0.003,0.0,0.002,0.001
5062008,157,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,15.359,2.248,2.228,1.022,71.077,69.724,72.812,68.505,68.925,0.0,-0.014,0.017,20.0,20.0,31.891,30.261,63.519,70.962,73.277,72.409,75.401,42.079,57.481,42.479,-10.82,36.094,34.25,71.438,71.125,70.688,70.938,0.0,0,72,70,1000,200,0.0,15.32,72.313,71.25,0.014,72.625,74.125,72.625,73.625,0.0,95.313,72,70,1000,200,0.0,0.0,75.188,74.938,0.024,72.063,73.75,72.688,73.375,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,71.5,73.063,72.563,72.5,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.027,0.348,0.0,0,0.035,0.036,0.002,0.001,0.001,0.001
5062008,158,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,15.523,2.248,2.228,0.351,71.077,69.724,72.812,68.505,68.818,0.0,-0.014,0.017,20.0,20.0,31.891,30.261,63.26,70.855,73.351,72.409,75.401,42.079,57.272,42.479,-10.82,36.094,34.25,71.5,71.125,70.688,70.938,0.0,0,72,70,1000,200,0.0,15.672,72.313,71.375,0.014,72.625,74.063,72.625,73.813,0.0,95.313,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,72.063,73.688,72.688,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.063,0.038,71.5,73.063,72.563,72.5,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.024,0.352,0.0,0,0.035,0.036,0.002,0.001,0.002,0.001
5062008,159,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,15.367,2.248,2.228,0.352,71.077,69.724,72.917,68.505,68.818,0.0,-0.014,0.017,20.0,20.0,31.891,30.233,62.968,70.855,73.351,72.409,75.401,42.152,57.063,42.406,-10.82,36.063,34.25,71.438,71.25,70.875,70.938,0.0,0,72,70,1000,200,0.0,15.125,72.313,71.375,0.014,72.625,74.063,72.625,73.625,0.0,95.313,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,72.063,73.688,72.688,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.063,0.036,71.5,73.063,72.563,72.563,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.024,0.228,0.0,0,0.035,0.036,0.002,0.0,0.002,0.001
5062008,200,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.368,0,80,55,1.4,15.266,2.248,2.228,0.35,70.97,69.83,72.917,68.61,68.818,0.0,-0.014,0.017,20.0,20.0,31.891,30.233,62.69,70.855,73.351,72.409,75.401,42.079,57.272,42.479,-10.82,36.031,34.219,71.438,71.188,70.688,70.813,0.0,0,72,70,1000,200,0.0,14.977,72.313,71.25,0.014,72.625,74.063,72.625,73.625,0.0,95.313,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,72.188,73.625,72.688,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.188,0.037,71.5,73.063,72.438,72.5,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.046,0.352,0.0,0,0.035,0.036,0.002,0.0,0.001,0.001
5062008,201,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,15.273,2.248,2.228,0.35,70.97,69.83,72.812,68.505,68.818,0.0,-0.014,0.017,20.0,20.0,31.891,30.233,62.443,70.855,73.277,72.409,75.401,42.079,57.272,42.551,-10.82,36.063,34.219,71.438,71.25,70.688,70.938,0.0,0,72,70,1000,200,0.0,15.133,72.313,71.25,0.014,72.438,74.063,72.625,73.625,0.0,95.313,72,70,1000,200,-0.001,0.0,75.0,74.938,0.024,72.063,73.625,72.688,73.375,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.188,0.037,71.5,73.063,72.563,72.5,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.027,0.417,0.0,0,0.035,0.036,0.002,0.0,0.001,0.001
5062008,202,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,15.273,2.248,2.228,0.797,71.077,69.83,72.812,68.61,68.925,0.0,-0.014,0.017,20.0,20.0,31.863,30.233,62.443,70.855,73.277,72.409,75.401,42.079,57.272,42.406,-10.82,36.031,34.188,71.438,71.188,70.875,70.938,0.0,0,72,70,1000,200,0.0,15.008,72.313,71.25,0.014,72.625,74.0,72.625,73.625,0.0,95.313,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,72.063,73.563,72.813,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.063,0.037,71.5,73.063,72.563,72.5,0,42.156,72,70,1000,200,-0.001,0.0,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.027,0.288,0.0,0,0.035,0.036,0.002,0.0,0.002,0.002
5062008,203,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,15.07,2.248,2.228,0.434,71.077,69.724,72.812,68.61,69.032,0.0,-0.014,0.017,20.0,20.0,31.863,30.233,62.443,70.962,73.277,72.409,75.401,42.079,57.272,42.479,-10.82,36.031,34.156,71.5,71.25,70.875,70.938,0.0,0,72,70,1000,200,0.0,15.266,72.313,71.375,0.014,72.438,74.0,72.625,73.625,0.0,95.313,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,72.063,73.5,72.688,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.188,0.036,71.688,73.063,72.563,72.5,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.027,0.353,0.0,0,0.035,0.036,0.002,0.0,0.001,0.001
5062008,204,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,15.273,2.248,2.228,0.378,71.077,69.724,72.812,68.61,69.032,0.0,-0.014,0.017,20.0,20.0,31.863,30.205,62.67,70.962,73.277,72.409,75.401,42.152,57.168,42.479,-10.82,36.0,34.156,71.5,71.25,70.688,70.938,0.0,0,72,70,1000,200,0.0,14.953,72.313,71.25,0.014,72.438,74.0,72.75,73.625,0.0,95.313,72,70,1000,200,0.0,0.0,75.188,74.938,0.024,72.063,73.563,72.813,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.063,0.034,71.5,73.063,72.563,72.5,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.027,0.292,0.0,0,0.035,0.036,0.002,0.001,0.002,0.001
5062008,205,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,15.148,2.248,2.228,0.35,71.077,69.724,72.812,68.61,68.818,0.0,-0.014,0.017,20.0,20.0,31.835,30.233,63.046,70.855,73.277,72.409,75.401,42.152,57.377,42.479,-10.82,36.0,34.156,71.438,71.313,70.688,70.938,0.0,0,72,70,1000,200,0.0,15.664,72.313,71.25,0.014,72.438,74.0,72.75,73.625,0.0,95.313,72,70,1000,200,0.0,0.0,75.188,74.938,0.024,72.063,73.625,72.813,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.188,0.037,71.5,73.063,72.563,72.5,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,-0.072,0.149,-0.148,0.001,-0.027,0.289,0.0,0,0.035,0.036,0.002,0.001,0.001,0.001
