DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5062008,206,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,15.453,2.248,2.228,0.35,70.97,69.936,72.917,68.61,68.818,0.0,-0.014,0.017,20.0,20.0,31.863,30.205,63.228,70.855,73.351,72.303,75.401,42.152,57.272,42.551,-10.82,36.0,34.156,71.5,71.25,70.688,70.938,0.0,0,72,70,1000,200,0.0,15.406,72.313,71.25,0.014,72.438,74.0,72.625,73.625,0.0,95.313,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,72.063,73.563,72.813,73.375,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.063,0.034,71.375,73.063,72.563,72.563,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.022,0.353,0.0,0,0.035,0.036,0.002,0.0,0.002,0.001
5062008,207,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,15.469,2.248,2.228,0.35,71.077,69.83,72.812,68.61,68.925,0.0,-0.014,0.017,20.0,20.0,31.835,30.205,63.176,70.962,73.203,72.303,75.401,42.079,57.063,42.479,-10.82,36.0,34.156,71.438,71.188,70.875,70.938,0.0,0,72,70,1000,200,0.0,15.461,72.313,71.25,0.014,72.625,74.0,72.625,73.625,0.0,95.313,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,72.063,73.625,72.688,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.188,0.035,71.5,73.063,72.563,72.5,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.027,0.357,0.0,0,0.035,0.036,0.002,0.0,0.001,0.001
5062008,208,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.427,0,80,55,1.4,15.125,2.248,2.228,0.574,71.185,69.83,72.812,68.505,69.032,0.0,-0.014,0.017,20.0,20.0,31.835,30.233,63.085,70.962,73.277,72.409,75.401,42.152,57.272,42.551,-10.82,36.0,34.156,71.5,71.188,70.688,70.813,0.0,0,72,70,1000,200,0.0,15.117,72.5,71.25,0.014,72.438,74.0,72.625,73.625,0.0,95.313,72,70,1000,200,0.0,0.0,75.0,75.0,0.024,72.063,73.625,72.813,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,71.5,73.125,72.563,72.5,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.027,0.354,0.0,0,0.034,0.035,0.003,0.0,0.001,0.001
5062008,209,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,15.125,2.248,2.228,-0.097,71.077,69.83,72.917,68.716,69.032,0.0,-0.014,0.017,20.0,20.0,31.835,30.233,63.059,70.962,73.277,72.409,75.401,42.152,57.377,42.551,-10.82,35.969,34.156,71.5,71.188,70.875,70.938,0.0,0,72,70,1000,200,0.0,15.43,72.5,71.25,0.014,72.625,74.0,72.625,73.625,0.0,95.313,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,72.063,73.625,72.688,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,71.5,73.063,72.563,72.5,0,42.156,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.027,0.349,0.0,0,0.035,0.036,0.003,0.0,0.001,0.001
5062008,210,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,15.492,2.248,0.462,0.35,71.077,69.83,72.812,68.61,69.032,0.0,-0.014,0.017,20.0,20.0,31.835,30.233,63.007,70.962,73.277,72.409,75.327,42.152,57.377,42.551,-10.82,35.969,34.156,71.438,71.188,70.688,70.938,0.0,0,72,70,1000,200,0.0,15.305,72.313,71.25,0.014,72.438,74.0,72.625,73.625,0.0,95.313,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,72.063,73.625,72.688,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.313,74.188,0.035,71.5,73.125,72.563,72.5,0,42.156,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.026,0.351,0.0,0,0.035,0.036,0.002,0.0,0.001,0.001
5062008,211,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,15.406,2.248,2.228,0.35,70.97,69.83,72.812,68.61,68.925,0.0,-0.014,0.017,20.0,20.0,31.835,30.233,62.845,70.962,73.277,72.303,75.401,42.152,57.272,42.551,-10.82,35.938,34.156,71.438,71.125,70.688,70.938,0.0,0,72,70,1000,200,0.0,15.297,72.5,71.375,0.014,72.438,74.063,72.625,73.625,0.0,95.313,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,72.063,73.688,72.688,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.188,0.04,71.5,73.063,72.563,72.5,0,42.156,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,-0.024,0.354,0.0,0,0.035,0.036,0.002,0.0,0.001,0.001
5062008,212,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,15.234,2.248,2.228,0.35,70.97,69.936,73.022,68.716,68.818,0.0,-0.014,0.017,20.0,20.0,31.807,30.233,62.69,70.855,73.203,72.409,75.327,42.152,57.586,42.551,-10.82,35.938,34.156,71.5,71.125,70.875,70.938,0.0,0,72,70,1000,200,0.0,15.273,72.5,71.25,0.014,72.438,74.0,72.625,73.625,0.0,95.313,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,72.063,73.688,72.813,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.188,0.038,71.375,73.125,72.563,72.5,0,42.156,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.029,0.347,0.0,0,0.035,0.036,0.003,0.0,0.001,0.001
5062008,213,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,15.43,2.248,2.228,0.35,70.97,69.83,72.812,68.61,68.925,0.0,-0.014,0.017,20.0,20.0,31.807,30.205,62.586,70.855,73.277,72.409,75.327,42.152,57.377,42.624,-10.82,35.938,34.156,71.5,71.063,70.875,70.938,0.0,0,72,70,1000,200,0.0,15.5,72.313,71.375,0.014,72.438,74.0,72.625,73.625,0.0,95.313,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,72.063,73.688,72.813,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.063,0.034,71.5,73.125,72.438,72.5,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.026,0.415,0.0,0,0.035,0.036,0.002,0.0,0.002,0.001
5062008,214,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,15.313,2.248,2.228,0.35,71.077,69.936,72.917,68.716,68.925,0.0,-0.014,0.017,20.0,20.0,31.835,30.261,62.43,71.069,73.203,72.409,75.327,42.152,57.377,42.624,-10.82,35.938,34.156,71.438,71.125,70.875,70.938,0.0,0,72,70,1000,200,0.0,15.305,72.5,71.25,0.014,72.438,74.0,72.625,73.625,0.0,95.313,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,72.063,73.688,72.813,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,71.5,73.063,72.438,72.5,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.029,0.416,0.0,0,0.035,0.036,0.003,0.0,0.001,0.001
5062008,215,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,15.438,2.248,2.228,-0.541,71.077,69.83,72.812,68.61,69.032,0.0,-0.014,0.017,20.0,20.0,31.807,30.205,62.268,70.962,73.203,72.409,75.401,42.152,57.481,42.624,-10.82,35.906,34.125,71.438,71.188,70.875,70.938,0.0,0,72,70,1000,200,0.0,15.219,72.5,71.25,0.014,72.438,74.063,72.625,73.625,0.0,95.313,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,72.063,73.625,72.688,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,71.5,73.063,72.563,72.5,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.03,0.413,0.0,0,0.035,0.036,0.003,0.0,0.001,0.001
5062008,216,0,1,3,1,100,0,0.0,0.0,0.0,0,0,36.31,36.31,0.011,13.412,0,80,55,1.4,15.438,2.248,2.228,0.349,71.077,69.83,72.917,68.716,69.032,0.0,-0.014,0.017,20.0,20.0,31.779,30.177,62.042,70.962,73.203,72.409,75.327,42.225,57.377,42.624,-10.82,35.906,34.125,71.438,71.188,70.688,70.938,0.0,0,72,70,1000,200,0.0,15.594,72.313,71.25,0.014,72.438,74.0,72.625,73.625,0.0,95.313,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,72.063,73.625,72.813,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,71.5,73.063,72.563,72.563,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.029,0.353,0.0,0,0.036,0.036,0.002,0.0,0.001,0.001
5062008,217,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.471,0,80,55,1.4,15.508,2.248,2.228,0.35,71.077,69.83,72.812,68.716,69.032,0.0,-0.014,0.017,20.0,20.0,31.807,30.177,61.698,70.962,73.203,72.409,75.327,42.152,57.377,42.551,-10.82,35.906,34.125,71.5,71.25,70.875,70.938,0.0,0,72,70,1000,200,0.0,15.688,72.313,71.25,0.014,72.313,74.0,72.625,73.625,0.0,95.313,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,72.063,73.563,72.813,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,71.375,73.063,72.438,72.563,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.029,0.353,0.0,0,0.035,0.036,0.002,0.0,0.001,0.001
5062008,218,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,15.75,2.248,2.228,0.35,70.97,69.936,72.917,68.716,68.925,0.0,-0.014,0.017,20.0,20.0,31.807,30.205,61.432,70.855,73.277,72.303,75.327,42.298,57.586,42.624,-10.82,35.875,34.125,71.438,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,15.492,72.5,71.25,0.014,72.438,74.0,72.625,73.625,0.0,95.313,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,71.875,73.563,72.688,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.063,0.034,71.375,73.063,72.438,72.5,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.023,0.286,0.0,0,0.035,0.036,0.003,0.0,0.002,0.001
5062008,219,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,15.5,2.248,2.228,0.35,71.077,69.83,72.917,68.61,69.032,0.0,-0.014,0.017,20.0,20.0,31.807,30.177,61.251,70.962,73.129,72.409,75.253,42.225,57.481,42.697,-10.82,35.875,34.094,71.438,71.188,70.688,70.938,0.0,0,72,70,1000,200,0.0,15.438,72.313,71.25,0.014,72.438,73.938,72.75,73.625,0.0,95.313,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,72.063,73.563,72.688,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.313,74.063,0.032,71.375,73.063,72.563,72.5,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.032,0.415,0.0,0,0.035,0.036,0.002,0.0,0.001,0.001
5062008,220,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,15.211,2.248,0.462,-0.545,71.077,69.83,72.812,68.716,68.925,0.0,-0.014,0.017,20.0,20.0,31.807,30.205,61.128,70.962,73.129,72.409,75.327,42.225,57.481,42.624,-10.82,35.875,34.125,71.5,71.188,70.688,70.938,0.0,0,72,70,1000,200,0.0,15.398,72.313,71.375,0.014,72.438,73.938,72.625,73.625,0.0,95.313,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,72.063,73.625,72.688,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.063,0.035,71.5,73.0,72.563,72.5,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.034,0.35,0.0,0,0.035,0.036,0.002,0.0,0.002,0.001
5062008,221,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,15.227,2.248,2.228,0.348,70.97,69.936,72.917,68.822,68.925,0.0,-0.014,0.017,20.0,20.0,31.807,30.177,61.05,70.855,73.203,72.409,75.327,42.225,57.481,42.624,-10.82,35.875,34.156,71.5,71.188,70.688,70.938,0.0,0,72,70,1000,200,0.0,15.102,72.5,71.25,0.014,72.438,74.0,72.438,73.625,0.0,95.313,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,71.875,73.625,72.688,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,71.375,73.063,72.438,72.5,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.029,0.351,0.0,0,0.035,0.036,0.003,0.0,0.001,0.001
5062008,222,0,1,3,1,100,0,0.0,0.0,0.0,0,0,36.31,35.139,0.011,13.383,0,80,55,1.4,15.039,2.248,0.462,0.406,71.077,69.83,72.812,68.716,68.925,0.0,-0.014,0.017,20.0,20.0,31.807,30.233,60.979,70.962,73.203,72.303,75.327,42.225,57.586,42.624,-10.82,35.875,34.156,71.438,71.063,70.688,70.938,0.0,0,72,70,1000,200,0.0,15.133,72.313,71.25,0.014,72.313,73.938,72.625,73.5,0.0,95.313,72,70,1000,200,0.0,0.0,75.0,74.688,0.024,71.875,73.688,72.688,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.313,74.063,0.035,71.375,73.063,72.563,72.5,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.026,0.348,0.0,0,0.036,0.035,0.002,0.001,0.001,0.002
5062008,223,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,15.164,2.248,2.228,0.354,70.97,69.83,72.812,68.716,69.032,0.0,-0.014,0.017,20.0,20.0,31.779,30.177,60.791,70.855,73.203,72.303,75.253,42.225,57.481,42.697,-10.82,35.875,34.156,71.5,71.063,70.688,70.813,0.0,0,72,70,1000,200,0.0,15.695,72.313,71.25,0.014,72.438,73.938,72.438,73.5,0.0,95.313,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,72.063,73.688,72.688,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,71.375,73.063,72.563,72.5,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.025,0.413,0.0,0,0.035,0.036,0.002,0.0,0.001,0.001
5062008,224,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,15.305,2.248,2.228,0.35,70.97,69.83,72.812,68.716,68.925,0.0,-0.014,0.017,20.0,20.0,31.779,30.233,60.635,70.855,73.203,72.303,75.327,42.298,57.377,42.624,-10.82,35.875,34.156,71.438,71.0,70.875,70.938,0.0,0,72,70,1000,200,0.0,15.469,72.313,71.25,0.014,72.313,73.938,72.625,73.5,0.0,95.313,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,72.063,73.75,72.688,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,71.375,73.063,72.438,72.5,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.026,0.29,0.0,0,0.035,0.036,0.002,0.0,0.001,0.001
5062008,225,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,15.305,2.248,2.228,0.35,70.97,69.936,72.917,68.822,69.032,0.0,-0.014,0.017,20.0,20.0,31.779,30.205,60.674,70.962,73.277,72.303,75.253,42.298,57.377,42.624,-10.82,35.875,34.156,71.438,71.063,70.688,70.938,0.0,0,72,70,1000,200,0.0,15.297,72.5,71.375,0.014,72.313,73.938,72.625,73.5,0.0,95.313,72,70,1000,200,0.0,0.0,75.0,74.688,0.024,72.063,73.625,72.688,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,71.375,73.063,72.438,72.5,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.022,0.29,0.0,0,0.035,0.036,0.002,0.001,0.001,0.002
5062008,226,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,15.508,2.248,2.228,0.462,71.077,69.936,72.917,68.822,69.032,0.0,-0.014,0.017,20.0,20.0,31.779,30.177,60.739,70.962,73.203,72.303,75.253,42.298,57.481,42.697,-10.82,35.875,34.188,71.438,71.125,70.875,70.938,0.0,0,72,70,1000,200,0.0,15.211,72.5,71.375,0.014,72.313,73.875,72.625,73.5,0.0,95.313,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,71.875,73.75,72.688,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,71.375,73.063,72.563,72.5,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.025,0.354,0.0,0,0.035,0.035,0.002,0.0,0.001,0.001
5062008,227,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,15.219,2.248,2.228,0.35,70.97,70.042,72.917,68.716,68.925,0.0,-0.014,0.017,20.0,20.0,31.751,30.205,60.765,70.962,73.203,72.09,75.327,42.298,57.586,42.77,-10.82,35.875,34.188,71.438,71.125,70.875,70.938,0.0,0,72,70,1000,200,0.0,15.07,72.5,71.25,0.014,72.313,73.938,72.625,73.5,0.0,95.313,72,70,1000,200,0.0,0.0,75.0,74.688,0.024,71.875,73.688,72.688,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.313,74.063,0.033,71.375,73.063,72.438,72.5,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.021,0.413,0.0,0,0.035,0.036,0.003,0.001,0.001,0.002
5062008,228,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.456,0,80,55,1.4,14.961,2.248,2.228,0.35,71.077,69.83,72.812,68.716,69.032,0.0,-0.014,0.017,20.0,20.0,31.779,30.205,60.616,70.855,73.203,72.409,75.253,42.298,57.377,42.697,-10.82,35.875,34.156,71.438,71.188,70.688,70.938,0.0,0,72,70,1000,200,0.0,15.055,72.5,71.375,0.014,72.313,73.875,72.625,73.5,0.0,95.313,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,71.875,73.688,72.688,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,71.5,73.063,72.563,72.5,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.054,0.356,0.0,0,0.035,0.036,0.002,0.0,0.001,0.001
5062008,229,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,15.0,2.248,2.228,1.248,71.077,69.83,72.812,68.716,69.139,0.0,-0.014,0.017,20.0,20.0,31.779,30.205,60.46,70.962,73.203,72.303,75.253,42.372,57.481,42.697,-10.828,35.875,34.156,71.438,71.25,70.688,70.938,0.0,0,72,70,1000,200,0.0,15.055,72.5,71.375,0.014,72.313,73.938,72.625,73.5,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,72.063,73.625,72.688,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.313,74.063,0.038,71.375,73.063,72.438,72.5,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.025,0.288,0.0,0,0.035,0.036,0.002,0.0,0.001,0.001
5062008,230,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,15.578,2.248,2.228,0.351,71.077,69.936,72.812,68.716,69.032,0.0,-0.014,0.017,20.0,20.0,31.779,30.177,60.37,70.962,73.203,72.303,75.253,42.298,57.377,42.77,-10.82,35.906,34.156,71.438,71.188,70.688,70.938,0.0,0,72,70,1000,200,0.0,15.484,72.5,71.25,0.014,72.313,73.875,72.625,73.5,0.0,95.313,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,71.875,73.563,72.813,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.063,0.037,71.375,73.063,72.438,72.5,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.025,0.419,0.0,0,0.035,0.036,0.003,0.0,0.002,0.001
5062008,231,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,15.094,2.248,2.228,0.352,71.077,69.936,72.917,68.822,69.032,0.0,-0.014,0.017,20.0,20.0,31.779,30.177,60.395,70.855,73.203,72.303,75.327,42.372,57.481,42.77,-10.82,35.875,34.125,71.438,71.25,70.688,70.938,0.0,0,72,70,1000,200,0.0,14.984,72.313,71.25,0.014,72.313,73.875,72.625,73.5,0.0,95.313,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,71.75,73.5,72.813,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,71.375,73.063,72.563,72.5,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.026,0.354,0.0,0,0.035,0.036,0.002,0.0,0.001,0.001
5062008,232,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,15.094,2.248,2.228,0.35,70.97,69.83,72.812,68.822,69.032,0.0,-0.014,0.017,20.0,20.0,31.751,30.205,60.577,70.855,73.203,72.09,75.253,42.372,57.481,42.77,-10.82,35.875,34.125,71.438,71.188,70.688,70.938,0.0,0,72,70,1000,200,0.0,15.352,72.313,71.25,0.014,72.313,73.875,72.625,73.625,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.875,73.5,72.813,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.063,0.034,71.375,73.063,72.563,72.5,0,42.156,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.149,-0.02,0.353,0.0,0,0.035,0.036,0.002,0.0,0.002,0.001
5062008,233,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,15.055,2.248,2.228,0.35,71.077,69.936,72.812,68.716,68.925,0.0,-0.014,0.017,20.0,20.0,31.779,30.205,60.661,70.855,73.129,72.409,75.253,42.372,57.377,42.77,-10.82,35.844,34.094,71.438,71.313,70.875,70.938,0.0,0,72,70,1000,200,0.0,15.375,72.313,71.375,0.014,72.313,73.875,72.625,73.625,0.0,95.313,72,70,1000,200,0.0,0.0,75.0,74.688,0.024,71.875,73.438,72.813,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.313,74.063,0.036,71.375,73.063,72.563,72.5,0,42.156,72,70,1000,200,0.0,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.032,0.357,0.0,0,0.035,0.036,0.002,0.001,0.001,0.002
5062008,234,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.427,0,80,55,1.4,15.32,2.248,0.462,0.371,70.97,69.936,72.917,68.927,69.032,0.0,-0.014,0.017,20.0,20.0,31.751,30.177,60.7,70.855,73.203,72.303,75.253,42.372,57.481,42.77,-10.82,35.844,34.063,71.438,71.313,70.688,70.938,0.0,0,72,70,1000,200,0.0,15.195,72.313,71.25,0.014,72.313,73.875,72.625,73.5,0.0,95.313,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,71.875,73.5,72.813,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,71.375,73.0,72.438,72.5,0,42.156,72,70,1000,200,0.0,0.0,73.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.048,0.354,0.0,0,0.035,0.036,0.002,0.0,0.001,0.001
5062008,235,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.485,0,80,55,1.4,15.188,2.248,2.228,0.364,71.185,69.936,72.812,68.822,69.139,0.0,-0.014,0.017,20.0,20.0,31.751,30.177,60.687,71.069,73.129,72.303,75.179,42.372,57.481,42.77,-10.82,35.844,34.063,71.438,71.313,70.688,70.938,0.0,0,72,70,1000,200,0.0,15.57,72.313,71.25,0.014,72.25,73.938,72.625,73.5,0.0,95.313,72,70,1000,200,0.0,0.0,75.0,74.688,0.024,71.875,73.438,72.813,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,71.375,73.0,72.563,72.5,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.027,0.355,0.0,0,0.035,0.036,0.002,0.001,0.001,0.001
5062008,236,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,15.469,2.248,2.228,0.35,71.077,70.042,72.917,68.822,69.139,0.0,-0.014,0.017,20.0,20.0,31.751,30.177,60.635,70.962,73.203,72.196,75.179,42.445,57.586,42.77,-10.82,35.844,34.063,71.5,71.313,70.875,70.813,0.0,0,72,70,1000,200,0.0,15.18,72.313,71.25,0.014,72.313,73.938,72.625,73.5,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.875,73.375,72.938,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,71.375,73.0,72.438,72.5,0,42.156,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.022,0.289,0.0,0,0.035,0.036,0.002,0.0,0.001,0.001
5062008,237,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,15.141,2.248,2.228,0.35,70.97,70.042,72.917,68.716,69.032,0.0,-0.014,0.017,20.0,20.0,31.751,30.177,60.648,70.855,73.203,72.409,75.253,42.372,57.586,42.77,-10.82,35.813,34.031,71.438,71.313,70.688,70.938,0.0,0,72,70,1000,200,0.0,15.078,72.313,71.25,0.014,72.25,73.875,72.438,73.5,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.938,0.024,71.875,73.375,72.813,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.063,0.034,71.375,73.063,72.563,72.5,0,42.156,72,70,1000,200,0.0,0.0,73.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.028,0.35,0.0,0,0.035,0.036,0.002,0.0,0.002,0.001
5062008,238,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,15.063,2.248,2.228,0.35,71.077,69.936,72.917,68.822,69.032,0.0,-0.014,0.017,20.0,20.0,31.751,30.177,60.687,70.962,73.203,72.409,75.253,42.372,57.586,42.77,-10.82,35.813,34.031,71.5,71.313,70.875,70.938,0.0,0,72,70,1000,200,0.0,15.031,72.5,71.375,0.014,72.313,73.875,72.625,73.813,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.875,73.375,72.813,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,71.375,73.063,72.563,72.5,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.028,0.352,0.0,0,0.035,0.036,0.002,0.0,0.001,0.001
5062008,239,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,15.031,3.37,2.228,0.35,71.077,69.936,72.812,68.927,69.032,0.0,-0.014,0.017,20.0,20.0,31.751,30.205,60.674,70.855,73.129,72.303,75.179,42.445,57.586,42.843,-10.82,35.781,34.063,71.438,71.313,70.688,70.938,0.0,0,72,70,1000,200,0.0,15.023,72.313,71.25,0.014,72.25,73.875,72.625,73.5,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.875,73.438,72.813,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.188,74.063,0.038,71.375,73.0,72.563,72.5,0,42.156,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.027,0.353,0.0,0,0.035,0.036,0.002,0.0,0.001,0.001
5062008,240,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,15.234,2.248,2.228,0.35,71.185,70.042,72.917,68.927,69.139,0.0,-0.014,0.017,20.0,20.0,31.723,30.149,60.59,70.962,73.055,72.09,75.179,42.445,57.586,42.843,-10.82,35.813,34.031,71.438,71.313,70.688,70.938,0.0,0,72,70,1000,200,0.0,15.234,72.313,71.25,0.014,72.313,73.875,72.438,73.5,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.875,73.5,72.688,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.313,74.063,0.035,71.375,73.0,72.438,72.5,0,42.156,72,70,1000,200,0.0,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.024,0.352,0.0,0,0.035,0.036,0.002,0.0,0.001,0.002
5062008,241,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,15.234,2.248,0.462,0.35,71.185,69.936,72.812,68.822,69.139,0.0,-0.014,0.017,20.0,20.0,31.723,30.205,60.434,70.962,73.203,72.303,75.179,42.372,57.69,42.843,-10.82,35.813,34.063,71.438,71.188,70.875,70.938,0.0,0,72,70,1000,200,0.0,15.383,72.313,71.25,0.014,72.25,73.875,72.625,73.5,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.875,73.563,72.813,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.313,74.063,0.036,71.375,73.0,72.563,72.5,0,42.156,72,70,1000,200,0.0,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.024,0.412,0.0,0,0.035,0.036,0.002,0.0,0.001,0.002
5062008,242,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,15.195,2.248,2.228,0.35,71.077,70.042,72.917,68.927,69.032,0.0,-0.014,0.017,20.0,20.0,31.751,30.205,60.259,70.962,73.129,72.303,75.179,42.445,57.69,42.77,-10.82,35.781,34.063,71.438,71.25,70.688,70.938,0.0,0,72,70,1000,200,0.0,15.133,72.313,71.25,0.014,72.25,73.875,72.438,73.5,0.0,95.313,72,70,1000,200,0.0,0.0,75.0,74.688,0.024,71.875,73.563,72.688,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.313,74.063,0.033,71.375,73.0,72.563,72.5,0,42.156,72,70,1000,200,0.0,0.0,73.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.027,0.286,0.0,0,0.035,0.036,0.002,0.001,0.001,0.001
5062008,243,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,15.219,2.248,2.228,0.35,71.185,70.042,73.022,68.927,69.139,0.0,-0.014,0.017,20.0,20.0,31.751,30.177,60.169,70.962,73.129,72.303,75.179,42.445,57.69,42.843,-10.82,35.781,34.063,71.5,71.188,70.875,70.938,0.0,0,72,70,1000,200,0.0,15.016,72.5,71.25,0.014,72.25,73.938,72.438,73.5,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.875,73.625,72.688,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.313,74.063,0.027,71.313,73.0,72.438,72.5,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.027,0.351,0.0,0,0.035,0.036,0.003,0.0,0.001,0.002
5062008,244,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,15.414,2.248,2.228,0.35,71.185,69.936,72.812,68.822,69.246,0.0,-0.014,0.017,20.0,20.0,31.723,30.177,60.156,70.962,73.129,72.409,75.179,42.518,57.69,42.843,-10.82,35.781,34.063,71.438,71.25,70.688,70.938,0.0,0,72,70,1000,200,0.0,15.188,72.313,71.25,0.014,72.25,73.813,72.438,73.5,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.875,73.625,72.813,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.313,74.063,0.035,71.375,73.063,72.563,72.5,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.031,0.286,0.0,0,0.035,0.036,0.002,0.0,0.001,0.001
5062008,245,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,15.43,2.248,2.228,0.35,71.185,69.936,72.812,68.822,69.246,0.0,-0.014,0.017,20.0,20.0,31.723,30.149,60.065,71.069,73.129,72.303,75.179,42.445,57.481,42.843,-10.82,35.781,34.063,71.5,71.188,70.875,70.938,0.0,0,72,70,1000,200,0.0,15.422,72.5,71.25,0.014,72.25,73.813,72.625,73.5,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.75,73.625,72.688,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,71.375,73.063,72.438,72.5,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.027,0.354,0.0,0,0.035,0.036,0.003,0.0,0.001,0.001
5062008,246,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,15.18,2.248,2.228,0.35,70.97,69.936,72.812,68.822,69.139,0.0,-0.014,0.017,20.0,20.0,31.723,30.149,60.065,70.855,73.129,72.303,75.179,42.518,57.69,42.843,-10.82,35.75,34.063,71.438,71.25,70.688,70.938,0.0,0,72,70,1000,200,0.0,15.148,72.313,71.375,0.014,72.25,73.813,72.438,73.438,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.938,0.024,71.875,73.563,72.688,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.313,74.063,0.04,71.313,73.063,72.438,72.5,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.027,0.287,0.0,0,0.035,0.036,0.002,0.0,0.001,0.001
5062008,247,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,15.164,2.248,2.228,0.35,70.97,70.042,73.022,68.822,69.139,0.0,-0.014,0.017,20.0,20.0,31.695,30.149,60.207,70.855,73.203,72.303,75.179,42.518,57.69,42.916,-10.82,35.781,34.063,71.438,71.25,70.875,70.938,0.0,0,72,70,1000,200,0.0,15.188,72.5,71.375,0.014,72.125,73.813,72.438,73.5,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,72.063,73.5,72.688,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.313,73.938,0.034,71.313,73.063,72.563,72.5,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.024,0.352,0.0,0,0.035,0.036,0.002,0.0,0.002,0.001
5062008,248,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,15.164,2.248,2.228,0.35,71.185,70.042,72.917,68.927,69.246,0.0,-0.014,0.021,20.0,20.0,31.723,30.121,60.382,70.962,73.129,72.303,75.179,42.518,57.899,42.843,-10.82,35.75,34.031,71.438,71.313,70.688,70.938,0.0,0,72,70,1000,200,0.0,15.102,72.313,71.25,0.014,72.25,73.813,72.438,73.5,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.75,73.5,72.688,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.313,74.063,0.038,71.313,73.0,72.563,72.5,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.027,0.283,0.0,0,0.035,0.035,0.002,0.0,0.001,0.002
5062008,249,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,15.391,2.248,0.462,0.35,71.077,70.042,72.812,68.927,69.139,0.0,-0.014,0.017,20.0,20.0,31.723,30.149,60.577,70.962,73.129,72.303,75.179,42.518,57.795,42.916,-10.82,35.719,34.031,71.438,71.25,70.875,70.938,0.0,0,72,70,1000,200,0.0,14.367,72.313,71.25,0.014,72.25,73.813,72.438,73.5,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.875,73.438,72.813,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,71.375,73.0,72.438,72.313,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.027,0.35,0.0,0,0.035,0.036,0.002,0.0,0.001,0.001
5062008,250,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.844,2.248,2.228,0.35,71.185,69.936,72.917,68.822,69.246,0.0,-0.014,0.017,20.0,20.0,31.695,30.121,60.577,71.069,73.129,72.303,75.179,42.592,57.69,42.916,-10.82,35.719,34.0,71.438,71.313,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.906,72.313,71.375,0.014,72.25,73.75,72.438,73.5,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.75,73.438,72.688,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,71.375,73.063,72.438,72.5,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.027,0.287,0.0,0,0.035,0.036,0.002,0.0,0.001,0.001
5062008,251,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,14.109,2.248,2.228,0.35,71.077,69.936,72.812,69.033,69.139,0.0,-0.014,0.017,20.0,20.0,31.723,30.149,60.408,70.962,73.129,72.303,75.179,42.592,57.586,42.916,-10.82,35.75,34.0,71.5,71.188,70.875,70.938,0.0,0,72,70,1000,200,0.0,14.086,72.5,71.25,0.014,72.125,73.813,72.625,73.438,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.875,73.438,72.688,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.313,74.063,0.038,71.313,73.0,72.563,72.5,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.027,0.289,0.0,0,0.035,0.036,0.003,0.0,0.001,0.002
5062008,252,0,1,3,1,100,0,0.0,0.0,0.0,0,0,36.31,36.31,0.011,13.368,0,80,55,1.4,14.109,2.248,2.228,0.35,71.077,70.042,72.917,68.927,69.032,0.0,-0.014,0.017,20.0,20.0,31.695,30.093,60.169,70.962,73.055,72.303,75.106,42.445,57.69,42.916,-10.82,35.719,33.969,71.438,71.375,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.906,72.5,71.25,0.014,72.25,73.75,72.625,73.5,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.75,73.375,72.813,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.313,74.063,0.035,71.313,73.0,72.563,72.5,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.03,0.413,0.0,0,0.036,0.036,0.003,0.0,0.001,0.002
5062008,253,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.813,2.248,2.228,0.294,70.97,70.042,72.917,68.927,69.139,0.0,-0.014,0.017,20.0,20.0,31.695,30.121,60.007,70.962,73.129,72.303,75.179,42.592,57.795,42.916,-10.82,35.688,33.969,71.438,71.25,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.984,72.313,71.25,0.014,72.125,73.75,72.625,73.5,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.688,73.375,72.688,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.313,74.188,0.037,71.375,73.0,72.563,72.5,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.027,0.286,0.0,0,0.035,0.036,0.002,0.0,0.001,0.002
5062008,254,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,13.914,2.248,2.228,0.357,71.185,70.042,72.917,68.927,69.246,0.0,-0.014,0.017,20.0,20.0,31.695,30.149,59.942,70.962,73.129,72.409,75.179,42.518,57.795,42.988,-10.82,35.688,33.969,71.438,71.25,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.672,72.313,71.25,0.014,72.125,73.75,72.438,73.5,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.75,73.438,72.688,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.313,74.063,0.035,71.313,73.0,72.563,72.313,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.031,0.413,0.0,0,0.035,0.036,0.002,0.0,0.001,0.001
5062008,255,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,13.805,2.248,2.228,0.354,70.97,70.148,72.917,68.927,69.139,0.0,-0.014,0.017,20.0,20.0,31.667,30.121,59.838,70.855,73.129,72.303,75.179,42.592,57.795,42.916,-10.82,35.656,33.969,71.438,71.25,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.68,72.313,71.25,0.014,72.125,73.75,72.625,73.438,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.875,73.5,72.688,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,71.313,72.938,72.438,72.5,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.027,0.286,0.0,0,0.035,0.036,0.002,0.0,0.001,0.001
5062008,256,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.368,0,80,55,1.4,13.766,2.248,2.228,0.322,71.077,70.042,72.917,68.822,69.139,0.0,-0.014,0.017,20.0,20.0,31.667,30.149,59.715,70.962,73.129,72.409,75.106,42.592,57.69,42.916,-10.82,35.656,33.969,71.5,71.25,70.688,70.938,0.0,0,72,70,1000,200,0.0,14.078,72.313,71.25,0.014,72.125,73.75,72.625,73.5,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.75,73.5,72.688,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,71.313,72.938,72.563,72.313,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.058,0.287,0.0,0,0.035,0.036,0.002,0.0,0.001,0.002
5062008,257,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.398,0,80,55,1.4,14.055,2.248,2.228,0.35,71.185,69.936,72.812,68.927,69.246,0.0,-0.014,0.017,20.0,20.0,31.667,30.121,59.598,71.069,73.129,72.409,75.106,42.592,57.69,42.916,-10.82,35.688,33.969,71.438,71.188,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.836,72.313,71.25,0.014,72.125,73.688,72.625,73.5,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.75,73.5,72.688,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.313,74.063,0.038,71.313,72.938,72.438,72.313,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.058,0.288,0.0,0,0.035,0.036,0.002,0.0,0.001,0.001
5062008,258,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,13.852,2.248,2.228,0.35,71.077,70.042,72.812,68.927,69.139,0.0,-0.014,0.017,20.0,20.0,31.695,30.121,59.469,70.962,73.203,72.303,75.179,42.592,57.69,42.916,-10.82,35.656,33.969,71.438,71.188,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.891,72.5,71.375,0.014,72.125,73.688,72.438,73.438,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.75,73.563,72.688,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.313,74.063,0.035,71.313,72.938,72.563,72.5,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.024,0.286,0.0,0,0.035,0.036,0.002,0.0,0.001,0.002
5062008,259,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,13.852,2.248,2.228,0.462,70.97,70.148,72.917,69.033,69.139,0.0,-0.014,0.017,20.0,20.0,31.695,30.149,59.3,70.855,73.055,72.09,75.106,42.592,57.69,42.988,-10.82,35.656,33.969,71.5,71.188,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.656,72.5,71.25,0.014,72.125,73.75,72.625,73.5,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.75,73.563,72.688,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.313,74.188,0.036,71.313,72.938,72.563,72.313,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.023,0.352,0.0,0,0.035,0.036,0.003,0.0,0.001,0.002
5062008,300,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,13.797,2.248,3.993,0.35,71.185,70.148,72.917,69.033,69.246,0.0,-0.014,0.017,20.0,20.0,31.695,30.149,59.151,70.962,73.129,72.303,75.106,42.665,57.899,42.988,-10.82,35.656,33.969,71.438,71.188,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.945,72.313,71.25,0.014,72.125,73.75,72.438,73.438,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,71.75,73.5,72.688,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.313,74.063,0.037,71.313,73.0,72.563,72.313,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.026,0.285,0.0,0,0.035,0.036,0.002,0.001,0.001,0.001
5062008,301,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,14.031,2.248,2.228,0.574,71.077,70.042,72.812,68.927,69.139,0.0,-0.014,0.017,20.0,20.0,31.695,30.121,59.112,70.962,73.129,72.303,75.106,42.665,57.795,42.988,-10.82,35.656,33.969,71.438,71.125,70.875,70.938,0.0,0,72,70,1000,200,0.0,14.063,72.313,71.25,0.014,72.125,73.75,72.625,73.438,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,71.75,73.5,72.688,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.313,73.938,0.035,71.313,73.0,72.563,72.313,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,-0.026,0.286,0.0,0,0.035,0.036,0.002,0.001,0.002,0.002
5062008,302,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,13.969,2.248,2.228,0.35,71.077,70.042,72.812,68.927,69.246,0.0,-0.014,0.017,20.0,20.0,31.695,30.121,59.086,70.962,73.055,72.409,75.032,42.665,57.69,42.988,-10.82,35.625,33.938,71.438,71.188,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.742,72.5,71.25,0.014,72.125,73.625,72.438,73.313,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.75,73.438,72.688,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.188,74.063,0.035,71.313,73.0,72.438,72.5,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.034,0.288,0.0,0,0.035,0.036,0.003,0.0,0.001,0.001
5062008,303,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.984,2.248,2.228,0.35,71.077,70.042,72.812,68.927,69.139,0.0,-0.014,0.017,20.0,20.0,31.667,30.093,59.138,70.962,72.981,72.303,75.106,42.665,57.481,42.988,-10.82,35.656,33.969,71.5,71.125,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.859,72.5,71.375,0.014,72.125,73.75,72.438,73.438,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.75,73.5,72.688,73.25,0,57.281,72,70,1000,200,-0.001,0.0,74.313,74.063,0.036,71.313,73.0,72.438,72.313,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.034,0.291,0.0,0,0.035,0.036,0.002,0.0,0.001,0.001
5062008,304,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.984,2.248,2.228,0.35,71.185,70.148,72.917,69.033,69.353,0.0,-0.014,0.017,20.0,20.0,31.667,30.093,59.339,71.069,73.055,72.303,75.106,42.665,57.586,43.061,-10.82,35.656,33.969,71.313,71.063,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.789,72.313,71.375,0.014,72.0,73.688,72.625,73.438,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.75,73.438,72.688,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.313,73.938,0.034,71.313,72.938,72.563,72.5,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.224,-0.148,0.149,-0.03,0.355,0.0,0,0.035,0.036,0.002,0.0,0.002,0.002
5062008,305,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,13.984,2.248,2.228,0.354,71.077,70.042,72.812,68.822,69.139,0.0,-0.014,0.021,20.0,20.0,31.667,30.121,59.585,70.962,73.055,72.303,75.106,42.665,57.899,42.988,-10.82,35.594,33.938,71.438,71.125,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.82,72.5,71.25,0.014,72.125,73.75,72.438,73.438,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.75,73.438,72.813,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.313,73.938,0.036,71.313,73.0,72.563,72.313,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.03,0.283,0.0,0,0.035,0.036,0.003,0.0,0.002,0.002
5062008,306,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,13.742,2.248,0.462,0.361,70.97,70.042,72.812,68.927,69.246,0.0,-0.014,0.017,20.0,20.0,31.667,30.093,59.663,70.855,73.055,72.303,75.106,42.665,57.795,42.988,-10.82,35.594,33.938,71.438,71.188,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.734,72.5,71.25,0.014,72.125,73.688,72.625,73.438,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.75,73.375,72.688,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.313,74.063,0.038,71.313,73.0,72.563,72.313,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.03,0.287,0.0,0,0.035,0.036,0.003,0.0,0.001,0.001
5062008,307,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.781,2.248,2.228,0.35,71.077,70.042,72.812,68.927,69.139,0.0,-0.014,0.017,20.0,20.0,31.667,30.093,59.611,70.962,73.055,72.196,75.106,42.665,57.69,43.061,-10.82,35.563,33.906,71.438,71.188,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.766,72.5,71.25,0.014,72.125,73.688,72.438,73.438,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,71.75,73.375,72.813,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.313,73.938,0.034,71.313,73.0,72.563,72.313,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.026,0.353,0.0,0,0.035,0.035,0.003,0.001,0.002,0.001
5062008,308,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,13.781,2.248,2.228,0.35,71.077,70.148,72.917,69.139,69.246,0.0,-0.014,0.017,20.0,20.0,31.667,30.093,59.533,70.962,73.129,72.303,75.106,42.665,57.586,43.061,-10.82,35.531,33.844,71.438,71.25,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.82,72.5,71.375,0.014,72.0,73.625,72.438,73.438,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.75,73.25,72.813,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.313,74.063,0.036,71.313,73.0,72.563,72.313,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,-0.026,0.357,0.0,0,0.035,0.035,0.002,0.0,0.001,0.002
