DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5062008,309,0,1,3,1,100,0,0.0,0.0,0.0,0,0,36.31,36.31,0.011,13.412,0,80,55,1.4,13.781,2.248,2.228,0.35,71.077,70.042,72.812,68.927,69.246,0.0,-0.014,0.017,20.0,20.0,31.639,30.065,59.786,70.855,73.055,72.303,75.032,42.592,57.795,42.988,-10.82,35.563,33.813,71.438,71.25,70.875,71.063,0.0,0,72,70,1000,200,0.0,13.711,72.5,71.25,0.014,72.0,73.688,72.438,73.438,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.75,73.313,72.813,72.938,0,57.281,72,70,1000,200,-0.001,0.0,74.188,74.063,0.036,71.313,72.938,72.563,72.313,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.029,0.349,0.0,0,0.036,0.036,0.003,0.0,0.001,0.001
5062008,310,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.368,0,80,55,1.4,13.563,2.248,2.228,0.352,71.185,70.148,72.812,68.927,69.246,0.0,-0.014,0.017,20.0,20.0,31.667,30.037,60.032,70.962,73.055,72.303,75.106,42.665,57.69,43.061,-10.82,35.531,33.781,71.438,71.25,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.891,72.313,71.25,0.014,72.0,73.625,72.625,73.438,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,71.75,73.313,72.813,72.938,0,57.281,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,71.313,73.0,72.563,72.313,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.057,0.352,0.0,0,0.035,0.036,0.002,0.001,0.001,0.002
5062008,311,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.734,2.248,2.228,0.35,71.077,70.042,72.812,68.927,69.246,0.0,-0.014,0.017,20.0,20.0,31.639,30.065,60.032,70.962,73.055,72.303,75.106,42.738,57.795,43.134,-10.82,35.531,33.781,71.438,71.25,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.625,72.5,71.25,0.014,72.0,73.688,72.438,73.438,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,71.75,73.313,72.813,72.938,0,57.281,72,70,1000,200,-0.001,0.0,74.313,73.938,0.03,71.313,72.938,72.563,72.313,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.03,0.352,0.0,0,0.035,0.036,0.003,0.001,0.002,0.001
5062008,312,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,13.734,2.248,2.228,0.35,71.077,70.042,72.812,68.927,69.246,0.0,-0.014,0.017,20.0,20.0,31.667,30.065,59.929,70.962,73.055,72.409,74.958,42.592,57.795,42.988,-10.82,35.531,33.813,71.438,71.25,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.617,72.5,71.375,0.014,72.0,73.625,72.438,73.438,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.75,73.313,72.688,72.938,0,57.281,72,70,1000,200,-0.001,0.0,74.188,74.063,0.037,71.188,72.938,72.563,72.313,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.032,0.348,0.0,0,0.035,0.036,0.002,0.0,0.001,0.002
5062008,313,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,13.563,2.248,2.228,0.518,71.077,70.042,72.812,69.033,69.246,0.0,-0.014,0.017,20.0,20.0,31.639,30.065,59.715,70.962,73.129,72.303,75.106,42.738,57.899,43.061,-10.82,35.531,33.813,71.438,71.188,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.648,72.5,71.375,0.014,72.0,73.625,72.438,73.313,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,71.75,73.313,72.813,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.313,74.063,0.033,71.188,72.938,72.563,72.313,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.026,0.286,0.0,0,0.035,0.035,0.002,0.001,0.001,0.002
5062008,314,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,13.641,2.248,2.228,0.35,71.077,70.042,72.812,68.927,69.246,0.0,-0.014,0.017,20.0,20.0,31.611,30.065,59.378,70.962,73.055,72.409,75.032,42.738,57.795,43.061,-10.82,35.531,33.875,71.5,71.188,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.609,72.5,71.25,0.014,72.0,73.688,72.438,73.438,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.75,73.375,72.688,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,71.188,73.0,72.563,72.313,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.149,-0.148,0.001,-0.034,0.286,0.0,0,0.035,0.036,0.003,0.0,0.001,0.002
5062008,315,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,13.68,2.248,2.228,0.35,71.077,70.042,72.812,68.927,69.246,0.0,-0.014,0.017,20.0,20.0,31.639,30.065,59.164,70.962,73.055,72.196,75.032,42.738,57.69,43.134,-10.82,35.5,33.906,71.313,71.188,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.781,72.313,71.25,0.014,72.0,73.625,72.438,73.313,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,71.688,73.375,72.813,72.938,0,57.281,72,70,1000,200,-0.001,0.0,74.313,74.063,0.041,71.188,72.875,72.438,72.313,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.025,0.356,0.0,0,0.035,0.035,0.002,0.001,0.002,0.001
5062008,316,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,13.734,2.248,2.228,0.348,71.077,70.148,72.917,69.033,69.246,0.0,-0.014,0.017,20.0,20.0,31.639,30.093,59.06,70.962,73.055,72.09,75.106,42.738,57.69,43.134,-10.82,35.469,33.906,71.438,71.188,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.703,72.5,71.25,0.014,72.0,73.625,72.438,73.313,0.0,95.313,72,70,1000,200,0.0,0.0,74.688,74.625,0.024,71.688,73.5,72.813,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,71.188,72.938,72.563,72.313,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.023,0.356,0.0,0,0.035,0.036,0.003,0.0,0.001,0.001
5062008,317,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.324,0,80,55,1.4,13.594,2.248,2.228,0.348,71.077,70.148,72.812,69.033,69.246,0.0,-0.014,0.017,20.0,20.0,31.639,30.121,58.808,70.962,73.055,72.303,75.032,42.811,57.899,43.134,-10.82,35.469,33.938,71.438,71.125,70.875,71.063,0.0,0,72,70,1000,200,0.0,13.75,72.5,71.375,0.014,72.0,73.625,72.438,73.313,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,71.75,73.5,72.688,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.188,74.063,0.034,71.313,72.938,72.438,72.313,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.055,0.285,0.0,0,0.035,0.036,0.002,0.001,0.001,0.001
5062008,318,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,14.07,2.248,2.228,0.35,71.077,70.148,72.917,69.139,69.353,0.0,-0.014,0.017,20.0,20.0,31.639,30.121,58.6,71.069,73.055,72.303,75.032,42.738,57.795,43.134,-10.82,35.469,33.938,71.313,71.125,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.914,72.5,71.25,0.014,72.0,73.563,72.438,73.313,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,71.688,73.5,72.688,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,71.313,72.875,72.563,72.313,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.029,0.352,0.0,0,0.035,0.036,0.003,0.001,0.001,0.002
5062008,319,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.412,0,80,55,1.4,14.07,2.248,2.228,0.35,71.185,70.148,72.917,69.139,69.246,0.0,-0.014,0.014,20.0,20.0,31.639,30.121,58.568,70.962,73.129,72.303,75.106,42.811,57.899,43.207,-10.82,35.469,33.938,71.438,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,14.086,72.313,71.25,0.014,72.0,73.563,72.438,73.313,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,71.688,73.563,72.688,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.313,74.063,0.036,71.188,72.938,72.438,72.313,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.05,0.352,0.0,0,0.035,0.036,0.002,0.001,0.001,0.001
5062008,320,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.961,2.248,2.228,0.352,71.077,70.042,72.812,69.033,69.246,0.0,-0.014,0.017,20.0,20.0,31.639,30.121,58.626,70.855,73.055,72.303,74.958,42.738,57.899,43.134,-10.82,35.5,33.969,71.438,71.125,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.719,72.5,71.375,0.014,71.875,73.625,72.438,73.438,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,71.688,73.563,72.688,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.313,73.938,0.037,71.188,72.875,72.438,72.5,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.028,0.35,0.0,0,0.035,0.036,0.002,0.001,0.002,0.001
5062008,321,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,13.828,2.248,2.228,0.35,71.077,70.148,72.917,69.139,69.246,0.0,-0.014,0.017,20.0,20.0,31.639,30.121,58.665,70.962,73.055,72.303,74.958,42.811,57.899,43.134,-10.82,35.5,33.969,71.438,71.125,70.875,70.938,0.0,0,72,70,1000,200,0.0,14.125,72.5,71.375,0.014,72.0,73.563,72.438,73.313,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,71.688,73.563,72.688,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,71.188,72.875,72.438,72.313,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,-0.072,-0.028,0.286,0.0,0,0.035,0.035,0.002,0.001,0.001,0.002
5062008,322,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,13.922,2.248,2.228,0.35,71.077,70.148,72.812,69.033,69.353,0.0,-0.014,0.017,20.0,20.0,31.639,30.121,58.782,70.855,73.055,72.409,75.032,42.811,57.795,43.207,-10.82,35.5,33.969,71.438,71.125,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.781,72.5,71.25,0.014,72.0,73.625,72.438,73.313,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.563,0.024,71.688,73.563,72.688,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.188,74.063,0.034,71.188,72.875,72.563,72.313,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.034,0.355,0.0,0,0.035,0.036,0.003,0.001,0.001,0.002
5062008,323,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,13.773,2.248,0.462,0.14,71.077,70.148,72.812,69.033,69.246,0.0,-0.014,0.017,20.0,20.0,31.611,30.093,58.892,70.962,73.055,72.303,74.958,42.811,57.795,43.207,-10.82,35.5,33.813,71.438,71.125,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.977,72.313,71.25,0.014,71.875,73.563,72.438,73.438,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,71.688,73.5,72.688,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,71.188,72.938,72.563,72.313,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.028,0.355,0.0,0,0.035,0.036,0.002,0.001,0.001,0.002
5062008,324,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,14.008,2.248,2.228,0.35,71.077,70.148,72.812,69.033,69.353,0.0,-0.014,0.017,20.0,20.0,31.611,30.093,58.931,70.962,73.055,72.303,74.958,42.738,57.69,43.134,-10.82,35.5,33.938,71.438,71.188,70.688,70.938,0.0,0,72,70,1000,200,0.0,14.055,72.313,71.25,0.014,71.875,73.563,72.438,73.313,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,71.688,73.438,72.688,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.188,74.063,0.038,71.188,72.938,72.563,72.313,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.028,0.354,0.0,0,0.035,0.036,0.002,0.001,0.001,0.001
5062008,325,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,13.719,2.248,2.228,0.35,71.185,70.042,72.812,69.139,69.353,0.0,-0.014,0.017,20.0,20.0,31.639,30.093,58.905,71.069,73.055,72.303,74.958,42.811,57.795,43.134,-10.82,35.5,33.875,71.438,71.188,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.648,72.5,71.25,0.014,71.875,73.5,72.438,73.438,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,71.688,73.438,72.688,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.188,74.063,0.034,71.188,72.875,72.563,72.313,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.028,0.29,0.0,0,0.035,0.036,0.003,0.001,0.001,0.001
5062008,326,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.75,2.248,2.228,0.35,71.077,70.042,72.812,69.033,69.246,0.0,-0.014,0.017,20.0,20.0,31.611,30.065,58.808,70.855,73.129,72.303,75.106,42.885,58.003,43.134,-10.82,35.531,33.813,71.438,71.188,70.688,71.063,0.0,0,72,70,1000,200,0.0,13.891,72.5,71.25,0.014,71.875,73.5,72.438,73.313,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,71.688,73.313,72.688,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.313,74.063,0.037,71.188,72.875,72.438,72.313,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.026,0.22,0.0,0,0.035,0.036,0.003,0.001,0.001,0.001
5062008,327,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,13.75,2.248,2.228,0.35,71.077,70.148,72.812,69.033,69.353,0.0,-0.014,0.017,20.0,20.0,31.611,30.093,58.652,70.962,72.981,72.303,74.958,42.811,57.899,43.207,-10.82,35.5,33.875,71.438,71.188,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.93,72.313,71.375,0.014,71.875,73.563,72.438,73.313,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,71.688,73.313,72.813,72.938,0,57.281,72,70,1000,200,-0.001,0.0,74.188,73.938,0.036,71.188,72.938,72.438,72.313,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.032,0.35,0.0,0,0.035,0.036,0.002,0.001,0.001,0.001
5062008,328,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.471,0,80,55,1.4,13.859,2.248,2.228,0.35,71.077,70.148,72.707,69.033,69.353,0.0,-0.014,0.017,20.0,20.0,31.611,30.065,58.451,70.962,72.981,72.303,74.958,42.811,57.899,43.207,-10.82,35.469,33.875,71.438,71.25,70.875,71.063,0.0,0,72,70,1000,200,0.0,13.898,72.5,71.375,0.014,71.875,73.5,72.438,73.313,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,71.688,73.313,72.813,72.938,0,57.281,72,70,1000,200,-0.001,0.0,74.188,74.063,0.034,71.188,72.875,72.563,72.313,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.032,0.354,0.0,0,0.035,0.036,0.002,0.001,0.001,0.001
5062008,329,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.891,2.248,2.228,0.35,71.077,70.148,72.812,69.033,69.246,0.0,-0.014,0.017,20.0,20.0,31.611,30.065,58.211,70.962,73.055,72.303,74.958,42.811,57.899,43.207,-10.82,35.5,33.781,71.438,71.25,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.727,72.5,71.25,0.014,71.875,73.5,72.438,73.313,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,71.688,73.25,72.813,72.938,0,57.281,72,70,1000,200,-0.001,0.0,74.188,74.063,0.034,71.188,72.875,72.438,72.313,0,42.156,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.028,0.352,0.0,0,0.035,0.036,0.003,0.001,0.001,0.001
5062008,330,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,13.859,2.248,2.228,0.352,71.185,70.042,72.707,69.033,69.353,0.0,-0.014,0.017,20.0,20.0,31.611,30.065,57.972,71.069,73.055,72.303,74.958,42.885,57.899,43.207,-10.82,35.469,33.813,71.438,71.188,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.703,72.5,71.375,0.014,71.875,73.5,72.625,73.313,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,71.688,73.313,72.688,72.875,0,57.281,72,70,1000,200,-0.001,0.0,74.188,74.063,0.032,71.188,72.875,72.438,72.313,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.028,0.286,0.0,0,0.035,0.036,0.002,0.001,0.001,0.001
5062008,331,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,13.859,2.248,2.228,-0.181,71.077,70.254,72.812,69.139,69.246,0.0,-0.014,0.017,20.0,20.0,31.611,30.065,57.959,70.962,72.981,72.09,74.958,42.885,57.795,43.207,-10.82,35.438,33.781,71.438,71.188,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.945,72.5,71.375,0.014,71.875,73.5,72.438,73.438,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.688,73.313,72.688,72.938,0,57.281,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,71.188,72.875,72.438,72.313,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.024,0.288,0.0,0,0.035,0.036,0.002,0.0,0.001,0.001
5062008,332,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.961,2.248,0.462,0.35,71.185,70.148,72.812,69.033,69.353,0.0,-0.014,0.017,20.0,20.0,31.611,30.093,58.198,71.069,72.981,72.303,74.958,42.811,57.899,43.28,-10.82,35.438,33.813,71.313,71.188,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.914,72.5,71.25,0.014,71.875,73.438,72.625,73.313,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,71.625,73.375,72.813,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,71.188,72.813,72.563,72.313,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.032,0.416,0.0,0,0.035,0.036,0.003,0.001,0.001,0.001
5062008,333,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.867,2.248,2.228,0.35,71.185,70.042,72.812,69.139,69.46,0.0,-0.014,0.017,20.0,20.0,31.611,30.065,58.309,71.069,72.981,72.09,74.958,42.885,57.795,43.28,-10.82,35.438,33.813,71.438,71.188,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.961,72.5,71.375,0.014,71.75,73.438,72.438,73.313,0.0,95.313,72,70,1000,200,0.0,0.0,74.688,74.625,0.024,71.625,73.375,72.688,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,71.188,72.875,72.438,72.188,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.024,0.354,0.0,0,0.035,0.036,0.002,0.0,0.001,0.001
5062008,334,0,1,3,1,100,0,0.0,0.0,0.0,0,0,36.31,36.31,0.011,13.339,0,80,55,1.4,13.797,2.248,2.228,0.35,71.185,70.254,72.812,69.139,69.353,0.0,-0.014,0.017,20.0,20.0,31.611,30.065,58.386,71.069,72.981,72.196,74.884,42.885,57.795,43.28,-10.82,35.406,33.844,71.438,71.25,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.867,72.5,71.375,0.014,71.875,73.438,72.438,73.313,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,71.688,73.313,72.688,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.188,73.938,0.032,71.188,72.813,72.438,72.313,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.027,0.353,0.0,0,0.036,0.036,0.002,0.001,0.001,0.001
5062008,335,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.471,0,80,55,1.4,13.797,2.248,2.228,0.35,71.077,70.254,72.812,69.244,69.353,0.0,-0.014,0.017,20.0,20.0,31.583,30.065,58.464,70.855,72.981,72.303,74.884,42.885,57.795,43.28,-10.82,35.406,33.781,71.438,71.188,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.977,72.5,71.25,0.014,71.75,73.438,72.438,73.313,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,71.625,73.375,72.688,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.313,73.75,0.042,71.125,72.813,72.563,72.313,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,-0.031,0.357,0.0,0,0.035,0.036,0.003,0.001,0.003,0.001
5062008,336,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.844,2.248,2.228,0.811,71.077,70.148,72.812,69.139,69.353,0.0,-0.014,0.017,20.0,20.0,31.583,30.065,58.529,70.962,72.981,72.303,74.884,42.885,57.899,43.28,-10.82,35.406,33.906,71.5,71.188,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.93,72.5,71.375,0.014,71.75,73.375,72.438,73.313,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,71.625,73.438,72.688,72.938,0,57.281,72,70,1000,200,-0.001,0.0,74.188,73.938,0.036,71.188,72.813,72.563,72.188,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.031,0.352,0.0,0,0.035,0.036,0.002,0.001,0.001,0.001
5062008,337,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,13.898,2.248,2.228,0.351,71.185,70.148,72.707,69.139,69.46,0.0,-0.014,0.017,20.0,20.0,31.583,30.065,58.613,71.069,73.055,72.303,74.884,42.885,58.108,43.353,-10.82,35.375,33.906,71.438,71.125,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.906,72.5,71.375,0.014,71.75,73.438,72.438,73.313,0.0,95.313,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,71.688,73.438,72.688,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.188,73.938,0.036,71.188,72.813,72.438,72.188,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.027,0.412,0.0,0,0.035,0.036,0.002,0.0,0.001,0.001
5062008,338,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.922,2.248,2.228,0.324,71.077,70.148,72.812,69.139,69.353,0.0,-0.014,0.021,20.0,20.0,31.583,30.093,58.678,70.962,73.055,72.196,74.884,42.958,58.003,43.353,-10.82,35.375,33.875,71.438,71.125,70.875,71.063,0.0,0,72,70,1000,200,0.0,14.219,72.5,71.375,0.014,71.75,73.375,72.438,73.313,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,71.625,73.438,72.688,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,71.188,72.75,72.438,72.313,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.023,0.351,0.0,0,0.035,0.036,0.002,0.001,0.001,0.001
5062008,339,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.5,0,80,55,1.4,13.961,2.248,2.228,0.35,71.077,70.148,72.707,69.139,69.246,0.0,-0.014,0.017,20.0,20.0,31.611,30.121,58.704,70.855,72.981,72.409,74.884,42.958,57.795,43.353,-10.82,35.375,33.906,71.438,71.125,70.688,70.938,0.0,0,72,70,1000,200,0.0,14.031,72.5,71.25,0.014,71.75,73.438,72.438,73.313,0.0,95.313,72,70,1000,200,0.0,0.0,74.688,74.625,0.024,71.625,73.5,72.688,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.313,74.063,0.038,71.125,72.813,72.438,72.188,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,-0.037,0.359,0.0,0,0.035,0.036,0.003,0.0,0.001,0.001
5062008,340,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.977,2.248,2.228,0.35,71.077,70.148,72.707,69.139,69.353,0.0,-0.014,0.017,20.0,20.0,31.583,30.093,58.678,70.962,72.907,72.409,74.81,42.958,57.795,43.28,-10.82,35.375,33.969,71.438,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,14.156,72.313,71.375,0.014,71.75,73.438,72.313,73.313,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,71.625,73.563,72.625,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.188,73.938,0.03,71.125,72.813,72.438,72.313,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.042,0.29,0.0,0,0.035,0.036,0.002,0.001,0.001,0.001
5062008,341,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,13.648,2.248,2.228,0.35,70.97,70.148,72.707,69.139,69.246,0.0,-0.014,0.017,20.0,20.0,31.611,30.121,58.652,70.962,72.981,72.303,74.884,42.958,58.003,43.425,-10.82,35.406,33.938,71.5,71.125,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.602,72.5,71.375,0.014,71.75,73.438,72.438,73.313,0.0,95.313,72,70,1000,200,0.0,0.0,74.688,74.625,0.024,71.625,73.5,72.688,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,71.125,72.813,72.563,72.313,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.031,0.415,0.0,0,0.035,0.036,0.002,0.0,0.001,0.001
5062008,342,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.648,2.248,2.228,0.35,71.077,70.148,72.812,69.139,69.353,0.0,-0.014,0.017,20.0,20.0,31.583,30.093,58.6,70.962,72.907,72.303,74.884,42.958,58.108,43.353,-10.82,35.375,33.969,71.438,71.125,70.875,71.063,0.0,0,72,70,1000,200,0.0,13.969,72.5,71.375,0.014,71.75,73.375,72.438,73.313,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,71.625,73.438,72.688,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,71.125,72.75,72.438,72.188,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.036,0.349,0.0,0,0.035,0.036,0.002,0.001,0.001,0.001
5062008,343,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.813,2.248,2.228,0.35,71.185,70.254,72.812,69.244,69.46,0.0,-0.014,0.017,20.0,20.0,31.583,30.065,58.529,70.962,73.055,72.303,74.884,42.958,58.003,43.353,-10.82,35.375,33.938,71.438,71.188,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.992,72.5,71.375,0.014,71.75,73.375,72.438,73.313,0.0,95.313,72,70,1000,200,0.0,0.0,74.688,74.625,0.024,71.625,73.438,72.688,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.188,73.938,0.035,71.125,72.75,72.563,72.188,0,42.156,72,70,1000,200,-0.001,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.027,0.352,0.0,0,0.035,0.036,0.002,0.0,0.001,0.002
5062008,344,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,14.109,2.248,2.228,0.35,71.077,70.148,72.707,69.139,69.353,0.0,-0.014,0.017,20.0,20.0,31.555,30.093,58.503,70.962,72.981,72.303,74.884,43.031,57.899,43.353,-10.82,35.375,33.875,71.313,71.125,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.828,72.5,71.25,0.014,71.75,73.375,72.438,73.313,0.0,95.313,72,70,1000,200,0.0,0.0,74.688,74.625,0.024,71.625,73.438,72.688,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.188,73.938,0.036,71.188,72.813,72.563,72.313,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.031,0.291,0.0,0,0.035,0.035,0.003,0.0,0.001,0.001
5062008,345,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.485,0,80,55,1.4,13.75,2.248,0.462,0.35,71.077,70.254,72.917,69.244,69.353,0.0,-0.014,0.021,20.0,20.0,31.555,30.093,58.529,70.855,73.055,72.303,74.884,42.958,58.003,43.353,-10.82,35.375,33.938,71.438,71.188,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.977,72.5,71.375,0.014,71.75,73.375,72.438,73.313,0.0,95.313,72,70,1000,200,0.0,0.0,74.813,74.563,0.024,71.625,73.375,72.688,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.188,74.063,0.037,71.125,72.813,72.563,72.188,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.027,0.354,0.0,0,0.035,0.036,0.002,0.001,0.001,0.001
5062008,346,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,14.125,2.248,2.228,0.354,70.97,70.148,72.707,69.139,69.246,0.0,-0.014,0.017,20.0,20.0,31.583,30.065,58.568,70.962,72.981,72.303,74.884,43.031,58.003,43.353,-10.82,35.375,33.844,71.438,71.25,70.875,70.938,0.0,0,72,70,1000,200,0.0,14.008,72.5,71.063,0.014,71.75,73.375,72.438,73.25,0.0,95.313,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,71.625,73.313,72.813,72.938,0,57.281,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,71.125,72.813,72.438,72.188,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.031,0.288,0.0,0,0.035,0.036,0.003,0.0,0.001,0.001
5062008,347,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.412,0,80,55,1.4,13.719,2.248,2.228,0.35,70.97,70.148,72.707,69.139,69.353,0.0,-0.014,0.017,20.0,20.0,31.583,30.065,58.652,70.962,72.981,72.303,74.884,43.031,58.108,43.353,-10.82,35.375,33.906,71.313,71.25,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.773,72.5,71.25,0.014,71.75,73.313,72.438,73.313,0.0,95.313,72,70,1000,200,0.0,0.0,74.688,74.625,0.024,71.5,73.313,72.688,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,71.125,72.75,72.563,72.313,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.059,0.286,0.0,0,0.035,0.035,0.003,0.0,0.001,0.001
5062008,348,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,13.719,2.248,2.228,0.35,71.185,70.254,72.812,69.244,69.46,0.0,-0.014,0.021,20.0,20.0,31.583,30.065,58.626,71.069,72.981,72.303,74.884,43.031,58.003,43.425,-10.82,35.375,33.813,71.438,71.25,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.867,72.5,71.25,0.014,71.75,73.375,72.313,73.313,0.0,95.313,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,71.625,73.25,72.688,72.938,0,57.281,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,71.125,72.688,72.438,72.313,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.031,0.351,0.0,0,0.035,0.036,0.003,0.0,0.001,0.001
5062008,349,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,13.945,2.248,0.462,0.35,71.185,70.148,72.707,69.139,69.46,0.0,-0.014,0.017,20.0,20.0,31.583,30.065,58.503,71.069,72.981,72.303,74.81,43.031,58.003,43.353,-10.82,35.375,33.844,71.438,71.25,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.711,72.5,71.25,0.014,71.75,73.375,72.438,73.0,0.0,95.313,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,71.625,73.25,72.688,72.938,0,57.281,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,71.125,72.75,72.563,72.188,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,0.0,0.001,-0.03,0.287,0.0,0,0.035,0.036,0.003,0.0,0.001,0.001
5062008,350,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,14.055,2.248,2.228,-0.097,71.185,70.148,72.707,69.139,69.46,0.0,-0.014,0.017,20.0,20.0,31.583,30.037,58.438,70.962,73.055,72.303,74.884,43.031,58.108,43.425,-10.82,35.375,33.781,71.313,71.313,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.961,72.313,71.25,0.014,71.625,73.375,72.313,73.313,0.0,95.313,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,71.625,73.188,72.813,72.938,0,57.281,72,70,1000,200,-0.001,0.0,74.188,73.938,0.04,71.188,72.688,72.563,72.313,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.027,0.35,0.0,0,0.035,0.036,0.002,0.0,0.001,0.001
5062008,351,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.891,2.248,2.228,0.349,71.185,70.254,72.812,69.033,69.46,0.0,-0.014,0.017,20.0,20.0,31.583,30.065,58.529,71.069,73.055,72.303,74.884,43.104,58.003,43.425,-10.82,35.344,33.781,71.313,71.313,70.688,71.063,0.0,0,72,70,1000,200,0.0,13.617,72.5,71.25,0.014,71.75,73.375,72.438,73.25,0.0,95.313,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,71.625,73.188,72.813,72.938,0,57.281,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,71.125,72.75,72.438,72.188,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.027,0.289,0.0,0,0.035,0.036,0.003,0.0,0.001,0.001
5062008,352,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.883,2.248,2.228,0.35,71.185,70.148,72.707,69.244,69.46,0.0,-0.014,0.017,20.0,20.0,31.583,30.065,58.717,71.069,72.981,72.303,74.81,43.104,57.899,43.425,-10.82,35.344,33.781,71.438,71.25,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.805,72.5,71.25,0.014,71.625,73.375,72.438,73.313,0.0,95.313,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,71.625,73.188,72.688,72.938,0,57.281,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,71.125,72.688,72.438,72.313,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.03,0.29,0.0,0,0.035,0.036,0.003,0.0,0.001,0.001
5062008,353,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.781,2.248,2.228,0.35,71.185,70.148,72.707,69.139,69.353,0.0,-0.014,0.017,20.0,20.0,31.583,30.065,58.808,70.962,72.981,72.303,74.81,43.104,57.899,43.425,-10.82,35.313,33.781,71.438,71.188,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.75,72.5,71.25,0.014,71.625,73.375,72.313,73.313,0.0,95.313,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,71.625,73.188,72.688,72.938,0,57.281,72,70,1000,200,-0.001,0.0,74.188,73.938,0.038,71.125,72.813,72.438,72.188,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.03,0.291,0.0,0,0.035,0.035,0.003,0.0,0.001,0.001
5062008,354,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,13.766,2.248,2.228,0.347,71.077,70.254,72.917,69.244,69.353,0.0,-0.014,0.017,20.0,20.0,31.555,30.065,58.808,70.962,72.907,72.303,74.81,43.031,58.003,43.425,-10.82,35.281,33.781,71.438,71.188,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.57,72.5,71.375,0.014,71.625,73.375,72.438,73.25,0.0,95.313,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,71.625,73.25,72.688,72.938,0,57.281,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,71.125,72.688,72.438,72.188,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.035,0.353,0.0,0,0.035,0.036,0.002,0.0,0.001,0.001
5062008,355,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,13.766,2.248,2.228,0.35,71.185,70.254,72.707,69.139,69.46,0.0,-0.014,0.017,20.0,20.0,31.583,30.065,58.782,71.069,72.981,72.303,74.81,43.104,58.003,43.498,-10.82,35.281,33.781,71.438,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,13.633,72.5,71.25,0.014,71.75,73.375,72.313,73.25,0.0,95.313,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,71.5,73.313,72.688,72.875,0,57.281,72,70,1000,200,-0.001,0.0,74.188,73.938,0.038,71.125,72.75,72.563,72.188,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.03,0.355,0.0,0,0.035,0.036,0.003,0.0,0.001,0.002
5062008,356,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.625,2.248,2.228,0.35,71.077,70.148,72.707,69.139,69.353,0.0,-0.014,0.017,20.0,20.0,31.583,30.065,58.665,70.962,73.055,72.303,74.81,43.104,58.003,43.425,-10.82,35.25,33.813,71.438,71.188,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.594,72.5,71.375,0.014,71.625,73.375,72.438,73.25,0.0,95.313,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,71.625,73.313,72.688,72.938,0,57.281,72,70,1000,200,-0.001,0.0,74.188,73.938,0.032,71.125,72.75,72.438,72.188,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.026,0.288,0.0,0,0.035,0.036,0.002,0.0,0.001,0.001
5062008,357,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.688,2.248,2.228,0.35,71.077,70.254,72.707,69.033,69.353,0.0,-0.014,0.017,20.0,20.0,31.583,30.093,58.581,70.962,72.981,72.09,74.81,43.104,58.003,43.425,-10.82,35.25,33.781,71.438,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,13.82,72.5,71.375,0.014,71.625,73.313,72.438,73.25,0.0,95.313,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,71.625,73.313,72.688,72.938,0,57.281,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,71.125,72.75,72.438,72.313,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.023,0.289,0.0,0,0.035,0.036,0.002,0.0,0.001,0.001
5062008,358,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,13.82,2.248,2.228,0.322,71.293,70.361,72.812,69.244,69.567,0.0,-0.014,0.017,20.0,20.0,31.555,30.065,58.477,71.069,72.981,72.303,74.81,43.178,58.108,43.425,-10.82,35.25,33.844,71.438,71.188,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.578,72.5,71.375,0.014,71.625,73.375,72.313,73.25,0.0,95.313,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,71.625,73.375,72.688,72.938,0,57.281,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,71.125,72.75,72.438,72.188,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.03,0.221,0.0,0,0.035,0.036,0.002,0.0,0.001,0.001
5062008,359,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.471,0,80,55,1.4,13.508,2.248,2.228,0.35,71.077,70.148,72.707,69.244,69.353,0.0,-0.014,0.017,20.0,20.0,31.555,30.065,58.464,70.962,72.981,72.303,74.736,43.104,58.108,43.498,-10.82,35.25,33.813,71.313,71.125,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.586,72.5,71.375,0.014,71.625,73.313,72.313,73.25,0.0,95.313,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,71.688,73.438,72.688,72.938,0,57.281,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,71.125,72.75,72.438,72.188,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.028,0.354,0.0,0,0.035,0.036,0.002,0.0,0.001,0.001
5062008,400,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,13.672,2.248,2.228,0.35,71.185,70.254,72.812,69.35,69.567,0.0,-0.014,0.017,20.0,20.0,31.555,30.121,58.542,71.069,72.981,72.303,74.736,43.104,58.003,43.498,-10.82,35.25,33.813,71.5,71.063,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.672,72.5,71.375,0.014,71.563,73.313,72.313,73.25,0.0,95.313,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,71.5,73.438,72.688,72.938,0,57.281,72,70,1000,200,-0.001,0.0,74.188,73.938,0.031,71.125,72.75,72.438,72.188,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.028,0.355,0.0,0,0.035,0.036,0.002,0.0,0.001,0.001
5062008,401,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,13.672,2.248,2.228,0.35,71.077,70.148,72.707,69.244,69.46,0.0,-0.014,0.017,20.0,20.0,31.555,30.093,58.704,70.962,72.907,72.303,74.736,43.104,58.003,43.498,-10.82,35.25,33.906,71.438,71.188,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.961,72.5,71.375,0.014,71.625,73.313,72.438,73.25,0.0,95.313,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,71.5,73.5,72.688,72.938,0,57.281,72,70,1000,200,-0.001,0.0,74.188,73.938,0.032,71.125,72.688,72.438,72.188,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.033,0.356,0.0,0,0.035,0.036,0.002,0.0,0.001,0.001
5062008,402,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,14.0,2.248,2.228,0.35,71.077,70.254,72.812,69.139,69.46,0.0,-0.014,0.017,20.0,20.0,31.555,30.121,58.73,70.962,72.907,72.409,74.736,43.178,58.212,43.571,-10.82,35.281,33.906,71.438,71.063,70.875,70.938,0.0,0,72,70,1000,200,0.0,14.008,72.313,71.375,0.014,71.563,73.375,72.313,73.0,0.0,95.313,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,71.5,73.5,72.688,72.938,0,57.281,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,71.125,72.688,72.438,72.188,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.04,0.349,0.0,0,0.035,0.036,0.002,0.0,0.001,0.001
5062008,403,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,14.008,2.248,2.228,0.35,71.293,70.254,72.812,69.35,69.567,0.0,-0.014,0.021,20.0,20.0,31.555,30.121,58.652,70.962,72.981,72.303,74.736,43.178,58.108,43.498,-10.82,35.281,33.813,71.438,71.125,70.875,71.063,0.0,0,72,70,1000,200,0.0,13.781,72.5,71.375,0.014,71.625,73.313,72.438,73.25,0.0,95.313,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,71.5,73.5,72.688,72.938,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.938,0.031,70.938,72.75,72.438,72.188,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.028,0.287,0.0,0,0.035,0.036,0.002,0.0,0.001,0.001
5062008,404,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.514,0,80,55,1.4,13.75,2.248,2.228,0.35,71.185,70.254,72.707,69.244,69.46,0.0,-0.014,0.017,20.0,20.0,31.555,30.093,58.568,71.069,72.907,72.09,74.736,43.104,58.108,43.498,-10.82,35.281,33.906,71.438,71.125,70.875,71.063,0.0,0,72,70,1000,200,0.0,13.969,72.5,71.375,0.014,71.563,73.375,72.438,73.25,0.0,95.313,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,71.5,73.5,72.688,72.938,0,57.281,72,70,1000,200,-0.001,0.0,74.188,73.75,0.034,71.125,72.688,72.438,72.188,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.025,0.355,0.0,0,0.035,0.036,0.002,0.0,0.002,0.001
5062008,405,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.412,0,80,55,1.4,13.961,2.248,2.228,0.35,71.077,70.254,72.812,69.35,69.46,0.0,-0.014,0.017,20.0,20.0,31.555,30.093,58.49,70.855,72.981,72.303,74.736,43.178,58.108,43.498,-10.82,35.281,33.906,71.5,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,13.82,72.5,71.375,0.014,71.625,73.313,72.313,73.25,0.0,95.313,72,70,1000,200,0.0,0.0,74.563,74.563,0.024,71.5,73.375,72.688,72.938,0,57.281,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,70.938,72.688,72.438,72.188,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.028,0.287,0.0,0,0.034,0.036,0.002,0.0,0.001,0.001
5062008,406,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,14.266,2.248,2.228,0.35,71.185,70.148,72.707,69.244,69.46,0.0,-0.014,0.017,20.0,20.0,31.555,30.093,58.516,71.069,72.981,72.303,74.736,43.178,58.212,43.571,-10.82,35.313,33.781,71.438,71.188,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.773,72.313,71.375,0.014,71.563,73.25,72.438,73.25,0.0,95.313,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,71.5,73.313,72.688,72.875,0,57.281,72,70,1000,200,-0.001,0.0,74.188,73.75,0.035,71.125,72.688,72.563,72.188,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.028,0.349,0.0,0,0.035,0.036,0.002,0.0,0.002,0.001
5062008,407,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,13.805,2.248,2.228,0.406,71.185,70.361,72.812,69.244,69.567,0.0,-0.014,0.017,20.0,20.0,31.555,30.093,58.542,71.069,72.981,72.196,74.736,43.178,58.108,43.571,-10.82,35.313,33.813,71.313,71.25,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.695,72.5,71.25,0.014,71.563,73.313,72.438,73.25,0.0,95.313,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,71.5,73.25,72.688,72.938,0,57.281,72,70,1000,200,-0.001,0.0,74.188,73.938,0.03,71.125,72.625,72.438,72.188,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.025,0.353,0.0,0,0.035,0.036,0.003,0.0,0.001,0.001
5062008,408,0,1,3,1,100,0,0.0,0.0,0.0,0,0,36.31,36.31,0.011,13.383,0,80,55,1.4,13.648,2.248,2.228,0.35,71.077,70.148,72.707,69.244,69.46,0.0,-0.014,0.017,20.0,20.0,31.555,30.093,58.49,70.855,72.981,72.303,74.736,43.178,58.108,43.571,-10.82,35.313,33.781,71.438,71.25,70.875,71.063,0.0,0,72,70,1000,200,0.0,13.875,72.313,71.375,0.014,71.563,73.25,72.313,73.25,0.0,95.313,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,71.5,73.25,72.813,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.188,73.938,0.036,70.938,72.625,72.438,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.028,0.352,0.0,0,0.036,0.036,0.002,0.0,0.001,0.001
5062008,409,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.648,2.248,2.228,0.35,71.077,70.254,72.707,69.244,69.46,0.0,-0.014,0.017,20.0,20.0,31.555,30.065,58.451,70.962,72.981,72.196,74.736,43.251,58.108,43.571,-10.82,35.281,33.781,71.438,71.313,70.875,70.813,0.0,0,72,70,1000,200,0.0,13.664,72.5,71.375,0.014,71.625,73.313,72.313,73.0,0.0,95.313,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,71.5,73.125,72.813,72.875,0,57.281,72,70,1000,200,-0.001,0.0,74.188,73.938,0.037,71.125,72.625,72.438,72.188,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.025,0.288,0.0,0,0.035,0.036,0.002,0.0,0.001,0.001
5062008,410,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.805,2.248,2.228,1.245,71.077,70.361,72.812,69.35,69.46,0.0,-0.014,0.017,20.0,20.0,31.555,30.065,58.412,70.855,72.907,72.303,74.736,43.178,58.108,43.571,-10.82,35.281,33.813,71.438,71.25,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.93,72.313,71.25,0.014,71.563,73.25,72.313,73.25,0.0,95.313,72,70,1000,200,0.0,0.0,74.563,74.563,0.024,71.5,73.125,72.688,72.938,0,57.281,72,70,1000,200,-0.001,0.0,74.188,73.938,0.038,71.125,72.625,72.563,72.188,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.033,0.353,0.0,0,0.035,0.036,0.002,0.0,0.001,0.001
