DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5062008,411,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.984,2.248,2.228,0.352,71.077,70.361,72.812,69.244,69.46,0.0,-0.014,0.017,20.0,20.0,31.555,30.037,58.399,70.962,72.907,72.303,74.736,43.251,58.003,43.571,-10.82,35.281,33.781,71.438,71.313,70.875,71.063,0.0,0,72,70,1000,200,0.0,13.883,72.313,71.375,0.014,71.563,73.25,72.313,73.25,0.0,95.313,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,71.625,73.063,72.813,72.875,0,57.281,72,70,1000,200,-0.001,0.0,74.188,73.938,0.036,71.125,72.688,72.563,72.188,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.033,0.29,0.0,0,0.035,0.036,0.002,0.0,0.001,0.001
5062008,412,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.789,2.248,2.228,0.35,71.077,70.254,72.707,69.244,69.46,0.0,-0.014,0.021,20.0,20.0,31.555,30.037,58.237,70.962,72.907,72.303,74.736,43.178,58.212,43.571,-10.82,35.281,33.781,71.438,71.313,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.758,72.5,71.25,0.014,71.563,73.188,72.438,73.25,0.0,95.313,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,71.5,73.0,72.813,72.875,0,57.281,72,70,1000,200,-0.001,0.0,74.188,73.938,0.033,70.938,72.625,72.438,72.188,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.033,0.35,0.0,0,0.035,0.036,0.003,0.0,0.001,0.001
5062008,413,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,13.797,2.248,2.228,0.35,71.185,70.361,72.917,69.244,69.567,0.0,-0.014,0.017,20.0,20.0,31.555,30.037,58.134,71.069,72.907,72.303,74.736,43.178,58.108,43.571,-10.82,35.281,33.75,71.438,71.313,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.898,72.5,71.25,0.014,71.625,73.25,72.438,73.25,0.0,95.313,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,71.5,73.063,72.813,72.875,0,57.281,72,70,1000,200,-0.001,0.0,74.188,73.938,0.036,70.938,72.688,72.438,72.188,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.033,0.353,0.0,0,0.035,0.035,0.003,0.0,0.001,0.001
5062008,414,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,13.742,2.248,2.228,0.35,71.077,70.254,72.707,69.244,69.46,0.0,-0.014,0.017,20.0,20.0,31.555,30.009,58.01,70.962,72.981,72.303,74.662,43.251,58.212,43.644,-10.82,35.25,33.781,71.438,71.25,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.898,72.5,71.375,0.014,71.563,73.25,72.313,73.25,0.0,95.313,72,70,1000,200,0.0,0.0,74.563,74.563,0.024,71.625,73.063,72.688,72.875,0,57.281,72,70,1000,200,-0.001,0.0,74.188,73.938,0.036,70.938,72.625,72.438,72.188,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.027,0.352,0.0,0,0.035,0.036,0.002,0.0,0.001,0.002
5062008,415,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,13.742,2.248,2.228,0.35,71.077,70.254,72.812,69.244,69.46,0.0,-0.014,0.017,20.0,20.0,31.555,30.065,57.855,70.962,72.907,72.303,74.736,43.251,58.212,43.571,-10.82,35.219,33.781,71.438,71.25,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.891,72.5,71.375,0.014,71.563,73.25,72.438,73.0,0.0,95.313,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,71.625,73.125,72.813,72.875,0,57.281,72,70,1000,200,-0.001,0.0,74.188,73.75,0.036,70.938,72.625,72.438,72.188,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.033,0.286,0.0,0,0.035,0.036,0.002,0.0,0.002,0.002
5062008,416,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,14.047,2.248,2.228,0.133,71.077,70.254,72.812,69.244,69.46,0.0,-0.014,0.017,20.0,20.0,31.527,30.037,57.79,70.855,72.907,72.303,74.662,43.324,58.003,43.644,-10.82,35.219,33.781,71.438,71.25,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.922,72.5,71.25,0.014,71.563,73.25,72.438,73.25,0.0,95.313,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,71.5,73.125,72.688,72.938,0,57.281,72,70,1000,200,-0.001,0.0,74.188,74.063,0.034,70.938,72.625,72.438,72.188,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.032,0.292,0.0,0,0.035,0.035,0.003,0.0,0.001,0.002
5062008,417,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.906,2.248,2.228,0.797,71.077,70.254,72.812,69.244,69.46,0.0,-0.014,0.017,20.0,20.0,31.527,30.065,57.92,70.962,72.907,72.303,74.662,43.251,58.108,43.644,-10.82,35.219,33.781,71.438,71.25,70.875,70.938,0.0,0,72,70,1000,200,0.0,14.102,72.5,71.375,0.014,71.563,73.25,72.313,73.0,0.0,95.313,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,71.313,73.25,72.688,72.875,0,57.281,72,70,1000,200,-0.001,0.0,74.188,73.938,0.037,70.938,72.625,72.438,72.188,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.032,0.354,0.0,0,0.035,0.036,0.002,0.0,0.001,0.001
5062008,418,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,14.023,2.248,2.228,0.351,71.077,70.361,72.812,69.35,69.46,0.0,-0.014,0.017,20.0,20.0,31.527,30.065,58.121,70.962,72.907,72.303,74.736,43.251,58.108,43.644,-10.82,35.188,33.781,71.438,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,13.711,72.5,71.375,0.014,71.563,73.25,72.313,73.0,0.0,95.313,72,70,1000,200,0.0,0.0,74.563,74.563,0.024,71.5,73.25,72.688,72.875,0,57.281,72,70,1000,200,-0.001,0.0,74.188,73.75,0.036,70.938,72.625,72.438,72.188,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.033,0.356,0.0,0,0.035,0.036,0.002,0.0,0.002,0.001
5062008,419,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,13.688,2.248,2.228,0.238,71.077,70.361,72.812,69.35,69.46,0.0,-0.014,0.017,20.0,20.0,31.499,30.065,58.302,70.962,72.907,72.303,74.662,43.251,58.212,43.644,-10.82,35.188,33.781,71.313,71.188,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.922,72.5,71.25,0.014,71.563,73.188,72.313,73.25,0.0,95.313,72,70,1000,200,0.0,0.0,74.563,74.563,0.024,71.313,73.313,72.688,72.875,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.938,0.038,71.125,72.625,72.563,72.188,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.032,0.353,0.0,0,0.035,0.036,0.003,0.0,0.001,0.001
5062008,420,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,13.844,2.248,2.228,0.35,71.077,70.254,72.707,69.244,69.46,0.0,-0.014,0.017,20.0,20.0,31.527,30.065,58.36,70.962,72.981,72.303,74.736,43.178,58.108,43.644,-10.82,35.156,33.781,71.313,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,13.852,72.5,71.375,0.014,71.438,73.188,72.313,73.0,0.0,95.313,72,70,1000,200,0.0,0.0,74.688,74.438,0.024,71.5,73.313,72.688,72.938,0,57.281,72,70,1000,200,-0.001,0.0,74.188,73.938,0.038,70.938,72.625,72.438,72.188,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.028,0.417,0.0,0,0.035,0.036,0.002,0.001,0.001,0.002
5062008,421,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,13.891,2.248,2.228,0.35,71.077,70.254,72.707,69.244,69.46,0.0,-0.014,0.017,20.0,20.0,31.555,30.065,58.386,70.962,72.833,72.303,74.662,43.324,58.317,43.644,-10.82,35.156,33.781,71.438,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,13.789,72.5,71.25,0.014,71.563,73.188,72.313,73.0,0.0,95.313,72,70,1000,200,0.0,0.0,74.563,74.563,0.024,71.5,73.25,72.688,72.875,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.938,0.035,70.938,72.625,72.438,72.188,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.038,0.287,0.0,0,0.035,0.036,0.003,0.0,0.001,0.002
5062008,422,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.471,0,80,55,1.4,13.836,2.248,2.228,0.35,71.185,70.254,72.707,69.244,69.46,0.0,-0.014,0.017,20.0,20.0,31.555,30.065,58.425,70.855,72.907,72.303,74.662,43.251,58.212,43.644,-10.82,35.156,33.781,71.313,71.125,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.688,72.5,71.375,0.014,71.563,73.188,72.313,73.0,0.0,95.313,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,71.313,73.313,72.688,72.938,0,57.281,72,70,1000,200,-0.001,0.0,74.188,73.938,0.036,70.938,72.625,72.438,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.032,0.354,0.0,0,0.035,0.036,0.002,0.0,0.001,0.001
5062008,423,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,13.781,2.248,2.228,0.35,71.077,70.254,72.707,69.35,69.46,0.0,-0.014,0.017,20.0,20.0,31.555,30.037,58.464,70.962,72.907,72.303,74.662,43.251,58.212,43.644,-10.82,35.188,33.813,71.313,71.188,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.82,72.5,71.375,0.014,71.563,73.188,72.313,73.0,0.0,95.313,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,71.5,73.313,72.688,72.938,0,57.281,72,70,1000,200,-0.001,0.0,74.188,73.75,0.034,70.938,72.563,72.438,72.188,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.032,0.353,0.0,0,0.035,0.036,0.002,0.0,0.002,0.001
5062008,424,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,13.781,2.248,2.228,0.348,71.185,70.361,72.812,69.35,69.567,0.0,-0.014,0.021,20.0,20.0,31.527,30.065,58.425,71.069,72.907,72.303,74.736,43.251,58.317,43.644,-10.82,35.188,33.781,71.313,71.125,70.875,71.063,0.0,0,72,70,1000,200,0.0,13.859,72.5,71.375,0.014,71.563,73.188,72.313,73.0,0.0,95.313,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,71.5,73.313,72.688,72.938,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.75,0.036,70.938,72.625,72.438,72.188,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.033,0.349,0.0,0,0.035,0.035,0.002,0.0,0.002,0.001
5062008,425,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.773,2.248,2.228,0.35,71.077,70.361,72.812,69.35,69.46,0.0,-0.014,0.017,20.0,20.0,31.555,30.037,58.36,70.962,72.907,72.303,74.736,43.324,58.421,43.717,-10.82,35.188,33.781,71.438,71.125,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.695,72.5,71.25,0.014,71.563,73.25,72.438,73.0,0.0,95.313,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,71.5,73.313,72.688,72.875,0,57.281,72,70,1000,200,-0.001,0.0,74.188,73.625,0.034,70.938,72.5,72.438,72.188,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.033,0.349,0.0,0,0.035,0.035,0.003,0.0,0.003,0.002
5062008,426,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,13.664,2.248,2.228,0.35,71.077,70.254,72.707,69.35,69.46,0.0,-0.014,0.017,20.0,20.0,31.527,30.037,58.322,70.962,72.907,72.303,74.736,43.251,58.212,43.644,-10.82,35.219,33.781,71.438,71.125,70.875,71.063,0.0,0,72,70,1000,200,0.0,13.93,72.5,71.375,0.014,71.438,73.188,72.313,73.0,0.0,95.313,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,71.5,73.313,72.625,72.875,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.938,0.034,70.938,72.563,72.375,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,-0.072,-0.033,0.353,0.0,0,0.035,0.036,0.002,0.0,0.001,0.001
5062008,427,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,13.945,2.248,2.228,0.35,71.077,70.254,72.707,69.244,69.46,0.0,-0.014,0.017,20.0,20.0,31.527,30.037,58.263,70.962,72.833,72.303,74.662,43.324,58.317,43.644,-10.82,35.188,33.781,71.438,71.125,70.875,71.063,0.0,0,72,70,1000,200,0.0,13.875,72.5,71.375,0.014,71.438,73.188,72.313,73.0,0.0,95.313,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,71.5,73.25,72.813,72.875,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.938,0.038,70.938,72.563,72.375,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.038,0.286,0.0,0,0.035,0.035,0.002,0.0,0.001,0.002
5062008,428,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.852,2.248,2.228,0.35,71.077,70.361,72.917,69.456,69.46,0.0,-0.014,0.017,20.0,20.0,31.527,30.037,58.224,70.962,72.907,72.303,74.662,43.324,58.317,43.717,-10.82,35.188,33.781,71.313,71.25,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.797,72.5,71.25,0.014,71.438,73.125,72.313,73.0,0.0,95.313,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,71.5,73.188,72.688,72.938,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.938,72.625,72.438,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,-0.032,0.351,0.0,0,0.035,0.036,0.003,0.0,0.002,0.002
5062008,429,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,13.555,2.248,2.228,0.294,71.077,70.361,72.917,69.35,69.46,0.0,-0.014,0.017,20.0,20.0,31.527,30.037,58.185,70.962,72.759,72.303,74.589,43.251,58.212,43.644,-10.82,35.188,33.781,71.313,71.188,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.672,72.5,71.375,0.014,71.25,73.125,72.313,73.0,0.0,95.313,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,71.313,73.125,72.688,72.875,0,57.281,72,70,1000,200,-0.001,0.0,74.188,73.75,0.036,70.875,72.625,72.438,72.188,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.044,0.353,0.0,0,0.035,0.036,0.002,0.0,0.002,0.001
5062008,430,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.427,0,80,55,1.4,13.766,2.248,2.228,0.35,71.077,70.254,72.707,69.35,69.46,0.0,-0.014,0.017,20.0,20.0,31.527,30.009,58.198,70.962,72.907,72.303,74.662,43.324,58.212,43.717,-10.82,35.188,33.781,71.313,71.313,70.875,71.063,0.0,0,72,70,1000,200,0.0,13.719,72.5,71.375,0.014,71.563,73.188,72.313,73.0,0.0,95.313,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,71.313,73.063,72.688,72.875,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.75,0.038,70.875,72.625,72.438,72.188,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.061,0.354,0.0,0,0.035,0.036,0.002,0.0,0.002,0.002
5062008,431,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,13.773,2.248,2.228,0.362,71.185,70.254,72.707,69.35,69.567,0.0,-0.014,0.017,20.0,20.0,31.555,30.009,58.224,70.962,72.907,72.303,74.662,43.324,58.212,43.717,-10.82,35.188,33.781,71.438,71.25,70.875,71.063,0.0,0,72,70,1000,200,0.0,13.68,72.5,71.375,0.014,71.438,73.125,72.313,73.0,0.0,95.313,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,71.313,73.063,72.688,72.875,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.75,0.039,70.938,72.625,72.438,72.188,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.032,0.354,0.0,0,0.035,0.036,0.002,0.0,0.002,0.001
5062008,432,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,13.727,2.248,2.228,0.343,71.185,70.254,72.707,69.35,69.675,0.0,-0.014,0.017,20.0,20.0,31.527,30.009,58.172,70.962,72.907,72.303,74.662,43.397,58.212,43.79,-10.82,35.156,33.719,71.313,71.25,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.68,72.5,71.25,0.014,71.438,73.125,72.313,73.0,0.0,95.313,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,71.5,73.063,72.813,72.875,0,57.281,72,70,1000,200,-0.001,0.0,74.188,73.75,0.037,70.938,72.563,72.438,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.032,0.355,0.0,0,0.035,0.035,0.003,0.0,0.002,0.001
5062008,433,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.727,2.248,2.228,0.35,71.185,70.361,72.812,69.456,69.567,0.0,-0.014,0.021,20.0,20.0,31.527,30.009,58.121,70.855,72.907,72.303,74.662,43.397,58.108,43.717,-10.82,35.156,33.781,71.313,71.188,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.672,72.5,71.375,0.014,71.438,73.125,72.313,73.25,0.0,95.313,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,71.5,73.063,72.688,72.875,0,57.281,72,70,1000,200,-0.001,0.0,74.125,74.063,0.036,70.938,72.563,72.438,72.188,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,-0.032,0.291,0.0,0,0.035,0.036,0.002,0.0,0.0,0.002
5062008,434,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.295,0,80,55,1.4,13.664,2.248,2.228,0.35,71.077,70.254,72.812,69.35,69.567,0.0,-0.014,0.021,20.0,20.0,31.527,30.009,58.095,70.962,72.907,72.303,74.589,43.324,58.317,43.717,-10.82,35.156,33.688,71.438,71.188,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.633,72.5,71.375,0.014,71.438,73.188,72.313,73.0,0.0,95.313,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,71.5,73.063,72.688,72.875,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.938,0.035,70.875,72.563,72.438,72.188,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.058,0.348,0.0,0,0.035,0.036,0.002,0.0,0.001,0.001
5062008,435,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.368,0,80,55,1.4,13.664,2.248,2.228,0.35,71.077,70.254,72.707,69.35,69.567,0.0,-0.018,0.017,20.0,20.0,31.527,30.009,58.082,70.962,72.833,72.196,74.662,42.958,58.212,43.425,-10.82,35.125,33.781,71.438,71.188,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.789,72.5,71.375,0.014,71.438,73.125,72.313,72.875,0.0,95.313,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,71.313,73.063,72.688,72.875,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.938,72.625,72.438,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.06,0.409,0.0,0,0.035,0.036,0.002,0.0,0.002,0.001
5062008,436,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,13.578,2.248,2.228,0.35,71.077,70.361,72.707,69.35,69.567,0.0,-0.014,0.017,20.0,20.0,31.527,30.037,58.03,70.962,72.833,72.303,74.662,42.225,58.421,42.697,-10.82,35.125,33.781,71.438,71.125,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.711,72.5,71.375,0.014,71.438,73.125,72.313,73.0,0.0,95.313,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,71.313,73.125,72.688,72.938,0,57.281,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,70.938,72.563,72.438,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.038,0.389,0.0,0,0.035,0.035,0.002,0.0,0.001,0.002
5062008,437,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.609,2.248,2.228,0.35,71.077,70.361,72.812,69.456,69.46,0.0,-0.014,0.021,20.0,20.0,31.527,30.037,57.894,70.962,72.907,71.984,74.662,42.005,58.317,42.406,-10.82,35.094,33.781,71.313,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,13.68,72.5,71.25,0.014,71.438,73.125,72.313,72.875,0.0,95.313,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,71.313,73.188,72.688,72.938,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.938,72.563,72.438,72.125,0,42.156,72,70,1000,200,0.0,0.0,73.563,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.021,0.329,0.0,0,0.035,0.035,0.003,0.0,0.002,0.002
5062008,438,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.368,0,80,55,1.4,14.031,2.248,2.228,0.35,71.185,70.254,72.707,69.35,69.567,0.0,-0.014,0.021,20.0,20.0,31.527,30.065,57.732,71.069,72.833,72.303,74.662,41.859,58.317,42.26,-10.82,35.094,33.781,71.438,71.125,70.875,71.063,0.0,0,72,70,1000,200,0.0,13.922,72.5,71.375,0.014,71.438,73.125,72.313,72.875,0.0,95.313,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,71.313,73.25,72.688,72.875,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.75,0.036,70.938,72.625,72.438,72.125,0,42.156,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.038,0.326,0.0,0,0.034,0.036,0.002,0.0,0.002,0.001
5062008,439,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,14.031,2.248,2.228,0.35,71.185,70.361,72.812,69.456,69.675,0.0,-0.014,0.017,20.0,20.0,31.527,30.065,57.531,70.962,72.833,72.09,74.662,41.712,58.317,42.187,-10.82,35.094,33.781,71.438,71.188,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.852,72.5,71.375,0.014,71.438,73.063,72.313,73.0,0.0,95.313,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,71.313,73.25,72.688,72.875,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.938,0.035,70.875,72.563,72.438,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.027,0.382,0.0,0,0.035,0.036,0.002,0.0,0.001,0.001
5062008,440,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,13.781,2.248,2.228,0.35,71.077,70.254,72.707,69.35,69.567,0.0,-0.014,0.017,20.0,20.0,31.527,30.093,57.317,70.962,72.833,72.303,74.662,41.639,58.212,42.114,-10.82,35.094,33.781,71.438,71.125,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.828,72.5,71.375,0.014,71.25,73.125,72.313,72.875,0.0,95.313,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,71.313,73.25,72.688,72.938,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.75,0.038,70.938,72.625,72.438,72.125,0,42.156,72,70,1000,200,0.0,0.0,73.563,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.038,0.383,0.0,0,0.035,0.035,0.002,0.0,0.002,0.002
5062008,441,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.339,0,80,55,1.4,13.875,2.248,2.228,0.35,71.077,70.361,72.917,69.35,69.567,0.0,-0.014,0.017,20.0,20.0,31.527,30.037,57.077,70.962,72.907,72.303,74.662,41.566,58.212,41.896,-10.82,35.094,33.781,71.438,71.188,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.813,72.5,71.375,0.014,71.25,73.125,72.313,72.875,0.0,95.313,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,71.313,73.25,72.688,73.125,0,57.281,72,70,1000,200,-0.001,0.0,74.188,73.75,0.038,70.875,72.625,72.438,72.188,0,42.156,72,70,1000,200,-0.001,0.0,73.563,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.061,0.264,0.0,0,0.035,0.035,0.002,0.0,0.002,0.002
5062008,442,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,13.781,2.248,2.228,0.35,71.077,70.361,72.917,69.35,69.567,0.0,-0.014,0.017,20.0,20.0,31.527,30.065,56.922,70.855,72.833,72.196,74.589,41.346,58.317,41.823,-10.82,35.094,33.781,71.438,71.063,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.602,72.5,71.375,0.014,71.438,73.125,72.313,73.0,0.0,95.313,72,70,1000,200,0.0,0.0,74.375,74.438,0.024,71.313,73.188,72.688,72.875,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.938,0.04,70.875,72.563,72.438,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.03,0.376,0.0,0,0.035,0.035,0.002,0.0,0.001,0.001
5062008,443,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,13.625,2.248,2.228,0.35,71.185,70.254,72.812,69.35,69.567,0.0,-0.014,0.021,20.0,20.0,31.527,30.037,56.85,70.962,72.833,72.303,74.589,41.273,58.317,41.677,-10.82,35.094,33.781,71.438,71.188,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.703,72.5,71.375,0.014,71.25,73.125,72.313,72.875,0.0,95.313,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,71.313,73.25,72.688,72.875,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.75,0.036,70.938,72.563,72.375,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.036,0.317,0.0,0,0.035,0.035,0.002,0.0,0.002,0.001
5062008,444,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,13.75,2.248,2.228,0.35,71.077,70.361,72.812,69.35,69.567,0.0,-0.014,0.017,20.0,20.0,31.499,30.037,56.85,70.962,72.833,72.303,74.589,41.126,58.63,41.605,-10.82,35.125,33.781,71.438,71.188,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.852,72.5,71.375,0.014,71.438,73.125,72.313,72.875,0.0,95.313,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,71.313,73.125,72.813,72.875,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.938,0.03,70.875,72.563,72.438,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.036,0.367,0.0,0,0.035,0.036,0.002,0.0,0.001,0.001
5062008,445,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,13.711,2.248,2.228,0.35,71.077,70.361,72.812,69.35,69.567,0.0,-0.014,0.017,20.0,20.0,31.527,30.009,56.909,70.962,72.833,72.303,74.589,41.126,58.212,41.459,-10.82,35.094,33.781,71.313,71.188,70.938,71.063,0.0,0,72,70,1000,200,0.0,13.68,72.5,71.375,0.014,71.438,73.063,72.313,72.875,0.0,95.313,72,70,1000,200,0.0,0.0,74.563,74.313,0.024,71.313,73.063,72.625,72.875,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.938,0.034,70.875,72.563,72.438,72.188,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.036,0.26,0.0,0,0.035,0.036,0.002,0.001,0.001,0.001
5062008,446,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.711,2.248,2.228,0.35,71.077,70.254,72.707,69.35,69.567,0.0,-0.014,0.017,20.0,20.0,31.499,30.009,57.051,70.962,72.833,72.196,74.589,40.98,58.421,41.386,-10.82,35.094,33.781,71.438,71.188,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.75,72.5,71.375,0.014,71.25,73.125,72.313,73.0,0.0,95.313,72,70,1000,200,0.0,0.0,74.563,74.125,0.024,71.5,73.063,72.688,72.875,0,57.281,72,70,1000,200,-0.001,0.0,74.313,73.75,0.034,70.938,72.563,72.438,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,-0.03,0.312,0.0,0,0.035,0.035,0.002,0.002,0.003,0.001
5062008,447,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,13.813,2.248,2.228,0.462,71.185,70.361,72.812,69.456,69.567,0.0,-0.014,0.017,20.0,20.0,31.527,29.981,57.174,70.962,72.833,72.303,74.589,40.906,58.108,41.313,-10.82,35.063,33.781,71.438,71.25,70.875,71.063,0.0,0,72,70,1000,200,0.0,13.633,72.5,71.375,0.014,71.25,73.063,72.313,72.875,0.0,95.313,72,70,1000,200,0.0,0.0,74.563,74.313,0.024,71.313,73.188,72.688,72.875,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.938,0.038,70.938,72.5,72.438,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.036,0.316,0.0,0,0.035,0.036,0.002,0.001,0.001,0.001
5062008,448,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,13.594,2.248,2.228,0.357,71.185,70.361,72.707,69.35,69.567,0.0,-0.014,0.017,20.0,20.0,31.499,29.981,57.265,70.962,72.833,72.196,74.589,40.833,58.421,41.24,-10.82,35.063,33.781,71.438,71.125,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.633,72.5,71.375,0.014,71.25,73.063,72.313,73.0,0.0,95.313,72,70,1000,200,0.0,0.0,74.688,74.313,0.024,71.313,73.188,72.938,72.875,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.75,0.038,70.875,72.5,72.438,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,0.0,0.001,-0.03,0.309,0.0,0,0.035,0.035,0.002,0.001,0.002,0.001
5062008,449,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.456,0,80,55,1.4,13.68,2.248,2.228,0.35,71.185,70.361,72.812,69.456,69.567,0.0,-0.014,0.017,20.0,20.0,31.499,30.037,57.395,70.962,72.907,72.09,74.515,40.687,58.212,41.095,-10.82,35.063,33.813,71.313,71.125,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.734,72.5,71.375,0.014,71.25,73.125,72.313,72.875,0.0,95.313,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,71.5,73.188,72.688,72.875,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.875,72.563,72.438,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.022,0.313,0.0,0,0.034,0.035,0.002,0.0,0.002,0.001
5062008,450,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.324,0,80,55,1.4,13.867,2.248,2.228,0.35,71.077,70.361,72.812,69.456,69.675,0.0,-0.014,0.017,20.0,20.0,31.527,30.009,57.479,70.962,72.833,72.303,74.589,40.687,58.003,41.095,-10.82,35.063,33.813,71.438,71.188,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.844,72.5,71.375,0.014,71.563,73.063,72.313,72.875,0.0,95.313,72,70,1000,200,0.0,0.0,74.375,74.438,0.024,71.313,73.188,72.688,72.875,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.75,0.038,70.875,72.5,72.438,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.036,0.314,0.0,0,0.034,0.036,0.002,0.0,0.002,0.001
5062008,451,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.867,2.248,2.228,0.35,71.077,70.254,72.707,69.456,69.567,0.0,-0.014,0.017,20.0,20.0,31.499,30.037,57.635,70.962,72.833,72.09,74.589,40.613,58.108,40.949,-10.82,35.063,33.781,71.438,71.125,70.875,70.938,0.0,0,72,70,1000,200,0.0,14.039,72.5,71.375,0.014,71.25,73.125,72.313,72.875,0.0,95.313,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,71.313,73.25,72.688,72.875,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.75,0.036,70.875,72.5,72.438,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.026,0.258,0.0,0,0.035,0.035,0.002,0.0,0.002,0.001
5062008,452,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,14.0,2.248,2.228,0.357,71.185,70.361,72.812,69.35,69.675,0.0,-0.014,0.017,20.0,20.0,31.499,30.009,57.719,70.962,72.759,72.303,74.589,40.54,58.212,40.949,-10.828,35.031,33.781,71.438,71.063,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.898,72.5,71.25,0.014,71.25,73.063,72.313,72.875,0.0,95.313,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,71.313,73.25,72.688,72.938,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.875,72.5,72.438,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.044,0.308,0.0,0,0.035,0.036,0.003,0.0,0.002,0.001
5062008,453,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.719,2.248,2.228,0.35,71.185,70.361,72.812,69.35,69.675,0.0,-0.014,0.017,20.0,20.0,31.527,30.009,57.758,70.962,72.833,72.303,74.589,40.394,58.212,40.876,-10.82,35.063,33.781,71.313,71.188,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.75,72.5,71.375,0.014,71.25,73.063,72.313,72.875,0.0,95.313,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,71.313,73.188,72.625,72.875,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.625,0.034,70.875,72.5,72.438,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.036,0.362,0.0,0,0.035,0.036,0.002,0.0,0.002,0.001
5062008,454,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,13.867,2.248,2.228,0.35,71.185,70.254,72.707,69.35,69.675,0.0,-0.014,0.017,20.0,20.0,31.499,30.009,57.771,71.069,72.833,72.303,74.589,40.394,58.212,40.803,-10.82,35.063,33.75,71.438,71.188,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.875,72.5,71.375,0.014,71.438,73.0,72.313,72.875,0.0,95.313,72,70,1000,200,0.0,0.0,74.375,74.438,0.024,71.313,73.188,72.688,72.875,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.75,0.035,70.75,72.5,72.438,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,0.0,0.0,0.001,0.149,-0.222,0.149,-0.036,0.307,0.0,0,0.035,0.035,0.002,0.0,0.002,0.001
5062008,455,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.354,0,80,55,1.4,13.781,2.248,0.462,0.35,71.077,70.361,72.812,69.35,69.675,0.0,-0.014,0.017,20.0,20.0,31.527,30.009,57.868,70.962,72.833,72.303,74.589,40.32,58.317,40.658,-10.82,35.063,33.781,71.438,71.125,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.688,72.5,71.375,0.014,71.25,73.063,72.313,72.875,0.0,95.313,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,71.313,73.188,72.625,72.875,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.75,0.03,70.875,72.5,72.438,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.07,0.251,0.0,0,0.035,0.036,0.002,0.0,0.002,0.001
5062008,456,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,13.781,2.248,2.228,0.357,71.077,70.361,72.812,69.456,69.675,0.0,-0.014,0.017,20.0,20.0,31.499,30.009,57.881,70.962,72.833,72.303,74.515,40.174,58.108,40.585,-10.82,35.063,33.781,71.313,71.063,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.914,72.5,71.375,0.014,71.25,73.0,72.438,72.875,0.0,95.313,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,71.313,73.125,72.688,72.875,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.938,0.034,70.875,72.5,72.438,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.035,0.306,0.0,0,0.035,0.035,0.002,0.0,0.001,0.001
5062008,457,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,13.859,2.248,2.228,-0.543,71.293,70.254,72.812,69.456,69.675,0.0,-0.014,0.017,20.0,20.0,31.527,29.981,57.855,71.069,72.759,72.303,74.589,40.174,58.212,40.512,-10.82,35.031,33.781,71.313,71.063,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.641,72.5,71.375,0.014,71.25,73.063,72.313,72.875,0.0,95.313,72,70,1000,200,0.0,0.0,74.375,74.438,0.024,71.313,73.125,72.688,72.875,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.75,0.038,70.875,72.563,72.438,72.0,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.044,0.251,0.0,0,0.035,0.036,0.002,0.0,0.002,0.001
5062008,458,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.625,2.248,2.228,0.35,71.077,70.254,72.707,69.35,69.675,0.0,-0.014,0.017,20.0,20.0,31.527,29.981,57.907,70.855,72.833,72.303,74.589,40.101,58.212,40.512,-10.82,35.031,33.75,71.438,71.063,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.594,72.5,71.375,0.014,71.25,73.0,72.313,72.875,0.0,95.313,72,70,1000,200,0.0,0.0,74.375,74.438,0.024,71.313,73.063,72.688,72.875,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.75,0.04,70.875,72.5,72.438,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.036,0.304,0.0,0,0.035,0.035,0.002,0.0,0.002,0.001
5062008,459,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,13.648,2.248,2.228,-0.545,71.185,70.361,72.707,69.456,69.782,0.0,-0.014,0.021,20.0,20.0,31.527,29.981,57.946,70.962,72.759,72.303,74.589,40.027,58.108,40.366,-10.82,35.031,33.781,71.313,71.125,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.641,72.5,71.375,0.014,71.25,73.063,72.313,72.875,0.0,95.313,72,70,1000,200,0.0,0.0,74.375,74.438,0.024,71.188,73.063,72.813,72.875,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.875,72.5,72.438,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.044,0.25,0.0,0,0.035,0.035,0.002,0.0,0.002,0.001
5062008,500,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.648,2.248,2.228,0.349,71.185,70.361,72.812,69.35,69.567,0.0,-0.014,0.017,20.0,20.0,31.527,30.009,58.069,70.962,72.833,72.09,74.589,39.954,58.108,40.293,-10.82,35.031,33.781,71.313,71.125,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.781,72.5,71.375,0.014,71.25,73.0,72.313,72.875,0.0,95.313,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,71.313,73.063,72.688,72.875,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.875,72.5,72.438,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.026,0.25,0.0,0,0.035,0.035,0.002,0.0,0.002,0.001
5062008,501,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,13.773,2.248,2.228,0.35,71.077,70.467,72.917,69.561,69.675,0.0,-0.014,0.021,20.0,20.0,31.499,30.009,58.224,70.962,72.833,72.303,74.589,40.101,58.108,40.439,-10.82,35.031,33.688,71.438,71.125,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.742,72.5,71.375,0.014,71.25,73.0,72.313,72.875,0.0,95.313,72,70,1000,200,0.0,0.0,74.25,74.313,0.024,71.188,73.063,72.625,72.875,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.75,0.035,70.875,72.5,72.563,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.036,0.251,0.0,0,0.034,0.035,0.002,0.0,0.002,0.001
5062008,502,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,13.859,2.248,2.228,0.35,71.185,70.361,72.707,69.456,69.675,0.0,-0.014,0.017,20.0,20.0,31.499,30.009,58.399,70.962,72.759,72.303,74.589,40.76,58.108,41.022,-10.82,35.031,33.75,71.313,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,13.883,72.5,71.375,0.014,71.25,73.0,72.313,72.875,0.0,95.313,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,71.313,73.0,72.688,72.875,0,57.281,72,70,1000,200,-0.001,0.0,74.188,73.75,0.034,70.875,72.5,72.438,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.044,0.201,0.0,0,0.035,0.035,0.002,0.0,0.002,0.001
5062008,503,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.295,0,80,55,1.4,13.875,2.248,2.228,0.35,71.185,70.361,72.707,69.456,69.675,0.0,-0.014,0.017,20.0,20.0,31.499,29.981,58.464,70.962,72.833,72.303,74.515,40.906,58.003,41.313,-10.82,35.063,33.656,71.313,71.188,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.711,72.5,71.375,0.014,71.25,73.0,72.25,72.813,0.0,95.313,72,70,1000,200,0.0,0.0,74.375,74.125,0.024,71.188,72.875,72.688,72.75,0,57.281,72,70,1000,200,-0.001,0.0,74.063,73.938,0.037,70.75,72.5,72.438,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.035,0.316,0.0,0,0.035,0.035,0.002,0.001,0.001,0.001
5062008,504,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,13.727,2.248,2.228,0.574,71.185,70.361,72.707,69.456,69.675,0.0,-0.014,0.021,20.0,20.0,31.499,29.953,58.568,70.962,72.833,72.303,74.515,41.053,58.108,41.386,-10.82,35.031,33.625,71.438,71.188,70.875,70.938,0.0,0,72,70,1000,200,0.0,14.008,72.5,71.375,0.014,71.125,73.0,72.313,72.875,0.0,95.313,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,71.313,72.875,72.688,72.75,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.875,72.5,72.438,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.035,0.261,0.0,0,0.034,0.035,0.002,0.0,0.002,0.001
5062008,505,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,13.93,2.248,2.228,0.351,71.185,70.361,72.707,69.456,69.675,0.0,-0.014,0.017,20.0,20.0,31.499,29.925,58.678,70.962,72.833,72.303,74.515,40.98,58.003,41.459,-10.82,35.031,33.625,71.438,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,13.859,72.5,71.375,0.014,71.25,72.938,72.313,72.875,0.0,95.313,72,70,1000,200,0.0,0.0,74.375,74.438,0.024,71.063,72.875,72.938,72.75,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.75,0.035,70.875,72.438,72.438,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.035,0.378,0.0,0,0.035,0.035,0.002,0.0,0.002,0.001
5062008,506,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,13.617,2.248,2.228,0.35,71.293,70.361,72.812,69.35,69.782,0.0,-0.014,0.021,20.0,20.0,31.499,29.925,58.691,71.069,72.833,72.196,74.589,41.053,58.003,41.459,-10.82,35.031,33.594,71.313,71.313,70.875,71.063,0.0,0,72,70,1000,200,0.0,13.758,72.625,71.375,0.014,71.25,72.938,72.313,72.875,0.0,95.313,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,71.313,72.813,72.813,72.75,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.75,72.5,72.438,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.03,0.321,0.0,0,0.035,0.035,0.003,0.0,0.002,0.001
5062008,507,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.339,0,80,55,1.4,13.617,2.248,2.228,0.35,71.185,70.361,72.707,69.456,69.675,0.0,-0.014,0.021,20.0,20.0,31.499,29.897,58.704,70.962,72.833,72.303,74.515,41.126,57.899,41.532,-10.82,35.0,33.563,71.313,71.313,70.875,71.063,0.0,0,72,70,1000,200,0.0,13.688,72.5,71.375,0.014,71.25,73.0,72.313,72.875,0.0,95.313,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,71.313,72.813,72.813,72.75,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.875,72.5,72.438,72.0,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.222,0.149,-0.035,0.323,0.0,0,0.034,0.036,0.002,0.0,0.002,0.001
5062008,508,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,13.68,2.248,0.462,0.406,71.077,70.361,72.707,69.456,69.675,0.0,-0.014,0.017,20.0,20.0,31.499,29.897,58.678,70.962,72.833,72.303,74.589,41.2,58.003,41.605,-10.82,35.0,33.563,71.438,71.25,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.648,72.5,71.375,0.014,71.25,73.0,72.313,72.875,0.0,95.313,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,71.188,72.813,72.813,72.75,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.75,0.036,70.875,72.5,72.438,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.036,0.322,0.0,0,0.035,0.035,0.002,0.0,0.002,0.001
5062008,509,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,13.875,2.248,2.228,0.07,71.185,70.361,72.812,69.456,69.675,0.0,-0.014,0.017,20.0,20.0,31.499,29.897,58.756,70.962,72.759,72.303,74.589,41.346,58.212,41.677,-10.82,34.969,33.563,71.438,71.188,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.68,72.5,71.375,0.014,71.0,72.938,72.313,72.875,0.0,95.313,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,71.313,72.875,72.813,72.75,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.75,0.038,70.875,72.5,72.438,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.044,0.262,0.0,0,0.035,0.035,0.002,0.0,0.002,0.001
5062008,510,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,13.578,2.248,0.462,0.35,71.185,70.361,72.812,69.456,69.675,0.0,-0.014,0.017,20.0,20.0,31.471,29.897,58.769,70.962,72.833,72.303,74.589,41.419,58.003,41.75,-10.82,34.969,33.563,71.438,71.25,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.656,72.5,71.375,0.014,71.25,72.938,72.313,72.813,0.0,95.313,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,71.313,72.938,72.688,72.75,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.875,72.5,72.438,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.036,0.267,0.0,0,0.034,0.035,0.002,0.0,0.002,0.001
5062008,511,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.672,2.248,2.228,0.797,71.185,70.361,72.812,69.456,69.782,0.0,-0.014,0.021,20.0,20.0,31.499,29.925,58.769,71.069,72.833,72.303,74.589,41.346,58.003,41.75,-10.82,34.938,33.594,71.438,71.188,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.781,72.5,71.375,0.014,71.25,72.938,72.313,72.875,0.0,95.313,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,71.313,72.938,72.688,72.75,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.75,0.036,70.875,72.438,72.438,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.036,0.324,0.0,0,0.035,0.036,0.002,0.0,0.002,0.001
5062008,512,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,13.672,2.248,0.462,0.351,71.185,70.467,72.917,69.561,69.782,0.0,-0.014,0.021,20.0,20.0,31.499,29.925,58.756,70.962,72.759,72.196,74.589,41.346,57.899,41.75,-10.82,34.906,33.594,71.313,71.188,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.695,72.5,71.375,0.014,71.25,72.938,72.313,72.813,0.0,95.313,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,71.313,73.0,72.688,72.75,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.75,0.033,70.875,72.438,72.438,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.036,0.326,0.0,0,0.035,0.035,0.002,0.0,0.002,0.001
