DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5062008,513,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,13.648,2.248,2.228,0.35,71.077,70.361,72.812,69.456,69.675,0.0,-0.014,0.017,20.0,20.0,31.471,29.981,58.678,70.962,72.759,72.303,74.515,41.419,58.003,41.823,-10.82,34.875,33.625,71.438,71.125,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.633,72.5,71.375,0.014,71.25,72.938,72.25,72.813,0.0,95.313,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,71.313,73.125,72.688,72.75,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.75,0.032,70.75,72.438,72.438,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.042,0.326,0.0,0,0.035,0.035,0.002,0.0,0.002,0.001
5062008,514,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,13.703,2.248,2.228,0.35,71.077,70.361,72.707,69.456,69.675,0.0,-0.014,0.017,20.0,20.0,31.499,29.981,58.652,70.962,72.759,72.196,74.515,41.493,58.003,41.823,-10.82,34.906,33.594,71.313,71.125,70.875,71.063,0.0,0,72,70,1000,200,0.0,13.906,72.5,71.375,0.014,71.125,73.0,72.313,72.875,0.0,95.313,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,71.313,73.125,72.813,72.75,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.875,72.438,72.438,72.0,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.034,0.268,0.0,0,0.034,0.035,0.002,0.0,0.002,0.001
5062008,515,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.441,0,80,55,1.4,13.781,2.248,0.462,0.35,71.185,70.361,72.917,69.456,69.675,0.0,-0.014,0.017,20.0,20.0,31.499,30.065,58.639,70.962,72.759,72.303,74.515,41.493,58.108,41.896,-10.82,34.906,33.625,71.313,71.063,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.797,72.5,71.375,0.014,71.125,72.938,72.313,72.813,0.0,95.313,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,71.313,73.188,72.688,72.75,0,57.281,72,70,1000,200,-0.001,0.0,74.063,73.75,0.035,70.875,72.5,72.438,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.042,0.326,0.0,0,0.034,0.036,0.002,0.0,0.002,0.001
5062008,516,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,13.805,2.248,2.228,0.35,71.185,70.361,72.812,69.456,69.675,0.0,-0.014,0.021,20.0,20.0,31.499,29.981,58.678,70.855,72.759,72.196,74.515,41.493,58.108,41.896,-10.82,34.938,33.625,71.313,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,13.617,72.5,71.25,0.014,71.125,72.938,72.313,72.813,0.0,95.313,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,71.313,73.188,72.688,72.75,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.75,0.032,70.875,72.5,72.438,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.034,0.324,0.0,0,0.035,0.035,0.003,0.0,0.002,0.001
5062008,517,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.324,0,80,55,1.4,13.633,2.248,2.228,0.35,71.077,70.467,72.812,69.561,69.675,0.0,-0.014,0.017,20.0,20.0,31.471,29.981,58.665,70.962,72.759,72.303,74.515,41.566,58.003,41.896,-10.82,34.969,33.625,71.313,71.125,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.648,72.5,71.375,0.014,71.125,72.938,72.313,72.813,0.0,95.313,72,70,1000,200,0.0,0.0,74.25,74.313,0.024,71.188,73.063,72.688,72.875,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.75,0.038,70.75,72.5,72.438,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.081,0.268,0.0,0,0.035,0.035,0.002,0.0,0.002,0.001
5062008,518,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,13.789,2.248,2.228,0.336,71.185,70.361,72.707,69.456,69.675,0.0,-0.014,0.017,20.0,20.0,31.471,29.981,58.626,70.962,72.759,72.303,74.589,41.566,58.108,41.896,-10.82,34.938,33.625,71.313,71.25,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.953,72.5,71.438,0.014,71.125,72.938,72.313,72.813,0.0,95.313,72,70,1000,200,0.0,0.0,74.25,74.313,0.024,71.313,73.063,72.688,72.75,0,57.281,72,70,1000,200,-0.001,0.0,74.063,73.75,0.034,70.875,72.5,72.438,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.044,0.267,0.0,0,0.035,0.035,0.002,0.0,0.002,0.001
5062008,519,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.295,0,80,55,1.4,13.93,2.248,2.228,0.35,71.185,70.467,72.812,69.456,69.782,0.0,-0.014,0.017,20.0,20.0,31.471,29.953,58.594,70.962,72.833,72.303,74.589,41.493,58.108,41.896,-10.82,34.969,33.625,71.313,71.25,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.82,72.5,71.25,0.014,71.125,72.875,72.313,72.875,0.0,95.313,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,71.313,73.063,72.688,72.75,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.75,72.438,72.438,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.036,0.322,0.0,0,0.034,0.036,0.003,0.0,0.002,0.001
5062008,520,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,14.07,2.248,2.228,0.348,71.293,70.467,72.917,69.561,69.782,0.0,-0.014,0.021,20.0,20.0,31.499,29.953,58.529,71.069,72.759,72.303,74.589,41.566,57.899,41.969,-10.82,34.969,33.625,71.438,71.25,70.875,71.063,0.0,0,72,70,1000,200,0.0,13.906,72.625,71.375,0.014,71.125,72.938,72.313,72.813,0.0,95.313,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,71.188,73.0,72.625,72.75,0,57.281,72,70,1000,200,-0.001,0.0,74.063,73.75,0.038,70.875,72.438,72.438,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.044,0.329,0.0,0,0.034,0.035,0.003,0.0,0.002,0.001
5062008,521,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,14.07,2.248,2.228,0.35,71.077,70.361,72.707,69.456,69.782,0.0,-0.014,0.017,20.0,20.0,31.471,29.925,58.555,70.962,72.833,72.196,74.589,41.639,58.108,42.042,-10.82,34.969,33.625,71.313,71.25,70.875,71.063,0.0,0,72,70,1000,200,0.0,13.844,72.5,71.375,0.014,71.25,72.875,72.313,72.813,0.0,95.313,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,71.188,73.0,72.688,72.938,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.75,0.037,70.75,72.438,72.438,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.03,0.327,0.0,0,0.035,0.036,0.002,0.0,0.002,0.001
5062008,522,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,13.813,2.248,2.228,0.35,71.293,70.361,72.812,69.456,69.782,0.0,-0.014,0.017,20.0,20.0,31.471,29.953,58.529,71.069,72.759,72.196,74.515,41.639,58.003,41.969,-10.82,34.969,33.625,71.438,71.25,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.82,72.625,71.375,0.014,71.125,72.875,72.313,72.813,0.0,95.313,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,71.188,72.938,72.688,72.75,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.75,72.438,72.438,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.034,0.269,0.0,0,0.034,0.035,0.003,0.0,0.002,0.001
5062008,523,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,13.703,2.248,2.228,0.347,71.185,70.361,72.917,69.561,69.782,0.0,-0.014,0.021,20.0,20.0,31.471,29.897,58.516,71.069,72.685,72.303,74.515,41.712,58.108,42.042,-10.82,34.969,33.594,71.313,71.25,70.938,70.938,0.0,0,72,70,1000,200,0.0,13.664,72.5,71.25,0.014,71.125,72.938,72.25,72.813,0.0,95.313,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,71.188,73.0,72.688,72.75,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.75,0.038,70.875,72.438,72.438,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.053,0.269,0.0,0,0.035,0.035,0.003,0.0,0.002,0.001
5062008,524,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,13.609,2.248,2.228,0.35,71.077,70.467,72.917,69.561,69.782,0.0,-0.014,0.021,20.0,20.0,31.471,29.925,58.626,71.069,72.685,72.303,74.515,41.639,58.212,42.042,-10.82,34.969,33.625,71.313,71.188,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.531,72.5,71.375,0.014,71.125,72.875,72.25,72.813,0.0,95.313,72,70,1000,200,0.0,0.0,74.25,74.313,0.024,71.188,72.938,72.688,72.875,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.75,72.438,72.438,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.053,0.325,0.0,0,0.034,0.035,0.002,0.0,0.002,0.001
5062008,525,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,13.555,2.248,2.228,0.294,71.185,70.361,72.707,69.561,69.675,0.0,-0.014,0.017,20.0,20.0,31.471,29.897,58.529,70.962,72.685,72.196,74.515,41.639,58.003,41.969,-10.82,34.938,33.594,71.313,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,13.719,72.5,71.375,0.014,71.125,72.875,72.313,72.813,0.0,95.313,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,71.313,73.0,72.688,72.75,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.75,0.036,70.75,72.438,72.438,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.041,0.269,0.0,0,0.034,0.035,0.002,0.0,0.002,0.001
5062008,526,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.789,2.248,2.228,0.35,71.293,70.361,72.812,69.456,69.675,0.0,-0.014,0.017,20.0,20.0,31.471,29.925,58.503,70.962,72.759,72.303,74.589,41.712,58.003,42.114,-10.82,34.969,33.594,71.313,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,13.938,72.5,71.375,0.014,71.125,72.875,72.25,72.875,0.0,95.313,72,70,1000,200,0.0,0.0,74.375,74.125,0.024,71.188,73.0,72.688,72.75,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.75,72.5,72.438,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.044,0.331,0.0,0,0.035,0.035,0.002,0.001,0.002,0.001
5062008,527,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,13.789,2.248,2.228,0.35,71.077,70.467,72.917,69.561,69.675,0.0,-0.014,0.017,20.0,20.0,31.471,29.897,58.451,70.962,72.685,72.196,74.515,41.639,58.003,42.042,-10.82,34.969,33.594,71.313,71.188,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.633,72.5,71.375,0.014,71.125,72.813,72.313,72.813,0.0,95.313,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,71.188,72.938,72.688,72.75,0,57.281,72,70,1000,200,-0.001,0.0,74.063,73.75,0.038,70.875,72.438,72.438,72.0,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.224,-0.148,0.149,-0.041,0.329,0.0,0,0.034,0.035,0.002,0.0,0.002,0.001
5062008,528,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,13.602,2.248,2.228,0.35,71.077,70.467,72.917,69.561,69.782,0.0,-0.014,0.017,20.0,20.0,31.471,29.897,58.451,70.962,72.759,72.303,74.515,41.712,58.212,42.042,-10.82,34.938,33.594,71.438,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,13.508,72.5,71.375,0.014,71.125,72.938,72.313,72.813,0.0,95.313,72,70,1000,200,0.0,0.0,74.25,74.313,0.024,71.188,72.938,72.688,72.75,0,57.281,72,70,1000,200,-0.001,0.0,74.063,73.75,0.034,70.875,72.438,72.438,72.0,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.042,0.267,0.0,0,0.034,0.035,0.002,0.0,0.002,0.001
5062008,529,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.281,0,80,55,1.4,13.734,2.248,2.228,0.343,71.185,70.467,72.917,69.561,69.782,0.0,-0.014,0.021,20.0,20.0,31.443,29.897,58.438,71.069,72.759,72.303,74.515,41.639,58.212,42.114,-10.82,34.906,33.594,71.313,71.125,70.875,70.813,0.0,0,72,70,1000,200,0.0,13.57,72.5,71.375,0.014,71.125,72.875,72.25,72.813,0.0,95.313,72,70,1000,200,0.0,0.0,74.25,74.313,0.024,71.313,73.0,72.813,72.75,0,57.281,72,70,1000,200,-0.001,0.0,74.063,73.75,0.036,70.75,72.438,72.438,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.081,0.381,0.0,0,0.035,0.035,0.002,0.0,0.002,0.001
5062008,530,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.555,2.248,2.228,0.462,71.293,70.361,72.812,69.561,69.782,0.0,-0.014,0.017,20.0,20.0,31.443,29.953,58.399,71.069,72.685,72.303,74.515,41.712,58.212,42.114,-10.82,34.938,33.594,71.438,71.125,70.875,71.063,0.0,0,72,70,1000,200,0.0,13.516,72.625,71.375,0.014,71.125,72.938,72.313,72.813,0.0,95.313,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,71.188,73.0,72.813,72.75,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.75,0.031,70.75,72.5,72.438,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.053,0.327,0.0,0,0.035,0.035,0.003,0.0,0.002,0.001
5062008,531,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,13.516,2.248,2.228,0.35,71.185,70.467,72.917,69.667,69.782,0.0,-0.014,0.017,20.0,20.0,31.471,29.981,58.373,71.069,72.685,72.196,74.515,41.712,58.212,42.114,-10.82,34.906,33.594,71.438,71.125,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.633,72.5,71.438,0.014,71.125,72.875,72.313,72.813,0.0,95.313,72,70,1000,200,0.0,0.0,74.25,74.313,0.024,71.188,73.063,72.688,72.75,0,57.281,72,70,1000,200,-0.001,0.0,74.063,73.75,0.034,70.75,72.5,72.438,72.0,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.041,0.325,0.0,0,0.035,0.035,0.002,0.0,0.002,0.001
5062008,532,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.441,0,80,55,1.4,13.516,2.248,2.228,0.35,71.293,70.361,72.812,69.456,69.782,0.0,-0.014,0.017,20.0,20.0,31.443,29.953,58.335,71.069,72.685,72.196,74.515,41.712,58.212,42.114,-10.82,34.906,33.625,71.438,71.063,70.875,71.063,0.0,0,72,70,1000,200,0.0,13.625,72.5,71.375,0.014,71.125,72.875,72.25,72.813,0.0,95.313,72,70,1000,200,0.0,0.0,74.25,74.313,0.024,71.188,73.063,72.688,72.75,0,57.281,72,70,1000,200,-0.001,0.0,74.063,73.75,0.033,70.75,72.5,72.375,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.041,0.327,0.0,0,0.034,0.035,0.002,0.0,0.002,0.001
5062008,533,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,13.82,2.248,2.228,0.35,71.185,70.467,72.812,69.561,69.782,0.0,-0.014,0.017,20.0,20.0,31.443,29.953,58.302,71.069,72.759,72.303,74.515,41.786,58.212,42.187,-10.82,34.875,33.625,71.313,71.125,70.875,71.063,0.0,0,72,70,1000,200,0.0,13.797,72.5,71.375,0.014,71.125,72.875,72.313,72.813,0.0,95.313,72,70,1000,200,0.0,0.0,74.25,74.313,0.024,71.188,73.063,72.688,72.75,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.625,0.034,70.75,72.5,72.438,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,-0.042,0.326,0.0,0,0.035,0.035,0.002,0.0,0.002,0.001
5062008,534,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,13.711,2.248,2.228,0.35,71.293,70.361,72.812,69.561,69.889,0.0,-0.014,0.021,20.0,20.0,31.471,29.981,58.224,71.069,72.685,72.303,74.441,41.712,58.108,42.114,-10.82,34.875,33.625,71.313,71.125,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.648,72.5,71.375,0.014,71.0,72.938,72.313,72.813,0.0,95.313,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,71.188,73.188,72.688,72.75,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.625,0.034,70.75,72.5,72.438,72.0,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.051,0.328,0.0,0,0.034,0.035,0.002,0.0,0.002,0.001
5062008,535,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,13.664,2.248,2.228,0.35,71.185,70.573,72.917,69.667,69.782,0.0,-0.014,0.017,20.0,20.0,31.471,29.981,58.16,70.962,72.759,72.303,74.515,41.859,58.108,42.114,-10.82,34.844,33.625,71.313,71.063,70.875,71.063,0.0,0,72,70,1000,200,0.0,13.664,72.5,71.375,0.014,71.125,72.875,72.313,72.813,0.0,95.313,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,71.313,73.188,72.688,72.75,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.625,0.034,70.75,72.5,72.438,72.0,0,42.156,72,70,1000,200,-0.001,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.042,0.21,0.0,0,0.035,0.035,0.002,0.0,0.002,0.001
5062008,536,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,13.734,2.248,2.228,0.35,71.185,70.361,72.812,69.561,69.675,0.0,-0.014,0.017,20.0,20.0,31.471,29.981,58.108,70.962,72.685,72.303,74.441,41.859,58.108,42.187,-10.82,34.844,33.656,71.313,71.0,70.875,71.063,0.0,0,72,70,1000,200,0.0,13.828,72.5,71.25,0.014,71.125,72.938,72.25,72.813,0.0,95.313,72,70,1000,200,0.0,0.0,74.25,74.313,0.024,71.188,73.188,72.688,72.875,0,57.281,72,70,1000,200,-0.001,0.0,74.063,73.75,0.035,70.75,72.563,72.438,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.051,0.27,0.0,0,0.034,0.035,0.003,0.0,0.002,0.001
5062008,537,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,13.836,2.248,2.228,0.35,71.293,70.361,72.707,69.561,69.782,0.0,-0.014,0.021,20.0,20.0,31.471,29.981,58.082,71.069,72.759,72.303,74.515,41.786,58.108,42.114,-10.82,34.875,33.656,71.438,71.0,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.766,72.5,71.438,0.014,71.125,72.875,72.25,72.75,0.0,95.313,72,70,1000,200,0.0,0.0,74.375,74.125,0.024,71.188,73.25,72.688,72.875,0,57.281,72,70,1000,200,-0.001,0.0,74.063,73.75,0.042,70.75,72.5,72.438,72.0,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.042,0.268,0.0,0,0.035,0.035,0.002,0.001,0.002,0.001
5062008,538,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,13.836,3.37,2.228,0.462,71.185,70.467,72.812,69.561,69.889,0.0,-0.014,0.017,20.0,20.0,31.471,30.037,57.997,71.069,72.685,72.09,74.515,41.786,58.212,42.187,-10.82,34.844,33.656,71.313,71.125,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.883,72.5,71.375,0.014,71.0,72.875,72.25,72.75,0.0,95.313,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,71.188,73.188,72.688,72.875,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.75,0.038,70.75,72.5,72.438,72.0,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.034,0.326,0.0,0,0.034,0.035,0.002,0.0,0.002,0.001
5062008,539,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,13.758,2.248,2.228,0.35,71.077,70.361,72.812,69.667,69.782,0.0,-0.014,0.017,20.0,20.0,31.471,29.981,57.946,70.962,72.685,72.303,74.441,41.859,58.212,42.187,-10.82,34.906,33.656,71.313,71.0,70.875,71.063,0.0,0,72,70,1000,200,0.0,13.57,72.5,71.375,0.014,71.125,72.875,72.313,72.75,0.0,95.313,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,71.188,73.188,72.688,72.75,0,57.281,72,70,1000,200,-0.001,0.0,74.063,73.75,0.028,70.75,72.563,72.438,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.051,0.268,0.0,0,0.035,0.035,0.002,0.0,0.001,0.001
5062008,540,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,13.625,2.248,2.228,0.35,71.185,70.573,72.917,69.561,69.782,0.0,-0.014,0.021,20.0,20.0,31.471,30.009,57.933,71.069,72.759,72.196,74.589,41.932,58.212,42.26,-10.82,34.875,33.656,71.313,71.063,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.672,72.5,71.375,0.014,71.0,72.813,72.25,72.813,0.0,95.313,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,71.188,73.063,72.688,72.75,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.625,0.028,70.75,72.563,72.438,72.0,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.036,0.27,0.0,0,0.034,0.035,0.002,0.0,0.002,0.001
5062008,541,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,13.688,2.248,2.228,0.35,71.293,70.467,72.812,69.561,69.889,0.0,-0.014,0.017,20.0,20.0,31.443,29.981,57.894,71.069,72.685,72.303,74.515,41.859,58.212,42.187,-10.82,34.875,33.656,71.313,71.063,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.57,72.5,71.25,0.014,71.125,72.813,72.25,72.75,0.0,95.313,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,71.188,73.125,72.688,72.875,0,57.281,72,70,1000,200,-0.001,0.0,74.063,73.75,0.034,70.75,72.563,72.438,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.053,0.268,0.0,0,0.035,0.035,0.003,0.0,0.002,0.001
5062008,542,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.789,2.248,2.228,0.35,71.293,70.467,72.812,69.561,69.889,0.0,-0.014,0.017,20.0,20.0,31.471,29.981,57.933,71.069,72.685,72.303,74.515,41.786,58.212,42.187,-10.82,34.875,33.688,71.313,71.063,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.82,72.5,71.375,0.014,71.0,72.875,72.25,72.75,0.0,95.313,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,71.188,73.125,72.688,72.75,0,57.281,72,70,1000,200,-0.001,0.0,74.063,73.625,0.034,70.75,72.5,72.438,72.0,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.053,0.327,0.0,0,0.035,0.035,0.002,0.0,0.002,0.001
5062008,543,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.354,0,80,55,1.4,13.781,2.248,2.228,0.35,71.185,70.573,72.917,69.561,69.889,0.0,-0.014,0.021,20.0,20.0,31.471,29.981,57.972,71.069,72.685,72.196,74.515,41.859,58.212,42.26,-10.82,34.875,33.656,71.313,71.125,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.781,72.5,71.375,0.014,71.125,72.813,72.25,72.75,0.0,95.313,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,71.188,73.125,72.688,72.875,0,57.281,72,70,1000,200,-0.001,0.0,74.063,73.75,0.033,70.75,72.5,72.438,72.0,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.079,0.327,0.0,0,0.035,0.035,0.002,0.0,0.002,0.001
5062008,544,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,13.758,2.248,2.228,0.35,71.185,70.467,72.917,69.667,69.675,0.0,-0.014,0.021,20.0,20.0,31.443,29.953,58.043,70.962,72.759,72.303,74.515,41.859,58.108,42.26,-10.82,34.875,33.656,71.438,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,13.734,72.5,71.375,0.014,71.125,72.813,72.313,72.75,0.0,95.313,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,71.063,73.063,72.688,72.75,0,57.281,72,70,1000,200,-0.001,0.0,74.063,73.75,0.034,70.75,72.5,72.438,72.0,0,42.156,72,70,1000,200,-0.001,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.042,0.329,0.0,0,0.034,0.035,0.002,0.0,0.002,0.001
5062008,545,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,13.758,2.248,2.228,0.35,71.185,70.467,72.917,69.667,69.889,0.0,-0.014,0.021,20.0,20.0,31.471,29.953,58.082,71.069,72.759,72.303,74.515,41.859,58.212,42.187,-10.82,34.906,33.625,71.438,71.125,70.875,71.063,0.0,0,72,70,1000,200,0.0,13.742,72.5,71.438,0.014,71.0,72.75,72.25,72.75,0.0,95.313,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,71.188,73.063,72.625,72.875,0,57.281,72,70,1000,200,-0.001,0.0,74.063,73.625,0.03,70.75,72.5,72.438,72.0,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.042,0.268,0.0,0,0.035,0.035,0.002,0.0,0.002,0.001
5062008,546,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,13.82,2.248,2.228,0.364,71.077,70.573,73.022,69.561,69.675,0.0,-0.014,0.021,20.0,20.0,31.443,29.953,58.147,70.962,72.685,72.303,74.441,41.859,58.108,42.26,-10.82,34.906,33.625,71.438,71.125,70.875,71.063,0.0,0,72,70,1000,200,0.0,13.844,72.5,71.375,0.014,71.0,72.813,72.313,72.75,0.0,95.313,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,71.188,73.0,72.688,72.75,0,57.281,72,70,1000,200,-0.001,0.0,74.063,73.75,0.042,70.75,72.5,72.438,72.0,0,42.156,72,70,1000,200,-0.001,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.051,0.331,0.0,0,0.034,0.035,0.002,0.0,0.002,0.001
5062008,547,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,13.766,2.248,2.228,0.322,71.185,70.573,72.917,69.667,69.782,0.0,-0.014,0.021,20.0,20.0,31.443,29.925,58.134,70.962,72.685,72.303,74.441,41.859,58.212,42.333,-10.82,34.906,33.625,71.438,71.125,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.852,72.5,71.375,0.014,71.125,72.813,72.25,72.75,0.0,95.313,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,71.313,72.938,72.813,72.75,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.75,0.037,70.75,72.5,72.375,72.125,0,42.156,72,70,1000,200,-0.001,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.051,0.387,0.0,0,0.034,0.035,0.002,0.0,0.002,0.001
5062008,548,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,13.852,2.248,2.228,0.354,71.185,70.467,72.917,69.667,69.782,0.0,-0.014,0.021,20.0,20.0,31.443,29.953,58.147,70.962,72.685,72.303,74.441,41.932,58.108,42.333,-10.82,34.906,33.594,71.313,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,13.75,72.5,71.375,0.014,71.0,72.813,72.25,72.75,0.0,95.313,72,70,1000,200,0.0,0.0,74.125,74.125,0.024,71.188,72.938,72.813,72.75,0,57.281,72,70,1000,200,-0.001,0.0,74.063,73.75,0.034,70.75,72.438,72.375,72.0,0,42.156,72,70,1000,200,-0.001,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.051,0.332,0.0,0,0.034,0.035,0.002,0.0,0.002,0.001
5062008,549,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.456,0,80,55,1.4,13.609,2.248,2.228,0.35,71.293,70.573,73.022,69.561,69.889,0.0,-0.014,0.017,20.0,20.0,31.471,29.953,58.095,71.069,72.685,72.303,74.515,41.932,58.108,42.26,-10.82,34.875,33.594,71.313,71.125,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.688,72.5,71.375,0.014,71.125,72.813,72.25,72.75,0.0,95.313,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,71.188,72.875,72.688,72.75,0,57.281,72,70,1000,200,-0.001,0.0,74.063,73.625,0.038,70.75,72.5,72.438,72.0,0,42.156,72,70,1000,200,-0.001,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.053,0.273,0.0,0,0.034,0.035,0.002,0.0,0.002,0.001
5062008,550,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,13.68,2.248,2.228,0.35,71.293,70.573,73.022,69.667,69.889,0.0,-0.014,0.017,20.0,20.0,31.443,29.953,58.01,71.177,72.685,72.196,74.441,41.932,58.108,42.26,-10.82,34.906,33.594,71.313,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,13.695,72.5,71.375,0.014,71.0,72.75,72.313,72.75,0.0,95.313,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,71.188,72.875,72.813,72.75,0,57.281,72,70,1000,200,-0.001,0.0,74.063,73.625,0.032,70.75,72.5,72.438,72.0,0,42.156,72,70,1000,200,-0.001,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.04,0.273,0.0,0,0.035,0.035,0.002,0.0,0.002,0.001
5062008,551,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,13.492,2.248,2.228,0.35,71.185,70.467,72.917,69.561,69.889,0.0,-0.014,0.017,20.0,20.0,31.471,29.925,57.959,70.962,72.685,72.196,74.515,42.005,58.003,42.333,-10.82,34.875,33.563,71.313,71.188,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.445,72.5,71.375,0.014,71.0,72.813,72.25,72.75,0.0,95.313,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,71.188,72.813,72.688,72.75,0,57.281,72,70,1000,200,-0.001,0.0,74.063,73.625,0.034,70.75,72.5,72.438,72.0,0,42.156,72,70,1000,200,-0.001,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,0.0,0.001,-0.041,0.274,0.0,0,0.034,0.035,0.002,0.0,0.002,0.001
5062008,552,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,13.492,2.248,2.228,0.35,71.077,70.467,72.812,69.561,69.782,0.0,-0.014,0.017,20.0,20.0,31.443,29.925,57.933,70.962,72.685,72.196,74.515,41.932,58.212,42.333,-10.82,34.875,33.563,71.313,71.313,70.875,71.063,0.0,0,72,70,1000,200,0.0,13.508,72.5,71.438,0.014,71.0,72.813,72.313,72.75,0.0,95.313,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,71.063,72.813,72.688,72.688,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.625,0.039,70.75,72.438,72.438,72.0,0,42.156,72,70,1000,200,-0.001,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.041,0.329,0.0,0,0.035,0.035,0.002,0.0,0.003,0.001
5062008,553,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,13.523,2.248,2.228,-0.097,71.185,70.467,72.917,69.456,69.782,0.0,-0.014,0.021,20.0,20.0,31.443,29.925,57.959,70.962,72.759,72.303,74.441,41.932,58.108,42.333,-10.82,34.875,33.531,71.313,71.25,70.875,71.063,0.0,0,72,70,1000,200,0.0,13.75,72.5,71.375,0.014,71.0,72.75,72.25,72.75,0.0,95.313,72,70,1000,200,0.0,0.0,74.125,74.125,0.024,71.188,72.813,72.813,72.688,0,57.281,72,70,1000,200,-0.001,0.0,74.063,73.625,0.03,70.75,72.438,72.438,72.0,0,42.156,72,70,1000,200,-0.001,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.041,0.332,0.0,0,0.034,0.035,0.002,0.0,0.002,0.001
5062008,554,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.641,2.248,2.228,0.349,71.185,70.573,73.022,69.667,69.889,0.0,-0.014,0.017,20.0,20.0,31.443,29.953,57.92,71.069,72.611,72.303,74.515,42.005,58.108,42.406,-10.82,34.875,33.531,71.313,71.25,70.875,71.063,0.0,0,72,70,1000,200,0.0,13.469,72.5,71.375,0.014,71.0,72.75,72.313,72.813,0.0,95.313,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,71.188,72.75,72.688,72.688,0,57.281,72,70,1000,200,-0.001,0.0,74.063,73.625,0.034,70.75,72.438,72.375,72.0,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.068,0.334,0.0,0,0.035,0.035,0.002,0.0,0.002,0.001
5062008,555,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.641,2.248,2.228,0.35,71.185,70.467,72.917,69.561,69.889,0.0,-0.014,0.017,20.0,20.0,31.443,29.925,57.907,71.069,72.685,72.303,74.441,42.079,58.108,42.406,-10.82,34.875,33.531,71.438,71.313,70.875,71.063,0.0,0,72,70,1000,200,0.0,13.531,72.5,71.438,0.014,71.0,72.813,72.313,72.75,0.0,95.313,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,71.188,72.75,72.688,72.75,0,57.281,72,70,1000,200,-0.001,0.0,74.063,73.75,0.034,70.75,72.438,72.438,72.0,0,42.156,72,70,1000,200,-0.001,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.051,0.273,0.0,0,0.035,0.036,0.002,0.0,0.002,0.001
5062008,556,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,13.586,2.248,2.228,0.35,71.185,70.467,72.917,69.561,69.782,0.0,-0.014,0.017,20.0,20.0,31.443,29.925,57.855,70.962,72.611,72.303,74.441,41.932,58.212,42.333,-10.82,34.875,33.5,71.438,71.25,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.594,72.5,71.375,0.014,71.0,72.813,72.25,72.75,0.0,95.313,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,71.188,72.75,72.688,72.688,0,57.281,72,70,1000,200,-0.001,0.0,74.063,73.625,0.042,70.75,72.438,72.438,72.0,0,42.156,72,70,1000,200,-0.001,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.065,0.328,0.0,0,0.035,0.035,0.002,0.0,0.003,0.001
5062008,557,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,13.523,3.37,2.228,0.35,71.293,70.467,72.812,69.561,69.782,0.0,-0.014,0.021,20.0,20.0,31.443,29.897,57.855,71.177,72.685,72.303,74.515,41.932,58.212,42.406,-10.82,34.844,33.5,71.438,71.313,70.875,71.063,0.0,0,72,70,1000,200,0.0,13.508,72.5,71.375,0.014,71.0,72.813,72.313,72.813,0.0,95.313,72,70,1000,200,0.0,0.0,74.125,74.125,0.024,71.188,72.75,72.688,72.688,0,57.281,72,70,1000,200,-0.001,0.0,74.063,73.625,0.034,70.75,72.438,72.438,72.0,0,42.156,72,70,1000,200,-0.001,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.053,0.39,0.0,0,0.035,0.035,0.002,0.0,0.002,0.001
5062008,558,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,13.523,2.248,2.228,0.35,71.077,70.467,72.917,69.667,69.782,0.0,-0.014,0.017,20.0,20.0,31.415,29.925,57.868,70.962,72.685,72.303,74.515,42.079,58.212,42.406,-10.82,34.844,33.469,71.438,71.25,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.781,72.5,71.375,0.014,71.0,72.813,72.25,72.75,0.0,95.313,72,70,1000,200,0.0,0.0,74.125,74.125,0.024,71.188,72.75,72.688,72.688,0,57.281,72,70,1000,200,-0.001,0.0,74.125,73.625,0.034,70.75,72.438,72.438,72.0,0,42.156,72,70,1000,200,-0.001,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.053,0.271,0.0,0,0.035,0.035,0.002,0.0,0.002,0.001
5062008,559,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.354,0,80,55,1.4,13.789,2.248,2.228,0.35,71.185,70.467,72.917,69.561,69.782,0.0,-0.014,0.021,20.0,20.0,31.415,29.897,57.894,70.962,72.685,72.303,74.515,42.079,58.108,42.333,-10.82,34.844,33.469,71.313,71.375,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.672,72.5,71.375,0.014,71.0,72.813,72.25,72.75,0.0,95.313,72,70,1000,200,0.0,0.0,74.125,74.125,0.024,71.188,72.75,72.813,72.688,0,57.281,72,70,1000,200,-0.001,0.0,74.063,73.625,0.037,70.75,72.375,72.438,72.0,0,42.156,72,70,1000,200,-0.001,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.053,0.212,0.0,0,0.034,0.036,0.002,0.0,0.002,0.001
5062008,600,1,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,13.656,2.248,2.228,0.35,71.293,70.467,72.917,69.561,69.889,0.0,-0.014,0.017,20.0,20.0,31.443,29.869,57.997,71.177,72.685,72.196,74.441,42.005,58.108,42.406,-10.82,34.844,33.469,71.438,71.313,70.875,70.938,0.0,0,72,70,1000,200,0.0,13.789,72.625,71.375,0.014,71.0,72.813,72.313,72.75,0.0,95.313,72,70,1000,200,-0.001,0.0,74.125,74.125,0.024,71.188,72.75,72.688,72.688,0,57.281,72,70,1000,200,-0.001,0.0,74.063,73.75,0.039,70.75,72.375,72.438,72.0,0,42.156,72,70,1000,200,-0.001,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.04,0.333,0.0,0,0.035,0.035,0.003,0.0,0.002,0.001
5062008,601,1,1,3,1,100,0,40.0,40.0,40.0,1,1,121.816,89.019,23.783,13.398,0,80,55,1.4,327.797,530.545,557.013,0.35,71.185,70.679,72.917,69.667,69.782,0.038,0.17,0.032,20.144,16.0,31.863,29.449,58.017,71.177,96.284,72.196,80.35,42.005,58.003,42.406,-10.82,33.125,32.594,71.438,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.004,46.625,72.5,71.375,0.014,71.0,72.688,72.0,72.75,0.0,100.0,72,70,1000,200,0.029,197.5,74.125,74.0,0.024,71.063,72.75,72.313,72.75,0,72.0,72,70,1000,200,0.02,162.0,74.063,73.75,0.037,70.75,72.375,72.375,72.188,0,60.063,72,70,1000,200,0.01,117.688,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,15.732,0.336,55.094,0,0.122,0.089,0.002,0.0,0.002,0.001
5062008,602,1,1,3,1,100,0,45.874,45.874,45.874,1,1,162.811,100.732,23.928,13.368,0,80,55,1.4,721.875,770.682,717.696,71.732,70.754,71.103,72.601,70.195,69.353,0.095,0.353,0.043,27.539,20.545,32.256,29.533,58.082,71.284,122.694,72.303,124.003,42.005,58.317,42.406,-10.82,32.875,32.656,71.313,71.188,70.563,70.938,0.0,0,72,70,1000,200,0.021,92.813,72.313,71.438,0.014,70.938,72.25,71.438,72.313,0.0,90.938,72,70,1000,200,0.066,290.25,74.125,74.125,0.024,71.063,72.438,71.5,72.688,0,65.5,72,70,1000,200,0.038,215.5,74.063,73.625,0.034,70.75,72.125,71.938,72.313,0,56.969,72,70,1000,200,0.023,169.75,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.622,0.329,-4.517,0,0.163,0.101,0.002,0.0,0.002,0.001
5062008,603,1,1,3,1,100,0,58.219,58.219,58.219,1,1,235.432,114.788,0.011,13.398,0,80,55,1.4,721.875,998.307,837.12,449.843,70.539,71.103,72.391,70.723,69.246,0.206,0.573,0.065,35.867,25.952,36.379,29.477,58.082,69.78,116.85,72.303,116.912,42.079,58.212,42.406,-10.82,36.094,36.344,71.438,71.063,70.438,70.813,0.0,0,72,70,1000,200,0.045,136.5,72.625,71.438,0.014,71.0,72.063,71.0,71.813,0.0,75.063,72,70,1000,200,0.108,365.75,74.125,74.0,0.024,71.063,72.188,71.125,72.375,0,59.938,72,70,1000,200,0.05,246.625,74.063,73.625,0.031,70.75,71.875,71.688,72.313,0,53.063,72,70,1000,200,0.035,206.125,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.146,-0.222,-0.072,0.0,0.272,0.0,0,0.235,0.115,0.002,0.0,0.002,0.001
5062008,604,1,1,3,1,100,0,69.263,69.263,69.263,1,1,327.965,138.214,0.011,13.368,0,80,55,1.4,965.75,1148.782,1011.826,850.037,70.539,70.042,72.286,70.406,69.567,0.393,0.851,0.113,42.855,32.067,39.772,30.205,58.147,66.343,116.258,72.303,116.173,42.079,58.212,42.406,-10.82,39.625,39.813,71.313,71.0,70.438,70.75,0.0,0,72,70,1000,200,0.083,183.0,72.5,71.25,0.014,71.0,71.688,70.938,71.563,0.0,58.75,72,70,1000,200,0.14,412.0,74.125,74.0,0.024,71.188,72.0,71.0,72.188,0,54.281,72,70,1000,200,0.057,262.75,74.063,73.625,0.037,70.563,71.688,71.438,72.188,0,47.656,72,70,1000,200,0.046,237.375,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,0.271,0.0,0,0.328,0.138,0.003,0.0,0.002,0.001
5062008,605,1,1,3,1,100,0,74.358,74.358,74.358,1,1,364.275,153.441,0.011,13.295,0,80,55,1.4,1102.125,1135.223,1108.34,973.894,70.539,68.769,72.181,69.561,69.46,0.556,0.984,0.116,46.813,35.833,41.455,30.794,58.16,63.98,115.814,72.621,115.73,42.079,58.212,42.406,-10.82,41.906,41.531,71.313,70.875,70.313,70.813,0.0,0,72,70,1000,200,0.121,219.25,72.5,71.375,0.014,71.0,71.5,70.938,71.063,0.0,44.938,72,70,1000,200,0.126,385.75,74.125,74.0,0.024,71.313,71.875,70.875,71.938,0,50.469,72,70,1000,200,0.056,258.75,74.063,73.625,0.035,70.75,71.563,71.313,72.125,0,43.469,72,70,1000,200,0.051,247.75,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.0,0.269,0.0,0,0.364,0.153,0.002,0.0,0.002,0.001
5062008,606,1,1,3,1,100,0,87.109,87.109,87.109,1,1,424.012,172.182,0.011,13.368,0,80,55,1.4,1095.5,1112.69,1225.337,1075.212,70.324,66.966,71.971,68.188,69.032,0.72,1.135,0.138,51.298,39.496,43.362,31.803,58.198,62.261,115.296,73.259,115.361,42.079,58.212,42.479,-10.82,45.313,43.656,71.313,70.813,70.25,70.563,0.0,0,72,70,1000,200,0.14,235.0,72.625,71.375,0.014,71.125,71.375,70.813,71.063,0.0,38.719,72,70,1000,200,0.104,350.75,74.125,74.125,0.024,71.188,71.75,70.813,71.75,0,48.531,72,70,1000,200,0.051,247.875,74.063,73.625,0.034,70.75,71.5,71.25,72.0,0,41.219,72,70,1000,200,0.049,243.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,0.331,0.0,0,0.424,0.172,0.003,0.0,0.002,0.001
5062008,607,1,1,3,1,100,0,99.609,99.609,99.609,1,1,459.151,194.436,0.011,13.339,0,80,55,1.4,1056.75,1087.25,1306.826,1122.228,70.001,65.586,71.971,66.92,68.497,0.888,1.211,0.171,54.094,42.916,44.961,32.42,58.198,61.187,115.074,73.79,115.065,42.079,58.421,42.406,-10.82,48.094,45.563,71.188,70.813,69.938,70.375,0.0,0,72,70,1000,200,0.155,246.0,72.5,71.375,0.014,71.125,71.25,70.375,70.938,0.0,34.688,72,70,1000,200,0.085,317.5,74.125,74.0,0.024,71.313,71.625,70.5,71.688,0,47.281,72,70,1000,200,0.048,240.25,74.063,73.625,0.032,70.75,71.438,71.125,72.0,0,39.531,72,70,1000,200,0.046,236.125,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.296,-0.072,0.0,0.267,0.0,0,0.459,0.194,0.002,0.0,0.002,0.001
5062008,608,1,1,3,1,100,0,100.0,100.0,100.0,1,1,463.836,206.149,0.011,13.383,0,80,55,1.4,1010.375,1042.612,1344.587,1100.623,69.463,64.101,71.865,65.652,67.534,1.029,1.276,0.186,56.415,45.101,46.279,33.12,58.198,60.435,114.779,74.427,114.77,42.079,58.317,42.406,-10.82,50.75,47.313,71.188,70.813,69.438,69.938,0.0,0,72,70,1000,200,0.159,249.125,72.5,71.375,0.014,71.25,71.188,70.188,70.75,0.0,32.344,72,70,1000,200,0.069,284.75,74.125,74.0,0.024,71.313,71.563,70.313,71.563,0,47.281,72,70,1000,200,0.041,221.125,74.063,73.625,0.034,70.75,71.375,70.813,71.688,0,37.719,72,70,1000,200,0.045,233.125,73.313,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.0,0.27,0.0,0,0.464,0.206,0.002,0.0,0.002,0.001
5062008,609,1,1,3,1,100,0,100.0,100.0,100.0,1,1,506.003,219.034,0.011,13.31,0,80,55,1.4,1010.375,1027.806,1382.461,1056.877,68.925,63.04,71.76,64.385,66.57,1.002,1.373,0.201,58.714,46.971,47.569,33.653,58.134,59.791,114.631,75.064,114.622,42.079,58.108,42.479,-10.82,53.094,49.0,71.188,70.75,68.813,69.75,0.0,0,72,70,1000,200,0.158,248.75,72.5,71.375,0.014,71.125,71.25,69.75,70.375,0.0,30.469,72,70,1000,200,0.058,263.0,74.125,74.125,0.024,71.5,71.5,69.813,71.125,0,45.938,72,70,1000,200,0.046,238.125,74.063,73.625,0.039,70.75,71.375,70.625,71.563,0,37.375,72,70,1000,200,0.041,222.625,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,0.332,0.0,0,0.506,0.219,0.002,0.0,0.003,0.001
5062008,610,1,1,3,1,100,0,100.0,100.0,100.0,1,1,507.174,221.376,0.021,13.661,0,80,55,1.4,970.125,989.486,1418.878,1021.896,68.171,62.191,71.76,63.434,65.393,1.189,1.427,0.201,60.125,47.591,48.691,34.241,58.069,59.146,114.335,75.702,114.401,42.079,58.108,42.551,-10.82,55.219,50.844,71.188,70.688,68.438,69.25,0.0,0,72,70,1000,200,0.158,247.75,72.5,71.375,0.014,71.125,71.25,69.313,70.25,0.0,29.547,72,70,1000,200,0.05,243.25,74.125,74.0,0.024,71.313,71.438,69.438,70.938,0,45.719,72,70,1000,200,0.039,216.375,74.063,73.625,0.035,70.75,71.375,70.438,71.375,0,36.719,72,70,1000,200,0.039,216.625,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.0,0.402,0.0,0,0.507,0.221,0.002,0.0,0.002,0.001
5062008,611,1,1,3,1,100,0,100.0,100.0,100.0,1,1,536.457,223.719,0.011,13.792,0,80,55,1.4,920.125,961.643,1434.751,1011.235,67.525,61.767,71.655,62.695,64.429,1.204,1.51,0.237,61.312,48.641,49.729,34.606,58.056,58.931,114.113,76.233,114.179,42.152,58.108,42.479,-10.82,56.875,52.469,71.125,70.563,67.813,68.938,0.0,0,72,70,1000,200,0.158,247.5,72.5,71.375,0.014,71.125,71.25,69.063,69.938,0.0,28.156,72,70,1000,200,0.047,235.125,74.125,74.125,0.024,71.313,71.375,69.125,70.75,0,44.75,72,70,1000,200,0.041,222.625,74.063,73.625,0.039,70.75,71.313,70.125,71.313,0,36.031,72,70,1000,200,0.039,213.125,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.283,0.0,0,0.536,0.224,0.002,0.0,0.003,0.001
5062008,612,1,1,3,1,100,0,100.0,100.0,100.0,1,1,536.457,233.089,0.011,13.924,0,80,55,1.4,906.25,951.42,1447.468,978.263,66.987,61.449,71.655,62.272,63.787,1.238,1.492,0.234,61.825,49.11,50.598,34.802,58.043,58.824,113.965,76.658,114.031,42.079,58.212,42.479,-10.82,57.938,53.75,71.125,70.5,67.438,68.438,0.0,0,72,70,1000,200,0.15,240.75,72.5,71.375,0.014,71.125,71.25,68.563,69.625,0.0,27.922,72,70,1000,200,0.042,224.0,74.125,74.125,0.024,71.5,71.313,68.75,70.563,0,44.188,72,70,1000,200,0.038,214.875,74.063,73.625,0.04,70.75,71.25,69.875,71.0,0,36.281,72,70,1000,200,0.036,207.375,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,0.0,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,0.345,0.0,0,0.536,0.233,0.002,0.0,0.003,0.001
5062008,613,1,1,3,1,100,0,100.0,100.0,100.0,1,1,531.772,233.089,0.011,13.895,0,80,55,1.4,880.75,916.512,1450.65,957.773,66.557,61.236,71.55,61.849,63.145,1.273,1.614,0.237,62.231,49.768,51.468,35.11,58.03,58.717,113.817,77.083,113.884,42.152,58.317,42.479,-10.82,58.938,55.0,71.125,70.438,66.938,68.0,0.0,0,72,70,1000,200,0.15,242.75,72.5,71.438,0.014,71.125,71.125,68.313,69.313,0.0,28.156,72,70,1000,200,0.038,211.75,74.125,74.125,0.024,71.313,71.313,68.5,70.25,0,45.469,72,70,1000,200,0.034,202.75,74.063,73.75,0.034,70.75,71.25,69.625,70.813,0,35.375,72,70,1000,200,0.037,209.75,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.0,0.281,0.0,0,0.532,0.233,0.002,0.0,0.002,0.001
5062008,614,1,1,3,1,100,0,100.0,100.0,100.0,1,1,515.373,227.233,0.011,13.982,0,80,55,1.4,869.5,932.484,1433.163,937.175,66.126,61.024,71.445,61.638,62.609,1.337,1.517,0.241,62.491,49.981,52.393,35.39,57.985,58.717,113.669,77.508,113.662,42.152,58.317,42.551,-10.82,59.75,56.188,71.125,70.375,66.625,67.688,0.0,0,72,70,1000,200,0.145,237.25,72.5,71.375,0.014,71.125,71.125,67.938,69.0,0.0,27.563,72,70,1000,200,0.037,211.375,74.25,74.0,0.024,71.313,71.25,68.125,69.813,0,44.0,72,70,1000,200,0.037,209.25,74.063,73.625,0.038,70.75,71.25,69.438,70.688,0,35.156,72,70,1000,200,0.036,205.25,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,0.345,0.0,0,0.515,0.227,0.002,0.001,0.002,0.001
