DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5062008,615,1,1,3,1,100,0,100.0,100.0,100.0,1,1,530.6,228.404,0.011,13.895,0,80,55,1.4,850.875,915.063,1401.446,941.592,65.696,61.024,71.55,61.427,62.181,1.379,1.6,0.256,62.552,50.049,52.954,35.503,57.907,58.609,113.447,77.72,113.588,42.225,58.317,42.479,-10.82,60.25,56.969,70.938,70.313,66.188,67.25,0.0,0,72,70,1000,200,0.144,237.5,72.5,71.375,0.014,71.125,71.063,67.688,68.75,0.0,26.547,72,70,1000,200,0.038,212.5,74.125,74.0,0.024,71.313,71.188,67.938,69.688,0,44.188,72,70,1000,200,0.034,209.0,74.063,73.625,0.034,70.875,71.188,69.188,70.375,0,36.063,72,70,1000,200,0.032,199.125,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,0.219,0.0,0,0.531,0.228,0.002,0.0,0.002,0.001
5062008,616,1,1,3,1,100,0,100.0,100.0,100.0,1,1,536.457,231.918,0.011,13.968,0,80,55,1.4,850.625,913.613,1409.365,940.573,65.373,60.706,71.34,61.216,61.86,1.398,1.614,0.248,62.93,50.173,53.684,35.811,57.855,58.609,113.299,78.251,113.44,42.298,58.212,42.624,-10.82,60.719,57.844,70.938,70.25,66.0,66.875,0.0,0,72,70,1000,200,0.134,228.125,72.5,71.25,0.014,71.125,70.938,67.313,68.5,0.0,27.531,72,70,1000,200,0.034,200.0,74.125,74.0,0.024,71.313,71.125,67.5,69.563,0,44.219,72,70,1000,200,0.037,207.25,74.125,73.625,0.036,70.875,71.125,68.938,70.313,0,34.719,72,70,1000,200,0.036,206.75,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,0.286,0.0,0,0.536,0.232,0.003,0.0,0.003,0.001
5062008,617,1,1,3,1,100,0,100.0,100.0,100.0,1,1,525.915,231.918,0.011,13.968,0,80,55,1.4,832.75,874.63,1401.446,907.863,65.265,60.812,71.445,61.11,61.753,1.394,1.607,0.252,62.878,50.342,54.16,35.895,57.803,58.609,113.151,78.676,113.293,42.445,58.212,42.843,-10.82,61.063,58.469,70.938,70.188,65.688,66.625,0.0,0,72,70,1000,200,0.133,229.125,72.5,71.25,0.014,71.0,70.875,67.125,68.375,0.0,27.047,72,70,1000,200,0.034,200.75,74.125,74.0,0.024,71.313,71.125,67.313,69.25,0,45.156,72,70,1000,200,0.033,198.625,74.063,73.625,0.038,70.875,71.063,68.75,70.125,0,35.531,72,70,1000,200,0.033,197.0,73.313,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,0.353,0.0,0,0.526,0.232,0.003,0.0,0.002,0.001
5062008,618,1,1,3,1,100,0,100.0,100.0,100.0,1,1,521.23,231.918,0.021,13.88,0,80,55,1.4,832.75,871.754,1398.279,898.818,64.942,60.494,71.235,61.004,61.539,1.372,1.614,0.256,62.919,50.34,54.469,36.063,57.771,58.609,113.077,79.101,113.219,41.786,58.108,42.26,-10.82,61.313,58.969,70.938,70.063,65.5,66.563,0.0,0,72,70,1000,200,0.114,211.875,72.625,71.375,0.014,71.0,70.938,66.938,68.0,0.0,27.5,72,70,1000,200,0.033,198.125,74.125,74.0,0.024,71.313,71.063,67.063,68.938,0,45.375,72,70,1000,200,0.033,198.0,74.063,73.625,0.034,70.875,71.063,68.438,69.875,0,34.406,72,70,1000,200,0.036,207.75,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,0.403,0.0,0,0.521,0.232,0.003,0.0,0.002,0.001
5062008,619,1,1,3,1,100,0,100.0,100.0,100.0,1,1,520.059,231.918,0.021,13.778,0,80,55,1.4,812.375,866.006,1407.781,893.328,64.727,60.388,71.235,60.899,61.218,1.394,1.585,0.256,63.051,50.463,54.974,36.231,57.712,58.394,112.929,79.42,112.997,41.346,58.212,41.823,-10.82,61.625,59.469,71.125,70.0,65.375,66.25,0.0,0,72,70,1000,200,0.108,205.625,72.5,71.375,0.014,71.0,70.875,66.75,67.813,0.0,26.797,72,70,1000,200,0.034,201.125,74.125,74.125,0.024,71.313,71.063,66.813,68.75,0,44.906,72,70,1000,200,0.033,199.75,74.063,73.625,0.04,70.875,71.0,68.375,69.75,0,35.313,72,70,1000,200,0.033,201.125,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,0.39,0.0,0,0.52,0.232,0.002,0.0,0.003,0.001
5062008,620,1,1,3,1,100,0,100.0,100.0,100.0,1,1,522.401,234.261,0.011,13.705,0,80,55,1.4,804.875,860.265,1404.613,897.139,64.619,60.388,71.235,60.687,61.111,1.417,1.614,0.256,63.097,50.486,55.422,36.399,57.66,58.394,112.707,79.845,112.85,41.126,58.421,41.605,-10.82,62.031,60.094,70.938,69.938,65.063,66.188,0.0,0,72,70,1000,200,0.104,202.5,72.5,71.375,0.014,70.938,70.813,66.5,67.5,0.0,27.281,72,70,1000,200,0.033,198.25,74.063,74.125,0.024,71.313,71.0,66.625,68.438,0,45.281,72,70,1000,200,0.032,197.375,74.063,73.75,0.042,70.875,70.938,68.125,69.563,0,34.5,72,70,1000,200,0.035,205.875,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,0.38,0.0,0,0.522,0.234,0.002,0.0,0.002,0.001
5062008,621,1,1,3,1,100,0,100.0,100.0,100.0,1,1,528.258,230.747,0.011,13.719,0,80,55,1.4,792.875,847.369,1409.365,891.13,64.404,60.175,71.129,60.582,60.897,1.398,1.632,0.252,63.096,50.483,55.927,36.484,57.635,58.179,112.559,80.057,112.776,41.053,58.212,41.532,-10.82,62.594,60.625,70.938,69.875,65.0,65.938,0.0,0,72,70,1000,200,0.105,203.0,72.5,71.25,0.014,70.938,70.75,66.313,67.375,0.0,27.453,72,70,1000,200,0.032,197.625,74.125,74.0,0.024,71.313,71.0,66.375,68.313,0,45.188,72,70,1000,200,0.033,199.125,74.063,73.625,0.038,70.875,70.938,68.063,69.313,0,35.406,72,70,1000,200,0.032,198.875,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,0.383,0.0,0,0.528,0.231,0.003,0.0,0.002,0.001
5062008,622,1,1,3,1,100,0,100.0,100.0,100.0,1,1,518.887,234.261,0.011,13.675,0,80,55,1.4,803.5,850.232,1404.613,897.247,64.189,60.069,71.129,60.476,60.79,1.375,1.578,0.256,63.118,50.469,56.572,36.708,57.635,58.179,112.485,80.376,112.628,40.98,58.212,41.386,-10.82,63.25,61.25,70.938,69.875,64.813,65.875,0.0,0,72,70,1000,200,0.105,202.875,72.5,71.375,0.014,70.938,70.813,66.063,67.188,0.0,27.156,72,70,1000,200,0.032,201.625,74.125,74.0,0.024,71.188,71.0,66.25,68.188,0,45.313,72,70,1000,200,0.033,198.75,74.063,73.625,0.036,70.75,70.875,67.75,69.25,0,34.594,72,70,1000,200,0.035,204.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,0.322,0.0,0,0.519,0.234,0.002,0.0,0.002,0.001
5062008,623,1,1,3,1,100,0,100.0,100.0,100.0,1,1,516.545,234.261,0.011,13.573,0,80,55,1.4,803.5,858.83,1415.706,882.44,63.974,59.963,71.024,60.37,60.682,1.402,1.654,0.259,63.159,50.534,57.245,36.904,57.622,57.965,112.263,80.588,112.554,40.833,58.212,41.24,-10.82,63.844,61.969,71.125,69.75,64.563,65.625,0.0,0,72,70,1000,200,0.105,203.0,72.5,71.375,0.014,70.938,70.75,65.938,67.125,0.0,27.094,72,70,1000,200,0.033,199.125,74.125,74.0,0.024,71.188,70.938,66.125,68.063,0,45.344,72,70,1000,200,0.033,199.125,74.063,73.625,0.034,70.875,70.813,67.5,69.0,0,34.406,72,70,1000,200,0.035,204.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.318,0.0,0,0.517,0.234,0.002,0.0,0.002,0.001
5062008,624,1,1,3,1,100,0,100.0,100.0,100.0,1,1,521.23,231.918,0.011,13.675,0,80,55,1.4,800.875,863.135,1406.197,891.681,63.758,59.963,71.024,60.37,60.468,1.379,1.643,0.248,63.253,50.505,57.834,37.156,57.596,57.965,112.115,81.013,112.406,40.687,58.317,41.168,-10.82,64.438,62.656,70.938,69.688,64.375,65.313,0.0,0,72,70,1000,200,0.106,203.375,72.5,71.25,0.014,70.938,70.625,65.688,66.813,0.0,27.328,72,70,1000,200,0.033,198.125,74.125,74.0,0.024,71.188,70.875,66.063,67.875,0,45.281,72,70,1000,200,0.033,199.5,74.063,73.625,0.031,70.75,70.75,67.5,68.75,0,35.031,72,70,1000,200,0.033,200.5,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.0,0.373,0.0,0,0.521,0.232,0.003,0.0,0.002,0.001
5062008,625,1,1,3,1,100,0,100.0,100.0,100.0,1,1,522.401,231.918,0.011,13.573,0,80,55,1.4,802.5,855.963,1393.531,888.555,63.651,59.857,71.129,60.159,60.361,1.387,1.593,0.252,63.233,50.638,58.339,37.24,57.609,57.75,112.041,81.226,112.333,40.54,58.317,40.949,-10.82,64.875,63.219,70.875,69.688,64.25,65.313,0.0,0,72,70,1000,200,0.106,203.625,72.5,71.375,0.014,70.813,70.625,65.625,66.688,0.0,26.594,72,70,1000,200,0.033,205.375,74.125,74.0,0.024,71.188,70.875,65.75,67.563,0,45.281,72,70,1000,200,0.033,199.25,73.813,73.625,0.034,70.75,70.813,67.25,68.688,0,34.563,72,70,1000,200,0.034,203.125,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.074,-0.146,-0.146,-0.296,-0.072,0.0,0.312,0.0,0,0.522,0.232,0.002,0.0,0.001,0.001
5062008,626,1,1,3,1,100,0,100.0,100.0,100.0,1,1,520.059,234.261,0.011,13.617,0,80,55,1.4,821.125,837.362,1396.696,873.606,63.651,59.645,70.919,60.054,60.361,1.36,1.539,0.259,63.132,50.515,58.984,37.521,57.635,57.75,111.967,81.438,112.185,40.394,58.317,40.803,-10.82,65.5,63.594,70.938,69.625,64.188,65.25,0.0,0,72,70,1000,200,0.105,203.25,72.5,71.375,0.014,70.813,70.625,65.375,66.563,0.0,27.172,72,70,1000,200,0.033,198.375,74.125,74.0,0.024,71.188,70.813,65.625,67.438,0,44.844,72,70,1000,200,0.034,201.0,74.063,73.625,0.034,70.875,70.75,67.125,68.563,0,35.969,72,70,1000,200,0.03,193.125,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.311,0.0,0,0.52,0.234,0.002,0.0,0.002,0.001
5062008,627,1,1,3,1,100,0,100.0,100.0,100.0,1,1,522.401,233.089,0.011,13.529,0,80,55,1.4,800.0,850.232,1395.114,890.211,63.543,59.539,70.919,59.842,60.254,1.383,1.578,0.259,63.253,50.582,59.405,37.661,57.686,57.642,111.745,81.651,111.963,40.247,58.212,40.658,-10.82,66.0,64.188,70.875,69.625,64.0,65.063,0.0,0,72,70,1000,200,0.104,201.875,72.5,71.375,0.014,70.813,70.625,65.25,66.313,0.0,26.063,72,70,1000,200,0.035,209.0,74.125,74.0,0.024,71.188,70.813,65.438,67.25,0,45.281,72,70,1000,200,0.033,197.875,73.813,73.625,0.04,70.563,70.75,67.0,68.438,0,34.844,72,70,1000,200,0.034,202.125,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.31,0.0,0,0.522,0.233,0.002,0.0,0.001,0.001
5062008,628,1,1,3,1,100,0,100.0,100.0,100.0,1,1,523.573,231.918,0.011,13.588,0,80,55,1.4,805.75,831.653,1399.862,881.009,63.435,59.539,70.919,59.948,60.147,1.345,1.636,0.267,63.169,50.528,59.629,37.801,57.758,57.642,111.597,81.757,111.889,40.174,58.317,40.658,-10.82,66.063,64.438,70.688,69.5,63.875,64.875,0.0,0,72,70,1000,200,0.099,196.0,72.5,71.375,0.014,70.813,70.563,65.063,66.125,0.0,27.391,72,70,1000,200,0.032,196.5,74.125,74.0,0.024,71.188,70.813,65.25,67.188,0,45.188,72,70,1000,200,0.033,199.375,74.063,73.625,0.034,70.563,70.688,66.813,68.188,0,34.469,72,70,1000,200,0.034,203.25,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,0.362,0.0,0,0.524,0.232,0.002,0.0,0.002,0.001
5062008,629,1,1,3,1,100,0,100.0,100.0,100.0,1,1,527.086,230.747,0.011,13.602,0,80,55,1.4,805.75,851.664,1387.204,885.483,63.328,59.539,70.919,59.842,60.04,1.349,1.56,0.259,63.104,50.465,59.798,37.941,57.79,57.75,111.45,82.075,111.815,40.027,58.317,40.512,-10.82,66.313,64.625,70.688,69.438,63.719,64.75,0.0,0,72,70,1000,200,0.104,202.375,72.5,71.375,0.014,70.625,70.563,65.0,66.063,0.0,26.734,72,70,1000,200,0.034,200.5,74.063,74.0,0.024,71.188,70.75,65.125,66.938,0,45.25,72,70,1000,200,0.033,199.0,73.813,73.625,0.034,70.563,70.688,66.625,68.063,0,35.5,72,70,1000,200,0.032,197.0,73.313,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,0.361,0.0,0,0.527,0.231,0.002,0.0,0.001,0.001
5062008,630,1,1,3,1,100,0,100.0,100.0,100.0,1,1,513.031,234.261,0.011,13.514,0,80,55,1.4,799.5,868.879,1412.535,892.338,63.005,59.539,70.814,59.948,59.826,1.356,1.643,0.256,63.198,50.549,59.966,38.081,57.894,57.75,111.302,82.182,111.668,39.954,58.212,40.366,-10.82,66.188,64.75,70.688,69.438,63.594,64.625,0.0,0,72,70,1000,200,0.099,196.5,72.5,71.25,0.014,70.625,70.563,64.813,65.938,0.0,27.406,72,70,1000,200,0.032,196.75,74.125,74.0,0.024,71.188,70.688,65.063,66.75,0,44.188,72,70,1000,200,0.036,206.75,74.063,73.625,0.037,70.563,70.563,66.5,67.938,0,34.625,72,70,1000,200,0.034,203.125,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.146,-0.222,-0.072,0.0,0.305,0.0,0,0.513,0.234,0.003,0.0,0.002,0.001
5062008,631,1,1,3,1,100,0,100.0,100.0,100.0,1,1,542.313,234.261,0.011,13.588,0,80,55,1.4,799.0,860.265,1412.535,891.623,63.005,59.327,70.814,59.737,59.826,1.413,1.6,0.259,63.339,50.639,59.938,38.221,57.933,57.642,111.154,82.394,111.52,39.881,58.317,40.293,-10.82,66.125,64.813,70.688,69.375,63.594,64.438,0.0,0,72,70,1000,200,0.103,201.625,72.5,71.25,0.014,70.625,70.5,64.813,65.875,0.0,25.797,72,70,1000,200,0.037,209.375,74.063,74.0,0.024,71.188,70.688,64.938,66.625,0,44.938,72,70,1000,200,0.033,200.0,74.063,73.625,0.038,70.563,70.625,66.438,67.75,0,35.656,72,70,1000,200,0.032,196.875,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.304,0.0,0,0.542,0.234,0.003,0.0,0.002,0.001
5062008,632,1,1,3,1,100,0,100.0,100.0,100.0,1,1,511.859,231.918,0.011,13.646,0,80,55,1.4,804.125,851.664,1390.367,876.33,62.897,59.433,70.814,59.737,59.719,1.337,1.632,0.263,63.302,50.623,59.994,38.333,57.972,57.642,111.006,82.607,111.446,39.807,58.317,40.293,-10.82,66.063,64.813,70.625,69.313,63.375,64.313,0.0,0,72,70,1000,200,0.105,203.25,72.625,71.375,0.014,70.813,70.438,64.688,65.625,0.0,27.297,72,70,1000,200,0.032,196.875,74.125,74.0,0.024,71.188,70.688,64.875,66.625,0,44.969,72,70,1000,200,0.033,199.75,74.063,73.625,0.034,70.563,70.563,66.375,67.75,0,34.75,72,70,1000,200,0.034,203.0,73.313,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,0.358,0.0,0,0.512,0.232,0.003,0.0,0.002,0.001
5062008,633,1,1,3,1,100,0,100.0,100.0,100.0,1,1,530.6,230.747,0.011,13.544,0,80,55,1.4,793.375,854.529,1399.862,894.319,62.682,59.327,70.709,59.525,59.612,1.429,1.607,0.263,63.312,50.648,60.19,38.502,58.01,57.535,110.858,82.713,111.298,39.734,58.317,40.148,-10.82,66.188,64.938,70.625,69.313,63.25,64.313,0.0,0,72,70,1000,200,0.101,199.625,72.5,71.375,0.014,70.625,70.438,64.438,65.563,0.0,26.359,72,70,1000,200,0.036,203.875,74.063,74.0,0.024,71.188,70.563,64.688,66.375,0,45.125,72,70,1000,200,0.033,199.125,73.813,73.625,0.034,70.5,70.5,66.063,67.625,0,34.5,72,70,1000,200,0.034,203.5,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,0.302,0.0,0,0.531,0.231,0.002,0.0,0.001,0.001
5062008,634,1,1,3,1,100,0,100.0,100.0,100.0,1,1,530.6,233.089,0.011,13.544,0,80,55,1.4,792.75,838.791,1396.696,874.516,62.574,59.327,70.709,59.631,59.612,1.429,1.564,0.263,63.29,50.663,60.246,38.558,58.017,57.535,110.784,82.925,111.225,39.661,58.108,40.075,-10.82,66.188,65.0,70.688,69.25,63.156,64.25,0.0,0,72,70,1000,200,0.099,195.5,72.5,71.25,0.014,70.5,70.375,64.375,65.438,0.0,27.328,72,70,1000,200,0.032,196.75,74.063,73.938,0.024,71.188,70.563,64.563,66.25,0,44.938,72,70,1000,200,0.033,200.25,74.063,73.625,0.032,70.5,70.5,65.938,67.5,0,35.344,72,70,1000,200,0.032,198.625,73.313,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,0.304,0.0,0,0.531,0.233,0.003,0.0,0.002,0.001
5062008,635,1,1,3,1,100,0,100.0,100.0,100.0,1,1,524.744,231.918,0.011,13.558,0,80,55,1.4,803.625,850.232,1395.114,887.248,62.574,59.115,70.604,59.42,59.505,1.417,1.694,0.263,63.386,50.708,60.499,38.67,58.017,57.428,110.636,83.032,111.077,39.588,58.108,40.075,-10.82,66.5,65.25,70.625,69.188,63.063,64.125,0.0,0,72,70,1000,200,0.105,202.75,72.5,71.375,0.014,70.5,70.375,64.25,65.313,0.0,27.563,72,70,1000,200,0.032,196.5,74.063,73.938,0.024,71.063,70.563,64.375,66.188,0,45.0,72,70,1000,200,0.033,200.0,73.813,73.625,0.034,70.5,70.438,65.813,67.375,0,34.438,72,70,1000,200,0.035,204.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.146,0.0,0.357,0.0,0,0.525,0.232,0.002,0.0,0.001,0.001
5062008,636,1,1,3,1,100,0,100.0,100.0,100.0,1,1,511.859,231.918,0.021,13.558,0,80,55,1.4,803.625,818.829,1387.204,862.723,62.574,59.115,70.604,59.42,59.612,1.387,1.622,0.263,63.281,50.648,60.527,38.726,58.056,57.642,110.414,83.138,110.929,39.514,58.108,39.929,-10.82,66.438,65.313,70.625,69.188,63.063,64.063,0.0,0,72,70,1000,200,0.097,194.125,72.5,71.25,0.014,70.625,70.375,64.188,65.25,0.0,26.969,72,70,1000,200,0.033,198.875,74.063,73.938,0.024,71.188,70.5,64.375,66.188,0,45.031,72,70,1000,200,0.033,198.75,74.063,73.625,0.034,70.5,70.5,65.688,67.313,0,35.781,72,70,1000,200,0.031,195.25,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,0.303,0.0,0,0.512,0.232,0.003,0.0,0.002,0.001
5062008,637,1,1,3,1,100,0,100.0,100.0,100.0,1,1,529.429,233.089,0.011,13.617,0,80,55,1.4,791.5,851.664,1417.292,877.144,62.359,59.327,70.604,59.525,59.505,1.421,1.611,0.263,63.332,50.711,60.919,38.81,58.069,57.642,110.34,83.35,110.781,39.441,58.108,39.929,-10.82,66.75,65.688,70.625,69.188,62.969,63.844,0.0,0,72,70,1000,200,0.104,202.375,72.5,71.375,0.014,70.5,70.188,64.063,65.063,0.0,27.469,72,70,1000,200,0.032,196.5,74.063,74.0,0.024,71.188,70.563,64.25,66.063,0,45.25,72,70,1000,200,0.033,198.125,73.813,73.625,0.032,70.5,70.438,65.625,67.125,0,34.625,72,70,1000,200,0.034,203.5,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,0.356,0.0,0,0.529,0.233,0.002,0.0,0.001,0.0
5062008,638,1,1,3,1,100,0,100.0,100.0,100.0,1,1,518.887,234.261,0.011,13.602,0,80,55,1.4,803.125,820.253,1395.114,881.234,62.359,59.221,70.499,59.42,59.398,1.421,1.629,0.252,63.263,50.66,61.116,38.894,58.082,57.75,110.192,83.456,110.708,39.514,58.108,39.856,-10.82,66.813,65.813,70.625,69.125,62.75,63.844,0.0,0,72,70,1000,200,0.1,195.5,72.5,71.375,0.014,70.5,70.188,64.063,65.063,0.0,26.859,72,70,1000,200,0.034,199.625,74.063,73.938,0.024,71.063,70.5,64.25,65.75,0,45.063,72,70,1000,200,0.033,199.875,74.063,73.625,0.042,70.313,70.375,65.438,67.0,0,35.438,72,70,1000,200,0.033,195.125,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,0.25,0.0,0,0.519,0.234,0.002,0.0,0.003,0.001
5062008,639,1,1,3,1,100,0,100.0,100.0,100.0,1,1,530.6,230.747,0.011,13.631,0,80,55,1.4,792.75,845.939,1403.029,884.733,62.251,59.221,70.499,59.42,59.398,1.326,1.672,0.259,63.273,50.607,61.34,38.978,58.043,57.642,110.044,83.669,110.56,40.101,58.108,40.439,-10.82,67.063,66.063,70.563,69.063,62.75,63.844,0.0,0,72,70,1000,200,0.104,201.625,72.313,71.25,0.014,70.438,70.25,63.875,64.938,0.0,27.406,72,70,1000,200,0.032,196.75,74.063,73.938,0.024,71.063,70.438,63.969,65.75,0,45.125,72,70,1000,200,0.033,199.125,74.063,73.625,0.033,70.313,70.313,65.313,66.875,0,34.656,72,70,1000,200,0.034,203.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,0.256,0.0,0,0.531,0.231,0.002,0.0,0.002,0.001
5062008,640,1,1,3,1,100,0,100.0,100.0,100.0,1,1,504.832,236.603,0.011,13.675,0,80,55,1.4,801.625,818.829,1404.613,862.764,62.251,59.115,70.604,59.525,59.398,1.44,1.593,0.248,63.254,50.693,61.621,39.118,58.043,57.642,109.97,83.775,110.412,40.54,58.108,40.876,-10.82,67.313,66.313,70.625,69.063,62.75,63.656,0.0,0,72,70,1000,200,0.104,200.25,72.5,71.375,0.014,70.5,70.188,63.875,64.813,0.0,27.469,72,70,1000,200,0.032,197.375,74.063,73.938,0.024,71.063,70.438,63.969,65.75,0,45.031,72,70,1000,200,0.033,200.75,73.813,73.75,0.036,70.313,70.313,65.313,66.75,0,35.969,72,70,1000,200,0.031,191.5,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.0,0.262,0.0,0,0.505,0.237,0.002,0.0,0.0,0.001
5062008,641,1,1,3,1,100,0,100.0,100.0,100.0,1,1,511.859,233.089,0.011,13.675,0,80,55,1.4,801.0,844.508,1415.706,876.882,62.251,59.221,70.499,59.525,59.291,1.379,1.676,0.263,63.278,50.592,61.565,39.202,58.095,57.642,109.822,83.775,110.338,40.54,58.108,40.949,-10.82,67.125,66.25,70.563,69.0,62.719,63.563,0.0,0,72,70,1000,200,0.103,201.25,72.5,71.375,0.014,70.5,70.125,63.75,64.813,0.0,27.016,72,70,1000,200,0.033,199.25,74.063,73.938,0.024,70.938,70.5,63.813,65.563,0,45.219,72,70,1000,200,0.033,199.375,73.813,73.563,0.042,70.313,70.313,65.25,66.688,0,34.844,72,70,1000,200,0.034,202.375,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,0.318,0.0,0,0.512,0.233,0.002,0.0,0.002,0.001
5062008,642,1,1,3,1,100,0,100.0,100.0,100.0,1,1,518.887,233.089,0.021,13.661,0,80,55,1.4,801.0,850.232,1401.446,889.331,62.251,59.115,70.393,59.314,59.398,1.421,1.593,0.252,63.249,50.631,61.621,39.258,58.069,57.75,109.674,83.988,110.191,40.613,58.108,41.022,-10.82,67.25,66.375,70.563,68.938,62.719,63.656,0.0,0,72,70,1000,200,0.105,203.125,72.5,71.375,0.014,70.5,70.063,63.688,64.75,0.0,27.453,72,70,1000,200,0.032,199.875,74.063,73.938,0.024,71.063,70.375,63.719,65.563,0,45.281,72,70,1000,200,0.033,199.0,73.813,73.563,0.034,70.313,70.375,65.125,66.625,0,34.469,72,70,1000,200,0.034,203.125,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,0.319,0.0,0,0.519,0.233,0.002,0.0,0.001,0.001
5062008,643,1,1,3,1,100,0,100.0,100.0,100.0,1,1,521.23,228.404,0.011,13.705,0,80,55,1.4,815.25,833.079,1406.197,851.955,62.144,59.008,70.393,59.314,59.291,1.406,1.589,0.256,63.254,50.606,61.789,39.342,58.017,57.428,109.6,83.988,110.043,40.613,58.003,41.022,-10.82,67.5,66.5,70.563,68.875,62.531,63.563,0.0,0,72,70,1000,200,0.098,194.5,72.5,71.25,0.014,70.438,70.063,63.688,64.75,0.0,27.031,72,70,1000,200,0.033,198.875,74.063,73.938,0.024,70.938,70.375,63.719,65.563,0,45.219,72,70,1000,200,0.034,199.75,73.813,73.563,0.035,70.313,70.313,65.125,66.625,0,35.781,72,70,1000,200,0.031,194.625,73.313,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.0,0.322,0.0,0,0.521,0.228,0.003,0.0,0.001,0.001
5062008,644,1,1,3,1,100,0,100.0,100.0,100.0,1,1,527.086,234.261,0.011,13.69,0,80,55,1.4,793.75,835.934,1415.706,881.981,62.144,59.008,70.288,59.314,59.398,1.391,1.607,0.259,63.247,50.658,61.929,39.483,57.972,57.535,109.452,84.094,109.969,40.76,58.003,41.095,-10.82,67.5,66.688,70.625,69.0,62.531,63.563,0.0,0,72,70,1000,200,0.104,201.875,72.5,71.375,0.014,70.438,70.063,63.563,64.625,0.0,27.578,72,70,1000,200,0.032,195.875,74.063,73.938,0.024,70.938,70.313,63.719,65.375,0,45.375,72,70,1000,200,0.033,198.75,74.063,73.625,0.032,70.313,70.375,65.0,66.375,0,34.563,72,70,1000,200,0.035,203.25,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.266,0.0,0,0.527,0.234,0.002,0.0,0.002,0.0
5062008,645,1,1,3,1,100,0,100.0,100.0,100.0,1,1,510.688,230.747,0.011,13.705,0,80,55,1.4,814.25,821.676,1412.535,871.064,62.144,59.008,70.288,59.208,59.291,1.379,1.614,0.252,63.349,50.606,62.21,39.539,57.972,57.535,109.23,84.2,109.821,40.76,58.003,41.168,-10.82,67.75,66.875,70.563,68.875,62.438,63.406,0.0,0,72,70,1000,200,0.105,202.625,72.5,71.25,0.014,70.438,70.0,63.563,64.438,0.0,27.109,72,70,1000,200,0.033,198.125,74.063,73.938,0.024,71.063,70.25,63.656,65.125,0,44.313,72,70,1000,200,0.036,205.75,73.813,73.563,0.036,70.313,70.313,64.875,66.313,0,35.844,72,70,1000,200,0.031,194.875,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,0.324,0.0,0,0.511,0.231,0.003,0.0,0.001,0.0
5062008,646,1,1,3,1,100,0,100.0,100.0,100.0,1,1,522.401,233.089,0.011,13.69,0,80,55,1.4,796.5,844.508,1412.535,885.2,62.144,59.008,70.288,59.208,59.291,1.417,1.575,0.256,63.273,50.606,62.154,39.623,57.959,57.535,109.156,84.306,109.673,40.98,57.899,41.313,-10.82,67.875,66.938,70.313,68.875,62.438,63.406,0.0,0,72,70,1000,200,0.101,199.5,72.5,71.375,0.014,70.313,70.0,63.469,64.438,0.0,27.422,72,70,1000,200,0.032,196.875,74.063,73.938,0.024,70.938,70.313,63.438,65.063,0,45.0,72,70,1000,200,0.033,199.5,73.813,73.563,0.035,70.313,70.313,64.875,66.188,0,34.75,72,70,1000,200,0.034,202.75,73.313,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,0.269,0.0,0,0.522,0.233,0.002,0.0,0.001,0.001
5062008,647,1,1,3,1,100,0,100.0,100.0,100.0,1,1,510.688,227.233,0.011,13.734,0,80,55,1.4,813.875,828.8,1406.197,893.37,62.036,59.008,70.393,59.208,59.184,1.36,1.64,0.252,63.386,50.696,62.041,39.679,57.959,57.642,109.008,84.412,109.526,40.98,58.212,41.386,-10.82,67.625,66.813,70.563,68.875,62.438,63.219,0.0,0,72,70,1000,200,0.105,200.875,72.5,71.375,0.014,70.438,70.0,63.469,64.375,0.0,26.078,72,70,1000,200,0.036,206.625,74.0,73.938,0.024,70.938,70.313,63.438,65.125,0,44.625,72,70,1000,200,0.034,202.125,73.813,73.563,0.034,70.313,70.313,64.75,66.188,0,36.094,72,70,1000,200,0.031,190.625,73.313,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,0.324,0.0,0,0.511,0.227,0.002,0.0,0.001,0.001
5062008,648,1,1,3,1,100,0,100.0,100.0,100.0,1,1,534.114,231.918,0.011,13.734,0,80,55,1.4,813.875,845.939,1407.781,884.724,61.821,59.115,70.393,59.314,59.077,1.429,1.614,0.259,63.262,50.682,62.182,39.763,58.017,57.535,108.86,84.412,109.452,41.053,58.108,41.459,-10.82,67.688,66.875,70.313,68.875,62.344,63.219,0.0,0,72,70,1000,200,0.103,200.625,72.5,71.25,0.014,70.438,69.875,63.25,64.375,0.0,27.172,72,70,1000,200,0.033,198.0,74.063,73.813,0.024,70.938,70.25,63.375,65.063,0,44.813,72,70,1000,200,0.033,200.125,73.813,73.625,0.031,70.313,70.313,64.625,66.125,0,34.719,72,70,1000,200,0.034,202.875,73.313,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.327,0.0,0,0.534,0.232,0.003,0.001,0.001,0.001
5062008,649,1,1,3,1,100,0,100.0,100.0,100.0,1,1,514.202,235.432,0.011,13.748,0,80,55,1.4,803.5,841.649,1412.535,887.397,61.929,59.008,70.288,59.314,59.184,1.429,1.629,0.248,63.347,50.694,62.434,39.875,58.121,57.642,108.786,84.519,109.304,41.126,58.108,41.532,-10.82,67.875,67.063,70.563,68.813,62.344,63.125,0.0,0,72,70,1000,200,0.105,201.5,72.313,71.25,0.014,70.313,69.938,63.25,64.25,0.0,27.516,72,70,1000,200,0.032,197.0,74.063,73.938,0.024,71.063,70.25,63.438,64.938,0,44.813,72,70,1000,200,0.033,199.75,73.813,73.563,0.034,70.313,70.313,64.563,66.125,0,34.5,72,70,1000,200,0.034,202.75,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.329,0.0,0,0.514,0.235,0.002,0.0,0.001,0.0
5062008,650,1,1,3,1,100,0,100.0,100.0,100.0,1,1,516.545,230.747,0.011,13.719,0,80,55,1.4,797.75,825.949,1410.95,868.146,61.929,59.221,70.183,59.314,59.184,1.394,1.575,0.263,63.342,50.766,62.799,39.931,58.198,57.75,108.638,84.625,109.23,41.053,58.003,41.532,-10.82,68.313,67.5,70.25,68.75,62.156,63.125,0.0,0,72,70,1000,200,0.103,201.125,72.313,71.375,0.014,70.438,69.938,63.156,64.25,0.0,26.781,72,70,1000,200,0.034,200.5,74.063,73.938,0.024,70.938,70.25,63.375,64.938,0,44.688,72,70,1000,200,0.034,200.625,73.813,73.563,0.034,70.25,70.188,64.563,66.0,0,36.094,72,70,1000,200,0.03,192.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,0.388,0.0,0,0.517,0.231,0.002,0.0,0.001,0.001
5062008,651,1,1,3,1,100,0,100.0,100.0,100.0,1,1,531.772,231.918,0.011,13.69,0,80,55,1.4,801.0,853.097,1407.781,887.736,61.713,59.221,70.288,59.314,59.077,1.429,1.6,0.248,63.426,50.745,63.051,39.959,58.224,57.642,108.564,84.625,109.083,41.2,57.899,41.532,-10.82,68.563,67.75,70.313,68.75,62.156,63.125,0.0,0,72,70,1000,200,0.104,200.0,72.5,71.25,0.014,70.438,69.875,63.156,64.063,0.0,27.328,72,70,1000,200,0.032,197.125,74.063,73.938,0.024,70.938,70.188,63.25,64.938,0,44.813,72,70,1000,200,0.033,199.75,73.813,73.625,0.034,70.313,70.188,64.438,66.0,0,34.469,72,70,1000,200,0.035,204.125,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,0.272,0.0,0,0.532,0.232,0.003,0.0,0.001,0.0
5062008,652,1,1,3,1,100,0,100.0,100.0,100.0,1,1,515.373,231.918,0.011,13.734,0,80,55,1.4,798.375,835.934,1401.446,890.105,61.821,59.008,70.183,59.208,59.077,1.436,1.647,0.263,63.455,50.745,63.051,40.127,58.147,57.535,108.342,84.731,109.009,41.2,57.899,41.677,-10.82,68.438,67.813,70.25,68.75,62.156,63.125,0.0,0,72,70,1000,200,0.104,202.0,72.5,71.25,0.014,70.438,69.813,63.156,64.063,0.0,27.453,72,70,1000,200,0.032,197.5,74.063,73.938,0.024,70.875,70.188,63.25,64.875,0,44.469,72,70,1000,200,0.034,202.125,73.813,73.563,0.037,70.313,70.188,64.438,65.813,0,35.344,72,70,1000,200,0.033,195.5,73.313,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,0.392,0.0,0,0.515,0.232,0.003,0.0,0.001,0.001
5062008,653,1,1,3,1,100,0,100.0,100.0,100.0,1,1,529.429,235.432,0.011,13.719,0,80,55,1.4,808.625,857.396,1415.706,900.16,61.821,59.008,70.288,59.314,59.184,1.413,1.625,0.263,63.415,50.735,62.574,40.155,58.095,57.535,108.268,84.837,108.787,41.346,58.003,41.677,-10.82,67.875,67.375,70.25,68.688,62.156,63.031,0.0,0,72,70,1000,200,0.1,196.75,72.5,71.25,0.014,70.313,69.813,63.063,64.063,0.0,26.047,72,70,1000,200,0.037,207.625,74.063,73.813,0.024,70.875,70.188,63.25,64.875,0,44.594,72,70,1000,200,0.033,201.125,73.813,73.563,0.034,70.313,70.25,64.25,65.688,0,34.906,72,70,1000,200,0.034,201.25,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,0.273,0.0,0,0.529,0.235,0.003,0.001,0.001,0.001
5062008,654,1,1,3,1,100,0,100.0,100.0,100.0,1,1,527.086,235.432,0.011,13.69,0,80,55,1.4,801.875,833.079,1410.95,884.793,61.821,58.902,70.183,59.208,59.077,1.436,1.614,0.259,63.381,50.641,62.574,40.239,58.069,57.32,108.121,84.837,108.713,41.273,58.108,41.677,-10.82,67.875,67.188,70.125,68.625,62.156,63.031,0.0,0,72,70,1000,200,0.104,202.125,72.313,71.25,0.014,70.313,69.875,63.063,64.0,0.0,27.203,72,70,1000,200,0.032,198.0,74.0,73.938,0.024,70.875,70.125,63.125,64.813,0,44.563,72,70,1000,200,0.033,200.625,73.813,73.563,0.038,70.5,70.188,64.25,65.688,0,34.531,72,70,1000,200,0.034,202.75,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,0.329,0.0,0,0.527,0.235,0.002,0.0,0.001,0.001
5062008,655,1,1,3,1,100,0,100.0,100.0,100.0,1,1,497.804,235.432,0.011,13.719,0,80,55,1.4,801.875,833.079,1406.197,872.784,61.713,58.796,70.183,58.997,59.077,1.33,1.607,0.256,63.423,50.708,62.49,40.295,58.043,57.213,107.973,84.837,108.639,41.346,58.108,41.677,-10.82,68.0,67.188,70.25,68.688,62.156,62.938,0.0,0,72,70,1000,200,0.105,203.0,72.313,71.375,0.014,70.313,69.813,63.063,64.0,0.0,27.219,72,70,1000,200,0.033,199.0,74.063,73.938,0.024,70.938,70.125,63.125,64.813,0,44.625,72,70,1000,200,0.033,199.5,73.813,73.563,0.034,70.5,70.188,64.188,65.688,0,35.406,72,70,1000,200,0.032,197.25,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.271,0.0,0,0.498,0.235,0.002,0.0,0.001,0.001
5062008,656,1,1,3,1,100,0,100.0,100.0,100.0,1,1,530.6,231.918,0.001,13.719,0,80,55,1.4,797.75,841.649,1412.535,886.226,61.713,58.796,70.183,59.103,59.077,1.41,1.647,0.252,63.358,50.679,62.771,40.323,58.069,57.213,107.899,84.944,108.492,41.346,58.108,41.823,-10.82,68.375,67.375,70.25,68.625,62.031,62.938,0.0,0,72,70,1000,200,0.101,199.5,72.5,71.25,0.014,70.313,69.813,63.063,64.0,0.0,27.344,72,70,1000,200,0.033,198.375,74.0,73.938,0.024,70.938,70.125,63.125,64.563,0,44.563,72,70,1000,200,0.033,199.75,73.813,73.563,0.036,70.563,70.188,64.063,65.5,0,34.656,72,70,1000,200,0.034,202.375,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.39,0.0,0,0.531,0.232,0.003,0.0,0.001,0.001
5062008,657,1,1,3,1,100,0,100.0,100.0,100.0,1,1,516.545,233.089,0.011,13.661,0,80,55,1.4,802.5,827.375,1410.95,891.934,61.606,58.796,70.183,58.997,58.97,1.402,1.604,0.267,63.361,50.68,62.995,40.351,58.069,57.105,107.751,84.944,108.344,41.346,58.003,41.75,-10.82,68.688,67.688,70.125,68.625,62.031,62.938,0.0,0,72,70,1000,200,0.106,202.125,72.313,71.25,0.014,70.188,69.75,62.969,64.0,0.0,26.125,72,70,1000,200,0.036,206.125,74.0,73.813,0.024,70.938,70.063,63.031,64.563,0,44.25,72,70,1000,200,0.034,202.125,73.813,73.563,0.038,70.875,70.25,64.188,65.5,0,35.969,72,70,1000,200,0.031,191.125,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,0.331,0.0,0,0.517,0.233,0.002,0.001,0.001,0.001
5062008,658,1,1,3,1,100,0,100.0,100.0,100.0,1,1,531.772,233.089,0.011,13.734,0,80,55,1.4,796.625,844.508,1409.365,890.098,61.606,58.796,70.183,58.997,58.97,1.444,1.636,0.259,63.386,50.719,63.107,40.407,58.108,57.213,107.529,85.05,108.196,41.419,58.108,41.823,-10.82,68.75,67.813,70.25,68.563,61.938,62.938,0.0,0,72,70,1000,200,0.103,202.0,72.313,71.25,0.014,70.188,69.75,62.969,63.813,0.0,27.031,72,70,1000,200,0.033,199.375,74.0,73.813,0.024,70.875,70.0,63.031,64.563,0,44.281,72,70,1000,200,0.034,201.375,73.813,73.563,0.036,71.125,70.25,63.969,65.5,0,34.656,72,70,1000,200,0.034,202.875,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,0.332,0.0,0,0.532,0.233,0.002,0.001,0.001,0.001
5062008,659,1,1,3,1,100,0,100.0,100.0,100.0,1,1,489.605,233.089,0.011,13.705,0,80,55,1.4,804.5,835.934,1418.878,885.427,61.498,58.796,70.183,58.997,58.863,1.41,1.622,0.263,63.171,50.653,63.303,40.464,58.185,57.105,107.381,85.05,107.975,41.346,58.108,41.75,-10.82,68.938,68.0,70.125,68.563,61.938,62.844,0.0,0,72,70,1000,200,0.104,199.75,72.313,71.063,0.014,70.188,69.75,62.844,63.813,0.0,27.266,72,70,1000,200,0.033,198.25,74.0,73.938,0.024,70.875,70.063,63.031,64.563,0,44.313,72,70,1000,200,0.033,200.625,73.813,73.563,0.041,71.313,70.25,64.063,65.438,0,34.469,72,70,1000,200,0.034,203.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.0,0.33,0.0,0,0.49,0.233,0.003,0.0,0.002,0.001
5062008,700,1,1,3,1,100,0,100.0,100.0,100.0,1,1,517.716,229.575,0.021,13.748,0,80,55,1.4,787.0,850.232,1437.928,859.93,61.498,58.796,70.183,58.997,58.863,1.433,1.557,0.256,63.328,50.586,63.388,40.52,58.276,57.213,107.381,85.156,107.975,41.493,58.003,41.896,-10.82,69.063,68.125,70.125,68.625,61.938,62.844,0.0,0,72,70,1000,200,0.102,200.375,72.5,71.25,0.014,70.313,69.75,62.844,63.75,0.0,27.422,72,70,1000,200,0.033,197.75,74.0,73.813,0.024,70.875,70.0,62.813,64.5,0,44.313,72,70,1000,200,0.033,200.25,73.813,73.563,0.042,71.375,70.25,63.969,65.438,0,35.563,72,70,1000,200,0.031,196.875,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.336,0.0,0,0.518,0.23,0.003,0.001,0.002,0.001
5062008,701,1,1,3,1,100,0,100.0,100.0,100.0,1,1,511.859,234.261,0.011,13.69,0,80,55,1.4,810.125,840.219,1407.781,886.722,61.498,58.69,70.078,58.892,58.756,1.433,1.585,0.259,63.261,50.589,63.247,40.52,58.438,57.32,107.307,85.156,107.753,41.346,58.003,41.823,-10.82,68.875,68.125,69.938,68.563,61.844,62.844,1.693,0,72,70,1000,200,0.105,202.875,72.313,71.25,0.014,70.188,69.688,62.844,63.75,0.0,27.0,72,70,1000,200,0.033,199.375,74.0,73.813,0.024,70.875,70.0,62.813,64.375,0,44.5,72,70,1000,200,0.033,199.0,73.813,73.563,0.025,72.0,70.188,63.969,65.438,0,34.844,72,70,1000,200,0.034,201.625,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,0.392,0.0,0,0.512,0.234,0.002,0.001,0.001,0.001
5062008,702,1,1,3,1,100,0,100.0,100.0,100.0,1,1,507.174,234.261,0.011,13.705,0,80,55,1.4,799.875,834.507,1398.279,880.401,61.606,58.796,70.078,58.997,58.863,1.425,1.607,0.248,63.192,50.546,63.36,40.66,58.691,57.428,107.159,85.262,107.753,41.493,57.899,41.896,-10.82,68.875,68.125,69.938,68.5,61.844,62.656,1.695,0,72,70,1000,200,0.099,196.125,72.313,71.25,0.014,70.313,69.688,62.688,63.75,0.0,27.188,72,70,1000,200,0.033,198.875,74.0,73.813,0.024,70.875,69.938,62.719,64.375,0,44.313,72,70,1000,200,0.033,200.625,73.688,73.563,0.034,72.688,70.25,63.813,65.188,0,35.438,72,70,1000,200,0.034,202.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,0.337,0.0,0,0.507,0.234,0.002,0.001,0.001,0.001
5062008,703,1,1,3,1,100,0,100.0,100.0,100.0,1,1,538.799,233.089,0.011,13.69,0,80,55,1.4,799.875,883.268,1418.878,947.256,61.498,58.902,70.078,58.997,58.863,1.394,1.553,0.252,63.25,50.534,63.5,40.66,58.957,57.535,107.011,85.156,107.605,41.493,58.108,41.896,-10.82,68.938,68.188,70.063,68.563,61.844,62.656,0.0,0,72,70,1000,200,0.103,200.375,72.313,71.375,0.014,70.188,69.625,62.688,63.656,0.0,26.594,72,70,1000,200,0.035,202.625,74.0,73.813,0.024,70.875,70.0,62.625,64.375,0,45.063,72,70,1000,200,0.032,195.75,73.813,73.563,0.034,73.25,70.25,63.656,65.188,0,38.375,72,70,1000,200,0.049,241.125,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,0.332,0.0,0,0.539,0.233,0.002,0.001,0.001,0.001
5062008,704,1,1,3,1,100,0,100.0,100.0,100.0,1,1,561.054,237.775,0.011,13.588,0,80,55,1.4,845.375,966.03,1442.697,1010.835,61.39,58.902,70.078,59.103,58.863,1.391,1.625,0.256,63.466,50.706,63.64,40.828,59.073,57.535,106.863,85.262,107.458,41.566,58.108,41.896,-10.82,68.875,68.313,70.063,68.438,61.844,62.531,0.0,0,72,70,1000,200,0.103,200.5,72.313,71.25,0.014,70.188,69.563,62.688,63.656,0.0,26.484,72,70,1000,200,0.036,202.75,74.0,73.813,0.024,70.875,69.938,62.719,64.313,0,44.594,72,70,1000,200,0.034,199.75,73.813,73.563,0.034,73.875,70.25,63.531,65.0,0,39.563,72,70,1000,200,0.065,281.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,0.271,0.0,0,0.561,0.238,0.002,0.001,0.001,0.001
5062008,705,1,1,3,1,100,0,100.0,100.0,100.0,1,1,557.54,236.603,0.011,13.719,0,80,55,1.4,893.375,957.26,1444.287,1010.82,61.283,58.796,70.078,59.103,58.756,1.421,1.704,0.252,63.606,50.95,63.388,40.856,59.183,57.32,106.715,85.262,107.384,41.566,58.003,41.969,-10.82,68.688,68.125,69.938,68.438,61.844,62.531,1.709,0,72,70,1000,200,0.104,201.75,72.313,71.25,0.014,70.188,69.625,62.563,63.531,0.0,26.484,72,70,1000,200,0.035,202.375,74.0,73.813,0.024,70.875,69.938,62.625,64.313,0,44.938,72,70,1000,200,0.033,197.5,73.688,73.563,0.034,74.188,70.188,63.438,64.875,0,41.969,72,70,1000,200,0.079,308.25,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.0,0.336,0.0,0,0.558,0.237,0.002,0.001,0.001,0.001
5062008,706,1,1,3,1,100,0,100.0,100.0,100.0,1,1,577.452,241.288,0.011,13.558,0,80,55,1.4,951.75,1001.25,1460.202,1044.64,61.39,58.796,70.078,58.997,58.756,1.353,1.647,0.263,64.037,51.22,63.5,40.94,59.339,57.32,106.641,85.369,107.236,41.566,58.212,41.896,-10.82,68.75,68.125,70.063,68.438,61.75,62.656,0.0,0,72,70,1000,200,0.102,199.375,72.313,71.25,0.014,70.188,69.625,62.563,63.531,0.0,26.484,72,70,1000,200,0.035,202.0,74.0,73.813,0.024,70.875,69.875,62.625,64.188,0,44.844,72,70,1000,200,0.033,198.875,73.688,73.563,0.029,74.25,70.313,63.25,64.813,0,44.531,72,70,1000,200,0.098,341.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,0.269,0.0,0,0.577,0.241,0.002,0.001,0.001,0.001
5062008,707,1,1,3,1,100,0,100.0,100.0,100.0,1,1,599.707,240.117,0.021,13.705,0,80,55,1.4,971.5,1018.941,1477.74,1071.362,61.283,58.796,70.078,58.997,58.863,1.341,1.643,0.259,64.276,51.273,63.584,40.996,59.546,57.428,106.493,85.262,107.088,41.566,57.899,41.969,-10.82,68.938,68.188,70.063,68.375,61.75,62.656,0.0,0,72,70,1000,200,0.101,198.875,72.188,71.25,0.014,70.188,69.563,62.406,63.406,0.0,26.813,72,70,1000,200,0.034,199.375,73.813,73.813,0.024,70.875,69.875,62.625,64.188,0,44.875,72,70,1000,200,0.033,198.875,73.813,73.563,0.035,74.188,70.313,63.25,64.5,0,45.25,72,70,1000,200,0.112,366.5,73.188,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.001,0.338,0.0,0,0.6,0.24,0.002,0.0,0.001,0.002
5062008,708,1,1,3,1,100,0,100.0,100.0,100.0,1,1,596.193,244.802,0.011,13.675,0,80,55,1.4,971.5,1024.85,1457.017,1052.175,61.283,58.584,69.973,58.786,58.863,1.337,1.64,0.252,64.444,51.417,63.696,41.08,59.754,57.32,106.345,85.369,107.014,41.639,58.003,42.042,-10.82,68.813,68.188,69.938,68.375,61.75,62.438,0.0,0,72,70,1000,200,0.102,199.75,72.313,71.063,0.014,70.188,69.563,62.406,63.219,0.0,27.594,72,70,1000,200,0.032,193.5,74.0,73.813,0.024,70.875,69.875,62.719,64.188,0,44.375,72,70,1000,200,0.033,205.0,73.688,73.563,0.037,73.688,70.313,63.031,64.438,0,46.688,72,70,1000,200,0.114,369.25,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.0,0.337,0.0,0,0.596,0.245,0.003,0.001,0.001,0.001
5062008,709,1,1,3,1,100,0,100.0,100.0,100.0,1,1,598.536,238.946,0.021,13.646,0,80,55,1.4,969.375,1005.667,1469.764,1050.303,61.283,58.796,70.078,58.892,58.863,1.295,1.618,0.259,64.599,51.511,63.416,41.22,59.968,57.428,106.197,85.581,106.867,41.566,58.003,41.969,-10.82,68.625,67.938,69.938,68.375,61.75,62.438,1.735,0,72,70,1000,200,0.102,199.5,72.188,71.063,0.014,70.063,69.563,62.406,63.406,0.0,27.453,72,70,1000,200,0.031,196.25,73.813,73.813,0.024,70.875,69.875,62.531,63.969,0,45.25,72,70,1000,200,0.032,198.375,73.688,73.563,0.034,73.188,70.313,63.031,64.375,0,45.969,72,70,1000,200,0.114,369.75,73.063,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.335,0.0,0,0.599,0.239,0.002,0.0,0.001,0.0
5062008,710,1,1,3,1,100,0,100.0,100.0,100.0,1,1,605.564,245.974,0.011,13.646,0,80,55,1.4,976.875,1004.195,1482.529,1044.006,61.175,58.902,69.973,58.997,58.756,1.311,1.647,0.259,64.682,51.721,63.416,41.22,60.156,57.642,106.197,85.369,106.793,41.639,58.212,41.969,-10.82,68.5,67.875,70.063,68.313,61.563,62.438,0.0,0,72,70,1000,200,0.105,202.875,72.188,71.25,0.014,69.938,69.5,62.313,63.406,0.0,27.578,72,70,1000,200,0.032,194.125,74.0,73.813,0.024,70.875,69.813,62.438,63.969,0,45.156,72,70,1000,200,0.033,197.25,73.688,73.563,0.036,73.063,70.25,63.0,64.25,0,45.719,72,70,1000,200,0.11,363.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.0,0.272,0.0,0,0.606,0.246,0.002,0.001,0.001,0.001
5062008,711,1,1,3,1,100,0,100.0,100.0,100.0,1,1,600.878,245.974,0.011,13.646,0,80,55,1.4,960.875,1004.195,1485.723,1067.567,61.175,59.008,70.078,58.997,58.756,1.364,1.679,0.259,64.732,51.864,63.864,41.276,60.324,57.857,106.049,85.475,106.645,41.639,58.003,42.042,-10.82,68.75,68.25,70.063,68.313,61.563,62.531,1.749,0,72,70,1000,200,0.104,201.75,72.188,71.25,0.014,69.938,69.5,62.313,63.406,0.0,27.484,72,70,1000,200,0.031,196.25,74.0,73.813,0.024,70.875,69.875,62.438,63.969,0,44.594,72,70,1000,200,0.034,201.0,73.813,73.563,0.034,72.688,70.375,62.844,64.0,0,44.906,72,70,1000,200,0.114,368.5,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,0.336,0.0,0,0.601,0.246,0.002,0.001,0.001,0.001
5062008,712,1,1,3,1,100,0,100.0,100.0,100.0,1,1,606.735,245.974,0.011,13.69,0,80,55,1.4,966.125,1005.667,1469.764,1041.773,61.175,59.115,69.973,59.208,58.863,1.391,1.758,0.263,64.895,51.816,63.892,41.332,60.434,57.965,105.901,85.369,106.571,41.712,58.003,42.114,-10.82,68.563,68.313,69.938,68.438,61.563,62.438,1.774,0,72,70,1000,200,0.104,201.75,72.188,71.25,0.014,70.063,69.5,62.313,63.219,0.0,27.063,72,70,1000,200,0.031,199.25,74.0,73.813,0.024,70.875,69.813,62.438,63.969,0,45.313,72,70,1000,200,0.032,196.625,73.813,73.438,0.036,72.875,70.313,62.844,64.0,0,45.063,72,70,1000,200,0.107,358.75,73.188,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,0.338,0.0,0,0.607,0.246,0.002,0.001,0.002,0.002
5062008,713,1,1,3,1,100,0,100.0,100.0,100.0,1,1,612.592,248.316,0.011,13.675,0,80,55,1.4,975.375,1048.545,1479.336,1068.102,61.283,59.221,69.973,59.208,58.97,1.478,1.683,0.263,64.896,51.982,63.752,41.388,60.538,58.179,105.827,85.369,106.35,41.712,57.899,42.114,-10.82,68.375,68.188,69.75,68.313,61.75,62.438,1.813,0,72,70,1000,200,0.103,198.375,72.188,71.25,0.014,70.063,69.5,62.313,63.219,0.0,26.359,72,70,1000,200,0.034,204.375,74.0,73.813,0.024,70.875,69.813,62.438,63.969,0,44.781,72,70,1000,200,0.034,200.5,73.813,73.563,0.037,73.0,70.375,62.844,63.938,0,45.156,72,70,1000,200,0.119,374.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,0.34,0.0,0,0.613,0.248,0.002,0.001,0.001,0.001
