DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5062008,714,1,1,3,1,100,0,100.0,100.0,100.0,1,1,618.448,247.145,0.011,13.675,0,80,55,1.4,975.375,1050.029,1479.336,1072.911,61.39,59.433,70.078,59.42,59.184,1.345,1.686,0.263,64.978,51.824,63.808,41.473,60.648,58.287,105.679,85.369,106.276,41.712,58.003,42.114,-10.82,68.25,68.125,69.938,68.25,61.75,62.531,9.273,0,72,70,1000,200,0.1,198.125,72.313,71.25,0.014,70.063,69.5,62.313,63.219,0.0,26.141,72,70,1000,200,0.034,206.0,73.813,73.813,0.024,70.875,69.813,62.438,63.844,0,43.875,72,70,1000,200,0.035,208.5,73.688,73.563,0.036,72.688,70.375,62.75,63.938,0,45.875,72,70,1000,200,0.12,378.75,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,0.337,0.0,0,0.618,0.247,0.002,0.0,0.001,0.001
5062008,715,1,1,3,1,100,0,100.0,100.0,100.0,1,1,611.42,251.83,0.011,13.675,0,80,55,1.4,989.625,1047.061,1500.111,1081.524,61.39,59.539,69.973,59.525,59.077,1.372,1.715,0.259,65.142,52.06,63.892,41.557,60.83,58.394,105.531,85.687,106.128,41.712,58.003,42.114,-10.82,68.188,68.125,69.75,68.313,61.75,62.531,9.328,0,72,70,1000,200,0.103,200.875,72.188,71.25,0.014,70.063,69.5,62.313,63.406,1.445,26.313,72,70,1000,200,0.034,204.875,73.813,73.75,0.024,70.875,69.875,62.438,63.844,0,45.313,72,70,1000,200,0.032,196.375,73.688,73.563,0.037,72.875,70.375,62.75,63.813,0,46.031,72,70,1000,200,0.123,384.75,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.0,0.337,0.0,0,0.611,0.252,0.002,0.0,0.001,0.001
5062008,716,1,1,3,1,100,0,100.0,100.0,100.0,1,1,637.189,254.173,0.021,13.675,0,80,55,1.4,986.0,1063.402,1503.311,1080.506,61.606,59.645,69.973,59.631,59.291,1.36,1.658,0.259,65.325,52.097,63.808,41.613,61.011,58.609,105.457,85.475,105.98,41.786,58.003,42.187,-10.82,67.938,68.0,69.75,68.313,61.844,62.531,1.986,0,72,70,1000,200,0.103,200.75,72.188,71.063,0.014,70.063,69.438,62.313,63.125,0.0,26.266,72,70,1000,200,0.034,205.5,73.813,73.75,0.024,70.875,69.813,62.438,63.844,0,44.406,72,70,1000,200,0.034,206.75,73.688,73.438,0.033,72.875,70.375,62.75,63.813,0,45.844,72,70,1000,200,0.123,383.75,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.338,0.0,0,0.637,0.254,0.002,0.0,0.001,0.001
5062008,717,1,1,3,1,100,0,100.0,100.0,100.0,1,1,631.332,251.83,0.011,13.646,0,80,55,1.4,992.875,1072.334,1506.513,1112.747,61.606,59.645,69.973,59.737,59.291,1.368,1.733,0.267,65.386,52.242,63.752,41.697,61.18,58.609,105.309,85.475,105.906,41.712,58.003,42.114,-10.82,67.813,67.875,69.75,68.313,61.75,62.531,9.484,0,72,70,1000,200,0.103,200.75,72.188,71.063,0.014,70.063,69.375,62.406,63.219,0.0,25.891,72,70,1000,200,0.035,207.375,73.625,73.813,0.024,70.875,69.75,62.438,63.75,0,44.469,72,70,1000,200,0.033,204.5,73.688,73.625,0.035,73.0,70.375,62.75,63.813,0,47.25,72,70,1000,200,0.133,399.0,73.188,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,0.337,0.0,0,0.631,0.252,0.002,-0.001,0.0,0.002
5062008,718,1,1,3,1,100,0,100.0,100.0,100.0,1,1,654.758,250.659,0.011,13.617,0,80,55,1.4,1001.375,1070.845,1508.114,1110.509,61.606,59.645,69.973,59.737,59.291,1.356,1.701,0.263,65.473,52.339,63.864,41.809,61.329,58.502,105.235,85.475,105.759,41.712,58.003,42.187,-10.82,68.063,68.0,69.75,68.25,61.844,62.531,9.547,0,72,70,1000,200,0.096,195.0,72.063,71.063,0.014,70.063,69.5,62.25,63.219,0.0,26.156,72,70,1000,200,0.035,205.75,73.813,73.75,0.024,70.875,69.75,62.531,63.844,0,45.344,72,70,1000,200,0.032,195.75,73.688,73.438,0.034,73.063,70.438,62.75,63.75,0,47.875,72,70,1000,200,0.142,412.5,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.397,0.0,0,0.655,0.251,0.002,0.0,0.001,0.001
5062008,719,1,1,3,1,100,0,100.0,100.0,100.0,1,1,647.731,255.344,0.011,13.646,0,80,55,1.4,1001.375,1079.788,1512.92,1114.173,61.713,59.645,69.868,59.737,59.612,1.368,1.83,0.256,65.604,52.538,63.696,41.865,61.445,58.717,105.087,85.475,105.611,41.712,58.108,42.187,-10.82,67.75,67.688,69.938,68.25,61.938,62.656,9.586,0,72,70,1000,200,0.104,201.25,72.063,71.063,0.014,70.063,69.438,62.406,63.219,0.0,26.375,72,70,1000,200,0.034,204.875,73.813,73.75,0.024,70.875,69.75,62.531,63.75,0,45.063,72,70,1000,200,0.032,197.375,73.688,73.563,0.038,73.188,70.375,62.75,63.813,0,49.094,72,70,1000,200,0.146,416.75,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,0.395,0.0,0,0.648,0.255,0.002,0.0,0.001,0.001
5062008,720,1,1,3,1,100,0,100.0,100.0,100.0,1,1,657.101,247.145,0.011,13.748,0,80,55,1.4,1021.75,1088.744,1514.523,1133.46,61.713,59.645,69.868,59.737,59.505,1.425,1.683,0.256,65.617,52.334,63.472,41.949,61.581,58.824,105.087,85.475,105.611,41.932,58.108,42.187,-10.82,67.438,67.438,69.75,68.313,61.844,62.656,9.648,0,72,70,1000,200,0.096,192.875,72.188,71.063,0.014,70.188,69.438,62.406,63.219,0.0,26.984,72,70,1000,200,0.032,199.5,73.813,73.75,0.024,70.688,69.75,62.438,63.844,0,44.469,72,70,1000,200,0.035,202.125,73.688,73.438,0.034,73.063,70.25,62.75,63.75,0,48.906,72,70,1000,200,0.156,431.5,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,0.217,0.0,0,0.657,0.247,0.002,0.0,0.001,0.001
5062008,721,1,1,3,1,100,0,100.0,100.0,100.0,1,1,669.985,260.029,0.011,13.734,0,80,55,1.4,1032.125,1090.238,1541.814,1136.637,61.713,59.963,69.973,59.948,59.612,1.455,1.906,0.263,65.889,52.694,63.191,42.033,61.737,58.931,104.865,85.475,105.463,41.859,57.899,42.187,-10.82,67.063,67.125,69.938,68.313,61.938,62.656,2.283,0,72,70,1000,200,0.104,201.375,72.188,71.25,0.014,70.188,69.438,62.406,63.219,0.0,26.578,72,70,1000,200,0.033,202.875,73.813,73.75,0.024,70.875,69.813,62.531,63.844,0,45.156,72,70,1000,200,0.033,196.375,73.688,73.438,0.039,73.188,70.313,62.75,63.75,0,49.75,72,70,1000,200,0.166,447.5,73.188,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,0.281,0.0,0,0.67,0.26,0.002,0.0,0.001,0.002
5062008,722,1,1,3,1,100,0,100.0,100.0,100.0,1,1,655.93,255.344,0.011,13.719,0,80,55,1.4,1054.875,1099.209,1520.936,1146.01,61.821,59.963,69.973,59.948,59.719,1.398,1.737,0.267,65.986,52.736,63.051,42.061,61.808,59.254,104.791,85.475,105.389,41.932,58.108,42.26,-10.82,66.75,66.813,69.75,68.25,62.031,62.656,9.758,0,72,70,1000,200,0.104,201.25,72.063,71.063,0.014,70.188,69.375,62.406,63.219,0.0,27.641,72,70,1000,200,0.031,195.125,73.813,73.75,0.024,70.875,69.688,62.531,63.844,0,45.375,72,70,1000,200,0.031,198.5,73.688,73.563,0.036,73.188,70.313,62.75,63.75,0,51.094,72,70,1000,200,0.169,450.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,0.278,0.0,0,0.656,0.255,0.002,0.0,0.001,0.001
5062008,723,1,1,3,1,100,0,100.0,100.0,100.0,1,1,668.814,255.344,0.011,13.734,0,80,55,1.4,1071.5,1118.691,1535.384,1161.759,61.929,60.282,69.973,60.159,59.826,1.345,1.726,0.267,65.882,52.623,62.771,42.117,61.964,59.361,104.644,85.475,105.168,41.932,58.003,42.333,-10.82,66.313,66.438,69.75,68.25,62.031,62.844,9.852,0,72,70,1000,200,0.097,196.0,72.063,71.063,0.014,70.063,69.438,62.406,63.406,0.0,27.297,72,70,1000,200,0.032,195.875,73.813,73.75,0.024,70.688,69.688,62.625,63.844,0,44.406,72,70,1000,200,0.035,201.875,73.688,73.438,0.031,73.5,70.313,62.75,63.625,0,51.688,72,70,1000,200,0.181,465.75,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,0.343,0.0,0,0.669,0.255,0.002,0.0,0.001,0.001
5062008,724,1,1,3,1,100,0,100.0,100.0,100.0,1,1,657.101,255.344,0.011,13.675,0,80,55,1.4,1097.875,1124.698,1536.991,1201.383,62.036,60.282,69.973,60.265,59.933,1.353,1.726,0.27,65.77,52.583,62.602,42.257,62.165,59.468,104.57,85.475,105.094,41.932,57.899,42.26,-10.82,66.125,66.25,69.75,68.25,62.031,62.938,9.938,0,72,70,1000,200,0.104,199.625,72.063,71.063,0.014,70.063,69.438,62.563,63.406,0.0,27.109,72,70,1000,200,0.033,197.0,73.813,73.75,0.024,70.688,69.688,62.625,63.844,0,45.375,72,70,1000,200,0.032,194.625,73.688,73.438,0.034,73.5,70.188,62.75,63.625,0,52.625,72,70,1000,200,0.199,487.5,73.063,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,0.281,0.0,0,0.657,0.255,0.002,0.0,0.001,0.002
5062008,725,1,1,3,1,100,0,100.0,100.0,100.0,1,1,677.013,260.029,0.011,13.69,0,80,55,1.4,1097.875,1127.703,1538.598,1191.8,62.036,60.494,69.973,60.476,60.04,1.311,1.73,0.27,66.207,52.857,62.602,42.313,62.294,59.576,104.422,85.475,105.02,41.859,57.795,42.26,-10.82,66.0,66.125,69.938,68.25,62.156,62.844,10.008,0,72,70,1000,200,0.103,201.0,72.063,71.063,0.014,70.188,69.313,62.688,63.406,0.0,27.047,72,70,1000,200,0.033,197.25,73.625,73.75,0.024,70.875,69.75,62.625,63.969,0,44.531,72,70,1000,200,0.033,203.75,73.625,73.563,0.037,73.188,70.125,62.75,63.625,0,54.594,72,70,1000,200,0.202,491.75,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.0,0.344,0.0,0,0.677,0.26,0.002,0.0,0.0,0.001
5062008,726,1,1,3,1,100,0,100.0,100.0,100.0,1,1,664.129,255.344,0.011,13.763,0,80,55,1.4,1096.375,1182.045,1528.959,1212.405,62.144,60.6,69.868,60.582,60.04,1.28,1.758,0.282,66.166,52.896,62.574,42.397,62.32,59.576,104.348,85.475,104.872,41.859,57.899,42.26,-10.82,65.938,66.0,69.938,68.25,62.438,62.844,2.609,0,72,70,1000,200,0.103,201.0,72.063,71.063,0.014,70.063,69.25,62.688,63.531,0.0,26.281,72,70,1000,200,0.035,203.75,73.813,73.75,0.024,70.875,69.688,62.625,63.969,0,45.031,72,70,1000,200,0.033,196.5,73.688,73.438,0.038,73.25,70.0,62.75,63.625,0,54.813,72,70,1000,200,0.199,491.75,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.296,-0.072,0.0,0.344,0.0,0,0.664,0.255,0.002,0.0,0.001,0.001
5062008,727,1,1,3,1,100,0,100.0,100.0,100.0,1,1,682.87,255.344,0.011,13.748,0,80,55,1.4,1097.0,1147.274,1490.516,1211.463,62.251,60.706,69.868,60.687,60.254,1.41,1.69,0.282,66.295,53.029,62.546,42.453,62.242,59.791,104.274,85.581,104.799,42.005,58.108,42.406,-10.82,65.875,65.938,69.75,68.25,62.438,63.031,10.094,0,72,70,1000,200,0.1,195.625,72.063,71.063,0.014,70.063,69.125,62.688,63.531,0.0,27.5,72,70,1000,200,0.032,195.125,73.625,73.75,0.024,70.875,69.688,62.719,63.969,0,45.531,72,70,1000,200,0.031,195.125,73.625,73.438,0.03,73.25,70.0,62.844,63.75,0,54.688,72,70,1000,200,0.218,510.75,73.063,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,0.342,0.0,0,0.683,0.255,0.002,0.0,0.001,0.002
5062008,728,1,1,3,1,100,0,100.0,100.0,100.0,1,1,674.671,249.488,0.011,13.748,0,80,55,1.4,1110.375,1163.881,1482.529,1218.058,62.251,60.706,69.868,60.793,60.361,1.368,1.744,0.282,65.991,52.894,62.518,42.51,62.152,59.791,104.052,85.475,104.651,41.932,58.003,42.406,-10.82,65.813,65.813,69.75,68.25,62.438,63.031,10.195,0,72,70,1000,200,0.103,198.5,72.063,71.063,0.014,70.063,69.125,62.844,63.531,0.0,27.469,72,70,1000,200,0.032,196.375,73.625,73.75,0.024,70.875,69.625,62.813,63.969,0,44.969,72,70,1000,200,0.031,199.5,73.688,73.563,0.037,73.188,69.875,62.844,63.75,0,56.125,72,70,1000,200,0.222,516.5,73.063,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,0.405,0.0,0,0.675,0.249,0.002,0.0,0.001,0.002
5062008,729,1,1,3,1,100,0,100.0,100.0,100.0,1,1,698.097,254.173,0.021,13.734,0,80,55,1.4,1130.0,1229.203,1500.111,1263.428,62.359,60.706,69.973,60.793,60.361,1.493,1.881,0.27,65.925,52.885,62.686,42.622,62.087,59.791,103.978,85.475,104.503,42.079,58.003,42.406,-10.82,65.875,65.875,69.625,68.25,62.531,63.031,10.289,0,72,70,1000,200,0.105,204.25,72.063,71.063,0.014,70.063,69.125,62.844,63.656,0.0,26.656,72,70,1000,200,0.034,201.625,73.625,73.563,0.024,70.875,69.625,62.813,63.969,0,43.875,72,70,1000,200,0.036,206.25,73.688,73.438,0.031,73.188,69.875,62.844,63.75,0,55.031,72,70,1000,200,0.237,534.5,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,0.282,0.0,0,0.698,0.254,0.002,0.0,0.001,0.001
5062008,730,1,1,3,1,100,0,100.0,100.0,100.0,1,1,695.754,253.001,0.011,13.719,0,80,55,1.4,1119.5,1213.954,1498.511,1269.484,62.359,60.812,69.868,60.899,60.468,1.444,1.913,0.278,65.992,52.726,62.63,42.678,62.087,59.898,103.978,85.475,104.355,42.005,58.003,42.479,-10.82,65.875,65.813,69.75,68.25,62.531,63.125,10.398,0,72,70,1000,200,0.102,201.125,72.063,71.063,0.014,70.063,69.063,62.844,63.656,0.0,27.094,72,70,1000,200,0.033,199.0,73.813,73.75,0.024,70.938,69.75,62.813,64.188,0,44.281,72,70,1000,200,0.035,202.875,73.625,73.438,0.034,73.25,69.938,62.844,63.75,0,56.0,72,70,1000,200,0.241,540.5,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.0,0.406,0.0,0,0.696,0.253,0.002,0.0,0.001,0.001
5062008,731,1,1,3,1,100,0,100.0,100.0,100.0,1,1,684.041,257.687,0.011,13.748,0,80,55,1.4,1119.5,1217.001,1508.114,1273.614,62.467,60.812,69.973,60.899,60.575,1.459,1.877,0.263,65.855,52.656,62.49,42.762,62.139,60.006,103.756,85.475,104.281,42.005,57.899,42.479,-10.82,65.688,65.688,69.75,68.25,62.531,63.125,13.227,0,72,70,1000,200,0.098,197.75,72.0,71.063,0.014,70.188,69.063,62.969,63.75,0.0,26.953,72,70,1000,200,0.033,201.0,73.625,73.75,0.024,70.688,69.688,63.031,64.188,0,44.594,72,70,1000,200,0.034,200.5,73.688,73.438,0.037,73.188,70.0,63.0,63.75,0,56.406,72,70,1000,200,0.257,554.5,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,0.41,0.0,0,0.684,0.258,0.002,0.0,0.001,0.001
5062008,732,1,1,3,1,100,0,100.0,100.0,100.0,1,1,692.24,253.001,0.011,13.705,0,80,55,1.4,1152.5,1212.431,1487.32,1280.956,62.467,60.918,69.868,60.899,60.575,1.444,1.906,0.27,65.631,52.542,62.294,42.846,62.268,60.006,103.682,85.475,104.208,42.079,58.003,42.479,-10.82,65.375,65.375,69.625,68.313,62.719,63.219,13.328,0,72,70,1000,200,0.105,201.25,72.063,71.0,0.014,70.188,69.063,62.969,63.75,0.0,26.984,72,70,1000,200,0.033,200.875,73.625,73.563,0.024,70.875,69.75,63.031,64.188,0,44.594,72,70,1000,200,0.034,200.375,73.688,73.438,0.037,73.188,69.875,63.0,63.813,0,56.875,72,70,1000,200,0.263,561.0,73.063,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,0.344,0.0,0,0.692,0.253,0.002,0.0,0.001,0.002
5062008,733,1,1,3,1,100,0,100.0,100.0,100.0,1,1,679.356,253.001,0.011,13.763,0,80,55,1.4,1161.875,1244.485,1488.918,1278.876,62.574,61.024,69.763,61.004,60.79,1.421,1.845,0.274,65.446,52.363,62.154,42.93,62.379,60.435,103.534,85.475,104.06,42.079,57.795,42.479,-10.82,65.188,65.188,69.625,68.25,62.719,63.219,10.703,0,72,70,1000,200,0.103,201.75,72.0,71.0,0.014,70.063,69.063,63.063,63.75,0.0,27.078,72,70,1000,200,0.033,199.875,73.625,73.563,0.024,70.938,69.688,63.125,64.313,0,44.5,72,70,1000,200,0.035,201.5,73.625,73.438,0.037,73.188,69.875,63.0,63.75,0,58.375,72,70,1000,200,0.264,563.5,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,0.35,0.0,0,0.679,0.253,0.002,0.0,0.001,0.001
5062008,734,1,1,3,1,100,0,100.0,100.0,100.0,1,1,702.782,250.659,0.011,13.719,0,80,55,1.4,1158.125,1246.015,1482.529,1293.736,62.79,61.236,69.973,61.321,60.79,1.433,1.903,0.27,65.424,52.397,62.013,42.986,62.43,60.543,103.46,85.369,103.912,42.152,58.003,42.479,-10.82,64.813,64.938,69.75,68.25,62.75,63.406,10.805,0,72,70,1000,200,0.106,203.375,72.0,71.063,0.014,70.063,69.063,63.063,63.75,1.452,27.078,72,70,1000,200,0.033,200.0,73.625,73.75,0.024,70.938,69.688,63.125,64.375,0,45.031,72,70,1000,200,0.033,197.5,73.625,73.438,0.038,73.188,69.875,63.031,63.75,0,58.094,72,70,1000,200,0.281,581.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.0,0.283,0.0,0,0.703,0.251,0.002,0.0,0.001,0.001
5062008,735,1,1,3,1,100,0,100.0,100.0,100.0,1,1,689.898,249.488,0.011,13.734,0,80,55,1.4,1175.5,1249.077,1490.516,1301.791,62.79,61.342,69.868,61.321,61.004,1.349,1.859,0.278,65.523,52.414,61.873,43.07,62.443,60.65,103.312,85.369,103.838,42.225,57.899,42.624,-10.82,64.563,64.688,69.75,68.25,62.75,63.406,10.914,0,72,70,1000,200,0.103,200.625,72.0,71.063,0.014,69.938,69.063,63.156,63.813,0.0,27.188,72,70,1000,200,0.033,199.625,73.625,73.563,0.024,70.875,69.625,63.125,64.313,0,45.438,72,70,1000,200,0.032,194.375,73.688,73.375,0.034,73.188,69.938,63.031,63.813,0,59.5,72,70,1000,200,0.286,585.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.0,0.35,0.0,0,0.69,0.249,0.002,0.0,0.002,0.001
5062008,736,1,1,3,1,100,0,100.0,100.0,100.0,1,1,667.643,248.316,0.011,13.705,0,80,55,1.4,1191.125,1213.954,1480.932,1291.731,62.897,61.342,69.868,61.427,61.004,1.295,1.895,0.278,65.608,52.491,62.041,43.07,62.359,60.865,103.312,85.369,103.764,42.298,58.108,42.624,-10.82,64.75,64.813,69.625,68.313,62.969,63.563,13.75,0,72,70,1000,200,0.1,196.625,72.063,71.0,0.014,70.063,69.125,63.156,63.813,0.0,27.047,72,70,1000,200,0.033,200.25,73.625,73.75,0.024,70.938,69.688,63.25,64.375,0,44.781,72,70,1000,200,0.032,202.25,73.625,73.438,0.034,73.563,69.938,63.031,63.938,0,61.344,72,70,1000,200,0.29,591.5,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.0,0.283,0.0,0,0.668,0.248,0.002,0.0,0.001,0.001
5062008,737,1,1,3,1,100,0,100.0,100.0,100.0,1,1,715.666,248.316,0.011,13.778,0,80,55,1.4,1212.75,1296.699,1498.511,1345.754,63.005,61.555,69.868,61.638,61.111,1.372,1.899,0.278,65.731,52.466,62.125,43.182,62.255,60.865,103.164,85.369,103.691,42.225,57.899,42.624,-10.82,64.75,64.813,69.75,68.313,63.063,63.563,11.125,0,72,70,1000,200,0.104,202.25,72.0,71.0,0.014,70.063,69.125,63.25,64.0,0.0,27.0,72,70,1000,200,0.034,200.625,73.625,73.563,0.024,70.938,69.688,63.25,64.375,0,44.531,72,70,1000,200,0.035,201.25,73.625,73.438,0.038,73.563,70.063,63.25,63.813,0,62.781,72,70,1000,200,0.324,623.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,0.351,0.0,0,0.716,0.248,0.002,0.0,0.001,0.001
5062008,738,1,1,3,1,100,0,100.0,100.0,100.0,1,1,722.694,251.83,0.011,13.719,0,80,55,1.4,1231.75,1292.076,1490.516,1345.719,63.112,61.661,69.973,61.744,61.325,1.398,1.888,0.274,65.743,52.57,61.789,43.154,62.23,60.865,103.016,85.581,103.469,42.152,57.899,42.624,-10.82,64.375,64.563,69.625,68.313,63.063,63.656,13.961,0,72,70,1000,200,0.106,203.125,72.0,71.0,0.014,70.063,69.125,63.25,64.0,0.0,26.938,72,70,1000,200,0.033,201.0,73.625,73.563,0.024,70.938,69.688,63.375,64.375,0,45.469,72,70,1000,200,0.032,194.5,73.688,73.438,0.034,73.5,70.0,63.25,63.938,0,63.781,72,70,1000,200,0.334,633.5,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,0.411,0.0,0,0.723,0.252,0.002,0.0,0.001,0.001
5062008,739,1,1,3,1,100,0,100.0,100.0,100.0,1,1,734.407,253.001,0.011,13.792,0,80,55,1.4,1231.75,1292.076,1511.318,1359.868,63.112,61.661,69.973,61.744,61.325,1.379,1.827,0.267,65.827,52.573,61.705,43.294,62.217,60.972,102.868,85.369,103.395,42.225,57.899,42.624,-10.82,64.313,64.438,69.625,68.375,63.156,63.719,11.336,0,72,70,1000,200,0.102,200.125,72.063,71.0,0.014,70.063,69.125,63.469,64.0,0.0,27.078,72,70,1000,200,0.033,199.25,73.625,73.563,0.024,70.938,69.688,63.438,64.5,0,43.906,72,70,1000,200,0.035,206.5,73.625,73.375,0.037,73.563,70.063,63.375,64.0,0,65.313,72,70,1000,200,0.338,636.5,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.351,0.0,0,0.734,0.253,0.002,0.0,0.001,0.001
5062008,740,1,1,3,1,100,0,100.0,100.0,100.0,1,1,739.092,253.001,0.011,13.748,0,80,55,1.4,1240.0,1307.497,1509.716,1367.966,63.22,61.767,69.973,61.744,61.432,1.364,1.917,0.267,65.952,52.761,61.593,43.322,62.32,60.972,102.794,85.262,103.321,42.225,57.899,42.624,-10.82,64.313,64.25,69.625,68.313,63.156,63.719,11.43,0,72,70,1000,200,0.104,202.625,72.0,71.0,0.014,70.188,69.125,63.469,64.063,0.0,27.141,72,70,1000,200,0.033,199.0,73.625,73.563,0.024,70.938,69.688,63.438,64.5,0,45.375,72,70,1000,200,0.032,194.625,73.625,73.438,0.037,73.688,70.063,63.375,64.0,0,66.25,72,70,1000,200,0.359,655.5,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,0.35,0.0,0,0.739,0.253,0.002,0.0,0.001,0.001
5062008,741,1,1,3,1,100,0,100.0,100.0,100.0,1,1,749.634,255.344,0.011,13.763,0,80,55,1.4,1258.875,1339.988,1533.777,1395.125,63.328,61.767,70.078,61.744,61.539,1.372,1.816,0.27,66.066,52.771,62.125,43.462,62.32,61.08,102.646,85.369,103.174,42.225,57.795,42.697,-10.82,64.938,64.563,69.75,68.375,63.25,63.844,11.531,0,72,70,1000,200,0.104,201.125,72.0,71.0,0.014,70.188,69.063,63.563,64.063,0.0,27.469,72,70,1000,200,0.032,197.625,73.563,73.563,0.024,70.938,69.688,63.656,64.563,0,44.219,72,70,1000,200,0.035,203.625,73.625,73.438,0.034,73.688,70.0,63.375,64.0,0,66.75,72,70,1000,200,0.377,674.0,72.938,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.417,0.0,0,0.75,0.255,0.002,0.0,0.001,0.002
5062008,742,1,1,3,1,100,0,100.0,100.0,100.0,1,1,746.12,257.687,0.011,13.705,0,80,55,1.4,1269.5,1322.951,1520.936,1384.51,63.328,61.873,69.973,61.849,61.539,1.341,1.924,0.267,66.137,52.88,62.182,43.575,62.255,61.08,102.572,85.156,103.1,42.225,57.795,42.697,-10.82,64.938,64.75,69.75,68.313,63.25,64.063,11.609,0,72,70,1000,200,0.097,196.0,71.875,71.0,0.014,70.063,69.125,63.688,64.25,0.0,27.406,72,70,1000,200,0.033,198.625,73.563,73.563,0.024,70.938,69.688,63.656,64.563,0,45.125,72,70,1000,200,0.031,198.375,73.625,73.438,0.037,73.563,70.063,63.531,64.0,0,68.875,72,70,1000,200,0.391,683.5,72.938,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,0.415,0.0,0,0.746,0.258,0.002,0.0,0.001,0.002
5062008,743,1,1,3,1,100,0,100.0,100.0,100.0,1,1,775.403,255.344,0.011,13.748,0,80,55,1.4,1298.375,1341.539,1532.171,1404.856,63.435,61.767,69.973,61.849,61.539,1.387,1.856,0.27,66.38,53.027,62.182,43.715,62.242,61.08,102.424,85.262,102.952,42.372,57.899,42.697,-10.82,65.063,64.813,69.625,68.375,63.375,64.063,11.703,0,72,70,1000,200,0.104,202.125,71.875,71.063,0.014,70.063,69.188,63.563,64.25,0.0,26.656,72,70,1000,200,0.034,202.125,73.625,73.563,0.024,70.938,69.75,63.656,64.563,0,44.938,72,70,1000,200,0.034,198.125,73.688,73.375,0.034,73.5,70.063,63.438,64.25,0,70.0,72,70,1000,200,0.4,693.0,72.938,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.148,-0.146,0.0,0.288,0.0,0,0.775,0.255,0.002,0.0,0.002,0.002
5062008,744,1,1,3,1,100,0,100.0,100.0,100.0,1,1,764.861,262.372,0.011,13.763,0,80,55,1.4,1300.875,1341.539,1564.359,1412.244,63.328,61.873,70.078,61.955,61.539,1.345,1.892,0.267,66.431,53.058,62.574,43.827,62.294,61.08,102.424,85.262,102.952,42.372,58.003,42.697,-10.82,65.438,65.125,69.75,68.375,63.594,64.063,11.805,0,72,70,1000,200,0.104,201.5,72.0,71.0,0.014,70.063,69.125,63.688,64.375,0.0,27.438,72,70,1000,200,0.032,197.0,73.563,73.563,0.024,70.938,69.688,63.719,64.813,0,44.5,72,70,1000,200,0.033,203.625,73.625,73.375,0.034,73.563,70.125,63.531,64.25,0,70.875,72,70,1000,200,0.411,702.5,72.938,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.0,0.286,0.0,0,0.765,0.262,0.002,0.0,0.001,0.002
5062008,745,1,1,3,1,100,0,100.0,100.0,100.0,1,1,777.745,270.571,0.011,13.763,0,80,55,1.4,1325.375,1391.336,1611.275,1448.885,63.543,62.085,70.078,61.955,61.753,1.353,1.885,0.263,66.734,53.186,62.799,43.883,62.372,61.295,102.202,85.156,102.73,42.445,57.795,42.843,-10.82,65.688,65.438,69.625,68.375,63.594,64.063,14.625,0,72,70,1000,200,0.102,200.0,71.875,71.0,0.014,70.188,69.125,63.75,64.375,0.0,25.734,72,70,1000,200,0.036,210.0,73.563,73.563,0.024,70.938,69.75,63.719,64.875,0,45.313,72,70,1000,200,0.033,194.875,73.625,73.375,0.034,73.688,70.188,63.531,64.375,0,72.5,72,70,1000,200,0.428,716.5,72.938,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,0.357,0.0,0,0.778,0.271,0.002,0.0,0.001,0.002
5062008,746,1,1,3,1,100,0,100.0,100.0,100.0,1,1,784.773,270.571,0.011,13.719,0,80,55,1.4,1325.375,1392.898,1627.525,1451.348,63.651,61.979,69.973,61.955,61.753,1.383,1.899,0.252,66.845,53.496,62.434,44.051,62.405,61.295,103.904,85.262,102.878,42.445,58.003,42.77,-10.82,65.313,65.188,69.75,68.375,63.719,64.125,11.938,0,72,70,1000,200,0.099,195.25,71.875,71.0,0.014,70.188,69.125,63.75,64.375,0.0,27.422,72,70,1000,200,0.032,196.75,73.563,73.563,0.024,70.938,69.688,63.813,64.875,0,44.344,72,70,1000,200,0.034,205.25,73.625,73.375,0.034,73.813,70.125,63.656,64.375,0,75.313,72,70,1000,200,0.457,739.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.222,-0.146,0.001,0.287,0.0,0,0.785,0.271,0.002,0.0,0.001,0.001
5062008,747,1,1,3,1,100,0,100.0,100.0,100.0,1,1,796.486,271.742,0.021,13.792,0,80,55,1.4,1333.125,1421.059,1604.786,1468.738,63.651,61.979,69.973,62.061,61.967,1.387,1.903,0.263,67.194,53.603,62.013,44.135,62.456,61.402,103.238,85.475,102.656,42.372,58.003,42.77,-10.82,64.75,64.688,69.75,68.438,63.719,64.25,4.543,0,72,70,1000,200,0.103,200.75,71.875,71.0,0.014,70.188,69.188,63.75,64.438,0.0,26.266,72,70,1000,200,0.036,205.0,73.563,73.563,0.024,70.938,69.688,63.813,64.875,0,45.656,72,70,1000,200,0.032,194.125,73.625,73.438,0.036,73.563,70.188,63.531,64.375,0,75.938,72,70,1000,200,0.468,750.5,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.351,0.0,0,0.796,0.272,0.002,0.0,0.001,0.001
5062008,748,1,1,3,1,100,0,100.0,100.0,100.0,1,1,825.769,272.914,0.011,13.719,0,80,55,1.4,1355.25,1406.965,1627.525,1467.789,63.651,62.191,70.078,62.272,61.86,1.368,1.975,0.259,67.241,53.789,61.817,44.163,62.508,61.509,102.868,85.156,102.509,42.445,58.003,42.843,-10.82,64.563,64.438,69.938,68.438,63.75,64.25,4.559,0,72,70,1000,200,0.104,201.75,71.875,71.0,0.014,70.313,69.188,63.875,64.438,0.0,27.297,72,70,1000,200,0.032,197.375,73.563,73.563,0.024,70.938,69.688,63.969,64.875,0,44.813,72,70,1000,200,0.033,200.75,73.625,73.438,0.034,73.688,70.25,63.656,64.375,0,76.688,72,70,1000,200,0.491,768.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.351,0.0,0,0.826,0.273,0.002,0.0,0.001,0.001
5062008,749,1,1,3,1,100,0,100.0,100.0,100.0,1,1,814.056,272.914,0.011,13.734,0,80,55,1.4,1363.875,1421.059,1642.181,1480.719,63.758,62.297,70.078,62.272,61.86,1.326,1.949,0.259,67.293,53.796,61.901,44.191,62.56,61.509,102.72,85.156,102.287,42.445,58.108,42.843,-10.82,64.625,64.438,69.938,68.375,63.75,64.25,4.594,0,72,70,1000,200,0.097,193.5,71.875,71.063,0.014,70.313,69.25,63.875,64.438,0.0,25.984,72,70,1000,200,0.035,209.75,73.563,73.563,0.024,70.938,69.688,63.969,64.938,0,44.844,72,70,1000,200,0.035,199.0,73.625,73.375,0.034,73.688,70.25,63.813,64.438,0,78.938,72,70,1000,200,0.5,773.5,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.0,0.349,0.0,0,0.814,0.273,0.002,0.0,0.001,0.001
5062008,750,1,1,3,1,100,0,100.0,100.0,100.0,1,1,819.912,275.256,0.011,13.734,0,80,55,1.4,1393.875,1460.341,1640.551,1503.789,63.758,62.191,69.973,62.272,61.967,1.356,1.964,0.256,67.408,53.954,61.789,44.303,62.56,61.617,102.72,85.156,102.213,42.445,58.108,42.843,-10.82,64.438,64.375,70.063,68.438,63.875,64.313,1.743,0,72,70,1000,200,0.103,201.125,71.875,71.0,0.014,70.313,69.25,64.063,64.625,0.0,27.313,72,70,1000,200,0.032,197.0,73.563,73.563,0.024,70.938,69.688,64.063,64.938,0,45.5,72,70,1000,200,0.032,193.875,73.625,73.375,0.034,73.875,70.25,63.813,64.438,0,80.688,72,70,1000,200,0.534,799.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.0,0.349,0.0,0,0.82,0.275,0.002,0.0,0.001,0.001
5062008,751,1,1,3,1,100,0,100.0,100.0,100.0,1,1,846.852,277.599,0.021,13.705,0,80,55,1.4,1420.25,1454.042,1643.811,1521.301,63.866,62.403,70.183,62.483,62.074,1.307,2.007,0.27,67.852,54.157,61.649,44.275,62.618,61.724,102.646,85.156,101.992,42.518,58.003,42.916,-10.82,64.25,64.25,70.063,68.438,63.875,64.25,1.733,0,72,70,1000,200,0.104,201.625,71.688,71.0,0.014,70.313,69.313,64.188,64.625,0.0,26.531,72,70,1000,200,0.035,202.625,73.563,73.438,0.024,70.938,69.688,64.063,64.938,0,44.563,72,70,1000,200,0.035,200.375,73.625,73.375,0.037,73.688,70.313,63.813,64.5,0,82.938,72,70,1000,200,0.548,811.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.146,-0.072,-0.222,-0.146,0.001,0.352,0.0,0,0.847,0.278,0.001,0.0,0.001,0.001
5062008,752,1,1,3,1,100,0,100.0,100.0,100.0,1,1,830.454,282.284,0.011,13.763,0,80,55,1.4,1420.25,1452.469,1647.073,1513.064,63.974,62.51,70.183,62.483,62.181,1.372,1.989,0.259,67.86,54.21,61.396,44.415,62.742,61.939,102.498,85.156,101.844,42.518,57.899,42.916,-10.82,64.0,63.938,70.063,68.563,63.875,64.313,1.726,0,72,70,1000,200,0.104,201.0,71.875,71.0,0.014,70.438,69.313,64.188,64.75,0.0,27.547,72,70,1000,200,0.032,195.625,73.563,73.438,0.024,71.063,69.813,64.25,65.063,0,45.469,72,70,1000,200,0.033,194.0,73.625,73.375,0.037,74.188,70.313,63.813,64.5,0,84.063,72,70,1000,200,0.556,815.5,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,0.356,0.0,0,0.83,0.282,0.002,0.0,0.001,0.001
5062008,753,1,1,3,1,100,0,100.0,100.0,100.0,1,1,878.477,283.455,0.011,13.734,0,80,55,1.4,1405.125,1482.423,1669.951,1541.161,64.081,62.616,70.183,62.695,62.288,1.349,2.029,0.259,68.37,54.41,61.508,44.387,62.793,61.939,102.35,85.156,101.696,42.518,57.795,42.988,-10.82,64.125,63.969,70.063,68.5,64.0,64.438,1.716,0,72,70,1000,200,0.103,200.875,71.875,71.0,0.014,70.313,69.313,64.25,64.75,0.0,27.281,72,70,1000,200,0.032,196.75,73.563,73.438,0.024,70.938,69.875,64.25,65.063,0,44.313,72,70,1000,200,0.034,203.75,73.625,73.375,0.036,73.875,70.438,63.969,64.5,0,88.125,72,70,1000,200,0.599,847.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,0.001,-0.296,-0.146,0.0,0.423,0.0,0,0.878,0.283,0.002,0.0,0.001,0.001
5062008,754,1,1,3,1,100,0,100.0,100.0,100.0,1,1,851.537,283.455,0.011,13.763,0,80,55,1.4,1447.0,1490.324,1663.406,1535.771,64.081,62.722,70.183,62.589,62.288,1.372,2.032,0.27,68.311,54.628,61.48,44.387,62.858,62.046,102.276,85.05,101.696,42.665,57.795,42.988,-10.82,63.969,63.906,70.125,68.5,64.188,64.625,0.0,0,72,70,1000,200,0.097,196.625,71.875,71.0,0.014,70.313,69.375,64.25,64.813,0.0,26.813,72,70,1000,200,0.034,199.75,73.563,73.563,0.024,71.063,69.875,64.375,65.375,0,44.438,72,70,1000,200,0.034,203.25,73.625,73.375,0.036,73.875,70.313,63.969,64.625,0,90.063,72,70,1000,200,0.603,851.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.0,0.294,0.0,0,0.852,0.283,0.002,0.0,0.001,0.001
5062008,755,1,1,3,1,100,0,100.0,100.0,100.0,1,1,871.45,282.284,0.011,13.705,0,80,55,1.4,1455.75,1509.319,1681.42,1563.613,64.296,62.722,70.183,62.695,62.395,1.299,2.039,0.256,68.486,54.713,61.088,44.556,62.871,62.154,102.128,85.05,101.475,42.665,57.899,43.061,-10.82,63.469,63.594,70.063,68.563,64.188,64.625,0.0,0,72,70,1000,200,0.104,202.0,71.875,70.875,0.014,70.313,69.375,64.25,64.813,0.0,27.547,72,70,1000,200,0.032,196.875,73.563,73.438,0.024,71.063,69.875,64.375,65.125,0,44.594,72,70,1000,200,0.034,201.75,73.5,73.375,0.034,74.375,70.5,64.063,64.625,0,93.125,72,70,1000,200,0.644,877.5,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.296,-0.146,0.0,0.356,0.0,0,0.871,0.282,0.002,0.0,0.001,0.001
5062008,756,1,1,3,1,100,0,100.0,100.0,100.0,1,1,881.991,290.483,0.011,13.705,0,80,55,1.4,1490.75,1539.483,1697.84,1586.094,64.296,62.828,70.183,62.8,62.502,1.368,2.043,0.263,68.765,55.041,60.751,44.5,62.994,62.154,102.054,85.05,101.475,42.592,57.899,42.988,-10.82,63.219,63.188,70.125,68.563,64.25,64.625,0.0,0,72,70,1000,200,0.104,202.0,71.875,71.0,0.014,70.313,69.375,64.375,64.938,0.0,27.344,72,70,1000,200,0.032,196.375,73.563,73.438,0.024,71.063,69.813,64.375,65.125,0,44.75,72,70,1000,200,0.034,197.5,73.625,73.375,0.036,74.625,70.5,64.188,64.625,0,99.375,72,70,1000,200,0.663,891.5,72.75,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.0,0.355,0.0,0,0.882,0.29,0.002,0.0,0.001,0.001
5062008,757,1,1,3,1,100,0,100.0,100.0,100.0,1,1,864.422,290.483,0.011,13.734,0,80,55,1.4,1500.625,1507.734,1697.84,1585.288,64.296,62.934,70.183,62.906,62.395,1.337,2.043,0.27,68.932,55.145,61.228,44.528,63.202,62.261,101.832,85.05,101.179,42.665,57.795,43.061,-10.82,63.688,63.531,70.063,68.563,64.375,64.75,1.698,0,72,70,1000,200,0.096,194.5,71.688,71.063,0.014,70.313,69.438,64.438,64.938,0.0,26.859,72,70,1000,200,0.033,199.375,73.563,73.563,0.024,71.063,69.875,64.438,65.375,0,45.406,72,70,1000,200,0.032,194.125,73.625,73.375,0.034,74.625,70.563,64.188,64.813,0,100.0,72,70,1000,200,0.675,900.5,72.75,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.0,0.359,0.0,0,0.864,0.29,0.001,0.0,0.001,0.001
5062008,758,1,1,3,1,100,0,100.0,100.0,100.0,1,1,891.362,290.483,0.011,13.69,0,80,55,1.4,1499.625,1529.946,1696.196,1584.299,64.512,63.04,70.183,63.011,62.716,1.383,1.982,0.27,68.996,55.242,61.116,44.556,63.312,62.476,101.758,84.944,101.105,42.005,57.899,42.479,-10.82,63.406,63.531,70.125,68.563,64.375,64.875,0.0,0,72,70,1000,200,0.105,201.125,71.688,71.0,0.014,70.438,69.438,64.688,65.063,0.0,27.313,72,70,1000,200,0.032,197.125,73.563,73.563,0.024,71.063,69.875,64.563,65.5,0,45.656,72,70,1000,200,0.032,192.375,73.5,73.375,0.037,74.75,70.563,64.188,64.875,0,100.0,72,70,1000,200,0.679,899.5,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,0.408,0.0,0,0.891,0.29,0.001,0.0,0.001,0.001
5062008,759,1,1,3,1,100,0,100.0,100.0,100.0,1,1,896.047,285.798,0.011,13.646,0,80,55,1.4,1499.625,1512.489,1696.196,1577.731,64.512,63.146,70.183,63.117,62.716,1.337,2.148,0.274,69.157,55.274,60.667,44.556,63.403,62.584,101.684,84.944,101.031,41.566,57.795,42.042,-10.82,62.938,63.094,70.125,68.625,64.438,64.875,0.0,0,72,70,1000,200,0.102,200.5,71.688,71.0,0.014,70.438,69.438,64.688,65.063,0.0,26.938,72,70,1000,200,0.032,202.625,73.563,73.438,0.024,71.063,69.875,64.563,65.5,0,45.25,72,70,1000,200,0.031,197.375,73.625,73.375,0.033,74.75,70.625,64.25,64.875,0,100.0,72,70,1000,200,0.677,900.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,0.4,0.0,0,0.896,0.286,0.001,0.0,0.001,0.001
5062008,800,1,1,3,1,100,0,100.0,100.0,100.0,1,1,874.963,289.312,0.011,13.631,0,80,55,1.4,1507.25,1531.534,1694.552,1582.993,64.619,63.146,70.183,63.223,62.823,1.345,2.043,0.267,69.316,55.432,60.667,44.584,63.493,62.691,101.61,84.944,100.884,41.419,57.795,41.823,-10.82,62.844,63.031,70.25,68.625,64.563,65.0,0.0,0,72,70,1000,200,0.102,197.0,71.688,71.0,0.014,70.438,69.5,64.813,65.25,0.0,27.141,72,70,1000,200,0.033,198.375,73.563,73.438,0.024,70.938,69.938,64.688,65.563,0,44.813,72,70,1000,200,0.033,201.375,73.5,73.375,0.034,74.75,70.688,64.438,65.0,0,100.0,72,70,1000,200,0.676,898.5,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,0.336,0.0,0,0.875,0.289,0.001,0.0,0.001,0.001
5062008,801,1,1,3,1,100,0,100.0,100.0,100.0,1,1,891.362,291.654,0.021,13.748,0,80,55,1.4,1498.625,1537.892,1704.419,1591.5,64.835,63.358,70.499,63.434,63.038,1.322,2.05,0.274,69.383,55.46,60.33,44.528,63.539,62.798,101.462,84.944,100.81,41.273,57.795,41.677,-10.82,62.563,62.656,70.125,68.75,64.563,65.063,0.0,0,72,70,1000,200,0.103,201.375,71.688,71.0,0.014,70.5,69.438,64.875,65.25,0.0,27.375,72,70,1000,200,0.032,197.375,73.563,73.438,0.024,71.063,69.938,64.875,65.563,0,44.625,72,70,1000,200,0.034,202.375,73.5,73.375,0.038,74.875,70.75,64.438,65.0,0,100.0,72,70,1000,200,0.683,903.5,72.688,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.908,12.039,12.564,0,0,0,0,1,1,1,1,1,1,1,1,1,1,1,0,0.0,541.5,538.0,524.0,-0.072,538.5,531.0,23.688,0.001,0.336,0.0,0,0.891,0.292,0.001,0.0,0.001,0.001
5062008,802,1,1,3,1,100,0,100.0,100.0,100.0,1,1,904.246,292.826,0.011,13.705,0,80,55,1.4,1508.625,1545.847,1704.419,1600.712,64.727,63.252,70.919,63.434,63.038,1.402,2.122,0.274,69.399,55.532,60.33,43.911,63.668,62.798,101.389,84.944,100.662,41.2,57.899,41.605,-10.82,62.5,62.594,70.25,70.063,64.813,65.063,0.0,0,72,70,1000,200,0.1,196.75,71.688,70.875,0.014,70.5,69.625,65.0,65.313,0.0,26.438,72,70,1000,200,0.035,203.375,73.563,73.438,0.024,71.188,70.375,64.938,65.688,0,44.281,72,70,1000,200,0.034,204.625,73.625,73.375,0.034,74.625,70.875,64.625,65.125,0,100.0,72,70,1000,200,0.689,908.0,72.75,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.869,11.999,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,324.0,555.0,557.5,545.5,292.0,554.0,551.5,546.0,0.0,0.332,0.0,0,0.904,0.293,0.002,0.0,0.001,0.001
5062008,803,1,1,3,1,100,0,100.0,100.0,100.0,1,1,893.704,288.141,0.011,13.763,0,80,55,1.4,1496.375,1536.302,1709.358,1602.928,64.835,63.464,71.55,63.54,63.038,1.349,1.989,0.274,69.598,55.55,60.302,43.098,63.811,62.906,101.315,84.837,100.588,41.126,58.003,41.605,-10.82,62.531,62.594,70.125,71.625,64.813,65.25,0.0,0,72,70,1000,200,0.105,203.0,71.688,71.0,0.014,70.625,70.125,65.063,65.438,0.0,27.297,72,70,1000,200,0.032,197.75,73.563,73.438,0.024,71.5,71.063,64.938,65.563,0,44.219,72,70,1000,200,0.035,203.25,73.5,73.375,0.038,74.75,71.188,64.625,65.188,0,100.0,72,70,1000,200,0.684,904.5,72.688,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.869,11.988,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,557.0,561.0,552.5,302.75,556.0,557.5,553.5,0.0,0.391,0.0,0,0.894,0.288,0.001,0.0,0.001,0.001
5062008,804,1,1,3,1,100,0,100.0,100.0,100.0,1,1,905.417,292.826,0.021,13.763,0,80,55,1.4,1501.875,1556.995,1712.653,1592.669,65.05,63.677,72.286,63.645,63.359,1.398,2.104,0.274,69.589,55.629,60.106,42.173,63.947,63.121,101.167,84.731,100.441,40.98,58.003,41.386,-10.82,62.313,62.313,70.25,72.75,64.875,65.313,0.0,0,72,70,1000,200,0.098,197.75,71.875,70.875,0.014,70.813,70.75,65.063,65.438,0.0,27.391,72,70,1000,200,0.033,197.875,73.5,73.438,0.024,71.688,71.688,65.063,65.75,0,44.406,72,70,1000,200,0.035,200.875,73.5,73.375,0.038,74.938,71.688,64.625,65.188,0,100.0,72,70,1000,200,0.687,906.0,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.863,11.98,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,556.5,560.5,552.5,306.5,555.0,558.0,554.0,0.001,0.328,0.0,0,0.905,0.293,0.002,0.0,0.001,0.0
5062008,805,1,1,3,1,100,0,100.0,100.0,100.0,1,1,922.987,289.312,0.011,13.646,0,80,55,1.4,1514.25,1580.934,1720.898,1611.401,65.158,63.783,72.812,63.751,63.359,1.372,2.115,0.252,69.653,55.724,60.387,41.501,64.077,63.228,101.093,84.837,100.441,40.906,57.899,41.313,-10.82,62.719,62.594,70.625,73.875,65.0,65.313,0.0,0,72,70,1000,200,0.105,203.5,71.688,70.875,0.014,70.938,71.375,65.063,65.563,0.0,26.188,72,70,1000,200,0.036,206.25,73.5,73.438,0.024,72.188,72.438,65.063,65.75,0,45.219,72,70,1000,200,0.033,195.875,73.5,73.375,0.033,74.938,72.063,64.75,65.438,0,100.0,72,70,1000,200,0.681,904.0,72.688,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.874,11.991,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.75,555.0,559.5,552.0,307.75,554.0,556.5,553.0,0.0,0.327,0.0,0,0.923,0.289,0.002,0.0,0.001,0.001
5062008,806,1,1,3,1,100,0,100.0,100.0,100.0,1,1,913.616,297.511,0.011,13.675,0,80,55,1.4,1503.25,1541.073,1725.85,1593.563,65.265,63.783,73.337,63.857,63.466,1.36,2.075,0.27,69.665,55.711,59.938,41.024,64.025,63.335,100.945,84.837,100.293,40.687,57.795,41.168,-10.82,62.063,62.125,70.875,74.688,65.063,65.625,0.0,0,72,70,1000,200,0.1,199.125,71.688,70.875,0.014,71.25,71.875,65.25,65.563,0.0,27.219,72,70,1000,200,0.033,197.875,73.5,73.438,0.024,72.375,73.063,65.125,65.938,0,46.156,72,70,1000,200,0.034,202.5,73.5,73.125,0.038,75.25,72.313,64.875,65.5,0,100.0,72,70,1000,200,0.688,906.0,72.75,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.878,11.997,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.25,553.5,557.0,551.0,307.5,552.0,555.5,551.5,0.0,0.384,0.0,0,0.914,0.298,0.002,0.0,0.002,0.001
5062008,807,1,1,3,1,100,0,100.0,100.0,100.0,1,1,921.816,293.997,0.021,13.748,0,80,55,1.4,1503.25,1558.589,1719.248,1613.322,65.265,63.889,73.653,63.857,63.466,1.421,2.119,0.27,69.855,55.815,59.405,40.548,63.934,63.335,100.871,84.837,100.219,40.687,57.795,41.095,-10.82,61.594,61.75,71.125,75.375,65.188,65.625,0.0,0,72,70,1000,200,0.102,198.875,71.688,70.875,0.014,71.563,72.375,65.375,65.625,0.0,27.391,72,70,1000,200,0.032,197.875,73.5,73.313,0.024,72.813,73.563,65.25,65.938,0,45.594,72,70,1000,200,0.042,224.25,73.5,73.375,0.034,75.313,72.563,64.875,65.5,0,100.0,72,70,1000,200,0.683,904.0,72.75,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.859,11.986,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.75,552.0,555.5,549.5,307.25,551.5,554.0,550.0,0.001,0.328,0.0,0,0.922,0.294,0.002,0.001,0.001,0.001
5062008,808,1,1,3,1,100,0,100.0,100.0,100.0,1,1,912.445,301.025,0.011,13.646,0,80,55,1.4,1521.5,1576.141,1734.113,1621.423,65.373,63.995,73.968,63.962,63.573,1.379,2.122,0.267,69.865,55.911,58.255,40.183,63.785,63.443,100.723,84.731,100.071,40.54,57.899,41.022,-10.82,60.281,60.656,71.188,75.875,65.188,65.625,0.0,0,72,70,1000,200,0.104,202.25,71.688,70.875,0.014,71.75,72.813,65.375,65.875,0.0,26.797,72,70,1000,200,0.034,200.875,73.5,73.313,0.024,72.938,73.875,65.25,66.063,0,47.0,72,70,1000,200,0.047,244.5,73.5,73.375,0.034,75.313,72.875,65.0,65.625,0,100.0,72,70,1000,200,0.672,897.0,72.75,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.871,11.994,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.75,550.5,553.5,548.5,306.75,548.0,553.0,548.5,0.0,0.379,0.0,0,0.912,0.301,0.002,0.001,0.001,0.001
5062008,809,1,1,3,1,100,0,100.0,100.0,100.0,1,1,933.529,298.682,0.021,13.661,0,80,55,1.4,1559.625,1588.928,1740.73,1641.941,65.48,64.101,74.284,64.068,63.68,1.383,2.133,0.278,69.958,55.996,58.087,39.819,63.856,63.55,100.649,84.837,99.997,40.54,58.108,40.876,-10.82,60.219,60.25,71.313,76.438,65.5,65.625,0.0,0,72,70,1000,200,0.105,200.75,71.875,70.875,0.014,72.0,73.125,65.5,65.875,0.0,27.078,72,70,1000,200,0.032,201.5,73.5,73.438,0.024,73.063,74.25,65.438,66.063,0,47.438,72,70,1000,200,0.054,260.5,73.438,73.375,0.034,75.688,73.063,65.0,65.688,0,100.0,72,70,1000,200,0.675,899.5,72.75,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.867,11.996,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.0,549.5,551.5,547.0,306.75,548.5,551.0,547.0,0.001,0.261,0.0,0,0.934,0.299,0.002,0.0,0.0,0.001
5062008,810,1,1,3,1,100,0,100.0,100.0,100.0,1,1,948.756,298.682,0.011,13.69,0,80,55,1.4,1572.25,1619.373,1750.671,1656.956,65.588,64.207,74.494,64.174,63.787,1.383,2.137,0.256,70.118,56.076,58.592,39.511,63.921,63.765,100.501,84.731,99.85,40.467,58.108,40.876,-10.82,60.719,60.688,71.438,76.75,65.5,65.875,0.0,0,72,70,1000,200,0.102,200.25,71.875,71.0,0.014,72.125,73.438,65.625,65.938,0.0,27.438,72,70,1000,200,0.032,197.375,73.5,73.438,0.024,73.313,74.5,65.563,66.188,0,47.781,72,70,1000,200,0.064,272.5,73.5,73.375,0.034,75.688,73.313,65.125,65.688,0,100.0,72,70,1000,200,0.676,899.5,72.688,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.854,11.973,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.5,547.5,550.0,545.5,306.5,546.5,549.5,545.5,0.0,0.317,0.0,0,0.949,0.299,0.002,0.0,0.001,0.001
5062008,811,1,1,3,1,100,0,100.0,100.0,100.0,1,1,949.927,298.682,0.011,13.69,0,80,55,1.4,1601.375,1624.19,1747.355,1673.219,65.48,64.207,74.494,64.279,63.787,1.36,2.144,0.27,70.19,56.143,58.844,39.286,63.96,63.658,100.501,84.625,99.776,40.467,58.108,40.803,-10.82,60.969,61.0,71.75,76.938,65.625,65.875,0.0,0,72,70,1000,200,0.104,202.5,71.688,71.0,0.014,72.25,73.75,65.688,66.063,0.0,27.094,72,70,1000,200,0.037,206.5,73.5,73.313,0.024,73.313,74.75,65.563,66.25,0,48.594,72,70,1000,200,0.071,295.0,73.5,73.375,0.03,75.938,73.5,65.25,65.813,0,100.0,72,70,1000,200,0.668,893.0,72.75,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.853,11.97,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.5,546.0,548.5,544.5,306.5,544.5,548.0,544.0,0.001,0.261,0.0,0,0.95,0.299,0.001,0.001,0.001,0.001
5062008,812,1,1,3,1,100,0,100.0,100.0,100.0,1,1,968.668,351.391,0.011,13.69,0,80,55,1.4,1583.125,1592.128,2050.494,1626.362,65.803,64.419,74.809,64.385,64.001,1.208,2.187,0.208,71.242,56.897,57.273,39.062,63.882,63.872,100.353,84.625,99.702,40.32,57.795,40.876,-10.82,59.344,59.594,71.938,77.063,65.688,65.938,0.0,0,72,70,1000,200,0.1,197.375,71.875,71.0,0.014,72.438,73.938,65.688,66.063,0.0,27.547,72,70,1000,200,0.039,217.0,73.5,73.438,0.024,73.5,74.875,65.75,66.375,0,49.594,72,70,1000,200,0.076,301.25,73.625,73.375,0.034,76.188,73.625,65.313,66.0,0,100.0,72,70,1000,200,0.627,867.5,72.75,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.853,11.965,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.0,545.0,546.5,543.5,306.25,543.5,546.5,542.5,0.0,0.436,0.0,0,0.969,0.351,0.002,0.0,0.001,0.001
