DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5062008,813,1,1,3,1,100,0,100.0,100.0,100.0,1,1,1007.321,327.965,0.021,13.734,0,80,55,1.4,1638.75,1670.883,1937.764,1708.489,65.911,64.631,74.809,64.49,64.215,1.299,2.23,0.245,71.598,57.157,57.161,38.754,63.811,64.302,100.427,84.625,99.776,40.394,57.795,40.73,-10.82,59.094,59.25,71.938,77.5,65.688,65.938,0.0,0,72,70,1000,200,0.103,201.0,71.688,70.875,0.014,72.625,74.063,65.938,66.125,0.0,28.0,72,70,1000,200,0.046,236.125,73.5,73.438,0.024,73.375,75.0,65.625,66.375,0,49.344,72,70,1000,200,0.086,322.25,73.5,73.375,0.036,76.063,73.75,65.438,66.0,0,100.0,72,70,1000,200,0.65,882.0,72.75,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.858,11.973,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.25,544.0,545.0,542.5,306.0,542.5,545.0,541.0,0.001,0.265,0.0,0,1.007,0.328,0.002,0.0,0.001,0.001
5062008,814,1,1,3,1,100,0,100.0,100.0,100.0,1,1,1035.432,330.307,0.011,13.734,0,80,55,1.4,1638.75,1698.366,1939.48,1730.549,66.126,64.738,74.915,64.702,64.322,1.333,2.245,0.263,71.834,57.391,57.442,38.698,63.843,64.302,100.131,84.625,99.554,40.247,57.899,40.658,-10.82,59.344,59.531,71.938,77.625,66.0,66.063,0.0,0,72,70,1000,200,0.104,202.25,71.688,70.875,0.014,72.688,74.063,66.0,66.125,0.0,28.141,72,70,1000,200,0.05,249.875,73.5,73.438,0.024,73.5,75.063,65.875,66.375,0,50.656,72,70,1000,200,0.093,333.5,73.5,73.375,0.034,76.25,73.938,65.625,66.125,0,100.0,72,70,1000,200,0.667,894.0,72.75,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.856,11.968,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,542.5,543.5,541.5,306.0,540.0,544.0,539.5,0.0,0.32,0.0,0,1.035,0.33,0.002,0.0,0.001,0.001
5062008,815,1,1,3,1,100,0,100.0,100.0,100.0,1,1,1041.288,339.678,0.011,13.734,0,80,55,1.4,1681.625,1714.57,1949.784,1730.734,66.341,64.738,74.915,64.702,64.643,1.337,2.27,0.248,72.056,57.622,57.133,38.698,63.843,64.732,100.057,84.625,99.407,40.247,57.899,40.658,-10.82,59.156,59.281,72.125,77.688,66.063,66.25,0.0,0,72,70,1000,200,0.097,193.875,71.688,71.0,0.014,72.875,74.063,66.063,66.313,0.0,29.859,72,70,1000,200,0.053,251.5,73.563,73.313,0.024,73.5,75.125,66.063,66.563,0,50.75,72,70,1000,200,0.101,350.0,73.5,73.375,0.036,76.5,74.125,65.688,66.188,0,100.0,72,70,1000,200,0.667,893.5,72.688,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.864,11.978,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.0,541.5,542.0,540.5,305.75,540.0,543.0,538.5,0.0,0.32,0.0,0,1.041,0.34,0.001,0.001,0.001,0.001
5062008,816,1,1,3,1,100,0,100.0,100.0,100.0,1,1,1055.344,342.021,0.021,13.748,0,80,55,1.4,1694.25,1766.607,1960.109,1792.181,66.341,65.056,75.02,64.913,64.536,1.383,2.22,0.234,72.052,57.684,57.217,38.642,63.921,64.517,99.983,84.519,99.333,40.174,57.795,40.658,-10.82,59.094,59.25,72.125,77.875,66.063,66.5,0.0,0,72,70,1000,200,0.103,198.5,71.688,70.875,0.014,73.0,74.063,66.188,66.438,0.0,30.547,72,70,1000,200,0.058,262.0,73.5,73.438,0.024,73.5,75.125,66.125,66.625,0,51.125,72,70,1000,200,0.11,362.0,73.5,73.375,0.038,76.563,74.188,65.688,66.313,0,100.0,72,70,1000,200,0.685,903.0,72.688,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.861,11.972,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,540.5,541.0,540.0,305.5,537.5,542.0,537.0,0.001,0.378,0.0,0,1.055,0.342,0.002,0.0,0.001,0.001
5062008,817,1,1,3,1,100,0,100.0,100.0,100.0,1,1,1103.368,339.678,0.021,13.719,0,80,55,1.4,1725.375,1802.542,1980.822,1832.458,66.341,65.162,75.125,65.019,64.643,1.387,2.392,0.234,72.2,57.792,56.825,38.642,64.051,64.732,99.983,84.625,99.407,40.174,57.899,40.585,-10.82,58.688,58.938,72.313,78.0,66.313,66.5,0.0,0,72,70,1000,200,0.107,205.125,71.688,70.875,0.014,73.25,74.063,66.188,66.438,0.0,29.641,72,70,1000,200,0.068,286.5,73.5,73.313,0.024,73.625,75.063,66.25,66.75,0,52.094,72,70,1000,200,0.12,377.25,73.625,73.125,0.03,76.563,74.375,65.813,66.375,0,100.0,72,70,1000,200,0.688,908.5,72.75,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.867,11.98,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,539.5,539.5,539.0,305.5,537.5,541.0,536.0,0.001,0.318,0.0,0,1.103,0.34,0.002,0.001,0.002,0.001
5062008,818,1,1,3,1,100,0,100.0,100.0,100.0,1,1,1076.428,337.335,0.011,13.719,0,80,55,1.4,1800.25,1830.398,1949.784,1852.906,66.557,65.268,75.125,65.336,64.857,1.375,2.4,0.256,72.3,57.865,56.432,38.67,64.09,64.839,99.761,84.519,99.185,40.027,57.795,40.512,-10.82,58.313,58.5,72.313,78.125,66.313,66.563,0.0,0,72,70,1000,200,0.108,205.625,71.688,70.875,0.014,73.438,74.0,66.313,66.563,0.0,32.031,72,70,1000,200,0.075,297.75,73.563,73.438,0.024,73.688,74.938,66.25,66.75,0,52.656,72,70,1000,200,0.131,395.75,73.5,73.375,0.034,76.563,74.5,65.938,66.625,0,100.0,72,70,1000,200,0.687,907.5,72.75,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.867,11.975,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,538.5,538.5,538.5,305.25,535.5,540.0,535.0,0.0,0.374,0.0,0,1.076,0.337,0.002,0.0,0.001,0.001
5062008,819,1,1,3,1,100,0,100.0,100.0,100.0,1,1,1124.451,327.965,0.011,13.763,0,80,55,1.4,1839.0,1856.684,1917.225,1898.5,66.664,65.268,75.23,65.336,64.964,1.398,2.4,0.267,72.395,57.937,56.236,38.698,63.934,64.839,99.761,84.412,99.037,40.101,57.795,40.439,-10.82,57.938,58.219,72.313,78.25,66.375,66.625,0.0,0,72,70,1000,200,0.108,205.875,71.688,70.875,0.014,73.813,74.0,66.625,66.688,0.0,33.031,72,70,1000,200,0.086,320.0,73.5,73.438,0.024,73.875,74.813,66.375,66.875,0,53.688,72,70,1000,200,0.138,406.25,73.5,73.375,0.035,76.75,74.563,66.063,66.688,0,100.0,72,70,1000,200,0.684,905.0,72.75,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.866,11.975,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,537.5,537.0,538.0,305.0,534.0,539.5,534.0,0.001,0.263,0.0,0,1.124,0.328,0.002,0.0,0.001,0.001
5062008,820,1,1,3,1,100,0,100.0,100.0,100.0,1,1,1146.706,329.136,0.021,13.734,0,80,55,1.4,1871.75,1892.935,1884.866,1915.872,66.772,65.268,75.23,65.336,65.071,1.383,2.407,0.289,72.425,57.943,56.039,38.81,63.694,64.732,99.687,84.412,99.037,40.027,57.69,40.512,-10.82,57.938,57.875,72.5,78.438,66.625,66.813,0.0,0,72,70,1000,200,0.109,206.625,71.688,71.0,0.014,73.625,74.0,66.625,66.813,0.0,33.781,72,70,1000,200,0.097,341.25,73.5,73.438,0.024,73.875,74.625,66.625,66.938,0,54.625,72,70,1000,200,0.146,417.5,73.438,73.375,0.034,76.875,74.625,66.25,66.75,0,100.0,72,70,1000,200,0.685,906.0,72.75,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.841,11.967,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,536.5,536.0,537.5,305.0,533.5,538.5,533.0,0.001,0.377,0.0,0,1.147,0.329,0.001,0.0,0.0,0.001
5062008,821,1,1,3,1,100,0,100.0,100.0,100.0,1,1,1174.817,323.28,0.021,13.705,0,80,55,1.4,1915.125,1929.307,1857.768,1954.732,66.772,65.268,75.335,65.336,64.964,1.383,2.403,0.27,72.529,58.008,56.628,38.726,63.668,64.624,99.539,84.412,98.889,39.954,57.899,40.439,-10.82,58.75,58.531,72.5,78.813,66.688,66.875,0.0,0,72,70,1000,200,0.107,205.25,71.688,71.0,0.014,73.625,73.938,66.75,66.813,0.0,34.625,72,70,1000,200,0.105,354.5,73.5,73.438,0.024,74.0,74.438,66.688,67.188,0,55.563,72,70,1000,200,0.17,450.0,73.5,73.375,0.034,76.875,74.813,66.375,66.75,0,100.0,72,70,1000,200,0.681,902.0,72.75,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.866,11.983,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,535.5,535.5,537.0,304.75,532.5,537.5,532.5,0.001,0.37,0.0,0,1.175,0.323,0.001,0.0,0.001,0.001
5062008,822,1,1,3,1,100,0,100.0,100.0,100.0,1,1,1195.901,323.28,0.021,13.734,0,80,55,1.4,1948.125,1957.496,1861.149,1996.817,66.772,65.056,75.23,65.23,64.964,1.36,2.432,0.27,72.775,58.194,56.124,38.838,63.811,64.517,99.465,84.306,98.816,39.881,57.69,40.366,-10.82,58.188,58.125,72.625,78.875,66.688,66.875,0.0,0,72,70,1000,200,0.117,214.25,71.688,70.875,0.014,73.625,73.938,66.75,66.875,0.0,35.563,72,70,1000,200,0.114,368.5,73.5,73.313,0.024,73.875,74.313,66.688,67.188,0,55.813,72,70,1000,200,0.184,469.75,73.5,73.375,0.037,77.063,74.938,66.375,66.875,0,100.0,72,70,1000,200,0.671,896.0,72.75,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.851,11.977,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,534.5,534.5,536.5,304.5,531.5,536.5,532.0,0.001,0.374,0.0,0,1.196,0.323,0.002,0.001,0.001,0.001
5062008,823,1,1,3,1,100,0,100.0,100.0,100.0,1,1,1208.785,326.794,0.011,13.675,0,80,55,1.4,1948.125,1979.1,1867.914,2006.069,66.88,65.162,75.44,65.23,64.857,1.356,2.443,0.289,72.997,58.248,55.759,38.866,64.051,64.517,99.391,84.306,98.742,39.881,57.69,40.366,-10.82,57.906,57.781,72.625,79.0,66.688,66.875,0.0,0,72,70,1000,200,0.118,214.875,71.688,71.0,0.014,73.563,73.875,66.813,66.875,0.0,36.625,72,70,1000,200,0.121,379.5,73.5,73.438,0.024,74.0,74.25,66.688,67.25,0,56.938,72,70,1000,200,0.194,482.75,73.625,73.375,0.034,77.125,75.063,66.438,67.0,0,100.0,72,70,1000,200,0.669,895.0,72.75,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.859,11.978,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,534.0,534.0,536.0,304.5,529.0,535.5,531.5,0.0,0.372,0.0,0,1.209,0.327,0.001,0.0,0.001,0.001
5062008,824,1,1,3,1,100,0,100.0,100.0,100.0,1,1,1245.095,336.164,0.011,13.719,0,80,55,1.4,1972.125,2007.411,1893.363,2038.568,66.88,65.162,75.44,65.23,64.964,1.349,2.475,0.282,73.355,58.583,55.983,38.81,64.232,64.517,99.317,84.306,98.668,39.954,57.899,40.293,-10.82,58.156,57.875,72.938,79.188,66.813,67.125,0.0,0,72,70,1000,200,0.117,214.25,71.688,70.875,0.014,73.625,73.938,66.813,66.875,0.0,36.875,72,70,1000,200,0.129,390.25,73.5,73.438,0.024,74.125,74.25,66.688,67.25,0,56.938,72,70,1000,200,0.217,511.0,73.625,73.375,0.034,77.25,75.188,66.438,67.0,0,100.0,72,70,1000,200,0.657,889.0,72.75,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.858,11.975,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,533.5,533.5,535.5,304.0,529.0,534.5,531.0,0.0,0.259,0.0,0,1.245,0.336,0.002,0.0,0.001,0.001
5062008,825,1,1,3,1,100,0,100.0,100.0,100.0,1,1,1259.151,332.65,0.021,13.705,0,80,55,1.4,2016.5,2034.121,1900.169,2051.861,66.772,65.162,75.44,65.23,64.857,1.341,2.472,0.289,73.628,58.854,55.927,38.866,64.297,64.517,99.169,84.306,98.52,39.807,57.899,40.221,-10.82,58.188,57.875,72.688,79.25,66.813,67.188,0.0,0,72,70,1000,200,0.117,214.25,71.688,70.875,0.014,73.625,73.813,66.813,67.125,0.0,37.688,72,70,1000,200,0.136,402.75,73.5,73.438,0.024,74.125,74.063,66.813,67.25,0,58.75,72,70,1000,200,0.225,517.0,73.5,73.375,0.036,77.438,75.313,66.438,67.0,0,100.0,72,70,1000,200,0.66,888.5,72.75,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.851,11.967,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,532.5,535.0,304.25,529.0,534.0,530.5,0.001,0.314,0.0,0,1.259,0.333,0.002,0.0,0.001,0.001
5062008,826,1,1,3,1,100,0,100.0,100.0,100.0,1,1,1296.633,343.192,0.011,13.661,0,80,55,1.4,2049.125,2081.006,1927.484,2092.478,66.88,65.056,75.44,65.124,64.964,1.318,2.515,0.289,74.057,59.241,56.46,38.922,64.414,64.624,99.095,84.2,98.52,39.807,57.69,40.221,-10.82,58.875,58.406,72.938,79.375,66.813,67.188,0.0,0,72,70,1000,200,0.126,223.125,71.688,71.0,0.014,73.813,73.875,66.813,67.125,0.0,38.188,72,70,1000,200,0.149,423.75,73.5,73.438,0.024,74.0,74.063,66.813,67.25,0,59.188,72,70,1000,200,0.241,537.0,73.625,73.375,0.036,77.625,75.438,66.5,67.125,0,100.0,72,70,1000,200,0.653,884.5,72.938,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.851,11.964,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.0,532.0,534.5,304.0,528.0,533.0,530.5,0.0,0.316,0.0,0,1.297,0.343,0.001,0.0,0.001,0.002
5062008,827,1,1,3,1,100,0,100.0,100.0,100.0,1,1,1336.457,337.335,0.011,13.748,0,80,55,1.4,2085.75,2106.197,1934.336,2124.369,66.987,65.162,75.335,65.124,64.964,1.33,2.547,0.285,74.542,59.64,56.376,39.062,64.537,64.732,98.947,84.306,98.372,39.734,57.69,40.148,-10.82,58.781,58.5,73.0,79.375,66.938,67.188,0.0,0,72,70,1000,200,0.127,223.0,71.688,71.0,0.014,74.063,73.75,66.938,67.125,0.0,39.938,72,70,1000,200,0.163,442.0,73.5,73.438,0.024,74.125,74.0,66.813,67.375,0,60.0,72,70,1000,200,0.25,545.0,73.625,73.375,0.034,77.438,75.5,66.5,67.313,0,100.0,72,70,1000,200,0.647,881.0,72.75,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.867,11.978,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,531.0,531.5,534.0,304.0,526.5,532.5,530.0,0.0,0.317,0.0,0,1.336,0.337,0.001,0.0,0.001,0.001
5062008,828,1,1,3,1,100,0,100.0,100.0,100.0,1,1,1366.911,357.247,0.011,13.792,0,80,55,1.4,2121.75,2158.417,2019.02,2152.387,66.987,65.268,75.335,65.23,65.071,1.292,2.576,0.267,75.319,59.976,56.6,39.006,64.751,64.839,98.873,84.2,98.225,39.734,57.586,40.148,-10.82,58.969,58.656,73.125,79.313,66.938,67.188,0.0,0,72,70,1000,200,0.125,222.125,71.688,71.0,0.014,74.125,73.688,67.125,67.125,0.0,41.375,72,70,1000,200,0.182,468.25,73.5,73.313,0.024,74.125,74.0,66.938,67.375,0,60.375,72,70,1000,200,0.274,573.5,73.625,73.375,0.031,77.688,75.563,66.625,67.313,0,100.0,72,70,1000,200,0.633,872.0,72.938,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.858,11.961,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.5,531.0,533.5,303.75,525.5,532.0,529.5,0.0,0.32,0.0,0,1.367,0.357,0.001,0.001,0.001,0.001
5062008,829,1,1,3,1,100,0,100.0,100.0,100.0,1,1,1419.619,368.96,0.011,13.748,0,80,55,1.4,2160.75,2190.527,2041.731,2198.982,67.095,65.48,75.44,65.547,65.178,1.284,2.637,0.27,75.979,60.49,56.6,39.258,64.984,65.054,98.947,84.2,98.372,39.734,57.795,40.148,-10.82,58.969,58.594,73.0,79.375,67.0,67.25,0.0,0,72,70,1000,200,0.136,230.625,71.688,71.0,0.014,74.188,73.688,67.125,67.188,0.0,43.469,72,70,1000,200,0.199,488.0,73.5,73.438,0.024,74.188,73.938,66.938,67.438,0,62.156,72,70,1000,200,0.287,586.5,73.5,73.375,0.034,77.688,75.625,66.813,67.375,0,100.0,72,70,1000,200,0.636,872.0,72.938,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.845,11.955,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,530.0,530.5,533.5,304.0,526.0,531.5,529.0,0.0,0.315,0.0,0,1.42,0.369,0.001,0.0,0.001,0.002
5062008,830,1,1,3,1,100,0,100.0,100.0,100.0,1,1,1485.212,378.331,0.011,13.719,0,80,55,1.4,2207.25,2251.577,2075.117,2252.33,67.31,65.48,75.335,65.547,65.286,1.273,2.681,0.274,76.751,61.346,55.955,39.37,65.146,65.161,98.725,84.094,98.151,39.588,57.899,40.002,-10.82,58.25,58.375,73.125,79.5,67.0,67.25,0.0,0,72,70,1000,200,0.136,231.25,71.688,71.0,0.014,74.5,73.563,67.25,67.188,0.0,45.688,72,70,1000,200,0.224,519.0,73.563,73.313,0.024,74.188,73.938,67.063,67.438,0,62.844,72,70,1000,200,0.306,605.0,73.5,73.375,0.035,77.813,75.75,66.813,67.375,0,100.0,72,70,1000,200,0.638,874.5,72.938,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.833,11.947,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,530.5,532.5,303.75,525.0,531.0,529.0,0.0,0.31,0.0,0,1.485,0.378,0.001,0.001,0.001,0.001
5062008,831,1,1,3,1,100,0,100.0,100.0,100.0,1,1,1542.606,385.359,0.011,13.734,0,80,55,1.4,2264.375,2295.835,2092.783,2301.215,67.418,65.692,75.44,65.652,65.286,1.261,2.71,0.282,77.51,62.008,55.338,39.342,65.263,65.161,98.651,84.094,98.077,39.588,57.795,40.002,-10.82,57.625,57.594,73.125,79.438,67.313,67.5,0.0,0,72,70,1000,200,0.137,231.625,71.688,71.0,0.014,74.563,73.563,67.313,67.25,0.0,46.906,72,70,1000,200,0.248,547.0,73.563,73.438,0.024,74.313,73.875,67.25,67.563,0,63.969,72,70,1000,200,0.324,622.0,73.625,73.375,0.034,77.813,75.813,66.938,67.5,0,100.0,72,70,1000,200,0.63,867.5,72.938,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.863,11.968,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.0,530.0,532.5,304.0,523.5,530.5,529.0,0.0,0.312,0.0,0,1.543,0.385,0.001,0.0,0.001,0.001
5062008,832,1,1,3,1,100,0,100.0,100.0,100.0,1,1,1623.426,390.044,0.021,13.719,0,80,55,1.4,2264.375,2338.519,2131.881,2331.175,67.31,65.692,75.44,65.758,65.286,1.276,2.742,0.3,78.329,62.633,55.422,39.426,65.295,65.054,98.577,84.094,97.929,39.514,57.795,40.002,-10.82,57.781,57.656,73.188,79.5,67.313,67.5,0.0,0,72,70,1000,200,0.138,232.0,71.688,71.0,0.014,74.563,73.5,67.313,67.375,0.0,49.0,72,70,1000,200,0.265,563.5,73.563,73.438,0.024,74.313,73.813,67.25,67.75,0,64.563,72,70,1000,200,0.345,642.5,73.5,73.375,0.036,77.938,75.875,67.0,67.5,0,100.0,72,70,1000,200,0.63,869.0,73.063,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.851,11.955,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,529.5,532.0,304.0,523.5,530.0,528.5,0.001,0.366,0.0,0,1.623,0.39,0.001,0.0,0.001,0.002
5062008,833,1,1,3,1,100,0,100.0,100.0,100.0,1,1,1672.621,405.271,0.011,13.748,0,80,55,1.4,2308.625,2384.755,2151.554,2391.295,67.525,65.586,75.335,65.652,65.393,1.25,2.814,0.304,79.178,63.257,55.45,39.511,65.476,65.269,98.429,84.094,97.855,39.514,57.586,39.929,-10.82,57.875,57.719,73.188,79.563,67.438,67.5,0.0,0,72,70,1000,200,0.148,240.75,71.688,71.0,0.014,74.563,73.438,67.438,67.375,0.0,50.375,72,70,1000,200,0.29,586.5,73.563,73.438,0.024,74.313,73.813,67.313,67.75,0,66.188,72,70,1000,200,0.365,661.5,73.625,73.375,0.037,78.0,76.063,67.0,67.625,0,100.0,72,70,1000,200,0.626,866.5,73.063,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.858,11.97,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,529.5,531.5,303.5,524.5,529.5,528.5,0.0,0.316,0.0,0,1.673,0.405,0.001,0.0,0.001,0.002
5062008,834,1,1,3,1,100,0,100.0,100.0,100.0,1,1,1742.899,418.155,0.011,13.719,0,80,55,1.4,2359.875,2422.53,2183.927,2428.833,67.741,65.799,75.44,65.864,65.5,1.261,2.85,0.296,80.045,63.749,55.394,39.511,65.528,65.269,98.355,83.881,97.855,39.514,57.586,39.929,-10.82,57.875,57.75,73.313,79.625,67.438,67.688,0.0,0,72,70,1000,200,0.151,242.875,71.688,71.0,0.014,74.563,73.375,67.563,67.5,0.0,52.094,72,70,1000,200,0.308,607.5,73.5,73.438,0.024,74.5,73.813,67.438,67.875,0,67.313,72,70,1000,200,0.387,681.0,73.625,73.438,0.023,78.0,76.188,67.125,67.75,0,100.0,72,70,1000,200,0.627,866.5,73.063,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.856,11.961,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,529.0,531.0,303.75,523.5,529.0,528.0,0.0,0.315,0.0,0,1.743,0.418,0.001,0.0,0.001,0.002
5062008,835,1,1,3,1,100,0,100.0,100.0,100.0,1,1,1815.52,422.84,0.011,13.719,0,80,55,1.4,2403.5,2460.395,2203.825,2469.589,67.848,65.905,75.44,65.864,65.607,1.265,2.904,0.307,80.788,64.247,56.067,39.623,65.476,65.484,98.281,83.881,97.708,39.441,57.795,39.929,-10.82,58.563,58.344,73.313,79.625,67.563,67.813,0.0,0,72,70,1000,200,0.151,243.375,71.688,71.0,0.014,74.5,73.375,67.563,67.688,0.0,53.188,72,70,1000,200,0.33,626.0,73.5,73.438,0.024,74.563,73.875,67.5,67.875,0,68.75,72,70,1000,200,0.406,699.0,73.5,73.438,0.033,78.25,76.188,67.25,67.875,0,100.0,72,70,1000,200,0.634,872.0,73.063,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.843,11.956,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,529.0,531.0,303.75,523.0,528.5,528.0,0.0,0.365,0.0,0,1.816,0.423,0.001,0.0,0.0,0.002
5062008,836,1,1,3,1,100,0,100.0,100.0,100.0,1,1,1861.201,436.896,0.011,13.69,0,80,55,1.4,2447.75,2510.44,2225.631,2519.908,67.956,66.011,75.545,65.969,65.714,1.246,2.947,0.315,81.653,65.108,55.815,39.679,65.515,65.591,98.207,83.881,97.708,39.441,57.69,39.856,-10.82,58.844,58.031,73.313,79.625,67.625,67.938,0.0,0,72,70,1000,200,0.159,250.125,71.688,71.0,0.014,74.438,73.375,67.688,67.688,0.0,54.719,72,70,1000,200,0.342,641.5,73.563,73.438,0.024,74.5,73.875,67.625,67.938,0,70.813,72,70,1000,200,0.438,725.0,73.688,73.438,0.033,78.375,76.313,67.25,67.938,0,100.0,72,70,1000,200,0.629,868.5,73.063,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.853,11.965,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,529.0,530.5,303.75,523.0,528.5,528.0,0.0,0.311,0.0,0,1.861,0.437,0.001,0.0,0.001,0.002
5062008,837,1,1,3,1,100,0,100.0,100.0,100.0,1,1,1936.164,445.095,0.011,13.821,0,80,55,1.4,2506.5,2539.845,2258.539,2557.472,68.064,66.011,75.44,65.969,65.714,1.257,2.994,0.315,82.537,65.832,55.955,39.903,65.865,65.699,98.059,83.988,97.634,39.368,57.795,39.856,-10.82,58.75,58.688,73.563,79.688,67.813,68.0,0.0,0,72,70,1000,200,0.152,243.75,71.688,71.0,0.014,74.188,73.375,67.813,67.813,0.0,56.313,72,70,1000,200,0.369,665.0,73.563,73.438,0.024,74.563,73.875,67.813,68.188,0,72.25,72,70,1000,200,0.467,750.5,73.625,73.375,0.038,78.375,76.375,67.5,68.063,0,100.0,72,70,1000,200,0.626,867.5,73.063,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.879,11.989,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,528.5,530.0,303.5,521.0,528.0,527.5,0.0,0.366,0.0,0,1.936,0.445,0.001,0.0,0.001,0.002
5062008,838,1,1,3,1,100,0,100.0,100.0,100.0,1,1,1991.215,455.637,0.011,13.661,0,80,55,1.4,2558.5,2591.855,2293.542,2608.285,68.064,66.329,75.651,66.286,65.714,1.261,3.034,0.3,83.429,66.551,55.703,40.015,66.092,65.699,97.986,83.881,97.56,39.368,57.69,39.784,-10.82,58.438,58.313,73.625,80.0,67.938,68.063,0.0,0,72,70,1000,200,0.17,256.75,71.688,71.063,0.014,74.438,73.375,67.938,67.938,0.0,58.094,72,70,1000,200,0.386,681.5,73.5,73.438,0.024,74.5,73.875,67.813,68.188,0,73.688,72,70,1000,200,0.49,766.0,73.688,73.438,0.034,78.5,76.5,67.5,68.063,0,100.0,72,70,1000,200,0.628,864.5,73.063,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.842,11.972,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,528.5,530.0,303.75,522.0,528.0,527.5,0.0,0.31,0.0,0,1.991,0.456,0.001,0.0,0.001,0.001
5062008,839,1,1,3,1,100,0,100.0,100.0,100.0,1,1,2056.808,468.521,0.021,13.734,0,80,55,1.4,2594.25,2614.438,2321.373,2638.535,68.279,66.435,75.651,66.498,66.035,1.253,3.102,0.3,84.098,67.265,55.394,40.155,66.319,66.021,97.912,83.881,97.486,39.368,57.899,39.784,-10.82,58.094,58.094,73.563,80.125,68.063,68.313,0.0,0,72,70,1000,200,0.167,255.5,71.688,71.063,0.014,74.438,73.375,68.063,68.0,0.0,59.344,72,70,1000,200,0.391,685.5,73.563,73.438,0.024,74.625,73.813,67.938,68.313,0,75.313,72,70,1000,200,0.513,786.0,73.688,73.438,0.034,78.813,76.5,67.75,68.188,0,100.0,72,70,1000,200,0.635,872.5,73.188,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.861,11.972,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,528.5,529.5,303.5,520.5,527.5,527.5,0.001,0.308,0.0,0,2.057,0.469,0.001,0.0,0.001,0.002
5062008,840,1,1,3,1,100,0,100.0,100.0,100.0,1,1,2120.059,482.577,0.011,13.748,0,80,55,1.4,2594.25,2675.374,2349.381,2692.851,68.494,66.329,75.545,66.392,66.035,1.238,3.16,0.304,85.085,67.824,54.581,40.155,66.228,65.913,97.838,83.881,97.338,39.295,57.69,39.711,-10.82,57.281,57.375,73.625,80.313,68.188,68.438,0.0,0,72,70,1000,200,0.177,263.5,71.688,71.063,0.014,74.188,73.5,68.313,68.063,0.0,59.563,72,70,1000,200,0.422,713.5,73.563,73.438,0.024,74.563,73.75,68.125,68.438,0,77.375,72,70,1000,200,0.542,807.5,73.625,73.438,0.036,78.813,76.688,67.813,68.313,0,100.0,72,70,1000,200,0.632,870.0,73.188,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.856,11.963,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,529.0,529.0,303.75,520.0,527.5,527.0,0.0,0.311,0.0,0,2.12,0.483,0.001,0.0,0.001,0.002
5062008,841,1,1,3,1,100,0,100.0,100.0,100.0,1,1,2204.393,495.461,0.011,13.763,0,80,55,1.4,2656.5,2715.52,2377.571,2733.197,68.709,66.435,75.651,66.392,66.142,1.253,3.214,0.322,85.86,68.59,53.824,40.015,66.079,66.128,97.764,83.775,97.264,39.295,57.795,39.711,-10.82,56.563,56.625,73.75,80.438,68.188,68.438,0.0,0,72,70,1000,200,0.179,264.5,71.875,71.063,0.014,74.125,73.5,68.313,68.375,0.0,61.313,72,70,1000,200,0.44,726.5,73.563,73.438,0.024,74.625,73.75,68.25,68.563,0,78.875,72,70,1000,200,0.577,829.0,73.625,73.438,0.031,78.813,76.813,67.813,68.438,0,100.0,72,70,1000,200,0.63,870.5,73.063,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.866,11.97,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.0,529.0,529.0,303.75,520.5,527.0,527.0,0.0,0.309,0.0,0,2.204,0.495,0.002,0.0,0.001,0.001
5062008,842,1,1,3,1,100,0,100.0,100.0,100.0,1,1,2261.786,496.633,0.011,13.719,0,80,55,1.4,2702.5,2755.744,2379.457,2775.271,68.709,66.541,75.545,66.498,66.249,1.265,3.272,0.344,86.621,69.128,53.627,40.043,66.189,66.128,97.69,83.669,97.264,39.295,57.69,39.711,-10.82,56.469,56.313,73.75,80.5,68.438,68.563,0.0,0,72,70,1000,200,0.183,267.25,71.688,71.0,0.014,74.125,73.563,68.438,68.438,0.0,61.969,72,70,1000,200,0.458,743.0,73.563,73.438,0.024,74.625,73.75,68.25,68.563,0,81.0,72,70,1000,200,0.608,853.5,73.625,73.438,0.028,78.875,76.813,68.125,68.563,0,100.0,72,70,1000,200,0.637,874.5,73.188,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.836,11.951,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.0,528.5,529.0,303.75,519.5,527.0,527.0,0.0,0.31,0.0,0,2.262,0.497,0.001,0.0,0.001,0.001
5062008,843,1,1,3,1,100,0,100.0,100.0,100.0,1,1,2357.833,523.573,0.011,13.748,0,80,55,1.4,2747.25,2808.323,2421.156,2814.444,68.817,66.647,75.756,66.709,66.249,1.257,3.326,0.34,87.498,69.956,53.712,39.931,66.52,66.236,97.616,83.669,97.117,39.368,57.69,39.711,-10.82,56.531,56.5,73.875,80.75,68.625,68.563,0.0,0,72,70,1000,200,0.193,275.25,71.688,71.0,0.014,74.125,73.688,68.563,68.5,0.0,63.563,72,70,1000,200,0.479,757.5,73.563,73.438,0.024,74.813,73.75,68.438,68.688,0,82.688,72,70,1000,200,0.64,875.0,73.625,73.563,0.034,79.0,76.938,68.125,68.688,0,100.0,72,70,1000,200,0.639,874.0,73.188,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.845,11.945,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.5,528.5,528.5,303.75,519.5,526.5,526.5,0.0,0.257,0.0,0,2.358,0.524,0.001,0.0,0.0,0.001
5062008,844,1,1,3,1,100,0,100.0,100.0,100.0,1,1,2446.852,527.086,0.021,13.763,0,80,55,1.4,2797.5,2846.96,2442.157,2863.126,69.14,66.647,75.651,66.603,66.677,1.288,3.358,0.355,88.327,70.38,52.786,39.847,66.624,66.558,97.468,83.669,97.117,39.148,57.899,39.638,-10.82,55.781,55.969,73.875,81.063,68.75,68.688,0.0,0,72,70,1000,200,0.197,278.0,71.875,71.063,0.014,74.188,73.688,68.625,68.625,0.0,65.0,72,70,1000,200,0.505,777.5,73.563,73.438,0.024,74.813,73.75,68.5,68.938,0,85.063,72,70,1000,200,0.664,895.0,73.625,73.438,0.034,79.188,77.063,68.438,68.75,0,100.0,72,70,1000,200,0.638,875.0,73.188,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.848,11.953,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.5,528.5,528.0,303.5,520.0,526.5,526.5,0.001,0.36,0.0,0,2.447,0.527,0.002,0.0,0.001,0.002
5062008,845,1,1,3,1,100,0,100.0,100.0,100.0,1,1,2503.075,542.313,0.011,13.734,0,80,55,1.4,2848.5,2883.899,2465.187,2907.785,69.032,66.647,75.861,66.709,66.463,1.257,3.408,0.34,89.048,71.043,52.449,39.763,66.714,66.236,97.394,83.669,96.969,39.221,57.69,39.638,-10.82,55.625,55.375,73.875,81.0,68.813,68.938,0.0,0,72,70,1000,200,0.197,277.25,71.875,71.063,0.014,74.188,73.75,68.75,68.75,0.0,66.063,72,70,1000,200,0.524,793.0,73.563,73.563,0.024,74.813,73.688,68.625,68.938,0,88.5,72,70,1000,200,0.706,920.0,73.688,73.438,0.036,79.125,77.25,68.375,68.75,0,100.0,72,70,1000,200,0.635,871.5,73.188,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.839,11.942,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.5,528.5,528.0,303.5,520.0,526.0,526.5,0.0,0.31,0.0,0,2.503,0.542,0.002,0.0,0.001,0.001
5062008,846,1,1,3,1,100,0,100.0,100.0,100.0,1,1,2559.297,561.054,0.021,13.734,0,80,55,1.4,2894.5,2905.033,2509.677,2935.071,69.14,66.753,75.861,66.815,66.463,1.261,3.459,0.344,89.805,71.769,53.487,39.707,66.65,66.343,97.32,83.669,96.969,39.148,57.69,39.565,-10.82,56.719,56.219,73.938,81.188,68.813,69.0,0.0,0,72,70,1000,200,0.207,284.0,71.875,71.063,0.014,74.125,73.875,68.75,68.75,0.0,68.25,72,70,1000,200,0.532,799.5,73.563,73.563,0.024,75.063,73.75,68.75,69.063,0,91.188,72,70,1000,200,0.728,936.0,73.688,73.563,0.034,79.125,77.375,68.438,69.0,0,100.0,72,70,1000,200,0.649,882.0,73.313,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.843,11.948,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.5,529.0,527.5,303.75,518.5,525.5,526.5,0.001,0.309,0.0,0,2.559,0.561,0.002,0.0,0.001,0.001
5062008,847,1,1,3,1,100,0,100.0,100.0,100.0,1,1,2626.062,555.198,0.011,13.734,0,80,55,1.4,2894.5,2959.711,2498.026,2984.776,69.355,66.966,75.966,66.92,66.57,1.276,3.484,0.377,90.514,72.397,53.627,39.763,66.824,66.665,97.32,83.563,96.895,39.148,57.69,39.565,-10.82,56.906,56.563,73.938,81.25,69.125,69.125,0.0,0,72,70,1000,200,0.218,292.25,71.875,71.063,0.014,74.188,73.813,69.063,68.875,0.0,69.438,72,70,1000,200,0.566,822.5,73.563,73.563,0.024,74.875,73.75,68.813,69.188,0,94.875,72,70,1000,200,0.759,953.0,73.688,73.563,0.034,79.188,77.313,68.625,69.125,0,100.0,72,70,1000,200,0.641,876.0,73.313,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.842,11.953,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,529.0,527.5,303.75,519.5,525.5,526.5,0.0,0.309,0.0,0,2.626,0.555,0.002,0.0,0.001,0.001
5062008,848,1,1,3,1,100,0,100.0,100.0,100.0,1,1,2729.136,571.596,0.011,13.705,0,80,55,1.4,2946.5,2979.14,2544.823,3011.066,69.57,66.966,75.861,67.026,66.784,1.273,3.571,0.34,91.336,72.841,53.179,39.791,66.85,66.665,97.172,83.669,96.674,39.075,57.69,39.565,-10.82,56.438,56.344,74.125,81.375,69.125,69.25,0.0,0,72,70,1000,200,0.223,294.5,71.875,71.063,0.014,74.188,73.938,69.188,69.0,0.0,70.813,72,70,1000,200,0.595,844.0,73.563,73.563,0.024,75.063,73.813,69.0,69.25,0,96.0,72,70,1000,200,0.784,970.0,73.688,73.563,0.034,79.563,77.438,68.75,69.125,0,100.0,72,70,1000,200,0.648,880.0,73.313,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.82,11.928,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,525.5,529.5,527.5,303.75,518.0,525.0,526.5,0.0,0.361,0.0,0,2.729,0.572,0.002,0.0,0.001,0.001
5062008,849,1,1,3,1,100,0,100.0,100.0,100.0,1,1,2724.451,583.309,0.011,13.734,0,80,55,1.4,2986.0,3012.733,2552.674,3032.103,69.57,66.966,75.861,66.92,66.784,1.288,3.607,0.366,91.799,73.439,52.421,39.763,66.773,66.558,97.172,83.563,96.674,39.075,57.69,39.492,-10.82,55.781,55.75,74.125,81.375,69.25,69.313,0.0,0,72,70,1000,200,0.225,296.75,72.0,71.25,0.014,74.125,74.063,69.25,69.125,0.0,72.125,72,70,1000,200,0.611,858.0,73.625,73.563,0.024,75.063,73.875,69.125,69.375,0,97.5,72,70,1000,200,0.795,972.0,73.688,73.563,0.028,79.563,77.563,68.875,69.25,0,100.0,72,70,1000,200,0.651,883.5,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.842,11.935,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.5,529.0,527.0,303.75,517.5,525.0,526.0,0.0,0.308,0.0,0,2.724,0.583,0.002,0.0,0.001,0.001
5062008,850,1,1,3,1,100,0,100.0,100.0,100.0,1,1,2804.1,582.138,0.011,13.734,0,80,55,1.4,3017.0,3023.349,2570.39,3060.103,69.678,66.966,75.861,67.026,66.891,1.288,3.653,0.362,92.379,73.711,53.095,39.791,66.902,66.665,97.024,83.456,96.6,39.148,57.795,39.565,-10.82,56.594,56.156,74.125,81.25,69.313,69.563,0.0,0,72,70,1000,200,0.225,296.25,71.875,71.063,0.014,74.125,73.938,69.25,69.25,0.0,73.938,72,70,1000,200,0.634,872.5,73.563,73.563,0.024,75.188,73.938,69.25,69.375,0,98.563,72,70,1000,200,0.797,977.0,73.813,73.563,0.033,79.688,77.75,68.938,69.313,0,100.0,72,70,1000,200,0.659,887.0,73.375,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.821,11.934,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,525.5,529.0,527.0,303.75,518.5,525.0,526.0,0.0,0.307,0.0,0,2.804,0.582,0.002,0.0,0.001,0.001
5062008,851,1,1,3,1,100,0,100.0,100.0,100.0,1,1,2873.207,600.878,0.011,13.807,0,80,55,1.4,3057.0,3065.854,2586.201,3093.139,69.678,66.966,75.966,67.026,66.891,1.307,3.657,0.384,92.939,74.323,52.001,39.763,66.85,66.665,96.95,83.456,96.6,39.075,57.69,39.492,-10.82,55.5,55.469,74.188,81.5,69.438,69.625,0.0,0,72,70,1000,200,0.239,306.0,72.0,71.063,0.014,74.188,74.063,69.313,69.313,0.0,75.563,72,70,1000,200,0.666,894.5,73.625,73.563,0.024,75.25,73.938,69.313,69.563,0,99.625,72,70,1000,200,0.802,980.0,73.813,73.563,0.035,79.563,77.75,69.0,69.563,0,100.0,72,70,1000,200,0.658,888.5,73.375,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.825,11.939,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,525.0,529.0,526.5,303.5,517.5,524.5,526.0,0.0,0.309,0.0,0,2.873,0.601,0.002,0.0,0.001,0.001
5062008,852,1,1,3,1,100,0,100.0,100.0,100.0,1,1,2887.262,616.105,0.021,13.763,0,80,55,1.4,3057.0,3072.945,2592.146,3114.544,69.786,67.178,76.071,67.237,66.784,1.295,3.679,0.381,93.48,74.658,51.804,39.623,66.799,66.773,96.802,83.456,96.526,39.075,57.69,39.419,-10.82,55.25,55.094,74.188,81.625,69.688,69.625,0.0,0,72,70,1000,200,0.242,307.5,72.0,71.25,0.014,74.438,74.063,69.563,69.563,0.0,77.75,72,70,1000,200,0.688,906.5,73.625,73.563,0.024,75.25,73.938,69.438,69.688,0,100.0,72,70,1000,200,0.808,981.5,73.688,73.625,0.035,79.563,77.75,69.0,69.625,0,100.0,72,70,1000,200,0.659,888.0,73.375,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.829,11.945,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,525.0,529.5,526.5,303.5,517.5,524.5,525.5,0.0,0.254,0.0,0,2.887,0.616,0.002,0.0,0.0,0.001
5062008,853,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3005.564,609.078,0.021,13.807,0,80,55,1.4,3089.0,3120.846,2574.338,3162.93,69.893,67.284,76.071,67.237,66.998,1.318,3.758,0.381,94.014,75.026,51.552,39.595,67.077,66.773,96.802,83.35,96.378,39.075,57.795,39.419,-10.82,55.094,54.813,74.188,81.5,69.688,69.75,0.0,0,72,70,1000,200,0.249,313.25,71.875,71.25,0.014,74.188,74.063,69.563,69.563,0.0,79.75,72,70,1000,200,0.731,935.5,73.625,73.563,0.024,75.25,74.0,69.438,69.75,0,100.0,72,70,1000,200,0.809,985.5,73.813,73.625,0.034,79.688,77.875,69.188,69.75,0,100.0,72,70,1000,200,0.657,886.5,73.375,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.836,11.948,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.0,529.0,526.5,303.75,518.0,524.5,525.5,0.001,0.254,0.0,0,3.006,0.609,0.001,0.0,0.001,0.001
5062008,854,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3045.388,598.536,0.021,13.792,0,80,55,1.4,3125.25,3136.829,2618.002,3174.56,70.001,67.178,76.071,67.343,66.998,1.326,3.772,0.395,94.478,75.431,52.421,39.595,67.298,66.88,96.654,83.35,96.378,39.075,57.69,39.419,-10.82,56.188,55.75,74.563,81.563,69.75,69.875,0.0,0,72,70,1000,200,0.259,318.0,71.875,71.25,0.014,74.5,74.0,69.688,69.625,0.0,81.125,72,70,1000,200,0.748,945.0,73.625,73.563,0.024,75.375,74.063,69.563,69.813,0,100.0,72,70,1000,200,0.82,989.0,73.813,73.625,0.034,79.938,77.938,69.313,69.938,0,100.0,72,70,1000,200,0.67,895.0,73.375,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.834,11.939,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,525.0,529.5,526.0,303.5,518.5,524.0,525.5,0.0,0.255,0.0,0,3.045,0.599,0.001,0.0,0.001,0.001
5062008,855,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3082.87,604.392,0.011,13.807,0,80,55,1.4,3147.75,3152.82,2644.019,3191.226,70.109,67.39,76.071,67.448,67.105,1.314,3.772,0.366,94.843,75.697,52.478,39.651,67.505,67.202,96.654,83.35,96.23,39.002,57.69,39.419,-10.82,56.219,55.906,74.563,81.625,69.813,69.938,0.0,0,72,70,1000,200,0.27,325.25,71.875,71.25,0.014,74.438,74.063,69.75,69.75,0.0,84.938,72,70,1000,200,0.775,963.0,73.625,73.563,0.024,75.375,74.188,69.688,69.813,0,100.0,72,70,1000,200,0.813,986.5,73.813,73.625,0.035,80.188,78.063,69.438,69.938,0,100.0,72,70,1000,200,0.672,897.5,73.563,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.833,11.935,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,525.0,529.0,526.0,303.5,518.5,524.0,525.5,0.0,0.308,0.0,0,3.083,0.604,0.001,0.0,0.001,0.002
5062008,856,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3137.921,639.531,0.021,13.836,0,80,55,1.4,3180.25,3170.597,2648.036,3218.633,70.216,67.708,76.281,67.765,67.105,1.318,3.826,0.395,95.319,76.211,52.001,39.819,67.628,67.417,96.506,83.35,96.157,39.002,57.69,39.347,-10.82,55.656,55.625,74.75,81.75,69.938,70.125,0.0,0,72,70,1000,200,0.274,328.75,72.0,71.063,0.014,74.125,74.188,70.0,69.813,0.0,86.0,72,70,1000,200,0.791,971.5,73.625,73.563,0.024,75.438,74.25,69.813,70.188,0,100.0,72,70,1000,200,0.813,987.0,73.813,73.625,0.033,80.125,78.125,69.563,70.125,0,100.0,72,70,1000,200,0.675,900.0,73.375,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.825,11.926,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,525.0,529.0,526.0,303.75,518.0,524.0,525.5,0.001,0.255,0.0,0,3.138,0.64,0.002,0.0,0.001,0.001
5062008,857,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3157.833,644.217,0.011,13.807,0,80,55,1.4,3196.25,3177.71,2658.095,3227.294,70.539,67.814,76.281,67.871,67.426,1.314,3.837,0.392,95.795,76.613,51.468,39.735,67.693,67.632,96.58,83.35,96.157,39.002,57.586,39.347,-10.82,54.938,54.969,74.75,81.813,70.25,70.25,0.0,0,72,70,1000,200,0.291,337.75,72.0,71.25,0.014,74.438,74.25,70.0,69.938,0.0,86.563,72,70,1000,200,0.803,980.5,73.625,73.563,0.024,75.75,74.313,69.938,70.25,0,99.75,72,70,1000,200,0.824,993.0,73.813,73.625,0.037,80.125,78.25,69.625,70.25,0,100.0,72,70,1000,200,0.679,899.5,73.375,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.833,11.937,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.0,529.0,525.5,303.75,518.5,524.0,525.0,0.0,0.256,0.0,0,3.158,0.644,0.002,0.0,0.001,0.001
5062008,858,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3191.801,657.101,0.021,13.748,0,80,55,1.4,3220.0,3204.398,2670.198,3255.065,70.647,67.92,76.387,67.977,67.534,1.322,3.877,0.388,96.111,76.841,50.598,39.595,67.81,67.632,96.358,83.244,96.083,38.855,57.586,39.274,-10.82,54.156,54.25,74.438,81.875,70.313,70.375,0.0,0,72,70,1000,200,0.295,339.75,72.0,71.25,0.014,74.438,74.313,70.25,70.125,0.0,86.813,72,70,1000,200,0.809,986.0,73.625,73.563,0.024,75.438,74.438,70.188,70.375,0,99.125,72,70,1000,200,0.835,999.5,73.813,73.75,0.035,80.188,78.313,69.875,70.313,0,100.0,72,70,1000,200,0.686,904.5,73.563,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.845,11.96,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,525.0,528.5,525.0,303.75,517.5,524.0,525.0,0.0,0.308,0.0,0,3.192,0.657,0.002,0.0,0.0,0.002
5062008,859,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3251.538,655.93,0.011,13.821,0,80,55,1.4,3238.5,3218.64,2670.198,3274.178,70.754,67.92,76.387,67.871,67.748,1.333,3.891,0.399,96.452,77.064,50.402,39.511,68.14,67.417,96.358,83.244,96.009,38.928,57.586,39.347,-10.82,54.031,53.938,74.75,81.75,70.438,70.5,0.0,0,72,70,1000,200,0.298,341.25,72.0,71.25,0.014,74.5,74.375,70.25,70.25,0.0,87.0,72,70,1000,200,0.822,991.0,73.563,73.563,0.024,75.75,74.438,70.188,70.438,0,99.0,72,70,1000,200,0.835,1001.0,74.063,73.625,0.036,80.25,78.438,69.875,70.375,0,100.0,72,70,1000,200,0.686,907.0,73.563,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.825,11.942,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,525.0,528.5,525.0,303.75,517.0,523.5,525.0,0.0,0.31,0.0,0,3.252,0.656,0.002,0.0,0.002,0.002
5062008,900,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3260.908,664.129,0.021,13.836,0,80,55,1.4,3238.5,3216.859,2688.418,3291.053,70.754,67.92,76.387,68.082,67.641,1.333,3.931,0.432,96.733,77.376,50.907,39.398,68.432,67.632,96.284,83.138,95.935,38.928,57.481,39.274,-10.82,54.656,54.313,74.813,81.875,70.438,70.563,0.0,0,72,70,1000,200,0.316,351.75,72.0,71.25,0.014,74.563,74.375,70.375,70.375,0.0,87.375,72,70,1000,200,0.821,992.5,73.625,73.75,0.024,75.875,74.5,70.313,70.563,0,98.75,72,70,1000,200,0.839,1003.0,74.063,73.75,0.036,80.25,78.5,70.0,70.375,0,100.0,72,70,1000,200,0.687,908.0,73.563,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.833,11.947,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.0,528.5,525.0,303.75,516.5,523.5,525.0,0.001,0.258,0.0,0,3.261,0.664,0.002,0.0,0.002,0.002
5062008,901,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3281.992,659.444,0.011,13.851,0,80,55,1.4,3253.0,3231.106,2706.718,3293.676,70.97,68.133,76.597,67.977,67.855,1.341,3.952,0.414,97.002,77.507,51.103,39.455,68.633,67.847,96.21,83.138,95.861,38.855,57.69,39.274,-10.82,54.688,54.531,74.813,82.0,70.563,70.75,0.0,0,72,70,1000,200,0.326,357.0,71.875,71.25,0.014,74.563,74.438,70.438,70.438,0.0,87.438,72,70,1000,200,0.825,995.0,73.813,73.75,0.024,75.875,74.625,70.438,70.75,0,98.75,72,70,1000,200,0.839,1002.0,74.063,73.75,0.036,80.375,78.625,70.125,70.688,0,100.0,72,70,1000,200,0.694,912.0,73.563,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.82,11.934,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,524.5,528.0,525.0,303.75,517.5,523.5,524.5,0.0,0.308,0.0,0,3.282,0.659,0.001,0.0,0.002,0.001
5062008,902,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3299.561,664.129,0.021,13.851,0,80,55,1.4,3265.5,3252.486,2712.837,3309.187,70.97,68.133,76.597,68.082,67.748,1.349,3.96,0.425,97.249,77.685,50.402,39.455,68.736,67.847,96.062,83.244,95.861,38.855,57.586,39.274,-10.82,54.125,54.0,74.813,81.875,70.688,70.75,0.0,0,72,70,1000,200,0.33,359.25,72.0,71.25,0.014,74.75,74.5,70.563,70.563,0.0,87.563,72,70,1000,200,0.83,996.0,73.625,73.75,0.024,75.75,74.625,70.5,70.875,0,98.5,72,70,1000,200,0.841,1001.5,74.063,73.75,0.039,80.563,78.688,70.25,70.813,0,100.0,72,70,1000,200,0.695,913.0,73.625,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.817,11.935,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,524.5,528.0,524.5,303.75,517.0,523.5,524.5,0.0,0.31,0.0,0,3.3,0.664,0.002,0.0,0.002,0.002
5062008,903,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3346.413,674.671,0.011,13.821,0,80,55,1.4,3274.5,3250.703,2692.478,3319.017,71.077,68.133,76.597,68.188,67.855,1.337,3.949,0.41,97.482,77.942,50.262,39.314,68.898,67.847,95.988,83.138,95.787,38.855,57.586,39.274,-10.82,53.969,53.781,75.125,81.875,70.938,70.938,0.0,0,72,70,1000,200,0.346,367.5,72.063,71.25,0.014,74.563,74.688,70.813,70.563,0.0,87.625,72,70,1000,200,0.834,997.5,73.813,73.75,0.024,76.0,74.75,70.5,70.875,0,97.75,72,70,1000,200,0.844,1006.0,74.063,73.938,0.034,80.563,78.75,70.438,70.813,0,100.0,72,70,1000,200,0.699,915.0,73.75,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.817,11.929,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,524.5,528.0,524.5,303.5,518.0,523.5,524.5,0.0,0.309,0.0,0,3.346,0.675,0.002,0.0,0.001,0.002
5062008,904,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3365.154,672.328,0.011,13.763,0,80,55,1.4,3282.75,3266.745,2710.796,3336.634,71.293,68.345,76.807,68.505,68.069,1.349,3.967,0.428,97.693,78.15,50.094,39.202,68.762,67.954,95.914,83.032,95.713,38.782,57.899,39.274,-10.82,53.781,53.625,75.313,82.0,70.875,70.938,0.0,0,72,70,1000,200,0.357,374.75,72.0,71.375,0.014,74.75,74.688,70.938,70.75,0.0,87.813,72,70,1000,200,0.832,997.0,73.813,73.75,0.024,76.0,74.75,70.813,70.938,0,96.938,72,70,1000,200,0.85,1008.0,74.063,73.938,0.034,80.688,78.813,70.563,70.938,0,100.0,72,70,1000,200,0.7,914.5,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.823,11.94,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,524.5,528.0,524.5,303.75,516.0,524.0,524.0,0.0,0.354,0.0,0,3.365,0.672,0.001,0.0,0.001,0.001
5062008,905,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3402.636,674.671,0.011,13.807,0,80,55,1.4,3298.75,3282.794,2706.718,3346.626,71.293,68.133,76.912,68.188,67.962,1.36,4.014,0.443,97.883,78.292,49.841,39.09,68.723,67.632,95.84,83.032,95.639,38.782,57.69,39.274,-10.82,53.719,53.313,75.563,82.25,70.938,70.938,0.0,0,72,70,1000,200,0.372,381.5,72.0,71.25,0.014,74.75,74.688,70.938,70.813,0.0,87.688,72,70,1000,200,0.833,997.5,73.813,73.75,0.024,76.125,74.875,70.625,71.063,0,96.688,72,70,1000,200,0.847,1007.0,74.063,73.938,0.032,80.75,78.938,70.438,71.0,0,100.0,72,70,1000,200,0.702,916.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.813,11.922,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,524.5,528.0,524.0,303.5,517.0,523.5,524.5,0.0,0.359,0.0,0,3.403,0.675,0.002,0.0,0.001,0.001
5062008,906,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3389.751,679.356,0.011,13.821,0,80,55,1.4,3304.75,3289.928,2721.008,3353.625,71.293,68.239,76.912,68.188,67.962,1.353,4.006,0.432,98.064,78.339,51.384,39.146,68.937,67.847,95.766,83.032,95.566,38.708,57.586,39.201,-10.82,55.344,54.625,75.625,82.375,70.938,71.063,0.0,0,72,70,1000,200,0.379,386.5,72.063,71.375,0.014,75.063,74.75,70.938,70.813,0.0,86.875,72,70,1000,200,0.84,1004.5,73.813,73.75,0.024,76.125,74.938,70.813,71.063,0,96.188,72,70,1000,200,0.846,1008.0,74.125,73.938,0.034,80.813,79.063,70.625,71.0,0,100.0,72,70,1000,200,0.696,913.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.817,11.928,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,524.0,528.0,524.0,303.5,517.0,523.5,524.5,0.0,0.361,0.0,0,3.39,0.679,0.001,0.0,0.001,0.002
5062008,907,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3406.15,677.013,0.011,13.895,0,80,55,1.4,3314.75,3293.496,2731.244,3372.679,71.4,68.345,76.807,68.399,68.176,1.36,4.025,0.421,98.221,78.502,51.075,39.286,69.093,68.169,95.692,83.138,95.492,38.782,57.586,39.201,-10.82,54.906,54.563,75.75,82.313,71.063,71.125,0.0,0,72,70,1000,200,0.396,393.5,72.063,71.25,0.014,74.813,74.875,71.0,70.813,0.0,87.25,72,70,1000,200,0.839,1001.0,73.813,73.75,0.024,76.313,75.063,70.875,71.063,0,96.063,72,70,1000,200,0.845,1005.5,74.125,73.938,0.035,80.813,79.063,70.688,71.063,0,100.0,72,70,1000,200,0.703,917.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.81,11.92,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,524.0,527.5,524.0,303.75,516.5,523.5,524.5,0.0,0.31,0.0,0,3.406,0.677,0.002,0.0,0.001,0.002
5062008,908,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3468.229,684.041,0.021,13.807,0,80,55,1.4,3316.75,3304.201,2733.294,3366.592,71.4,68.451,77.017,68.505,68.176,1.364,4.035,0.41,98.33,78.637,50.318,39.426,69.209,68.169,95.766,82.925,95.566,38.708,57.586,39.128,-10.82,54.125,54.0,76.063,82.25,71.188,71.375,0.0,0,72,70,1000,200,0.397,393.75,72.063,71.375,0.014,75.063,74.875,71.063,71.063,0.0,86.938,72,70,1000,200,0.838,1002.5,73.813,73.75,0.024,76.313,75.063,71.0,71.125,0,95.563,72,70,1000,200,0.849,1005.5,74.125,73.75,0.037,81.188,79.063,70.688,71.063,0,100.0,72,70,1000,200,0.691,909.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.828,11.935,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,524.0,527.5,523.5,303.75,516.0,524.0,524.0,0.0,0.307,0.0,0,3.468,0.684,0.001,0.0,0.002,0.002
5062008,909,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3475.256,695.754,0.011,13.938,0,80,55,1.4,3316.75,3305.986,2725.099,3373.359,71.615,68.451,77.017,68.399,68.283,1.368,4.046,0.421,98.396,78.701,49.729,39.23,69.184,68.277,95.544,83.032,95.344,38.782,57.586,39.128,-10.82,53.5,53.344,76.25,82.375,71.188,71.375,0.0,0,72,70,1000,200,0.399,394.5,72.063,71.375,0.014,75.125,74.938,71.063,71.063,0.0,86.625,72,70,1000,200,0.842,1002.5,73.813,73.75,0.024,76.313,75.125,71.0,71.5,0,94.813,72,70,1000,200,0.85,1009.0,74.125,74.063,0.034,81.188,79.188,70.688,71.313,0,100.0,72,70,1000,200,0.697,916.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.825,11.94,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,524.0,527.0,523.5,304.0,516.5,524.0,524.0,0.0,0.256,0.0,0,3.475,0.696,0.001,0.0,0.0,0.001
5062008,910,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3457.687,694.583,0.011,13.968,0,80,55,1.4,3330.75,3307.771,2745.617,3387.573,71.508,68.451,77.123,68.505,68.176,1.36,4.039,0.436,98.555,78.8,51.3,39.202,69.41,68.062,95.47,82.819,95.27,38.782,57.69,39.128,-10.82,55.281,54.844,75.75,82.063,71.188,71.375,0.0,0,72,70,1000,200,0.411,400.75,72.063,71.375,0.014,75.063,75.125,71.188,71.188,0.0,85.813,72,70,1000,200,0.844,1007.0,73.813,73.813,0.024,76.5,75.188,71.0,71.5,0,95.0,72,70,1000,200,0.843,1003.5,74.125,74.063,0.034,81.313,79.313,70.813,71.375,0,100.0,72,70,1000,200,0.703,918.0,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.828,11.95,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,524.0,527.0,523.0,303.5,517.0,524.0,524.0,0.0,0.256,0.0,0,3.458,0.695,0.001,0.0,0.0,0.001
5062008,911,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3458.858,693.411,0.011,13.88,0,80,55,1.4,3327.75,3313.125,2731.244,3386.689,71.508,68.557,77.228,68.505,68.176,1.36,4.043,0.41,98.676,78.922,50.907,39.314,69.78,68.062,95.396,82.819,95.344,38.782,57.586,39.201,-10.82,55.0,54.563,75.938,82.25,71.5,71.438,0.0,0,72,70,1000,200,0.413,401.25,72.188,71.375,0.014,75.125,75.063,71.188,71.188,0.0,86.063,72,70,1000,200,0.838,1002.5,74.0,73.813,0.024,76.563,75.25,71.125,71.5,0,94.375,72,70,1000,200,0.845,1007.0,74.188,74.063,0.036,81.313,79.313,71.0,71.375,0,100.0,72,70,1000,200,0.706,919.0,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.82,11.945,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,524.0,527.0,523.5,304.0,516.5,523.5,524.0,0.0,0.309,0.0,0,3.459,0.693,0.002,0.001,0.001,0.001
5062008,912,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3475.256,687.555,0.011,13.909,0,80,55,1.4,3324.5,3309.555,2733.294,3379.262,71.831,68.557,77.228,68.61,68.39,1.372,4.061,0.436,98.692,78.956,51.917,39.511,70.149,68.169,95.47,82.819,95.122,38.708,57.69,39.128,-10.82,56.188,55.438,76.063,82.25,71.563,71.438,0.0,0,72,70,1000,200,0.401,395.75,72.063,71.375,0.014,75.125,75.125,71.438,71.188,0.0,86.063,72,70,1000,200,0.838,1003.0,74.0,73.813,0.024,76.563,75.375,71.25,71.563,0,94.188,72,70,1000,200,0.847,1004.5,74.188,74.063,0.038,81.375,79.438,71.0,71.5,0,100.0,72,70,1000,200,0.706,919.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.817,11.939,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,523.5,527.0,523.0,303.75,516.0,524.0,524.0,0.0,0.308,0.0,0,3.475,0.688,0.001,0.001,0.001,0.001
