DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5062008,913,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3481.113,695.754,0.021,13.865,0,80,55,1.4,3324.5,3311.34,2735.345,3384.836,71.831,68.769,77.228,68.61,68.497,1.372,4.025,0.432,98.746,78.988,51.159,39.623,70.311,68.599,95.396,82.713,95.196,38.708,57.586,39.128,-10.82,55.094,55.031,76.063,82.25,71.5,71.688,0.0,0,72,70,1000,200,0.412,401.25,72.063,71.375,0.014,75.125,75.188,71.563,71.375,0.0,86.125,72,70,1000,200,0.836,1000.5,74.0,73.938,0.024,76.625,75.5,71.438,71.563,0,94.625,72,70,1000,200,0.833,999.5,74.188,74.188,0.036,81.313,79.5,71.125,71.563,0,100.0,72,70,1000,200,0.71,921.0,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.834,11.956,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,523.5,527.0,523.0,303.75,517.0,523.5,524.0,0.0,0.308,0.0,0,3.481,0.696,0.001,0.0,0.0,0.001
5062008,914,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3502.197,687.555,0.011,13.924,0,80,55,1.4,3323.0,3323.835,2727.147,3390.088,71.938,68.769,77.333,68.822,68.497,1.375,4.053,0.432,98.79,79.011,49.448,39.511,70.046,68.491,95.174,82.713,94.975,38.708,57.586,39.128,-10.82,53.219,53.188,75.75,82.125,71.688,71.688,0.0,0,72,70,1000,200,0.419,403.5,72.188,71.438,0.014,75.063,75.188,71.563,71.5,0.0,85.5,72,70,1000,200,0.843,1003.5,74.0,73.813,0.024,76.625,75.5,71.438,71.688,0,93.688,72,70,1000,200,0.847,1006.5,74.188,74.063,0.03,81.375,79.563,71.25,71.563,0,100.0,72,70,1000,200,0.711,923.0,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.834,11.96,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,523.5,526.5,523.0,303.5,516.5,523.5,524.0,0.0,0.31,0.0,0,3.502,0.688,0.002,0.001,0.001,0.001
5062008,915,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3490.483,682.87,0.011,13.88,0,80,55,1.4,3334.25,3313.125,2725.099,3392.759,71.831,68.875,77.438,68.822,68.711,1.387,4.1,0.439,98.81,79.022,48.888,39.258,69.397,68.384,95.1,82.713,94.901,38.635,57.586,39.055,-10.82,52.813,52.656,76.063,82.25,71.688,71.75,0.0,0,72,70,1000,200,0.404,397.25,72.188,71.563,0.014,75.313,75.25,71.625,71.5,0.0,84.938,72,70,1000,200,0.843,1005.0,74.0,73.813,0.024,76.625,75.625,71.5,71.688,0,93.438,72,70,1000,200,0.845,1005.5,74.125,74.188,0.035,81.438,79.625,71.25,71.688,0,100.0,72,70,1000,200,0.713,924.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.826,11.948,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,523.5,526.5,522.5,303.75,516.0,523.5,524.0,0.0,0.308,0.0,0,3.49,0.683,0.001,0.001,0.0,0.001
5062008,916,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3476.428,689.898,0.011,13.821,0,80,55,1.4,3336.5,3309.555,2721.008,3398.492,71.938,68.769,77.438,68.822,68.497,1.394,4.028,0.465,98.785,79.029,49.084,39.006,69.248,68.277,95.026,82.819,94.901,38.708,57.795,39.055,-10.82,52.938,52.563,76.25,82.438,71.688,71.75,0.0,0,72,70,1000,200,0.405,397.75,72.063,71.375,0.014,75.188,75.313,71.625,71.563,0.0,85.0,72,70,1000,200,0.84,1003.0,74.063,73.938,0.024,76.938,75.625,71.5,71.75,0,93.0,72,70,1000,200,0.844,1006.5,74.188,74.188,0.034,81.75,79.625,71.25,71.688,0,100.0,72,70,1000,200,0.714,924.0,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.842,11.956,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,523.5,526.5,522.5,303.75,516.0,523.5,524.0,0.0,0.251,0.0,0,3.476,0.69,0.001,0.0,0.0,0.001
5062008,917,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3481.113,693.411,0.011,13.982,0,80,55,1.4,3328.25,3320.264,2718.963,3387.839,72.046,68.769,77.333,68.822,68.604,1.379,4.068,0.461,98.798,79.035,49.084,38.922,69.553,68.706,94.952,82.819,94.827,38.635,57.69,39.055,-10.82,52.781,52.469,76.313,82.5,71.75,71.75,0.0,0,72,70,1000,200,0.417,403.75,72.188,71.375,0.014,75.375,75.313,71.75,71.563,0.0,85.25,72,70,1000,200,0.834,1000.0,74.063,73.938,0.024,76.938,75.688,71.625,71.75,0,93.5,72,70,1000,200,0.835,1000.5,74.188,74.188,0.033,81.563,79.688,71.313,71.688,0,100.0,72,70,1000,200,0.708,921.0,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.828,11.942,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,523.5,526.5,522.5,303.75,517.0,524.0,524.0,0.0,0.308,0.0,0,3.481,0.693,0.002,0.0,0.0,0.001
5062008,918,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3496.34,685.212,0.011,13.851,0,80,55,1.4,3328.0,3320.264,2721.008,3400.729,72.046,68.981,77.438,68.927,68.711,1.391,4.039,0.417,98.799,79.04,50.683,38.95,69.845,68.706,94.804,82.713,94.827,38.635,57.795,39.055,-10.82,54.656,54.281,76.313,82.5,71.75,71.938,0.0,0,72,70,1000,200,0.408,398.5,72.188,71.438,0.014,75.375,75.375,71.75,71.688,0.0,85.125,72,70,1000,200,0.838,999.0,74.063,73.938,0.024,76.938,75.688,71.625,71.938,0,93.125,72,70,1000,200,0.842,1002.5,74.125,74.25,0.037,81.75,79.688,71.313,71.875,0,100.0,72,70,1000,200,0.713,924.0,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.839,11.95,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,523.5,526.0,522.5,304.0,515.5,524.0,524.0,0.0,0.304,0.0,0,3.496,0.685,0.002,0.0,-0.001,0.001
5062008,919,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3470.571,691.069,0.021,13.895,0,80,55,1.4,3323.5,3313.125,2721.008,3397.976,72.261,69.194,77.543,69.244,68.925,1.387,4.035,0.439,98.822,79.041,49.757,39.062,69.883,68.921,94.804,82.607,94.679,38.562,57.586,39.055,-10.82,53.531,53.531,76.313,82.625,71.875,72.063,0.0,0,72,70,1000,200,0.413,402.25,72.313,71.438,0.014,75.625,75.5,71.813,71.813,0.0,85.5,72,70,1000,200,0.832,997.0,74.063,73.938,0.024,77.063,75.75,71.75,72.063,0,93.375,72,70,1000,200,0.834,999.5,74.313,74.25,0.034,81.75,79.75,71.438,72.0,0,100.0,72,70,1000,200,0.714,925.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.826,11.943,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,523.0,526.5,522.0,303.5,516.5,524.0,524.5,0.0,0.36,0.0,0,3.471,0.691,0.002,0.0,0.0,0.001
5062008,920,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3478.771,681.698,0.011,13.924,0,80,55,1.4,3323.5,3320.264,2718.963,3384.37,72.369,69.194,77.648,69.244,68.925,1.383,4.046,0.425,98.822,79.057,48.888,39.006,69.741,68.921,94.73,82.713,94.679,38.635,57.481,39.055,-10.82,52.469,52.438,76.563,82.563,72.063,72.188,0.0,0,72,70,1000,200,0.413,400.75,72.313,71.438,0.014,75.625,75.625,72.0,71.813,0.0,85.438,72,70,1000,200,0.833,999.5,74.125,73.938,0.024,77.063,75.813,71.75,72.063,0,92.813,72,70,1000,200,0.843,1003.5,74.313,74.188,0.036,81.75,79.75,71.625,72.125,0,100.0,72,70,1000,200,0.708,919.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.826,11.953,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,523.0,526.0,522.0,303.5,516.0,524.0,524.0,0.0,0.31,0.0,0,3.479,0.682,0.002,0.001,0.001,0.001
5062008,921,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3495.168,684.041,0.011,13.938,0,80,55,1.4,3322.25,3318.479,2702.645,3396.538,72.369,69.3,77.648,69.244,68.925,1.398,4.082,0.461,98.818,79.054,48.186,38.81,69.605,68.921,94.657,82.5,94.605,38.562,57.69,38.982,-10.82,51.813,51.656,76.063,82.5,72.063,72.063,0.0,0,72,70,1000,200,0.406,398.25,72.063,71.438,0.014,75.625,75.75,72.0,72.0,0.0,84.938,72,70,1000,200,0.838,1002.5,74.063,74.0,0.024,77.063,75.813,71.813,72.063,0,92.25,72,70,1000,200,0.847,1005.0,74.438,74.25,0.034,81.938,79.938,71.625,72.188,0,100.0,72,70,1000,200,0.718,926.0,74.125,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.818,11.943,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,523.0,526.0,522.0,303.75,517.0,524.0,524.0,0.0,0.306,0.0,0,3.495,0.684,0.001,0.0,0.001,0.001
5062008,922,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3467.057,686.384,0.011,13.953,0,80,55,1.4,3329.25,3320.264,2714.878,3401.981,72.476,69.406,77.648,69.35,69.032,1.387,4.086,0.45,98.818,79.054,49.589,38.642,69.663,69.028,94.657,82.5,94.532,38.562,57.586,39.055,-10.82,53.313,52.906,76.25,82.625,72.063,72.188,0.0,0,72,70,1000,200,0.404,397.5,72.188,71.438,0.014,75.375,75.563,72.125,72.0,0.0,85.0,72,70,1000,200,0.836,1000.5,74.125,74.0,0.024,77.063,75.875,71.813,72.188,0,92.313,72,70,1000,200,0.842,1002.5,74.438,74.25,0.036,81.875,80.0,71.688,72.188,0,100.0,72,70,1000,200,0.717,927.0,74.125,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.79,11.932,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,523.0,526.0,522.0,303.5,517.0,524.0,524.5,0.0,0.362,0.0,0,3.467,0.686,0.002,0.0,0.001,0.001
5062008,923,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3424.891,687.555,0.011,13.851,0,80,55,1.4,3327.25,3327.406,2708.757,3403.778,72.476,69.3,77.648,69.35,69.139,1.391,4.064,0.436,98.836,79.055,49.589,38.838,69.78,69.028,94.509,82.5,94.458,38.635,57.69,38.982,-10.82,53.25,53.125,76.563,82.688,72.188,72.313,0.0,0,72,70,1000,200,0.413,402.5,72.313,71.438,0.014,75.625,75.625,72.125,72.063,0.0,84.875,72,70,1000,200,0.837,1001.5,74.125,74.0,0.024,77.188,76.0,72.063,72.313,0,92.813,72,70,1000,200,0.834,999.5,74.438,74.375,0.035,81.938,80.125,71.688,72.188,0,100.0,72,70,1000,200,0.713,923.0,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.801,11.942,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,523.0,526.0,522.0,303.75,516.5,524.0,524.5,0.0,0.252,0.0,0,3.425,0.688,0.002,0.0,0.0,0.002
5062008,924,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3458.858,688.726,0.011,13.953,0,80,55,1.4,3328.25,3316.695,2725.099,3393.861,72.476,69.406,77.859,69.35,69.032,1.398,4.043,0.439,98.827,79.063,47.906,38.726,69.806,68.921,94.435,82.5,94.384,38.562,57.795,38.982,-10.82,51.531,51.406,76.625,82.875,72.25,72.375,0.0,0,72,70,1000,200,0.409,399.5,72.313,71.438,0.014,75.75,75.688,72.125,72.063,0.0,85.188,72,70,1000,200,0.833,999.0,74.125,74.0,0.024,77.313,76.0,72.063,72.313,0,92.625,72,70,1000,200,0.837,1000.0,74.438,74.375,0.022,81.938,80.063,71.813,72.188,0,100.0,72,70,1000,200,0.711,922.5,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.804,11.934,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,523.0,526.0,522.0,303.5,517.0,524.0,524.5,0.0,0.305,0.0,0,3.459,0.689,0.002,0.0,0.0,0.002
5062008,925,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3470.571,686.384,0.011,13.895,0,80,55,1.4,3323.25,3314.909,2718.963,3402.186,72.584,69.406,77.859,69.35,69.139,1.387,4.046,0.425,98.828,79.062,49.112,38.558,69.909,69.136,94.287,82.394,94.31,38.562,57.795,38.982,-10.82,52.813,52.25,76.625,83.0,72.25,72.313,0.0,0,72,70,1000,200,0.403,396.75,72.313,71.438,0.014,75.75,75.875,72.25,72.188,0.0,85.063,72,70,1000,200,0.836,999.0,74.125,74.0,0.024,77.313,76.125,72.063,72.313,0,92.563,72,70,1000,200,0.838,1000.0,74.438,74.375,0.034,81.938,80.063,71.813,72.313,0,100.0,72,70,1000,200,0.717,926.0,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.792,11.92,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,523.0,525.5,522.0,303.75,516.0,524.0,524.0,0.0,0.303,0.0,0,3.471,0.686,0.002,0.0,0.0,0.002
5062008,926,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3474.085,689.898,0.011,13.997,0,80,55,1.4,3313.0,3318.479,2727.147,3392.799,72.692,69.618,78.069,69.561,69.246,1.383,4.053,0.425,98.847,79.07,48.635,38.642,69.793,69.351,94.287,82.394,94.31,38.562,57.586,38.982,-10.82,52.281,52.25,76.813,82.75,72.375,72.375,0.0,0,72,70,1000,200,0.417,403.75,72.313,71.563,0.014,75.813,75.938,72.25,72.188,0.0,85.313,72,70,1000,200,0.834,999.0,74.125,74.0,0.024,77.5,76.188,72.125,72.375,0,93.0,72,70,1000,200,0.831,997.0,74.438,74.375,0.034,82.063,80.063,71.938,72.313,0,100.0,72,70,1000,200,0.707,919.0,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.788,11.906,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,523.0,526.0,521.5,303.5,516.0,524.0,524.5,0.0,0.309,0.0,0,3.474,0.69,0.002,0.0,0.0,0.001
5062008,927,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3519.766,682.87,0.011,13.924,0,80,55,1.4,3326.5,3305.986,2716.92,3394.289,72.799,69.618,77.859,69.561,69.353,1.402,4.028,0.443,98.841,79.074,47.85,38.502,69.767,69.566,94.213,82.394,94.236,38.489,57.586,38.982,-10.82,51.375,51.313,76.813,82.813,72.375,72.625,0.0,0,72,70,1000,200,0.405,398.0,72.313,71.563,0.014,75.813,75.938,72.313,72.188,0.0,85.0,72,70,1000,200,0.836,1001.5,74.125,74.0,0.024,77.563,76.188,72.188,72.375,0,92.688,72,70,1000,200,0.836,999.5,74.438,74.563,0.034,82.125,80.188,71.938,72.5,0,100.0,72,70,1000,200,0.714,925.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.798,11.914,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,523.0,525.5,521.5,303.5,517.5,524.0,524.5,0.0,0.359,0.0,0,3.52,0.683,0.002,0.0,-0.001,0.001
5062008,928,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3470.571,686.384,0.011,13.851,0,80,55,1.4,3320.5,3307.771,2737.398,3384.622,72.907,69.83,78.069,69.878,69.46,1.391,4.035,0.425,98.85,79.076,47.625,38.277,70.033,69.673,94.213,82.394,94.162,38.562,57.481,38.91,-10.82,51.063,50.969,76.75,82.875,72.438,72.688,0.0,0,72,70,1000,200,0.401,396.5,72.5,71.563,0.014,75.938,76.0,72.438,72.438,0.0,85.063,72,70,1000,200,0.837,1000.0,74.25,74.125,0.024,77.563,76.25,72.313,72.563,0,92.875,72,70,1000,200,0.833,998.0,74.625,74.563,0.031,82.375,80.25,72.063,72.563,0,100.0,72,70,1000,200,0.714,922.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.779,11.896,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,523.0,525.5,521.5,303.5,517.5,524.0,524.5,0.0,0.255,0.0,0,3.471,0.686,0.002,0.0,0.0,0.001
5062008,929,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3490.483,695.754,0.011,13.968,0,80,55,1.4,3320.5,3316.695,2743.561,3390.377,73.122,70.148,77.964,70.089,69.782,1.383,4.032,0.432,98.885,79.116,47.037,38.277,70.285,70.21,94.065,82.288,94.015,38.489,57.899,38.91,-10.82,50.438,50.531,76.75,82.625,72.688,72.813,0.0,0,72,70,1000,200,0.415,403.0,72.313,71.563,0.014,75.938,76.063,72.75,72.625,0.0,85.438,72,70,1000,200,0.833,998.0,74.25,74.125,0.024,77.5,76.313,72.625,72.688,0,92.938,72,70,1000,200,0.837,999.5,74.625,74.563,0.038,82.125,80.313,72.25,72.688,0,100.0,72,70,1000,200,0.713,924.5,74.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.792,11.907,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,523.0,525.5,521.5,303.5,518.0,524.0,524.5,0.0,0.303,0.0,0,3.49,0.696,0.002,0.0,0.0,0.001
5062008,930,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3517.424,693.411,0.011,13.953,0,80,55,1.4,3323.0,3318.479,2731.244,3388.416,73.23,70.148,78.174,70.195,69.889,1.387,4.086,0.439,98.915,79.137,46.812,38.137,70.35,69.995,93.991,82.288,94.088,38.489,58.003,38.982,-10.82,50.188,50.094,76.813,82.625,72.875,72.813,0.0,0,72,70,1000,200,0.416,403.0,72.5,71.563,0.014,76.0,76.063,72.813,72.75,0.0,85.563,72,70,1000,200,0.833,998.5,74.25,74.125,0.024,77.563,76.375,72.625,72.75,0,92.438,72,70,1000,200,0.841,1003.0,74.625,74.563,0.034,82.375,80.375,72.438,72.688,0,100.0,72,70,1000,200,0.708,920.5,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.795,11.904,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,523.0,525.5,521.5,303.75,517.0,524.5,524.0,0.0,0.353,0.0,0,3.517,0.693,0.002,0.0,0.0,0.001
5062008,931,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3482.284,692.24,0.011,13.88,0,80,55,1.4,3329.25,3316.695,2733.294,3395.497,73.23,70.254,78.174,70.301,69.889,1.387,4.043,0.439,98.912,79.144,46.111,37.913,70.233,70.21,93.991,82.182,94.015,38.562,57.69,38.91,-10.82,49.344,49.438,76.813,82.875,72.875,72.875,0.0,0,72,70,1000,200,0.404,397.5,72.5,71.688,0.014,76.188,76.25,72.938,72.813,0.0,85.375,72,70,1000,200,0.834,1000.5,74.25,74.125,0.024,77.563,76.438,72.688,72.938,0,92.75,72,70,1000,200,0.837,1000.5,74.625,74.563,0.034,82.5,80.438,72.438,72.875,0,100.0,72,70,1000,200,0.713,923.0,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.8,11.906,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,522.5,525.0,521.0,303.75,516.5,524.0,524.0,0.0,0.253,0.0,0,3.482,0.692,0.002,0.0,0.0,0.001
5062008,932,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3512.738,692.24,0.011,13.953,0,80,55,1.4,3320.5,3316.695,2743.561,3393.199,73.338,70.042,78.174,70.089,69.996,1.387,4.025,0.436,98.948,79.151,45.999,37.633,70.233,69.888,94.065,82.182,94.088,38.562,57.795,38.837,-10.82,49.406,49.156,76.938,83.063,72.938,73.0,0.0,0,72,70,1000,200,0.404,397.25,72.5,71.563,0.014,76.188,76.313,72.938,72.875,0.0,85.625,72,70,1000,200,0.833,999.0,74.25,74.125,0.024,77.563,76.5,72.813,72.938,0,92.688,72,70,1000,200,0.833,999.5,74.625,74.563,0.035,82.5,80.5,72.563,73.063,0,100.0,72,70,1000,200,0.708,922.5,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.807,11.92,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,522.5,525.0,521.0,303.5,516.0,524.0,524.0,0.0,0.2,0.0,0,3.513,0.692,0.002,0.0,0.0,0.001
5062008,933,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3478.771,685.212,0.011,13.968,0,80,55,1.4,3319.75,3329.191,2739.451,3413.297,73.338,69.936,78.384,70.089,69.889,1.379,4.068,0.425,98.969,79.179,46.335,37.493,70.441,69.673,93.769,82.182,93.867,38.489,58.108,38.91,-10.82,49.969,49.375,77.188,83.125,72.938,73.0,0.0,0,72,70,1000,200,0.416,403.0,72.5,71.563,0.014,76.313,76.313,72.938,72.875,0.0,85.813,72,70,1000,200,0.832,999.0,74.375,74.125,0.024,77.813,76.625,72.813,72.938,0,92.563,72,70,1000,200,0.835,1001.0,74.625,74.563,0.029,82.563,80.563,72.563,73.063,0,100.0,72,70,1000,200,0.717,926.5,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.801,11.902,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,523.0,525.5,521.0,303.5,517.0,524.0,524.0,0.0,0.3,0.0,0,3.479,0.685,0.002,0.001,0.0,0.001
5062008,934,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3489.312,680.527,0.011,14.026,0,80,55,1.4,3328.75,3330.976,2733.294,3404.047,73.338,70.042,78.489,70.089,69.889,1.383,4.039,0.417,98.974,79.18,47.373,37.493,70.875,69.673,93.769,82.182,93.867,38.489,57.795,38.91,-10.82,51.0,50.438,77.25,82.938,72.875,73.188,0.0,0,72,70,1000,200,0.418,403.5,72.5,71.688,0.014,76.188,76.438,72.938,72.813,0.0,86.063,72,70,1000,200,0.832,997.0,74.375,74.313,0.024,77.813,76.625,72.688,72.938,0,92.375,72,70,1000,200,0.84,1002.0,74.625,74.625,0.035,82.625,80.625,72.563,73.063,0,100.0,72,70,1000,200,0.71,919.5,74.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.798,11.894,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,522.5,525.0,521.0,303.75,517.0,524.5,524.0,0.0,0.306,0.0,0,3.489,0.681,0.002,0.0,0.0,0.001
5062008,935,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3495.168,684.041,0.011,13.88,0,80,55,1.4,3325.0,3320.264,2733.294,3392.341,73.338,70.042,78.384,69.984,69.889,1.391,4.061,0.417,98.975,79.18,47.093,37.577,71.057,69.78,93.843,82.182,93.867,38.562,57.899,38.837,-10.82,50.719,50.469,76.813,82.625,72.938,73.0,0.0,0,72,70,1000,200,0.403,397.0,72.5,71.563,0.014,76.188,76.438,72.938,72.875,0.0,85.75,72,70,1000,200,0.835,1000.0,74.25,74.313,0.024,77.875,76.688,72.688,72.938,0,92.063,72,70,1000,200,0.842,1003.0,74.75,74.625,0.034,82.625,80.563,72.625,73.063,0,100.0,72,70,1000,200,0.708,919.0,74.563,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.79,11.894,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,522.5,525.0,521.0,303.5,517.0,524.0,524.0,0.0,0.197,0.0,0,3.495,0.684,0.002,0.0,0.001,0.001
5062008,936,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3484.627,680.527,0.011,13.982,0,80,55,1.4,3316.75,3322.05,2723.053,3395.316,73.338,70.042,78.489,70.089,69.782,1.394,4.046,0.425,98.975,79.18,45.831,37.493,70.836,69.673,93.547,82.182,93.719,38.489,57.69,38.982,-10.82,49.406,49.125,76.75,82.813,72.938,73.0,0.0,0,72,70,1000,200,0.405,397.25,72.5,71.688,0.014,76.313,76.313,72.938,72.875,0.0,86.0,72,70,1000,200,0.834,999.0,74.375,74.313,0.024,77.875,76.813,72.688,72.938,0,92.625,72,70,1000,200,0.833,998.0,74.75,74.625,0.034,82.938,80.688,72.625,73.063,0,100.0,72,70,1000,200,0.71,923.0,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.788,11.896,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,523.0,525.0,521.0,303.5,517.0,524.0,524.0,0.0,0.359,0.0,0,3.485,0.681,0.002,0.0,0.001,0.001
5062008,937,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3445.974,692.24,0.011,13.895,0,80,55,1.4,3316.75,3323.835,2731.244,3396.895,73.23,69.83,78.595,69.984,69.782,1.372,4.068,0.443,98.992,79.187,45.354,37.212,70.674,69.566,93.547,82.075,93.645,38.489,57.795,38.91,-10.82,48.938,48.531,76.938,83.0,72.938,73.0,0.0,0,72,70,1000,200,0.416,402.75,72.625,71.688,0.014,76.313,76.438,72.938,72.813,0.0,85.688,72,70,1000,200,0.836,1000.5,74.375,74.313,0.024,78.063,76.813,72.813,72.938,0,93.375,72,70,1000,200,0.829,995.0,74.75,74.625,0.032,82.625,80.813,72.625,73.063,0,100.0,72,70,1000,200,0.711,923.0,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.79,11.896,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,522.5,525.0,520.5,303.75,517.5,524.0,524.0,0.0,0.303,0.0,0,3.446,0.692,0.002,0.0,0.001,0.001
5062008,938,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3502.197,689.898,0.011,13.924,0,80,55,1.4,3323.75,3329.191,2735.345,3394.408,73.23,69.936,78.489,69.984,69.782,1.394,4.043,0.425,99.013,79.201,45.41,36.988,70.564,69.78,93.473,82.075,93.571,38.562,57.69,38.982,-10.82,48.906,48.594,77.25,82.938,72.938,73.188,0.0,0,72,70,1000,200,0.418,402.25,72.625,71.875,0.014,76.563,76.438,72.938,72.875,0.0,85.438,72,70,1000,200,0.841,1002.0,74.375,74.313,0.024,78.063,76.875,72.688,72.938,0,92.563,72,70,1000,200,0.84,1000.5,74.75,74.625,0.033,82.938,80.813,72.563,73.188,0,100.0,72,70,1000,200,0.708,919.0,74.563,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.785,11.885,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,522.5,525.0,520.5,303.5,518.0,524.0,524.0,0.0,0.306,0.0,0,3.502,0.69,0.002,0.0,0.001,0.001
5062008,939,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3475.256,689.898,0.011,13.968,0,80,55,1.4,3319.25,3316.695,2727.147,3387.332,73.23,70.042,78.595,70.089,69.782,1.379,4.043,0.414,99.002,79.201,45.213,36.82,70.538,69.888,93.399,81.969,93.497,38.489,57.69,38.91,-10.82,48.75,48.375,77.313,83.125,72.938,73.188,0.0,0,72,70,1000,200,0.403,396.25,72.625,71.875,0.014,76.438,76.563,72.938,72.875,0.0,85.438,72,70,1000,200,0.838,1000.5,74.375,74.313,0.024,78.063,76.875,72.813,73.125,0,92.438,72,70,1000,200,0.84,1002.0,74.75,74.75,0.037,83.063,80.813,72.625,73.063,0,100.0,72,70,1000,200,0.713,924.5,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.767,11.866,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.0,522.5,525.0,520.5,303.5,516.5,524.0,524.0,0.0,0.306,0.0,0,3.475,0.69,0.002,0.0,0.0,0.001
5062008,940,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3483.456,691.069,0.021,13.997,0,80,55,1.4,3326.0,3323.835,2694.51,3404.998,73.338,70.361,78.595,70.301,69.889,1.391,4.061,0.454,99.022,79.223,45.971,36.848,70.726,70.103,93.325,81.969,93.424,38.489,58.003,38.91,-10.82,49.438,49.031,77.25,82.938,73.063,73.25,0.0,0,72,70,1000,200,0.415,402.75,72.625,71.875,0.014,76.563,76.625,73.063,72.875,0.0,85.438,72,70,1000,200,0.836,1001.5,74.563,74.313,0.024,77.875,76.938,72.813,73.125,0,92.875,72,70,1000,200,0.831,998.5,74.813,74.75,0.033,82.75,80.813,72.813,73.188,0,100.0,72,70,1000,200,0.716,924.0,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.779,11.885,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,523.0,524.5,520.5,303.75,518.5,524.5,524.0,0.0,0.302,0.0,0,3.483,0.691,0.002,0.001,0.0,0.001
5062008,941,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3490.483,692.24,0.011,13.953,0,80,55,1.4,3317.75,3318.479,2733.294,3390.718,73.553,70.467,78.595,70.406,70.103,1.383,4.057,0.432,99.034,79.222,46.56,36.876,70.927,70.21,93.251,81.969,93.424,38.489,57.899,38.837,-10.82,50.125,49.656,77.188,83.125,73.313,73.25,0.0,0,72,70,1000,200,0.412,400.5,72.625,71.875,0.014,76.563,76.625,73.063,73.0,0.0,85.313,72,70,1000,200,0.839,1001.5,74.563,74.438,0.024,78.188,76.938,73.0,73.125,0,92.813,72,70,1000,200,0.832,999.0,74.813,74.75,0.034,82.938,80.875,72.813,73.25,0,100.0,72,70,1000,200,0.712,922.5,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.779,11.872,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,522.5,524.5,520.0,303.5,518.0,524.5,524.0,0.0,0.25,0.0,0,3.49,0.692,0.002,0.0,0.0,0.001
5062008,942,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3471.742,684.041,0.011,13.982,0,80,55,1.4,3317.75,3322.05,2739.451,3390.672,73.553,70.361,78.7,70.406,70.21,1.387,4.039,0.432,99.039,79.234,47.149,37.1,71.219,70.21,93.251,81.969,93.35,38.489,57.795,38.837,-10.82,50.594,50.344,77.188,83.188,73.313,73.375,0.0,0,72,70,1000,200,0.403,396.25,72.625,71.875,0.014,76.563,76.625,73.25,73.0,0.0,85.313,72,70,1000,200,0.836,1001.5,74.563,74.438,0.024,78.063,76.938,73.0,73.25,0,92.063,72,70,1000,200,0.84,1004.0,74.75,74.75,0.034,82.938,80.938,72.938,73.375,0,100.0,72,70,1000,200,0.711,922.0,74.813,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.792,11.89,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,522.5,524.5,520.0,303.75,517.0,524.5,524.0,0.0,0.252,0.0,0,3.472,0.684,0.002,0.0,0.0,0.002
5062008,943,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3501.025,693.411,0.011,13.938,0,80,55,1.4,3322.25,3327.406,2731.244,3398.557,73.66,70.467,78.805,70.512,70.21,1.379,4.064,0.439,99.068,79.239,45.662,37.128,71.361,70.21,93.177,82.075,93.35,38.415,57.481,38.91,-10.82,49.063,48.969,77.313,83.25,73.375,73.375,0.0,0,72,70,1000,200,0.416,402.75,72.625,71.875,0.014,76.563,76.75,73.25,73.25,0.0,85.688,72,70,1000,200,0.833,999.5,74.563,74.438,0.024,78.25,77.063,73.0,73.375,0,92.375,72,70,1000,200,0.836,1002.0,74.813,74.75,0.034,83.063,80.938,72.938,73.25,0,100.0,72,70,1000,200,0.714,925.0,74.813,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.777,11.876,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,523.0,524.5,520.0,303.75,518.5,524.5,524.0,0.0,0.362,0.0,0,3.501,0.693,0.002,0.0,0.0,0.002
5062008,944,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3488.141,680.527,0.011,13.851,0,80,55,1.4,3329.25,3322.05,2727.147,3400.85,73.66,70.361,78.805,70.512,70.21,1.387,4.064,0.425,99.058,79.248,45.802,36.904,71.666,70.21,93.251,81.969,93.424,38.489,58.003,38.837,-10.82,49.344,48.844,77.313,83.438,73.375,73.375,0.0,0,72,70,1000,200,0.411,399.75,72.625,71.875,0.014,76.563,76.688,73.375,73.25,0.0,85.625,72,70,1000,200,0.833,1000.0,74.563,74.438,0.024,78.188,77.063,73.0,73.375,0,92.5,72,70,1000,200,0.833,1001.0,74.875,74.875,0.033,82.938,81.0,72.938,73.375,0,100.0,72,70,1000,200,0.716,924.5,74.813,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.792,11.901,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,522.5,524.5,520.0,303.5,518.5,524.5,524.0,0.0,0.247,0.0,0,3.488,0.681,0.002,0.0,0.0,0.001
5062008,945,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3458.858,694.583,0.011,13.924,0,80,55,1.4,3318.75,3313.125,2745.617,3387.695,73.66,70.573,78.805,70.618,70.317,1.383,4.039,0.421,99.065,79.253,45.101,36.848,71.931,70.425,93.029,81.863,93.202,38.415,57.795,38.91,-10.82,48.563,48.281,77.25,83.563,73.375,73.5,0.0,0,72,70,1000,200,0.404,397.5,72.75,71.938,0.014,76.563,76.688,73.375,73.313,0.0,85.813,72,70,1000,200,0.836,999.0,74.563,74.438,0.024,78.25,77.125,73.25,73.375,0,92.938,72,70,1000,200,0.832,996.0,74.875,74.875,0.034,83.063,80.938,73.063,73.375,0,100.0,72,70,1000,200,0.709,922.0,74.813,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.772,11.889,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,522.5,524.5,520.0,303.5,518.5,524.5,524.0,0.0,0.356,0.0,0,3.459,0.695,0.002,0.0,0.0,0.002
5062008,946,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3499.854,679.356,0.011,13.895,0,80,55,1.4,3317.5,3320.264,2735.345,3390.512,73.768,70.573,78.805,70.512,70.317,1.383,4.014,0.443,99.065,79.254,46.139,36.68,72.418,70.317,92.955,81.969,93.128,38.415,57.899,38.837,-10.82,49.625,49.219,77.25,83.563,73.5,73.375,0.0,0,72,70,1000,200,0.405,399.25,72.75,71.875,0.014,76.625,76.688,73.438,73.313,0.0,85.5,72,70,1000,200,0.835,1000.0,74.688,74.438,0.024,78.25,77.125,73.25,73.438,0,92.688,72,70,1000,200,0.834,999.5,74.875,74.875,0.034,83.125,80.875,73.063,73.375,0,100.0,72,70,1000,200,0.71,921.5,74.938,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.79,11.91,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,523.0,524.5,520.0,303.75,518.5,524.5,524.0,0.0,0.301,0.0,0,3.5,0.679,0.002,0.001,0.0,0.002
5062008,947,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3485.798,680.527,0.011,13.953,0,80,55,1.4,3317.5,3322.05,2729.194,3388.532,73.876,70.573,78.7,70.618,70.317,1.375,4.061,0.414,99.093,79.27,49.477,37.072,73.13,70.532,92.881,81.863,93.054,38.415,58.003,38.91,-10.82,53.188,52.375,77.438,83.438,73.5,73.563,0.0,0,72,70,1000,200,0.416,404.0,72.75,71.938,0.014,76.563,76.75,73.438,73.313,0.0,85.813,72,70,1000,200,0.833,998.5,74.563,74.563,0.024,78.25,77.188,73.25,73.438,0,91.938,72,70,1000,200,0.844,1005.0,74.875,74.875,0.025,83.375,80.938,73.125,73.5,0,100.0,72,70,1000,200,0.698,913.5,74.938,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.779,11.892,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,523.0,524.0,519.5,303.75,518.5,524.5,524.0,0.0,0.353,0.0,0,3.486,0.681,0.002,0.0,0.0,0.002
5062008,948,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3454.173,700.439,0.011,13.997,0,80,55,1.4,3317.25,3320.264,2727.147,3396.485,73.983,70.891,78.805,70.934,70.531,1.372,4.028,0.439,99.135,79.29,48.299,37.689,73.649,70.855,92.881,81.863,93.054,38.489,58.003,38.91,-10.82,51.688,51.75,77.313,83.25,73.625,73.563,0.0,0,72,70,1000,200,0.406,397.25,72.625,71.875,0.014,76.813,76.875,73.563,73.438,0.0,86.125,72,70,1000,200,0.832,996.5,74.688,74.563,0.024,78.375,77.25,73.375,73.563,0,92.25,72,70,1000,200,0.838,1003.5,74.875,74.875,0.038,83.375,80.938,73.125,73.75,0,100.0,72,70,1000,200,0.707,919.5,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.792,11.899,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,523.0,524.0,519.5,303.75,519.0,524.0,524.0,0.0,0.302,0.0,0,3.454,0.7,0.002,0.0,0.0,0.001
5062008,949,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3463.543,699.268,0.011,13.938,0,80,55,1.4,3319.75,3325.62,2741.505,3391.311,74.091,70.997,78.805,70.934,70.745,1.375,4.075,0.436,99.141,79.292,47.205,37.801,73.83,70.962,92.733,81.651,92.98,38.489,57.795,38.837,-10.82,50.5,50.688,77.25,83.5,73.688,73.813,0.0,0,72,70,1000,200,0.406,399.5,72.813,71.938,0.014,76.938,77.0,73.688,73.5,0.0,85.688,72,70,1000,200,0.836,1000.5,74.688,74.563,0.024,78.375,77.313,73.375,73.75,0,93.063,72,70,1000,200,0.828,995.5,74.875,74.938,0.031,83.563,81.0,73.25,73.75,0,100.0,72,70,1000,200,0.714,925.0,75.0,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.763,11.885,12.41,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,523.0,524.0,519.5,303.5,518.5,524.0,524.0,0.0,0.251,0.0,0,3.464,0.699,0.002,0.0,0.0,0.001
5062008,950,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3469.4,691.069,0.011,13.968,0,80,55,1.4,3322.75,3320.264,2743.561,3389.533,74.091,71.209,78.91,71.146,70.745,1.372,4.071,0.425,99.167,79.32,46.195,37.801,74.161,70.962,92.733,81.757,92.907,38.415,57.899,38.837,-10.82,49.75,49.5,77.438,83.375,73.875,73.875,0.0,0,72,70,1000,200,0.418,404.5,72.75,71.938,0.014,76.938,76.938,73.875,73.625,0.0,86.063,72,70,1000,200,0.832,997.5,74.688,74.563,0.024,78.688,77.375,73.625,73.75,0,92.75,72,70,1000,200,0.831,999.5,74.875,74.938,0.035,83.25,81.125,73.375,73.75,0,100.0,72,70,1000,200,0.702,916.5,75.0,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.784,11.896,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,523.0,524.0,519.5,303.75,518.0,524.5,524.0,0.0,0.303,0.0,0,3.469,0.691,0.002,0.0,0.0,0.001
5062008,951,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3464.715,703.953,0.011,13.909,0,80,55,1.4,3318.25,3320.264,2725.099,3399.785,74.306,71.315,79.12,71.251,71.066,1.379,4.061,0.443,99.167,79.323,45.354,37.633,73.772,71.177,92.659,81.651,92.907,38.415,57.899,38.837,-10.82,48.656,48.75,77.5,83.313,74.0,74.0,0.0,0,72,70,1000,200,0.402,396.0,72.813,72.063,0.014,77.0,77.0,73.938,73.813,0.0,86.375,72,70,1000,200,0.831,996.5,74.813,74.563,0.024,78.688,77.438,73.625,73.875,0,92.75,72,70,1000,200,0.833,999.0,75.0,74.938,0.036,83.563,81.188,73.375,73.813,0,100.0,72,70,1000,200,0.719,927.5,75.0,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.769,11.885,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,523.0,524.0,519.5,303.75,519.0,524.5,524.0,0.0,0.301,0.0,0,3.465,0.704,0.002,0.001,0.0,0.001
5062008,952,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3484.627,691.069,0.011,13.895,0,80,55,1.4,3322.75,3322.05,2741.505,3405.395,74.306,71.103,79.12,71.146,70.959,1.372,4.05,0.421,99.217,79.348,43.895,37.24,73.202,70.855,92.511,81.757,92.759,38.415,58.108,38.837,-10.82,47.125,47.281,77.5,83.375,74.0,74.0,0.0,0,72,70,1000,200,0.414,401.5,72.813,71.938,0.014,76.938,77.125,73.938,73.813,0.0,85.938,72,70,1000,200,0.835,1000.0,74.813,74.563,0.024,78.875,77.563,73.625,73.938,0,93.125,72,70,1000,200,0.831,998.5,75.0,74.938,0.034,83.563,81.25,73.5,74.0,0,100.0,72,70,1000,200,0.708,920.5,75.0,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.796,12.762,11.876,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.0,523.0,524.0,519.5,303.75,517.0,524.5,524.0,0.0,0.298,0.0,0,3.485,0.691,0.002,0.001,0.0,0.001
5062008,953,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3482.284,695.754,0.011,13.895,0,80,55,1.4,3322.75,3334.548,2753.852,3410.586,74.306,70.997,79.12,71.04,70.852,1.379,4.043,0.45,99.254,79.395,43.671,36.82,72.975,70.747,92.511,81.651,92.833,38.489,57.899,38.837,-10.82,47.0,46.625,77.938,83.375,74.0,74.0,0.0,0,72,70,1000,200,0.414,402.5,72.813,72.063,0.014,77.0,77.25,73.938,73.813,0.0,85.25,72,70,1000,200,0.841,1004.5,74.813,74.563,0.024,78.75,77.625,73.813,73.938,0,93.125,72,70,1000,200,0.834,998.5,75.0,74.938,0.035,83.375,81.375,73.5,74.0,0,100.0,72,70,1000,200,0.701,917.0,75.0,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.774,11.885,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,523.0,523.5,519.5,303.75,517.5,524.5,524.5,0.0,0.249,0.0,0,3.482,0.696,0.002,0.001,0.0,0.001
5062008,954,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3478.771,699.268,0.011,13.953,0,80,55,1.4,3322.0,3325.62,2739.451,3395.272,74.199,70.891,79.225,70.934,70.852,1.383,4.039,0.432,99.254,79.407,45.157,36.568,73.117,70.64,92.437,81.544,92.611,38.415,58.003,38.837,-10.82,48.781,48.094,77.813,83.625,74.0,74.125,0.0,0,72,70,1000,200,0.403,396.5,72.875,72.063,0.014,77.0,77.188,73.875,73.813,0.0,85.188,72,70,1000,200,0.839,1003.5,74.813,74.625,0.024,78.875,77.625,73.625,73.938,0,92.5,72,70,1000,200,0.836,1004.0,75.0,75.188,0.038,83.563,81.438,73.5,74.0,0,100.0,72,70,1000,200,0.709,921.0,75.125,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.779,11.887,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.0,523.5,523.5,519.5,303.75,519.5,524.5,524.5,0.0,0.301,0.0,0,3.479,0.699,0.002,0.001,-0.001,0.001
5062008,955,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3493.997,689.898,0.011,13.909,0,80,55,1.4,3323.75,3329.191,2739.451,3388.291,74.306,71.315,79.225,71.251,70.852,1.372,4.053,0.436,99.308,79.408,45.999,36.652,73.331,71.284,92.437,81.651,92.685,38.489,58.108,38.837,-10.82,49.344,48.906,77.5,83.813,74.0,74.125,0.0,0,72,70,1000,200,0.41,400.75,72.813,72.063,0.014,77.125,77.375,73.938,73.875,0.0,85.438,72,70,1000,200,0.838,999.5,74.813,74.625,0.024,78.875,77.75,73.813,73.938,0,92.813,72,70,1000,200,0.834,1000.0,75.188,75.188,0.035,83.625,81.438,73.5,74.0,0,100.0,72,70,1000,200,0.711,922.5,75.125,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.767,11.884,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,523.0,523.5,519.5,303.75,519.5,524.5,524.5,0.0,0.247,0.0,0,3.494,0.69,0.002,0.001,0.0,0.001
5062008,956,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3456.515,686.384,0.011,13.982,0,80,55,1.4,3325.25,3322.05,2739.451,3398.528,74.521,72.058,79.331,71.78,71.28,1.375,4.064,0.425,99.346,79.473,46.251,36.876,73.396,71.821,92.363,81.544,92.537,38.415,57.795,38.837,-10.82,49.5,49.281,77.938,83.813,74.188,74.125,0.0,0,72,70,1000,200,0.415,403.5,72.813,72.063,0.014,77.25,77.438,74.125,74.0,0.0,86.188,72,70,1000,200,0.83,995.5,74.813,74.625,0.024,78.75,77.75,73.938,74.0,0,92.75,72,70,1000,200,0.837,1002.5,75.188,75.25,0.035,83.75,81.438,73.688,74.125,0,100.0,72,70,1000,200,0.707,920.5,75.125,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.782,11.894,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,523.5,524.0,519.5,303.75,519.5,524.5,524.0,0.0,0.304,0.0,0,3.457,0.686,0.002,0.001,0.0,0.001
5062008,957,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3476.428,684.041,0.011,13.953,0,80,55,1.4,3318.75,3320.264,2745.617,3397.685,74.844,72.058,79.225,71.991,71.601,1.379,4.01,0.447,99.362,79.496,45.438,36.96,73.357,72.144,92.363,81.544,92.537,38.415,58.003,38.837,-10.82,48.563,48.594,77.938,83.563,74.5,74.438,0.0,0,72,70,1000,200,0.402,396.0,72.875,72.188,0.014,77.25,77.375,74.438,74.125,0.0,85.875,72,70,1000,200,0.833,998.0,74.813,74.625,0.024,78.875,77.75,74.125,74.438,0,92.688,72,70,1000,200,0.836,1000.5,75.188,75.188,0.034,83.813,81.5,73.813,74.313,0,100.0,72,70,1000,200,0.71,921.0,75.125,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.762,11.881,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.0,523.0,523.5,519.5,303.75,518.5,524.5,524.5,0.0,0.301,0.0,0,3.476,0.684,0.001,0.001,0.0,0.001
5062008,958,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3477.599,698.097,0.011,13.909,0,80,55,1.4,3317.75,3325.62,2741.505,3408.607,75.06,72.27,79.436,72.202,71.708,1.375,4.086,0.425,99.392,79.514,45.073,37.044,73.441,72.251,92.363,81.544,92.685,38.562,58.003,38.91,-10.82,48.0,48.219,77.813,83.688,74.625,74.5,0.0,0,72,70,1000,200,0.411,401.5,72.813,72.188,0.014,77.438,77.5,74.563,74.438,0.0,86.0,72,70,1000,200,0.834,998.5,74.813,74.688,0.024,78.875,77.813,74.438,74.438,0,92.75,72,70,1000,200,0.835,999.5,75.188,75.25,0.034,83.75,81.563,74.063,74.5,0,100.0,72,70,1000,200,0.711,923.5,75.313,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.754,11.877,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,523.0,523.5,519.5,303.75,518.0,524.5,524.0,0.0,0.249,0.0,0,3.478,0.698,0.001,0.0,0.0,0.002
5062008,959,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3469.4,696.925,0.011,13.953,0,80,55,1.4,3317.75,3325.62,2751.792,3409.512,75.06,72.058,79.436,72.097,71.815,1.364,4.028,0.439,99.487,79.558,43.979,36.932,73.597,72.036,92.215,81.438,92.39,38.562,58.212,38.91,-10.82,46.938,47.063,77.938,83.75,74.813,74.75,0.0,0,72,70,1000,200,0.415,402.5,73.063,72.188,0.014,77.438,77.625,74.625,74.563,0.0,86.0,72,70,1000,200,0.834,999.5,74.813,74.625,0.024,79.063,77.938,74.438,74.563,0,93.0,72,70,1000,200,0.833,998.0,75.188,75.25,0.037,83.813,81.625,74.125,74.5,0,100.0,72,70,1000,200,0.702,918.0,75.313,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.763,11.877,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,523.0,523.5,519.5,303.5,519.0,524.5,524.5,0.0,0.247,0.0,0,3.469,0.697,0.002,0.001,0.0,0.002
5062008,1000,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3488.141,691.069,0.011,14.012,0,80,55,1.4,3313.5,3338.119,2747.675,3413.145,75.167,71.952,79.541,71.991,71.815,1.368,4.075,0.432,99.528,79.599,43.643,36.68,73.241,71.714,92.215,81.544,92.39,38.415,58.003,38.837,-10.82,46.875,46.594,78.063,83.75,74.688,74.75,0.0,0,72,70,1000,200,0.415,400.75,72.875,72.063,0.014,77.438,77.688,74.625,74.563,0.0,85.563,72,70,1000,200,0.841,1003.5,74.813,74.625,0.024,79.063,78.063,74.438,74.688,0,92.938,72,70,1000,200,0.833,1000.0,75.188,75.25,0.034,83.938,81.688,74.25,74.563,0,100.0,72,70,1000,200,0.708,920.5,75.313,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.772,11.882,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.0,523.0,523.0,519.5,303.75,519.5,524.5,524.0,0.0,0.302,0.0,0,3.488,0.691,0.002,0.001,0.0,0.001
5062008,1001,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3477.599,698.097,0.021,13.953,0,80,55,1.4,3325.75,3336.333,2745.617,3406.536,75.06,71.74,79.541,71.885,71.708,1.379,4.01,0.439,99.523,79.605,44.064,36.54,73.318,71.606,92.141,81.544,92.39,38.489,57.795,38.837,-10.82,47.219,46.844,77.938,84.063,74.688,74.75,0.0,0,72,70,1000,200,0.401,396.0,73.063,72.188,0.014,77.438,77.688,74.625,74.563,0.0,85.25,72,70,1000,200,0.842,1003.5,74.813,74.688,0.024,79.063,78.063,74.438,74.688,0,92.75,72,70,1000,200,0.836,1001.0,75.313,75.25,0.039,84.125,81.75,74.25,74.563,0,100.0,72,70,1000,200,0.712,920.5,75.438,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.779,11.894,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,523.0,523.0,519.0,303.5,518.0,524.5,524.0,0.0,0.252,0.0,0,3.478,0.698,0.002,0.0,0.0,0.002
5062008,1002,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3506.882,698.097,0.011,14.041,0,80,55,1.4,3322.75,3341.691,2700.61,3421.246,75.06,71.634,79.646,71.78,71.601,1.379,4.043,0.436,99.553,79.654,43.503,36.371,73.422,71.392,92.067,81.332,92.242,38.489,57.899,38.837,-10.82,46.625,46.313,78.125,83.813,74.688,74.75,0.0,0,72,70,1000,200,0.414,402.25,73.063,72.188,0.014,77.563,77.688,74.625,74.563,0.0,85.0,72,70,1000,200,0.841,1004.5,74.813,74.688,0.024,79.063,78.125,74.438,74.688,0,92.688,72,70,1000,200,0.836,1000.5,75.313,75.25,0.035,84.125,81.875,74.25,74.563,0,100.0,72,70,1000,200,0.709,921.5,75.438,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.774,11.874,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,523.0,523.0,519.0,303.5,519.5,525.0,524.0,0.0,0.252,0.0,0,3.507,0.698,0.002,0.0,0.0,0.002
5062008,1003,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3504.539,694.583,0.011,13.997,0,80,55,1.4,3329.0,3334.548,2749.733,3412.955,75.06,71.634,79.751,71.674,71.494,1.387,4.046,0.417,99.595,79.673,43.643,36.287,73.649,71.499,91.993,81.332,92.242,38.415,58.108,38.91,-10.82,46.969,46.563,78.125,83.688,74.688,74.75,0.0,0,72,70,1000,200,0.414,402.75,73.063,72.188,0.014,77.625,77.75,74.625,74.563,0.0,85.188,72,70,1000,200,0.835,1001.0,74.813,74.688,0.024,79.063,78.188,74.438,74.688,0,92.688,72,70,1000,200,0.836,1001.0,75.313,75.25,0.03,84.125,82.0,74.25,74.625,0,100.0,72,70,1000,200,0.712,923.0,75.438,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.774,11.876,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.0,522.5,523.0,519.0,303.5,518.0,524.5,524.0,0.0,0.352,0.0,0,3.505,0.695,0.002,0.0,0.0,0.002
5062008,1004,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3474.085,707.467,0.011,13.982,0,80,55,1.4,3323.25,3330.976,2751.792,3400.476,74.952,71.846,79.751,71.885,71.494,1.391,4.032,0.428,99.586,79.67,44.007,36.147,73.798,71.392,91.993,81.332,92.316,38.415,57.795,38.837,-10.82,47.438,46.875,77.813,84.0,74.688,74.75,0.0,0,72,70,1000,200,0.404,397.0,73.063,72.188,0.014,77.625,77.813,74.563,74.563,0.0,85.625,72,70,1000,200,0.834,998.5,74.813,74.688,0.024,79.375,78.313,74.188,74.563,0,92.813,72,70,1000,200,0.836,1000.5,75.313,75.375,0.034,84.25,82.063,74.25,74.625,0,100.0,72,70,1000,200,0.71,923.0,75.438,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.779,11.89,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,522.5,523.0,519.0,303.5,519.0,524.5,524.5,0.0,0.304,0.0,0,3.474,0.707,0.002,0.0,0.0,0.001
5062008,1005,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3475.256,698.097,0.021,13.968,0,80,55,1.4,3322.0,3338.119,2733.294,3408.881,74.952,71.74,79.751,71.674,71.494,1.383,4.043,0.45,99.595,79.668,43.447,36.119,73.545,71.499,91.845,81.226,92.168,38.489,57.899,38.837,-10.82,46.625,46.375,78.063,84.063,74.625,74.75,0.0,0,72,70,1000,200,0.401,396.75,73.063,72.25,0.014,77.75,77.875,74.625,74.563,0.0,85.563,72,70,1000,200,0.833,999.5,74.813,74.688,0.024,79.375,78.313,74.438,74.563,0,92.563,72,70,1000,200,0.838,1002.0,75.313,75.375,0.035,84.25,82.125,74.25,74.625,0,100.0,72,70,1000,200,0.713,925.0,75.438,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.774,11.887,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.0,522.5,522.5,519.0,303.5,518.5,524.5,524.5,-0.001,0.25,0.0,0,3.475,0.698,0.002,0.0,0.0,0.001
5062008,1006,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3485.798,688.726,0.021,13.953,0,80,55,1.4,3322.0,3336.333,2755.914,3407.28,74.952,71.528,79.751,71.568,71.494,1.375,4.039,0.461,99.632,79.688,43.531,35.951,73.785,71.177,91.771,81.226,92.094,38.415,57.899,38.91,-10.82,46.844,46.313,78.063,84.0,74.625,74.75,0.0,0,72,70,1000,200,0.416,403.75,73.063,72.188,0.014,77.75,77.938,74.563,74.563,0.0,85.875,72,70,1000,200,0.831,997.5,75.0,74.938,0.024,79.5,78.313,74.438,74.563,0,92.688,72,70,1000,200,0.836,1001.0,75.438,75.375,0.038,84.313,82.125,74.25,74.625,0,100.0,72,70,1000,200,0.716,925.0,75.438,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.76,11.892,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,522.5,523.0,518.5,303.5,519.5,524.5,524.5,-0.001,0.354,0.0,0,3.486,0.689,0.002,0.0,0.0,0.0
5062008,1007,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3482.284,696.925,0.011,13.968,0,80,55,1.4,3327.25,3332.762,2741.505,3406.888,74.844,71.528,79.751,71.568,71.387,1.383,4.028,0.45,99.625,79.712,43.923,35.867,74.31,71.392,91.697,81.226,92.02,38.415,58.003,38.837,-10.82,47.188,46.719,78.063,83.938,74.625,74.75,0.0,0,72,70,1000,200,0.406,397.5,73.063,72.25,0.014,77.625,77.875,74.563,74.563,0.0,85.688,72,70,1000,200,0.834,999.5,75.0,74.938,0.024,79.375,78.375,74.188,74.688,0,92.313,72,70,1000,200,0.84,1003.5,75.438,75.438,0.034,84.25,82.125,74.125,74.625,0,100.0,72,70,1000,200,0.714,925.0,75.5,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.757,11.889,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.0,522.5,523.0,518.5,303.5,518.5,524.5,524.0,0.0,0.301,0.0,0,3.482,0.697,0.002,0.0,0.0,0.001
5062008,1008,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3461.201,694.583,0.011,13.953,0,80,55,1.4,3325.0,3332.762,2743.561,3398.524,74.844,71.846,79.751,71.78,71.387,1.379,4.053,0.461,99.638,79.706,44.653,35.867,74.615,71.714,91.771,81.226,91.946,38.415,58.003,38.837,-10.82,47.875,47.094,78.125,84.063,74.625,74.75,0.0,0,72,70,1000,200,0.405,399.0,73.063,72.25,0.014,77.625,77.875,74.563,74.438,0.0,85.75,72,70,1000,200,0.836,1001.0,75.0,74.938,0.024,79.5,78.375,74.438,74.563,0,93.063,72,70,1000,200,0.831,997.5,75.438,75.438,0.037,84.25,82.125,74.25,74.625,0,100.0,72,70,1000,200,0.713,923.5,75.5,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.757,11.887,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.0,522.5,522.5,518.5,303.5,519.0,525.0,524.5,0.0,0.301,0.0,0,3.461,0.695,0.002,0.0,0.0,0.001
5062008,1009,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3479.942,701.611,0.011,13.982,0,80,55,1.4,3313.0,3330.976,2751.792,3414.531,75.06,72.27,79.751,72.202,71.708,1.364,4.032,0.425,99.703,79.742,45.41,36.091,74.504,72.251,91.697,81.119,92.094,38.562,57.899,38.91,-10.82,48.531,48.313,77.813,84.188,74.813,74.813,0.0,0,72,70,1000,200,0.413,401.5,73.188,72.25,0.014,77.625,77.875,74.75,74.688,0.0,86.25,72,70,1000,200,0.831,999.0,75.188,74.938,0.024,79.563,78.438,74.625,74.563,0,92.5,72,70,1000,200,0.839,1001.0,75.438,75.438,0.036,84.25,82.188,74.313,74.875,0,100.0,72,70,1000,200,0.706,919.5,75.625,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.744,11.879,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,522.5,522.5,518.5,303.5,520.0,524.5,524.5,0.0,0.252,0.0,0,3.48,0.702,0.002,0.001,0.0,0.001
5062008,1010,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3470.571,695.754,0.011,14.055,0,80,55,1.4,3322.25,3327.406,2739.451,3412.901,75.275,72.589,79.961,72.413,71.923,1.375,4.028,0.458,99.725,79.77,44.625,36.259,74.414,72.358,91.623,81.226,92.02,38.489,58.003,38.91,-10.82,47.844,47.563,78.063,84.063,74.938,75.063,0.0,0,72,70,1000,200,0.412,402.0,73.188,72.25,0.014,77.75,77.938,74.875,74.75,0.0,85.563,72,70,1000,200,0.839,1003.5,75.0,74.938,0.024,79.563,78.375,74.688,74.938,0,92.563,72,70,1000,200,0.838,999.5,75.438,75.438,0.036,84.125,82.25,74.438,74.875,0,100.0,72,70,1000,200,0.706,918.5,75.625,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.759,11.894,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.0,522.5,522.5,518.5,303.75,519.5,524.5,524.0,0.0,0.303,0.0,0,3.471,0.696,0.002,0.0,0.0,0.001
5062008,1011,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3484.627,693.411,0.011,13.968,0,80,55,1.4,3327.0,3330.976,2741.505,3400.525,75.49,72.482,79.961,72.413,72.244,1.368,4.053,0.447,99.813,79.844,44.849,36.428,74.517,72.466,91.549,81.226,91.946,38.562,58.108,38.91,-10.82,47.906,47.844,78.5,84.0,75.063,75.125,0.0,0,72,70,1000,200,0.412,401.5,73.188,72.5,0.014,78.063,78.0,75.063,74.875,0.0,85.0,72,70,1000,200,0.845,1005.0,75.25,74.688,0.024,79.688,78.5,74.688,75.063,0,92.688,72,70,1000,200,0.833,999.5,75.438,75.438,0.035,84.313,82.313,74.625,74.938,0,100.0,72,70,1000,200,0.707,921.5,75.625,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.757,11.892,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,522.5,522.5,518.5,303.5,518.5,524.5,524.5,0.0,0.249,0.0,0,3.485,0.693,0.001,0.002,0.0,0.001
5062008,1012,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3472.914,696.925,0.011,14.041,0,80,55,1.4,3322.0,3332.762,2745.617,3405.876,75.705,72.801,79.961,72.73,72.458,1.379,4.021,0.469,99.866,79.881,46.055,36.484,74.504,72.895,91.475,81.119,91.799,38.415,57.899,38.91,-10.82,49.094,48.469,78.125,84.063,75.313,75.188,0.0,0,72,70,1000,200,0.412,401.0,73.188,72.25,0.014,78.063,78.063,75.313,75.063,0.0,84.875,72,70,1000,200,0.846,1004.5,75.188,75.0,0.024,79.688,78.563,75.0,75.188,0,92.563,72,70,1000,200,0.833,999.5,75.5,75.438,0.034,84.438,82.375,74.688,75.063,0,100.0,72,70,1000,200,0.709,921.0,75.625,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.775,12.732,11.871,12.396,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,523.0,522.5,518.5,303.5,520.5,524.5,524.5,0.0,0.357,0.0,0,3.473,0.697,0.002,0.001,0.0,0.001
