DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5062008,1013,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3478.771,698.097,0.011,14.026,0,80,55,1.4,3322.0,3323.835,2743.561,3401.115,75.921,73.013,80.067,72.942,72.672,1.387,4.053,0.439,99.904,79.926,45.438,36.792,74.226,73.003,91.401,81.119,91.725,38.415,57.795,38.91,-10.82,48.094,48.375,78.063,84.0,75.438,75.375,0.0,0,72,70,1000,200,0.41,399.75,73.188,72.25,0.014,78.125,78.188,75.438,75.313,0.0,85.625,72,70,1000,200,0.833,998.5,75.188,75.0,0.024,80.0,78.688,75.125,75.25,0,92.813,72,70,1000,200,0.835,999.0,75.5,75.438,0.036,84.313,82.563,74.813,75.25,0,100.0,72,70,1000,200,0.709,921.5,75.75,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.784,12.741,11.871,12.402,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,522.5,522.5,518.0,303.5,519.5,524.5,524.5,0.0,0.358,0.0,0,3.479,0.698,0.002,0.001,0.0,0.001
5062008,1014,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3464.715,706.296,0.011,14.085,0,80,55,1.4,3321.5,3329.191,2741.505,3396.463,75.921,73.013,80.172,73.047,72.672,1.387,3.992,0.432,99.904,79.909,44.681,36.876,74.057,73.003,91.401,81.013,91.872,38.489,58.003,38.91,-10.82,47.719,47.625,78.375,84.063,75.5,75.625,0.0,0,72,70,1000,200,0.4,395.25,73.188,72.5,0.014,78.125,78.188,75.438,75.375,0.0,86.125,72,70,1000,200,0.828,995.5,75.25,75.0,0.024,79.813,78.75,75.125,75.375,0,92.563,72,70,1000,200,0.839,1002.0,75.5,75.438,0.036,84.438,82.5,74.938,75.25,0,100.0,72,70,1000,200,0.715,925.0,75.75,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.755,11.876,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,522.5,522.5,518.0,303.5,519.0,524.5,524.5,0.0,0.304,0.0,0,3.465,0.706,0.001,0.001,0.0,0.001
5062008,1015,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3476.428,706.296,0.011,14.012,0,80,55,1.4,3318.75,3330.976,2757.977,3411.139,76.136,73.119,80.172,73.153,72.779,1.368,4.057,0.454,99.95,79.964,45.999,36.904,73.856,73.218,91.254,81.119,91.651,38.415,58.108,38.91,-10.82,49.125,48.75,78.563,84.063,75.75,75.75,0.0,0,72,70,1000,200,0.41,400.25,73.313,72.5,0.014,78.125,78.313,75.438,75.5,0.0,86.063,72,70,1000,200,0.831,997.0,75.188,75.0,0.024,80.0,78.875,75.313,75.563,0,92.625,72,70,1000,200,0.836,999.5,75.5,75.5,0.038,84.75,82.563,75.063,75.25,0,100.0,72,70,1000,200,0.706,919.5,75.75,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.774,12.736,11.86,12.399,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,522.5,522.0,518.5,303.5,519.5,524.5,524.5,0.0,0.352,0.0,0,3.476,0.706,0.002,0.001,0.0,0.001
5062008,1016,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3483.456,695.754,0.011,14.085,0,80,55,1.4,3316.75,3334.548,2755.914,3405.58,76.244,73.331,80.382,73.259,72.886,1.375,4.046,0.461,99.994,79.975,45.298,37.072,73.623,73.433,91.254,81.119,91.577,38.415,58.317,38.837,-10.82,48.375,48.25,78.563,84.438,75.75,75.75,0.0,0,72,70,1000,200,0.413,402.25,73.188,72.25,0.014,78.125,78.375,75.813,75.688,0.0,85.875,72,70,1000,200,0.835,1000.0,75.25,75.0,0.024,80.0,79.0,75.375,75.625,0,93.313,72,70,1000,200,0.827,996.0,75.5,75.5,0.034,84.75,82.625,75.25,75.563,0,100.0,72,70,1000,200,0.708,917.5,75.938,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.747,11.863,12.409,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,522.5,522.0,518.5,303.75,519.0,524.5,524.5,0.0,0.299,0.0,0,3.483,0.696,0.002,0.001,0.0,0.002
5062008,1017,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3477.599,706.296,0.011,14.012,0,80,55,1.4,3314.0,3332.762,2757.977,3409.413,76.351,73.543,80.382,73.47,73.207,1.368,4.053,0.421,100.0,80.0,44.709,37.156,73.163,73.54,91.18,81.013,91.577,38.415,58.108,38.91,-10.82,47.719,47.813,78.688,84.5,75.938,75.938,0.0,0,72,70,1000,200,0.411,400.75,73.313,72.5,0.014,78.125,78.5,75.938,75.75,0.0,85.5,72,70,1000,200,0.841,1003.0,75.25,75.0,0.024,80.063,79.0,75.625,75.75,0,93.188,72,70,1000,200,0.836,999.5,75.563,75.5,0.035,84.563,82.688,75.313,75.625,0,100.0,72,70,1000,200,0.703,918.0,75.938,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.724,11.846,12.385,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.5,522.5,522.0,518.5,303.75,519.5,524.5,524.0,0.0,0.352,0.0,0,3.478,0.706,0.002,0.001,0.0,0.002
5062008,1018,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3471.742,696.925,0.011,13.997,0,80,55,1.4,3323.0,3334.548,2747.675,3419.928,76.351,73.543,80.172,73.47,73.207,1.379,4.039,0.45,100.0,80.0,43.839,37.128,72.787,73.647,91.106,81.013,91.503,38.562,58.108,38.982,-10.82,46.75,46.75,78.563,84.375,76.0,75.938,0.0,0,72,70,1000,200,0.413,401.75,73.313,72.5,0.014,78.188,78.625,76.0,75.875,0.0,85.313,72,70,1000,200,0.84,1002.5,75.25,75.0,0.024,80.188,79.063,75.813,75.75,0,93.875,72,70,1000,200,0.827,994.5,75.5,75.5,0.032,84.75,82.75,75.438,75.75,0,100.0,72,70,1000,200,0.704,917.0,75.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.772,12.729,11.86,12.394,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,522.5,522.0,518.0,303.75,519.0,524.5,524.0,0.0,0.301,0.0,0,3.472,0.697,0.002,0.001,0.0,0.001
5062008,1019,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3464.715,695.754,0.011,14.099,0,80,55,1.4,3323.0,3332.762,2760.04,3416.065,76.566,73.65,80.487,73.575,73.314,1.372,3.999,0.45,100.0,80.0,43.475,36.876,72.534,73.647,91.106,80.907,91.429,38.415,58.003,38.91,-10.82,46.313,46.313,78.75,84.5,76.063,76.0,0.0,0,72,70,1000,200,0.412,401.25,73.438,72.563,0.014,78.313,78.625,76.125,76.0,0.0,85.313,72,70,1000,200,0.837,1003.0,75.25,75.125,0.024,80.188,79.188,75.813,75.938,0,93.75,72,70,1000,200,0.833,997.5,75.563,75.5,0.03,84.563,82.813,75.563,75.813,0,100.0,72,70,1000,200,0.711,921.0,75.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.719,11.854,12.381,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.5,522.5,522.0,518.0,303.5,521.0,524.5,524.5,0.0,0.356,0.0,0,3.465,0.696,0.002,0.0,0.0,0.001
5062008,1020,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3472.914,700.439,0.011,14.055,0,80,55,1.4,3322.75,3332.762,2735.345,3414.362,76.674,73.437,80.277,73.47,73.314,1.372,4.043,0.439,100.0,80.0,43.082,36.68,72.197,73.325,91.032,80.907,91.429,38.562,58.003,38.91,-10.82,46.031,45.719,78.75,84.688,76.063,76.0,0.0,0,72,70,1000,200,0.412,400.75,73.313,72.563,0.014,78.625,78.688,76.125,76.0,0.0,85.563,72,70,1000,200,0.834,1000.0,75.25,75.125,0.024,80.313,79.313,75.938,75.938,0,94.25,72,70,1000,200,0.828,995.0,75.563,75.75,0.036,84.813,82.938,75.563,76.063,0,100.0,72,70,1000,200,0.705,919.5,75.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.784,12.738,11.869,12.399,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,522.5,521.5,518.0,303.5,519.0,524.5,524.5,0.0,0.252,0.0,0,3.473,0.7,0.002,0.0,-0.001,0.001
5062008,1021,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3460.03,703.953,0.011,13.982,0,80,55,1.4,3316.5,3348.836,2768.304,3420.477,76.459,73.013,80.592,73.153,73.207,1.372,4.028,0.443,100.0,80.0,42.83,36.54,72.029,72.895,90.958,80.801,91.355,38.489,58.108,38.982,-10.82,45.938,45.625,78.938,84.75,76.063,76.25,0.0,0,72,70,1000,200,0.41,399.75,73.438,72.563,0.014,78.75,78.75,76.0,76.0,0.0,85.063,72,70,1000,200,0.839,1003.0,75.375,75.125,0.024,80.438,79.375,75.813,75.938,0,93.438,72,70,1000,200,0.842,1000.5,75.563,75.75,0.034,85.0,82.938,75.625,76.063,0,100.0,72,70,1000,200,0.7,915.5,76.0,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.774,12.724,11.856,12.389,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,522.5,521.5,518.0,303.5,519.0,524.5,524.5,0.0,0.351,0.0,0,3.46,0.704,0.002,0.001,-0.001,0.001
5062008,1022,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3443.631,694.583,0.011,13.997,0,80,55,1.4,3318.0,3338.119,2749.733,3398.395,76.351,72.907,80.382,72.942,72.886,1.375,4.014,0.465,100.0,80.0,42.83,36.287,72.106,72.895,90.884,80.907,91.282,38.489,58.212,38.91,-10.82,46.0,45.281,78.75,84.875,76.0,76.0,0.0,0,72,70,1000,200,0.401,395.25,73.438,72.563,0.014,78.75,78.813,75.938,75.875,0.0,85.625,72,70,1000,200,0.831,998.0,75.375,75.125,0.024,80.563,79.438,75.75,75.938,0,93.563,72,70,1000,200,0.834,999.5,75.813,75.75,0.035,84.813,82.938,75.563,76.063,0,100.0,72,70,1000,200,0.711,922.0,76.0,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.746,12.701,11.844,12.363,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,522.0,521.5,517.5,303.5,519.0,524.5,524.5,0.0,0.299,0.0,0,3.444,0.695,0.002,0.001,0.0,0.001
5062008,1023,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3449.488,708.638,0.011,14.026,0,80,55,1.4,3316.75,3338.119,2766.236,3401.212,76.351,73.437,80.592,73.364,72.993,1.379,4.025,0.432,100.0,80.0,43.867,36.175,72.418,73.433,90.81,80.801,91.282,38.635,58.108,39.055,-10.82,46.969,46.406,78.938,84.875,76.063,76.25,0.0,0,72,70,1000,200,0.404,398.25,73.438,72.563,0.014,78.625,78.875,76.0,76.0,0.0,85.875,72,70,1000,200,0.831,996.5,75.375,75.125,0.024,80.313,79.375,75.813,76.188,0,93.375,72,70,1000,200,0.838,1000.0,75.813,75.813,0.032,84.813,83.0,75.625,76.063,0,100.0,72,70,1000,200,0.709,921.0,76.125,75.688,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.757,12.717,11.851,12.382,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.5,522.5,521.5,517.5,303.75,520.0,524.5,524.5,-0.001,0.303,0.0,0,3.449,0.709,0.002,0.001,0.0,0.002
5062008,1024,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3477.599,705.125,0.021,14.085,0,80,55,1.4,3325.75,3330.976,2753.852,3412.79,76.566,73.756,80.697,73.681,73.314,1.375,4.021,0.443,100.0,80.0,43.839,36.371,72.709,73.647,90.81,80.801,91.208,38.489,58.003,38.91,-10.82,46.969,46.688,78.938,84.75,76.063,76.25,0.0,0,72,70,1000,200,0.412,401.5,73.438,72.563,0.014,78.625,78.938,76.313,76.125,0.0,86.125,72,70,1000,200,0.829,997.0,75.375,75.25,0.024,80.438,79.438,75.938,76.188,0,93.375,72,70,1000,200,0.834,1000.5,75.813,75.813,0.034,84.938,83.063,75.875,76.125,0,100.0,72,70,1000,200,0.715,923.0,76.125,75.688,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.775,11.902,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.0,522.0,521.5,517.5,303.5,520.0,524.5,524.5,-0.001,0.304,0.0,0,3.478,0.705,0.002,0.0,0.0,0.002
5062008,1025,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3453.001,702.782,0.011,14.041,0,80,55,1.4,3325.75,3341.691,2755.914,3422.424,76.782,73.756,80.697,73.681,73.421,1.364,4.028,0.443,100.0,80.0,44.372,36.484,72.897,73.862,90.662,80.801,91.134,38.415,58.003,38.91,-10.82,47.438,47.25,78.938,84.688,76.313,76.25,0.0,0,72,70,1000,200,0.413,401.25,73.438,72.563,0.014,78.75,79.0,76.313,76.125,0.0,86.563,72,70,1000,200,0.828,995.5,75.375,75.25,0.024,80.688,79.5,76.063,76.188,0,93.938,72,70,1000,200,0.832,998.5,75.813,75.813,0.034,85.0,83.0,75.875,76.25,0,100.0,72,70,1000,200,0.698,913.5,76.125,75.688,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.78,11.893,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.0,522.0,521.5,517.5,303.5,518.5,524.5,524.0,-0.001,0.355,0.0,0,3.453,0.703,0.002,0.0,0.0,0.002
5062008,1026,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3483.456,698.097,0.011,14.07,0,80,55,1.4,3308.0,3336.333,2747.675,3409.622,76.889,73.756,80.803,73.787,73.528,1.372,4.039,0.458,100.0,80.0,43.194,36.484,72.709,73.647,90.736,80.801,91.134,38.562,58.108,38.982,-10.82,46.094,46.031,79.063,84.75,76.438,76.5,0.0,0,72,70,1000,200,0.411,400.75,73.5,72.563,0.014,78.813,79.0,76.438,76.313,0.0,85.875,72,70,1000,200,0.836,1001.5,75.375,75.25,0.024,80.563,79.625,76.063,76.25,0,93.813,72,70,1000,200,0.83,997.5,75.813,75.813,0.036,85.0,83.063,75.875,76.25,0,100.0,72,70,1000,200,0.704,918.0,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.782,11.896,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.0,522.0,521.0,517.5,303.75,520.0,524.5,524.0,0.0,0.302,0.0,0,3.483,0.698,0.002,0.0,0.0,0.001
5062008,1027,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3465.886,694.583,0.011,14.041,0,80,55,1.4,3325.75,3341.691,2764.17,3415.186,76.782,73.543,80.908,73.575,73.314,1.368,4.05,0.425,100.0,80.0,43.306,36.287,72.508,73.218,90.662,80.695,91.06,38.635,58.108,38.982,-10.82,46.469,46.0,79.063,85.0,76.313,76.5,0.0,0,72,70,1000,200,0.412,400.75,73.5,72.688,0.014,78.813,79.125,76.438,76.313,0.0,85.813,72,70,1000,200,0.837,1000.5,75.375,75.25,0.024,80.563,79.688,76.063,76.25,0,93.563,72,70,1000,200,0.834,1000.0,75.813,75.813,0.03,85.125,83.188,75.875,76.25,0,100.0,72,70,1000,200,0.704,918.0,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.798,11.91,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,522.0,521.0,517.0,303.75,519.5,524.5,524.0,0.0,0.25,0.0,0,3.466,0.695,0.002,0.0,0.0,0.001
5062008,1028,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3460.03,709.81,0.011,14.041,0,80,55,1.4,3319.0,3336.333,2789.035,3409.236,76.674,73.225,80.803,73.259,73.314,1.372,4.043,0.447,100.0,80.0,43.222,36.343,72.353,73.325,90.514,80.695,91.06,38.562,58.108,38.982,-10.82,46.375,46.188,79.063,85.25,76.313,76.375,0.0,0,72,70,1000,200,0.409,399.75,73.5,72.688,0.014,78.875,79.125,76.313,76.313,0.0,85.813,72,70,1000,200,0.835,1000.5,75.5,75.25,0.024,80.688,79.688,76.063,76.25,0,93.563,72,70,1000,200,0.835,1000.0,75.938,75.813,0.035,85.125,83.188,75.875,76.25,0,100.0,72,70,1000,200,0.704,917.0,76.25,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.807,11.922,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,522.0,521.0,517.0,303.5,518.5,524.5,524.5,-0.001,0.302,0.0,0,3.46,0.71,0.002,0.001,0.001,0.001
5062008,1029,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3463.543,703.953,0.011,14.055,0,80,55,1.4,3319.0,3329.191,2770.372,3411.917,76.674,73.331,80.908,73.47,73.207,1.372,4.028,0.432,100.0,80.0,43.727,36.231,72.327,73.325,90.514,80.695,90.986,38.489,58.421,38.91,-10.82,46.875,46.344,79.063,85.313,76.313,76.375,0.0,0,72,70,1000,200,0.406,397.0,73.5,72.688,0.014,78.813,79.125,76.313,76.313,0.0,85.688,72,70,1000,200,0.834,1000.5,75.375,75.25,0.024,80.563,79.75,75.938,76.25,0,93.188,72,70,1000,200,0.839,1003.0,75.813,75.938,0.035,85.125,83.25,75.875,76.313,0,100.0,72,70,1000,200,0.702,916.5,76.25,75.938,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.796,11.915,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,521.5,521.0,517.0,303.5,520.0,524.0,524.5,-0.001,0.297,0.0,0,3.464,0.704,0.002,0.0,-0.001,0.001
5062008,1030,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3470.571,692.24,0.011,14.055,0,80,55,1.4,3313.25,3334.548,2753.852,3404.039,76.674,73.543,81.013,73.47,73.314,1.364,4.025,0.454,100.0,80.0,43.587,36.203,72.301,73.54,90.44,80.801,90.838,38.415,58.212,38.91,-10.82,46.688,46.344,79.063,85.438,76.438,76.375,0.0,0,72,70,1000,200,0.405,398.0,73.5,72.688,0.014,78.875,79.125,76.313,76.125,0.0,85.063,72,70,1000,200,0.839,1004.5,75.5,75.313,0.024,80.563,79.813,75.938,76.188,0,93.188,72,70,1000,200,0.839,1003.0,75.938,75.938,0.034,85.125,83.25,75.875,76.25,0,100.0,72,70,1000,200,0.701,916.0,76.25,75.938,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.779,11.906,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.0,522.0,521.0,517.0,303.5,519.0,524.5,524.0,0.0,0.351,0.0,0,3.471,0.692,0.002,0.001,0.0,0.001
5062008,1031,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3472.914,708.638,0.011,14.012,0,80,55,1.4,3321.75,3334.548,2770.372,3409.457,76.782,73.756,81.013,73.681,73.421,1.372,4.046,0.414,100.0,80.0,43.278,36.119,72.314,73.755,90.366,80.695,90.912,38.562,58.735,39.055,-10.82,46.281,45.938,79.125,85.313,76.438,76.5,0.0,0,72,70,1000,200,0.411,401.0,73.5,72.688,0.014,78.813,79.25,76.438,76.313,0.0,85.25,72,70,1000,200,0.838,1002.0,75.563,75.313,0.024,80.813,79.875,76.063,76.25,0,93.563,72,70,1000,200,0.833,999.5,75.938,75.938,0.035,85.375,83.188,75.875,76.313,0,100.0,72,70,1000,200,0.705,918.0,76.313,75.938,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.842,11.964,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,521.5,520.5,516.5,303.5,519.0,524.5,524.0,-0.001,0.342,0.0,0,3.473,0.709,0.002,0.001,0.0,0.001
5062008,1032,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3448.316,700.439,0.011,14.012,0,80,55,1.4,3316.25,3336.333,2757.977,3408.833,76.782,73.65,81.013,73.681,73.421,1.36,4.028,0.45,100.0,80.0,43.026,36.007,72.34,73.647,90.366,80.588,90.912,38.562,58.421,38.982,-10.82,46.063,45.656,79.063,85.438,76.438,76.5,0.0,0,72,70,1000,200,0.411,400.75,73.688,72.813,0.014,78.875,79.188,76.438,76.438,0.0,85.75,72,70,1000,200,0.835,999.5,75.5,75.313,0.024,80.875,79.875,76.25,76.375,0,93.75,72,70,1000,200,0.833,998.0,75.938,75.938,0.034,85.375,83.313,75.875,76.313,0,100.0,72,70,1000,200,0.704,919.0,76.313,75.938,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.838,11.95,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,522.0,520.5,517.0,303.5,520.5,524.0,524.5,-0.001,0.296,0.0,0,3.448,0.7,0.002,0.001,0.0,0.001
5062008,1033,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3463.543,696.925,0.011,14.055,0,80,55,1.4,3319.25,3339.905,2749.733,3413.034,76.889,73.756,81.118,73.681,73.528,1.364,4.014,0.436,100.0,80.0,43.447,36.035,72.56,73.862,90.292,80.588,90.838,38.562,58.108,38.982,-10.82,46.5,46.344,78.938,85.375,76.438,76.563,0.0,0,72,70,1000,200,0.409,399.5,73.688,72.688,0.014,78.875,79.25,76.5,76.438,0.0,85.688,72,70,1000,200,0.834,999.0,75.563,75.313,0.024,80.813,79.938,76.25,76.375,0,93.313,72,70,1000,200,0.84,1002.5,75.938,75.938,0.034,85.375,83.313,76.063,76.438,0,100.0,72,70,1000,200,0.694,912.0,76.313,76.063,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.845,11.96,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,521.5,520.5,516.5,303.5,519.5,524.5,524.0,-0.001,0.302,0.0,0,3.464,0.697,0.002,0.001,0.0,0.001
5062008,1034,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3454.173,700.439,0.011,14.055,0,80,55,1.4,3315.5,3332.762,2766.236,3417.271,76.997,73.968,81.118,73.892,73.528,1.364,4.021,0.447,100.0,80.0,43.951,36.119,72.826,73.97,90.218,80.695,90.838,38.562,58.212,38.982,-10.82,46.906,46.781,79.063,85.313,76.563,76.563,0.0,0,72,70,1000,200,0.411,400.5,73.688,72.688,0.014,78.875,79.188,76.5,76.5,0.0,85.688,72,70,1000,200,0.832,999.0,75.563,75.313,0.024,80.813,80.0,76.25,76.438,0,93.625,72,70,1000,200,0.838,1000.0,76.0,75.938,0.031,85.375,83.375,76.125,76.438,0,100.0,72,70,1000,200,0.702,917.5,76.563,76.063,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.842,11.963,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,521.5,520.5,516.5,303.25,519.0,524.0,524.0,-0.001,0.3,0.0,0,3.454,0.7,0.002,0.001,0.0,0.002
5062008,1035,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3468.229,703.953,0.011,14.099,0,80,55,1.4,3314.5,3343.477,2768.304,3414.516,76.997,73.862,81.223,73.892,73.635,1.364,4.01,0.417,100.0,80.0,43.839,36.343,72.813,73.862,90.144,80.588,90.838,38.562,58.526,38.982,-10.82,46.813,46.719,78.938,85.25,76.625,76.625,0.0,0,72,70,1000,200,0.408,399.75,73.688,72.813,0.014,79.0,79.313,76.625,76.5,0.0,85.563,72,70,1000,200,0.836,999.5,75.563,75.563,0.024,81.063,80.0,76.313,76.438,0,93.75,72,70,1000,200,0.833,999.5,76.0,76.0,0.032,85.438,83.438,76.063,76.438,0,100.0,72,70,1000,200,0.706,918.0,76.563,76.063,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.843,11.972,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,521.5,520.5,516.5,303.5,519.5,524.0,524.0,-0.001,0.297,0.0,0,3.468,0.704,0.002,0.0,0.0,0.002
5062008,1036,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3451.83,709.81,0.011,14.07,0,80,55,1.4,3314.5,3334.548,2789.035,3405.898,76.997,73.65,81.013,73.681,73.635,1.356,3.988,0.425,100.0,80.0,43.166,36.203,72.592,73.647,90.144,80.482,90.691,38.562,58.108,38.982,-10.82,46.25,46.0,78.938,85.25,76.625,76.563,0.0,0,72,70,1000,200,0.41,400.0,73.688,72.813,0.014,79.0,79.375,76.625,76.5,0.0,85.375,72,70,1000,200,0.835,1001.0,75.563,75.563,0.024,81.063,80.063,76.313,76.438,0,94.125,72,70,1000,200,0.828,996.5,76.125,76.0,0.034,85.438,83.438,76.125,76.625,0,100.0,72,70,1000,200,0.705,918.5,76.563,76.063,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.843,11.967,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,521.5,520.0,516.5,303.5,519.5,524.0,524.5,-0.001,0.302,0.0,0,3.452,0.71,0.002,0.0,0.001,0.002
5062008,1037,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3464.715,701.611,0.011,13.997,0,80,55,1.4,3318.5,3339.905,2774.512,3414.734,76.889,73.543,81.223,73.575,73.528,1.36,4.017,0.447,100.0,80.0,43.615,36.119,72.482,73.325,90.07,80.482,90.691,38.562,58.212,39.055,-10.82,46.719,46.156,78.938,85.25,76.563,76.563,0.0,0,72,70,1000,200,0.411,400.5,73.688,72.813,0.014,79.188,79.438,76.5,76.5,0.0,85.5,72,70,1000,200,0.836,1000.0,75.563,75.563,0.024,81.063,80.125,76.25,76.438,0,93.813,72,70,1000,200,0.834,1000.0,76.0,76.0,0.034,85.5,83.5,76.063,76.625,0,100.0,72,70,1000,200,0.706,918.5,76.563,76.125,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.843,11.963,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,521.5,520.0,516.5,303.5,520.5,524.0,524.0,-0.001,0.351,0.0,0,3.465,0.702,0.002,0.0,0.0,0.002
5062008,1038,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3465.886,695.754,0.011,14.085,0,80,55,1.4,3318.0,3336.333,2772.442,3414.972,76.782,73.331,81.223,73.47,73.314,1.368,4.006,0.443,100.0,80.0,44.232,36.147,72.618,73.218,89.996,80.482,90.691,38.635,58.421,39.055,-10.82,47.656,46.875,79.063,85.313,76.563,76.563,0.0,0,72,70,1000,200,0.409,399.5,73.813,72.813,0.014,79.188,79.563,76.5,76.438,0.0,85.375,72,70,1000,200,0.836,1000.5,75.813,75.563,0.024,81.188,80.125,76.25,76.375,0,93.625,72,70,1000,200,0.839,1001.0,76.125,76.0,0.027,85.438,83.5,76.063,76.625,0,100.0,72,70,1000,200,0.703,917.5,76.563,76.125,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.839,11.958,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,521.5,520.0,516.5,303.5,520.0,524.0,524.0,-0.001,0.299,0.0,0,3.466,0.696,0.002,0.001,0.0,0.002
5062008,1039,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3491.655,684.041,0.011,14.026,0,80,55,1.4,3318.25,3352.408,2760.04,3407.283,76.674,73.331,81.223,73.47,73.314,1.375,4.028,0.476,100.0,80.0,43.447,36.147,72.748,73.218,89.996,80.376,90.617,38.635,58.421,38.982,-10.82,46.625,46.156,79.125,85.25,76.438,76.563,0.0,0,72,70,1000,200,0.412,401.0,73.813,72.813,0.014,79.188,79.563,76.438,76.438,0.0,85.438,72,70,1000,200,0.838,1000.5,75.813,75.563,0.024,81.375,80.125,76.063,76.375,0,93.375,72,70,1000,200,0.84,1001.0,76.125,76.125,0.031,85.5,83.563,76.063,76.438,0,100.0,72,70,1000,200,0.706,919.5,76.563,76.125,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.846,11.97,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,521.5,520.0,516.0,303.5,521.0,524.0,524.0,-0.001,0.246,0.0,0,3.492,0.684,0.002,0.001,0.0,0.002
5062008,1040,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3453.001,705.125,0.011,14.143,0,80,55,1.4,3325.0,3329.191,2776.584,3404.493,76.782,73.543,81.223,73.47,73.314,1.356,4.006,0.439,100.0,80.0,44.681,36.231,73.163,73.54,89.848,80.376,90.543,38.562,58.317,39.055,-10.82,48.0,47.656,79.375,85.375,76.438,76.563,0.0,0,72,70,1000,200,0.411,400.25,73.813,72.813,0.014,79.313,79.5,76.438,76.438,0.0,85.563,72,70,1000,200,0.833,998.5,75.813,75.563,0.024,81.188,80.125,76.063,76.438,0,92.75,72,70,1000,200,0.846,1005.5,76.125,76.125,0.035,85.5,83.563,76.063,76.438,0,100.0,72,70,1000,200,0.702,915.0,76.563,76.25,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.833,11.948,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,521.5,520.0,516.5,303.5,519.0,524.0,524.0,-0.001,0.353,0.0,0,3.453,0.705,0.002,0.001,0.0,0.001
5062008,1041,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3455.344,702.782,0.011,14.085,0,80,55,1.4,3325.0,3336.333,2782.805,3402.136,76.782,73.756,81.013,73.575,73.421,1.368,4.021,0.461,100.0,80.0,43.951,36.259,73.506,73.862,89.848,80.376,90.469,38.562,58.317,39.055,-10.82,47.063,46.719,79.375,85.438,76.438,76.563,0.0,0,72,70,1000,200,0.41,399.75,73.813,72.813,0.014,79.313,79.5,76.5,76.438,0.0,85.125,72,70,1000,200,0.838,1001.5,75.813,75.563,0.024,81.25,80.188,76.25,76.375,0,93.813,72,70,1000,200,0.833,997.0,76.125,76.313,0.034,85.438,83.625,76.063,76.438,0,100.0,72,70,1000,200,0.705,918.0,76.688,76.25,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.843,11.965,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,521.5,520.0,516.0,303.5,520.5,524.0,524.5,-0.001,0.352,0.0,0,3.455,0.703,0.002,0.001,-0.001,0.002
5062008,1042,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3451.83,684.041,0.011,14.07,0,80,55,1.4,3317.5,3345.263,2710.796,3421.174,76.997,73.968,81.328,73.787,73.635,1.375,4.01,0.476,100.0,80.0,44.625,36.259,73.882,73.97,89.848,80.376,90.469,38.635,58.212,38.982,-10.82,47.656,47.25,79.375,85.688,76.563,76.563,0.0,0,72,70,1000,200,0.414,401.5,73.938,72.813,0.014,79.313,79.5,76.625,76.5,0.0,84.938,72,70,1000,200,0.838,1001.5,75.813,75.625,0.024,81.188,80.188,76.313,76.438,0,93.75,72,70,1000,200,0.833,997.5,76.188,76.125,0.035,85.438,83.563,76.063,76.438,0,100.0,72,70,1000,200,0.71,920.0,76.563,76.25,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.829,11.958,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,521.5,519.5,516.5,303.5,520.5,524.0,524.0,-0.001,0.249,0.0,0,3.452,0.684,0.002,0.001,0.0,0.001
5062008,1043,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3469.4,701.611,0.021,14.055,0,80,55,1.4,3315.0,3336.333,2714.878,3415.02,76.997,73.543,81.118,73.681,73.528,1.379,4.003,0.403,100.0,80.0,42.858,36.203,73.856,73.647,89.774,80.482,90.469,38.708,58.421,39.055,-10.82,46.031,45.563,79.375,85.625,76.563,76.563,0.0,0,72,70,1000,200,0.41,401.0,73.813,72.813,0.014,79.313,79.5,76.625,76.5,0.0,85.063,72,70,1000,200,0.837,1001.0,75.813,75.625,0.024,81.25,80.25,76.313,76.438,0,93.5,72,70,1000,200,0.837,1001.0,76.188,76.313,0.034,85.5,83.563,76.125,76.625,0,100.0,72,70,1000,200,0.709,920.0,76.688,76.25,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.845,11.972,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,521.5,519.5,516.5,303.5,519.0,524.0,524.0,-0.002,0.247,0.0,0,3.469,0.702,0.002,0.001,-0.001,0.002
5062008,1044,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3440.117,686.384,0.011,14.07,0,80,55,1.4,3314.75,3338.119,2774.512,3409.444,76.889,73.543,81.223,73.575,73.421,1.356,4.014,0.48,100.0,80.0,43.11,36.035,73.986,73.433,89.7,80.27,90.395,38.635,58.526,39.055,-10.82,46.406,45.781,79.375,85.625,76.563,76.625,0.0,0,72,70,1000,200,0.41,400.0,73.813,72.813,0.014,79.313,79.563,76.5,76.5,0.0,85.188,72,70,1000,200,0.834,999.5,75.875,75.625,0.024,81.188,80.25,76.25,76.438,0,92.938,72,70,1000,200,0.842,1004.0,76.188,76.313,0.034,85.375,83.563,76.063,76.438,0,100.0,72,70,1000,200,0.699,917.0,76.688,76.438,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.842,11.963,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,521.5,519.5,516.0,303.5,521.0,524.0,524.0,-0.001,0.297,0.0,0,3.44,0.686,0.002,0.001,-0.001,0.001
5062008,1045,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3450.659,703.953,0.021,14.099,0,80,55,1.4,3323.0,3338.119,2784.881,3399.699,76.889,73.756,81.223,73.681,73.528,1.356,3.988,0.428,100.0,80.0,43.979,36.007,74.161,73.862,89.7,80.27,90.321,38.708,58.526,39.128,-10.82,47.125,46.688,79.375,85.563,76.563,76.563,0.0,0,72,70,1000,200,0.409,399.5,73.938,73.063,0.014,79.375,79.625,76.5,76.5,0.0,85.375,72,70,1000,200,0.833,998.5,75.875,75.625,0.024,81.25,80.313,76.25,76.438,0,93.0,72,70,1000,200,0.843,1002.5,76.125,76.313,0.034,85.438,83.625,76.125,76.625,0,100.0,72,70,1000,200,0.704,917.5,76.813,76.438,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.833,11.958,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,521.0,519.5,516.5,303.25,520.5,524.0,524.0,-0.001,0.299,0.0,0,3.451,0.704,0.002,0.001,-0.001,0.001
5062008,1046,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3462.372,702.782,0.011,14.041,0,80,55,1.4,3316.0,3338.119,2764.17,3413.946,76.997,73.862,81.328,73.787,73.635,1.375,3.992,0.465,100.0,80.0,43.951,36.203,74.679,74.077,89.626,80.27,90.247,38.635,58.421,39.055,-10.82,47.063,47.094,79.125,85.5,76.625,76.625,0.0,0,72,70,1000,200,0.411,401.0,73.813,72.813,0.014,79.375,79.625,76.625,76.5,0.0,85.313,72,70,1000,200,0.834,999.5,75.875,75.75,0.024,81.25,80.438,76.438,76.438,0,93.688,72,70,1000,200,0.829,997.0,76.188,76.313,0.034,85.438,83.625,76.25,76.625,0,100.0,72,70,1000,200,0.703,916.5,76.813,76.438,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.842,11.96,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,521.5,519.5,516.5,303.5,519.0,524.0,524.0,-0.001,0.298,0.0,0,3.462,0.703,0.002,0.0,-0.001,0.001
5062008,1047,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3450.659,695.754,0.011,14.041,0,80,55,1.4,3313.5,3338.119,2755.914,3413.114,77.212,74.18,81.328,74.209,73.849,1.364,3.978,0.432,100.0,80.0,43.895,36.343,75.023,74.399,89.552,80.27,90.247,38.635,58.421,39.055,-10.82,46.594,46.75,79.563,85.438,76.75,76.625,0.0,0,72,70,1000,200,0.408,399.0,73.938,72.813,0.014,79.375,79.688,76.688,76.563,0.0,85.063,72,70,1000,200,0.838,1000.5,75.875,75.75,0.024,81.375,80.375,76.438,76.563,0,93.688,72,70,1000,200,0.834,999.5,76.375,76.438,0.034,85.5,83.688,76.25,76.75,0,100.0,72,70,1000,200,0.701,916.5,76.813,76.5,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.841,11.951,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,521.0,519.5,516.0,303.25,519.5,524.0,524.0,-0.001,0.298,0.0,0,3.451,0.696,0.002,0.0,0.0,0.001
5062008,1048,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3440.117,700.439,0.021,14.055,0,80,55,1.4,3313.5,3336.333,2774.512,3410.342,77.428,74.817,81.433,74.526,74.171,1.364,4.014,0.465,100.0,80.0,41.792,36.147,74.848,74.936,89.478,80.163,90.174,38.708,58.421,39.055,-10.82,44.469,44.563,79.563,85.375,77.063,76.938,0.0,0,72,70,1000,200,0.41,400.0,73.938,73.063,0.014,79.375,79.75,77.0,76.875,0.0,85.063,72,70,1000,200,0.838,1001.5,75.875,75.625,0.024,81.375,80.438,76.625,76.75,0,93.375,72,70,1000,200,0.838,1002.5,76.188,76.313,0.034,85.625,83.688,76.438,76.875,0,100.0,72,70,1000,200,0.694,911.5,76.813,76.5,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.853,11.963,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,521.5,519.0,516.0,303.5,519.0,524.0,524.0,-0.002,0.247,0.0,0,3.44,0.7,0.002,0.001,-0.001,0.001
5062008,1049,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3468.229,700.439,0.011,13.997,0,80,55,1.4,3315.25,3336.333,2753.852,3416.333,77.643,74.817,81.433,74.843,74.492,1.364,3.988,0.461,100.0,80.0,42.493,35.867,75.023,75.044,89.478,80.163,90.1,38.708,58.421,39.128,-10.82,45.25,45.281,79.375,85.625,77.125,77.063,0.0,0,72,70,1000,200,0.41,399.5,73.938,73.063,0.014,79.375,79.813,77.125,77.0,0.0,85.5,72,70,1000,200,0.832,998.5,76.0,75.75,0.024,81.5,80.5,76.813,77.0,0,93.625,72,70,1000,200,0.835,999.0,76.375,76.438,0.035,85.625,83.813,76.625,76.938,0,100.0,72,70,1000,200,0.7,917.0,76.875,76.5,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.845,11.958,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,521.0,519.5,516.0,303.25,520.0,524.0,524.0,-0.001,0.298,0.0,0,3.468,0.7,0.002,0.001,0.0,0.001
5062008,1050,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3449.488,700.439,0.011,14.085,0,80,55,1.4,3315.5,3332.762,2766.236,3407.284,77.75,75.029,81.539,74.949,74.492,1.349,4.017,0.461,100.0,80.0,42.661,35.951,74.932,75.044,89.404,80.27,90.1,38.708,58.526,39.128,-10.82,45.281,45.375,79.563,85.563,77.313,77.188,0.0,0,72,70,1000,200,0.408,399.25,74.0,73.063,0.014,79.625,79.813,77.25,77.125,0.0,85.688,72,70,1000,200,0.832,998.5,76.0,75.75,0.024,81.688,80.625,76.938,77.063,0,93.25,72,70,1000,200,0.839,1002.0,76.5,76.438,0.034,85.625,83.875,76.688,77.0,0,100.0,72,70,1000,200,0.693,911.0,76.875,76.5,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.851,11.967,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,521.0,519.5,516.0,303.25,519.5,524.0,524.0,-0.001,0.299,0.0,0,3.449,0.7,0.002,0.001,0.0,0.001
5062008,1051,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3442.46,706.296,0.011,14.055,0,80,55,1.4,3312.25,3338.119,2751.792,3420.847,77.966,75.241,81.539,75.16,74.706,1.356,3.996,0.461,100.0,80.0,41.848,35.923,74.692,75.366,89.404,80.163,90.026,38.708,58.735,39.128,-10.82,44.438,44.469,79.563,85.5,77.563,77.25,0.0,0,72,70,1000,200,0.41,399.75,73.938,73.063,0.014,79.625,79.875,77.313,77.313,0.0,85.938,72,70,1000,200,0.831,997.0,76.0,75.75,0.024,81.688,80.625,77.125,77.125,0,93.875,72,70,1000,200,0.834,997.5,76.5,76.438,0.034,85.625,84.0,76.875,77.25,0,100.0,72,70,1000,200,0.707,920.0,76.875,76.5,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.834,11.943,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,521.0,519.0,516.5,303.5,519.5,524.0,524.0,-0.001,0.295,0.0,0,3.442,0.706,0.002,0.001,0.0,0.001
5062008,1052,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3455.344,709.81,0.011,14.143,0,80,55,1.4,3309.25,3332.762,2733.294,3419.609,78.289,75.241,81.749,75.266,74.92,1.364,3.999,0.458,100.0,80.0,41.708,35.727,74.718,75.473,89.33,80.057,90.026,38.708,58.735,39.128,-10.82,44.25,44.219,79.625,85.625,77.563,77.563,0.0,0,72,70,1000,200,0.407,398.75,74.0,73.125,0.014,79.813,79.875,77.625,77.313,0.0,86.0,72,70,1000,200,0.833,998.0,76.0,75.875,0.024,81.688,80.75,77.25,77.313,0,93.625,72,70,1000,200,0.833,1002.0,76.5,76.438,0.032,85.688,83.938,77.0,77.313,0,100.0,72,70,1000,200,0.693,912.5,76.875,76.688,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.821,11.942,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,521.0,519.0,516.0,303.5,520.0,524.0,524.0,-0.001,0.297,0.0,0,3.455,0.71,0.002,0.0,0.0,0.001
5062008,1053,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3460.03,684.041,0.011,14.07,0,80,55,1.4,3311.25,3343.477,2716.92,3424.058,78.289,75.135,81.749,75.16,74.92,1.368,4.021,0.454,100.0,80.0,42.521,35.671,74.932,75.151,89.404,80.163,90.026,38.708,58.421,39.055,-10.82,45.344,45.063,79.813,85.875,77.75,77.688,0.0,0,72,70,1000,200,0.407,399.5,74.0,73.125,0.014,79.813,80.063,77.75,77.5,0.0,85.813,72,70,1000,200,0.833,1000.0,76.0,75.875,0.024,81.813,80.813,77.25,77.5,0,93.813,72,70,1000,200,0.832,999.5,76.5,76.563,0.034,85.688,84.0,77.125,77.313,0,100.0,72,70,1000,200,0.702,916.0,76.875,76.688,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.831,11.947,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,520.5,519.0,516.0,303.25,520.0,523.5,524.0,-0.001,0.248,0.0,0,3.46,0.684,0.002,0.0,0.0,0.001
5062008,1054,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3438.946,684.041,0.021,14.099,0,80,55,1.4,3307.25,3345.263,2774.512,3421.263,78.289,75.029,81.644,75.16,74.92,1.356,4.014,0.425,100.0,80.0,42.549,35.755,75.023,75.259,89.256,80.057,89.952,38.782,58.526,39.128,-10.828,45.156,44.875,79.625,86.0,77.75,77.688,0.0,0,72,70,1000,200,0.411,400.25,74.0,73.125,0.014,79.875,80.125,77.625,77.5,0.0,86.063,72,70,1000,200,0.835,999.5,76.0,75.875,0.024,81.875,80.875,77.375,77.5,0,93.938,72,70,1000,200,0.832,998.5,76.5,76.563,0.034,85.938,84.063,77.125,77.438,0,100.0,72,70,1000,200,0.694,913.5,77.063,76.688,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.861,11.973,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,520.5,519.0,516.0,303.25,521.5,523.5,524.0,-0.002,0.247,0.0,0,3.439,0.684,0.002,0.0,0.0,0.001
5062008,1055,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3454.173,702.782,0.011,14.158,0,80,55,1.4,3307.25,3334.548,2760.04,3426.654,78.396,75.453,81.854,75.266,75.134,1.356,4.021,0.432,100.0,80.0,40.67,35.671,75.172,75.581,89.182,80.057,89.804,38.708,58.421,39.201,-10.82,43.25,43.281,79.875,85.875,77.75,77.688,0.0,0,72,70,1000,200,0.406,397.75,74.0,73.125,0.014,79.813,80.25,77.875,77.688,0.0,86.563,72,70,1000,200,0.829,996.0,76.063,75.875,0.024,82.0,80.875,77.5,77.563,0,94.563,72,70,1000,200,0.828,994.0,76.625,76.563,0.034,85.938,84.125,77.25,77.5,0,100.0,72,70,1000,200,0.7,915.5,77.063,76.75,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.839,11.956,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,521.0,519.0,516.0,303.25,521.0,523.5,524.0,-0.001,0.354,0.0,0,3.454,0.703,0.002,0.001,0.0,0.001
5062008,1056,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3464.715,694.583,0.011,14.085,0,80,55,1.4,3306.5,3341.691,2760.04,3424.817,78.396,75.029,81.749,75.054,75.027,1.364,4.017,0.454,100.0,80.0,40.67,35.306,75.587,75.044,89.108,80.163,89.878,38.708,58.63,39.128,-10.82,43.469,42.938,79.938,85.625,77.875,77.813,0.0,0,72,70,1000,200,0.408,399.5,74.063,73.125,0.014,79.875,80.313,77.75,77.688,0.0,86.688,72,70,1000,200,0.83,997.0,76.063,75.875,0.024,82.0,81.0,77.375,77.625,0,94.313,72,70,1000,200,0.832,1000.5,76.5,76.563,0.034,85.938,84.188,77.313,77.625,0,100.0,72,70,1000,200,0.703,916.5,77.188,76.75,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.854,11.97,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,521.0,519.0,516.0,303.25,520.5,523.5,524.0,-0.001,0.297,0.0,0,3.465,0.695,0.002,0.001,0.0,0.002
5062008,1057,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3435.432,698.097,0.011,14.099,0,80,55,1.4,3313.75,3345.263,2772.442,3418.698,78.396,74.817,82.064,74.949,74.92,1.353,3.981,0.454,100.0,80.0,41.483,35.25,75.956,74.722,89.108,80.057,89.804,38.782,58.735,39.274,-10.82,44.219,43.938,79.813,85.875,77.75,77.813,0.0,0,72,70,1000,200,0.408,399.75,74.063,73.125,0.014,79.813,80.375,77.75,77.625,0.0,86.813,72,70,1000,200,0.829,996.0,76.063,75.938,0.024,82.063,81.063,77.375,77.625,0,94.125,72,70,1000,200,0.835,1003.0,76.625,76.563,0.034,85.938,84.125,77.25,77.625,0,100.0,72,70,1000,200,0.705,919.0,77.188,76.75,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.864,11.977,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,520.5,519.0,516.0,303.25,520.0,523.5,524.0,-0.001,0.348,0.0,0,3.435,0.698,0.002,0.0,0.0,0.002
5062008,1058,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3450.659,698.097,0.011,14.055,0,80,55,1.4,3313.5,3338.119,2774.512,3411.593,78.181,74.71,81.959,74.738,74.706,1.356,4.01,0.432,100.0,80.0,40.698,35.166,75.561,74.722,89.108,80.057,89.804,38.855,58.421,39.201,-10.82,43.469,43.094,79.625,85.875,77.625,77.813,0.0,0,72,70,1000,200,0.408,399.0,74.063,73.25,0.014,80.0,80.375,77.75,77.625,0.0,87.125,72,70,1000,200,0.828,996.5,76.0,75.938,0.024,82.063,81.125,77.25,77.563,0,94.125,72,70,1000,200,0.837,1001.5,76.625,76.625,0.038,86.0,84.188,77.25,77.625,0,100.0,72,70,1000,200,0.702,916.5,77.188,76.813,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.858,11.964,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,520.5,519.0,515.5,303.25,520.5,523.5,524.0,-0.001,0.249,0.0,0,3.451,0.698,0.002,0.0,0.0,0.001
5062008,1059,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3423.719,702.782,0.011,14.07,0,80,55,1.4,3313.75,3345.263,2774.512,3426.29,77.858,74.604,81.959,74.738,74.599,1.353,4.039,0.439,100.0,80.0,39.772,34.97,75.172,74.399,88.96,79.951,89.73,38.708,58.421,39.201,-10.82,42.625,42.219,79.875,85.875,77.75,77.688,0.0,0,72,70,1000,200,0.407,398.5,74.063,73.125,0.014,80.0,80.375,77.625,77.625,0.0,87.0,72,70,1000,200,0.833,998.0,76.063,75.938,0.024,82.063,81.125,77.25,77.5,0,93.688,72,70,1000,200,0.839,1003.0,76.625,76.625,0.035,86.0,84.188,77.25,77.625,0,100.0,72,70,1000,200,0.701,917.0,77.188,76.813,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.859,11.98,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,520.5,519.0,515.5,303.25,520.5,523.5,524.0,-0.001,0.352,0.0,0,3.424,0.703,0.002,0.0,0.0,0.001
5062008,1100,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3470.571,698.097,0.011,14.041,0,80,55,1.4,3310.25,3339.905,2712.837,3438.604,77.966,74.18,82.064,74.315,74.385,1.356,4.032,0.428,100.0,80.0,39.38,34.69,75.302,73.97,88.886,79.951,89.657,38.782,58.735,39.201,-10.82,42.25,41.719,79.813,86.0,77.563,77.688,0.0,0,72,70,1000,200,0.407,398.75,74.063,73.25,0.014,80.0,80.313,77.563,77.5,0.0,86.688,72,70,1000,200,0.836,1001.5,76.188,75.938,0.024,82.313,81.125,77.125,77.5,0,93.875,72,70,1000,200,0.84,1002.5,76.625,76.625,0.034,86.0,84.188,77.125,77.5,0,100.0,72,70,1000,200,0.704,918.0,77.25,76.813,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.851,11.963,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,520.5,518.5,515.5,303.5,521.0,523.5,524.0,-0.001,0.295,0.0,0,3.471,0.698,0.002,0.001,0.0,0.002
5062008,1101,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3419.034,694.583,0.011,14.085,0,80,55,1.4,3313.25,3339.905,2778.657,3404.04,77.643,74.18,82.064,74.209,74.171,1.349,4.039,0.454,100.0,80.0,41.063,34.55,75.814,74.184,88.886,79.951,89.657,38.782,58.421,39.201,-10.82,44.125,43.406,79.813,85.813,77.313,77.563,0.0,0,72,70,1000,200,0.406,398.75,74.313,73.25,0.014,80.0,80.5,77.313,77.313,0.0,86.688,72,70,1000,200,0.838,999.0,76.188,75.938,0.024,82.063,81.188,76.938,77.313,0,94.438,72,70,1000,200,0.831,997.5,76.625,76.688,0.032,86.0,84.188,77.0,77.438,0,100.0,72,70,1000,200,0.695,912.5,77.25,76.813,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.823,11.935,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.0,520.5,518.5,515.5,303.25,520.0,523.5,524.0,-0.001,0.301,0.0,0,3.419,0.695,0.002,0.001,0.0,0.002
5062008,1102,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3441.289,694.583,0.021,14.099,0,80,55,1.4,3313.25,3339.905,2766.236,3407.998,77.858,74.604,81.959,74.632,74.492,1.36,3.999,0.425,100.0,80.0,42.325,34.802,75.969,74.936,88.886,79.845,89.583,38.782,58.63,39.201,-10.82,45.531,44.813,79.875,85.813,77.313,77.5,0.0,0,72,70,1000,200,0.405,397.75,74.313,73.375,0.014,80.0,80.438,77.313,77.313,0.0,86.563,72,70,1000,200,0.836,1002.0,76.188,75.938,0.024,82.313,81.188,77.0,77.313,0,94.438,72,70,1000,200,0.832,998.5,76.688,76.625,0.034,85.938,84.25,77.0,77.438,0,100.0,72,70,1000,200,0.7,915.0,77.25,77.063,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.828,11.948,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,520.5,518.0,516.0,303.5,521.5,523.5,524.0,-0.002,0.298,0.0,0,3.441,0.695,0.002,0.001,0.0,0.001
5062008,1103,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3438.946,702.782,0.011,14.085,0,80,55,1.4,3313.25,3345.263,2755.914,3422.473,77.966,74.923,82.064,74.738,74.492,1.36,4.01,0.417,100.0,80.0,40.866,34.914,75.995,74.936,88.812,79.845,89.583,38.782,58.421,39.274,-10.82,43.688,43.656,79.875,86.063,77.563,77.563,0.0,0,72,70,1000,200,0.406,398.25,74.313,73.25,0.014,80.0,80.438,77.563,77.313,0.0,86.563,72,70,1000,200,0.834,1000.5,76.188,75.938,0.024,82.063,81.25,77.125,77.313,0,93.938,72,70,1000,200,0.84,1002.5,76.688,76.688,0.034,86.125,84.313,77.125,77.438,0,100.0,72,70,1000,200,0.695,912.5,77.25,77.063,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.825,11.935,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,520.5,518.0,515.5,303.25,522.0,523.5,523.5,-0.001,0.353,0.0,0,3.439,0.703,0.002,0.001,0.0,0.001
5062008,1104,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3461.201,701.611,0.011,14.187,0,80,55,1.4,3315.25,3341.691,2764.17,3420.717,78.073,74.71,82.064,74.738,74.492,1.353,4.035,0.45,100.0,80.0,40.866,34.886,76.345,74.507,88.738,79.845,89.509,38.782,58.421,39.201,-10.82,43.75,43.625,79.813,86.0,77.563,77.563,0.0,0,72,70,1000,200,0.406,398.5,74.313,73.125,0.014,80.0,80.375,77.563,77.5,0.0,86.938,72,70,1000,200,0.833,997.5,76.188,76.188,0.024,82.063,81.188,77.125,77.313,0,94.25,72,70,1000,200,0.833,1001.0,76.688,76.688,0.034,86.125,84.25,77.125,77.5,0,100.0,72,70,1000,200,0.699,914.0,77.375,77.063,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.826,11.94,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,520.5,518.0,515.5,303.5,520.5,523.5,523.5,-0.001,0.303,0.0,0,3.461,0.702,0.002,0.0,0.0,0.001
5062008,1105,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3416.691,698.097,0.021,14.055,0,80,55,1.4,3313.75,3334.548,2764.17,3406.688,77.966,74.604,82.064,74.632,74.492,1.353,4.021,0.45,100.0,80.0,42.998,34.914,76.714,74.722,88.738,79.845,89.509,38.782,58.526,39.274,-10.82,47.063,45.25,79.875,86.125,77.563,77.688,0.0,0,72,70,1000,200,0.406,398.5,74.438,73.375,0.014,80.0,80.313,77.563,77.5,0.0,86.75,72,70,1000,200,0.833,999.5,76.188,76.188,0.024,82.313,81.25,77.0,77.313,0,94.563,72,70,1000,200,0.831,996.5,76.688,76.688,0.032,86.0,84.313,77.125,77.5,0,100.0,72,70,1000,200,0.688,909.0,77.375,77.125,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.828,11.942,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,520.0,518.0,515.5,303.25,520.5,523.0,523.5,-0.002,0.35,0.0,0,3.417,0.698,0.002,0.0,0.0,0.001
5062008,1106,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3451.83,698.097,0.011,14.041,0,80,55,1.4,3301.0,3338.119,2770.372,3428.337,78.181,75.135,82.064,75.054,74.599,1.345,4.032,0.439,100.0,80.0,41.82,35.39,77.051,75.259,88.664,79.845,89.435,38.782,58.421,39.201,-10.82,44.656,44.75,79.938,86.125,77.625,77.563,0.0,0,72,70,1000,200,0.414,402.25,74.313,73.375,0.014,80.0,80.375,77.625,77.5,0.0,87.0,72,70,1000,200,0.833,998.5,76.375,76.188,0.024,82.063,81.25,77.125,77.5,0,95.0,72,70,1000,200,0.825,996.5,76.813,76.688,0.038,86.0,84.25,77.125,77.5,0,100.0,72,70,1000,200,0.694,911.5,77.375,77.125,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.843,11.956,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,520.5,518.0,515.5,303.5,520.0,523.5,523.5,-0.001,0.3,0.0,0,3.452,0.698,0.002,0.001,0.001,0.001
5062008,1107,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3447.145,699.268,0.011,14.055,0,80,55,1.4,3316.0,3339.905,2770.372,3404.243,78.073,75.347,81.854,75.266,74.813,1.353,3.988,0.414,100.0,80.0,40.698,35.222,77.408,75.581,88.59,79.738,89.361,38.855,58.526,39.201,-10.82,43.469,43.25,79.875,86.063,77.625,77.688,0.0,0,72,70,1000,200,0.417,403.75,74.438,73.25,0.014,80.188,80.438,77.75,77.688,0.0,87.188,72,70,1000,200,0.83,997.0,76.375,76.188,0.024,82.313,81.313,77.375,77.563,0,94.75,72,70,1000,200,0.831,997.5,76.813,76.938,0.035,86.0,84.313,77.25,77.5,0,100.0,72,70,1000,200,0.693,911.0,77.375,77.125,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.833,11.948,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,520.5,518.0,515.5,303.25,520.5,523.0,523.5,-0.001,0.247,0.0,0,3.447,0.699,0.002,0.001,-0.001,0.001
5062008,1108,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3441.289,700.439,0.011,14.07,0,80,55,1.4,3306.5,3327.406,2770.372,3409.762,78.504,75.771,82.169,75.583,75.241,1.353,4.01,0.439,100.0,80.0,40.081,35.026,77.129,76.118,88.59,79.845,89.361,38.855,58.526,39.274,-10.82,42.656,42.875,79.938,86.0,77.875,77.813,0.0,0,72,70,1000,200,0.405,398.25,74.438,73.375,0.014,80.188,80.438,78.0,77.813,0.0,87.063,72,70,1000,200,0.834,1000.0,76.375,76.25,0.024,82.375,81.375,77.5,77.625,0,94.875,72,70,1000,200,0.831,998.0,76.813,76.938,0.034,86.125,84.375,77.313,77.625,0,100.0,72,70,1000,200,0.701,915.0,77.5,77.125,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.833,11.942,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,520.0,517.5,515.5,303.5,520.0,523.0,523.5,-0.001,0.3,0.0,0,3.441,0.7,0.002,0.0,-0.001,0.001
5062008,1109,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3436.603,693.411,0.011,14.012,0,80,55,1.4,3306.5,3334.548,2760.04,3416.194,78.827,75.771,82.275,75.688,75.455,1.356,3.996,0.436,100.0,80.0,40.165,34.886,77.038,76.011,88.59,79.632,89.361,38.782,58.735,39.274,-10.82,42.625,42.844,79.875,85.875,78.188,78.063,0.0,0,72,70,1000,200,0.406,399.0,74.438,73.375,0.014,80.438,80.5,78.125,77.875,0.0,87.063,72,70,1000,200,0.834,999.5,76.375,76.25,0.024,82.438,81.438,77.688,77.75,0,95.125,72,70,1000,200,0.832,997.5,76.813,76.938,0.034,86.125,84.313,77.625,77.813,0,100.0,72,70,1000,200,0.694,907.5,77.5,77.125,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.841,11.958,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,520.0,517.5,515.0,303.5,520.5,523.0,523.5,-0.001,0.346,0.0,0,3.437,0.693,0.002,0.0,-0.001,0.001
5062008,1110,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3434.261,702.782,0.021,14.055,0,80,55,1.4,3308.0,3332.762,2755.914,3410.149,78.934,76.09,82.275,75.9,75.562,1.337,3.974,0.454,100.0,80.0,38.987,34.774,76.727,76.333,88.442,79.738,89.213,38.855,58.839,39.274,-10.82,40.688,41.219,79.938,85.938,78.375,78.125,0.0,0,72,70,1000,200,0.417,403.75,74.438,73.438,0.014,80.438,80.625,78.25,78.125,0.0,87.375,72,70,1000,200,0.83,998.0,76.375,76.25,0.024,82.438,81.438,77.813,77.938,0,95.313,72,70,1000,200,0.832,996.5,76.813,77.063,0.035,86.0,84.313,77.625,77.938,0,100.0,72,70,1000,200,0.692,911.5,77.5,77.125,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.826,11.945,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,520.0,517.5,515.5,303.25,520.5,523.0,523.5,-0.002,0.295,0.0,0,3.434,0.703,0.002,0.0,-0.001,0.001
5062008,1111,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3443.631,705.125,0.011,14.158,0,80,55,1.4,3311.75,3327.406,2768.304,3411.569,78.827,76.09,82.275,76.005,75.669,1.349,3.996,0.447,100.0,80.0,39.099,34.578,76.993,76.225,88.442,79.738,89.213,38.782,59.048,39.274,-10.82,41.438,41.313,80.25,85.813,78.375,78.25,0.0,0,72,70,1000,200,0.403,397.5,74.438,73.375,0.014,80.5,80.688,78.375,78.188,0.0,87.563,72,70,1000,200,0.831,997.0,76.5,76.25,0.024,82.563,81.625,78.0,78.063,0,95.25,72,70,1000,200,0.833,999.5,77.0,76.938,0.034,86.125,84.375,77.813,78.125,0,100.0,72,70,1000,200,0.692,908.5,77.5,77.25,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.836,11.948,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,520.0,517.5,515.5,303.5,521.0,523.5,523.5,-0.001,0.344,0.0,0,3.444,0.705,0.002,0.001,0.0,0.001
5062008,1112,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3417.862,695.754,0.011,14.128,0,80,55,1.4,3304.75,3339.905,2764.17,3412.783,79.15,75.984,82.064,75.9,75.883,1.337,3.985,0.447,100.0,80.0,41.007,34.606,77.207,76.225,88.368,79.738,89.213,38.782,58.944,39.201,-10.82,43.531,43.5,80.25,85.875,78.5,78.375,0.0,0,72,70,1000,200,0.411,401.5,74.438,73.375,0.014,80.625,80.75,78.438,78.375,0.0,87.813,72,70,1000,200,0.828,996.5,76.5,76.25,0.024,82.688,81.688,78.125,78.188,0,95.188,72,70,1000,200,0.838,1000.0,76.813,77.063,0.028,86.188,84.438,77.813,78.125,0,100.0,72,70,1000,200,0.691,910.0,77.688,77.25,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.842,11.961,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,520.0,517.5,515.5,303.5,521.5,523.0,523.0,-0.001,0.294,0.0,0,3.418,0.696,0.002,0.001,-0.001,0.002
