DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5062008,1113,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3460.03,702.782,0.011,14.07,0,80,55,1.4,3307.5,3325.62,2766.236,3408.217,79.257,76.302,82.485,76.216,75.883,1.349,4.01,0.428,100.0,80.0,40.754,34.662,77.129,76.548,88.368,79.632,89.14,38.855,58.839,39.274,-10.82,43.188,43.0,80.25,86.063,78.563,78.5,0.0,0,72,70,1000,200,0.417,403.25,74.5,73.375,0.014,80.75,80.813,78.563,78.375,0.0,88.063,72,70,1000,200,0.83,996.5,76.5,76.25,0.024,82.875,81.75,78.125,78.25,0,95.438,72,70,1000,200,0.833,999.0,77.0,77.063,0.033,86.313,84.563,77.938,78.25,0,100.0,72,70,1000,200,0.692,909.5,77.688,77.25,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.801,11.929,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,519.5,517.5,515.0,303.5,521.5,523.0,523.5,-0.001,0.295,0.0,0,3.46,0.703,0.002,0.001,0.0,0.002
5062008,1114,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3433.09,696.925,0.011,14.055,0,80,55,1.4,3306.25,3330.976,2755.914,3417.204,79.473,76.726,82.485,76.428,76.204,1.345,3.985,0.428,100.0,80.0,39.52,34.634,77.006,77.085,88.294,79.632,89.066,38.855,58.839,39.347,-10.82,41.844,41.906,80.375,86.25,78.875,78.75,0.0,0,72,70,1000,200,0.404,397.0,74.5,73.438,0.014,80.625,80.938,78.75,78.5,0.0,88.25,72,70,1000,200,0.829,996.5,76.5,76.313,0.024,82.875,81.813,78.313,78.375,0,95.625,72,70,1000,200,0.834,999.0,77.0,76.938,0.035,86.188,84.563,78.0,78.438,0,100.0,72,70,1000,200,0.694,910.5,77.688,77.313,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.833,11.956,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,519.5,517.5,515.0,303.25,521.0,523.0,523.0,-0.001,0.346,0.0,0,3.433,0.697,0.002,0.001,0.0,0.001
5062008,1115,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3404.978,689.898,0.011,14.099,0,80,55,1.4,3304.5,3327.406,2743.561,3405.954,79.688,76.726,82.38,76.639,76.419,1.326,3.974,0.45,100.0,80.0,39.155,34.606,76.371,77.192,88.294,79.526,89.066,38.855,59.153,39.347,-10.82,41.375,41.563,80.375,86.188,78.938,78.875,0.0,0,72,70,1000,200,0.414,402.0,74.438,73.438,0.014,80.75,80.938,78.938,78.75,0.0,88.688,72,70,1000,200,0.825,995.0,76.5,76.25,0.024,83.0,81.875,78.625,78.625,0,95.938,72,70,1000,200,0.829,996.0,77.0,77.063,0.034,86.313,84.688,78.375,78.5,0,100.0,72,70,1000,200,0.691,910.5,77.688,77.313,0.025,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.833,11.96,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,519.5,517.5,515.0,303.5,519.5,523.0,523.0,-0.001,0.342,0.0,0,3.405,0.69,0.002,0.001,0.0,0.001
5062008,1116,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3438.946,696.925,0.011,14.099,0,80,55,1.4,3304.5,3332.762,2762.104,3404.443,79.903,77.045,82.38,76.956,76.633,1.333,3.967,0.425,100.0,80.0,39.015,34.494,75.801,77.514,88.22,79.632,88.992,38.855,58.944,39.274,-10.82,41.156,41.156,80.438,86.188,79.188,79.063,0.0,0,72,70,1000,200,0.414,402.75,74.5,73.438,0.014,80.75,81.063,79.188,78.938,0.0,88.75,72,70,1000,200,0.828,996.0,76.625,76.313,0.024,83.0,82.0,78.813,78.875,0,96.313,72,70,1000,200,0.829,995.0,77.063,77.125,0.038,86.313,84.688,78.438,78.75,0,100.0,72,70,1000,200,0.689,908.0,77.75,77.313,0.025,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.845,11.963,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,519.5,517.0,515.0,303.5,520.5,523.0,523.0,-0.001,0.294,0.0,0,3.439,0.697,0.002,0.001,0.0,0.002
5062008,1117,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3420.205,708.638,0.011,14.041,0,80,55,1.4,3302.75,3336.333,2772.442,3418.253,80.118,77.257,82.695,77.167,76.847,1.326,3.981,0.447,100.0,80.0,37.978,34.185,75.276,77.514,88.22,79.526,88.992,38.928,58.526,39.347,-10.82,39.969,39.813,80.375,86.438,79.375,79.313,0.0,0,72,70,1000,200,0.414,402.25,74.625,73.438,0.014,80.813,81.188,79.375,79.063,0.0,88.813,72,70,1000,200,0.832,998.0,76.5,76.313,0.024,83.0,82.063,78.938,78.875,0,96.563,72,70,1000,200,0.827,994.0,77.063,77.125,0.034,86.188,84.688,78.563,78.813,0,100.0,72,70,1000,200,0.689,909.0,77.75,77.313,0.025,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.838,11.964,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,519.5,517.0,514.5,303.25,521.5,523.0,523.0,-0.001,0.3,0.0,0,3.42,0.709,0.002,0.001,0.0,0.002
5062008,1118,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3416.691,702.782,0.011,14.07,0,80,55,1.4,3305.5,3325.62,2791.115,3427.241,79.903,77.045,82.8,77.062,76.847,1.326,3.981,0.439,100.0,80.0,37.669,34.101,75.127,77.192,88.072,79.526,88.918,38.928,58.735,39.347,-10.82,39.406,39.719,80.375,86.625,79.5,79.313,0.0,0,72,70,1000,200,0.404,397.0,74.5,73.438,0.014,81.063,81.188,79.375,79.125,0.0,88.625,72,70,1000,200,0.834,999.0,76.625,76.313,0.024,83.188,82.25,79.0,79.0,0,95.75,72,70,1000,200,0.836,1001.5,77.063,77.125,0.03,86.5,84.813,78.625,79.063,0,100.0,72,70,1000,200,0.7,914.0,77.75,77.438,0.025,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.839,11.97,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,519.5,517.0,515.0,303.25,521.5,523.0,523.0,-0.001,0.298,0.0,0,3.417,0.703,0.002,0.001,0.0,0.001
5062008,1119,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3419.034,700.439,0.011,14.099,0,80,55,1.4,3309.0,3336.333,2774.512,3421.016,80.118,76.938,82.905,76.956,76.847,1.33,3.996,0.443,100.0,80.0,38.595,33.877,75.152,77.085,88.072,79.632,88.918,38.855,58.944,39.347,-10.82,40.875,40.375,80.563,86.25,79.5,79.438,0.0,0,72,70,1000,200,0.41,400.5,74.5,73.438,0.014,81.125,81.375,79.375,79.375,0.0,88.625,72,70,1000,200,0.835,999.5,76.625,76.313,0.024,83.063,82.313,78.938,79.0,0,96.375,72,70,1000,200,0.829,997.0,77.063,77.125,0.035,86.5,84.875,78.875,79.125,0,100.0,72,70,1000,200,0.674,899.5,77.875,77.438,0.025,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.833,11.96,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,519.5,516.5,515.0,303.5,521.0,523.0,523.0,-0.001,0.345,0.0,0,3.419,0.7,0.002,0.001,0.0,0.002
5062008,1120,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3428.404,706.296,0.011,14.026,0,80,55,1.4,3300.5,3336.333,2774.512,3413.216,80.226,77.151,83.011,77.062,76.847,1.326,3.992,0.443,100.0,80.0,38.903,33.905,75.224,77.407,87.998,79.632,88.918,38.855,58.839,39.347,-10.82,41.219,41.094,80.563,86.625,79.5,79.5,0.0,0,72,70,1000,200,0.415,401.75,74.625,73.688,0.014,81.25,81.5,79.438,79.375,0.0,89.188,72,70,1000,200,0.829,997.0,76.625,76.438,0.024,83.313,82.438,79.0,79.25,0,96.625,72,70,1000,200,0.831,996.0,77.188,77.125,0.031,86.625,85.0,78.875,79.188,0,100.0,72,70,1000,200,0.678,899.5,77.875,77.438,0.025,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.833,11.956,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,519.0,516.5,515.0,303.25,520.5,523.0,523.0,-0.001,0.345,0.0,0,3.428,0.706,0.002,0.001,0.0,0.002
5062008,1121,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3429.576,703.953,0.011,14.099,0,80,55,1.4,3298.25,3345.263,2772.442,3420.315,80.226,77.151,83.011,77.062,76.847,1.326,3.974,0.436,100.0,80.0,38.651,34.017,75.127,77.299,87.998,79.526,88.844,38.855,58.839,39.347,-10.82,40.906,40.719,80.563,86.75,79.563,79.5,0.0,0,72,70,1000,200,0.413,401.75,74.625,73.688,0.014,81.25,81.438,79.625,79.438,0.0,89.0,72,70,1000,200,0.834,999.5,76.625,76.313,0.024,83.313,82.5,79.25,79.25,0,96.563,72,70,1000,200,0.834,997.0,77.188,77.188,0.034,86.75,85.063,78.938,79.188,0,100.0,72,70,1000,200,0.68,904.0,77.875,77.438,0.025,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.848,11.968,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,519.0,516.5,514.5,303.5,521.0,522.5,523.0,-0.001,0.347,0.0,0,3.43,0.704,0.002,0.001,0.0,0.002
5062008,1122,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3410.835,696.925,0.011,14.114,0,80,55,1.4,3297.25,3336.333,2760.04,3416.433,80.226,77.045,83.011,77.167,76.847,1.33,3.963,0.439,100.0,80.0,39.352,34.045,75.302,77.192,87.925,79.526,88.77,38.928,58.839,39.347,-10.82,41.781,41.125,80.75,86.688,79.563,79.625,0.0,0,72,70,1000,200,0.402,395.75,74.625,73.688,0.014,81.25,81.563,79.625,79.438,0.0,88.938,72,70,1000,200,0.837,1000.5,76.625,76.438,0.024,83.563,82.563,79.25,79.25,0,96.375,72,70,1000,200,0.832,998.5,77.188,77.188,0.034,86.875,85.125,79.063,79.188,0,100.0,72,70,1000,200,0.685,907.0,78.0,77.625,0.025,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.846,11.97,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,519.0,516.5,514.5,303.25,521.0,522.5,523.0,-0.001,0.297,0.0,0,3.411,0.697,0.002,0.001,0.0,0.001
5062008,1123,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3427.233,701.611,0.011,14.128,0,80,55,1.4,3307.75,3347.05,2753.852,3413.675,80.226,76.938,83.116,76.956,76.847,1.322,3.97,0.45,100.0,80.0,39.576,34.073,75.891,77.192,87.925,79.42,88.77,38.928,58.944,39.419,-10.82,42.063,41.656,80.563,86.688,79.563,79.5,0.0,0,72,70,1000,200,0.41,401.0,74.625,73.688,0.014,81.25,81.563,79.625,79.438,0.0,88.75,72,70,1000,200,0.838,1001.0,76.688,76.438,0.024,83.563,82.625,79.25,79.375,0,96.563,72,70,1000,200,0.832,997.5,77.188,77.188,0.034,86.75,85.188,79.063,79.313,0,100.0,72,70,1000,200,0.688,908.5,77.875,77.625,0.025,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.848,11.977,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,519.0,516.0,514.5,303.5,521.0,522.5,523.0,-0.001,0.347,0.0,0,3.427,0.702,0.002,0.001,0.0,0.001
5062008,1124,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3415.52,680.527,0.011,14.114,0,80,55,1.4,3306.75,3348.836,2710.796,3429.464,80.011,77.151,83.116,77.062,76.633,1.326,3.978,0.432,100.0,80.0,39.24,34.185,75.878,77.192,87.851,79.42,88.696,38.928,58.735,39.419,-10.82,41.656,41.313,80.563,86.688,79.563,79.5,0.0,0,72,70,1000,200,0.415,402.5,74.688,73.688,0.014,81.313,81.625,79.625,79.438,0.0,89.313,72,70,1000,200,0.831,998.0,76.688,76.438,0.024,83.813,82.688,79.25,79.25,0,96.875,72,70,1000,200,0.832,996.5,77.188,77.313,0.034,86.75,85.188,79.063,79.313,0,100.0,72,70,1000,200,0.684,904.5,77.875,77.625,0.025,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.848,11.964,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,519.0,516.0,514.5,303.5,522.0,522.5,523.0,-0.001,0.35,0.0,0,3.416,0.681,0.002,0.001,-0.001,0.001
5062008,1125,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3400.293,696.925,0.011,14.128,0,80,55,1.4,3300.25,3345.263,2772.442,3422.003,80.226,77.151,83.221,77.062,76.847,1.322,3.974,0.454,100.0,80.0,38.791,34.129,75.878,77.299,87.851,79.42,88.622,38.928,58.735,39.347,-10.82,41.094,40.813,80.75,86.625,79.688,79.625,0.0,0,72,70,1000,200,0.414,402.0,74.625,73.75,0.014,81.25,81.625,79.688,79.563,0.0,89.188,72,70,1000,200,0.831,998.5,76.688,76.438,0.024,83.813,82.688,79.25,79.375,0,97.125,72,70,1000,200,0.832,996.5,77.313,77.188,0.034,86.75,85.188,79.063,79.438,0,100.0,72,70,1000,200,0.69,909.0,78.0,77.75,0.025,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.859,11.973,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,519.0,516.0,514.0,303.5,521.5,522.5,523.0,-0.001,0.299,0.0,0,3.4,0.697,0.002,0.001,0.001,0.001
5062008,1126,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3414.349,696.925,0.021,14.07,0,80,55,1.4,3298.5,3336.333,2764.17,3412.296,80.226,77.151,83.116,77.062,76.847,1.326,3.92,0.447,100.0,80.0,39.127,34.129,75.93,77.299,87.777,79.42,88.622,39.002,58.735,39.347,-10.82,41.594,41.281,80.563,86.688,79.688,79.5,0.0,0,72,70,1000,200,0.402,395.75,74.625,73.688,0.014,81.313,81.625,79.688,79.563,0.0,89.438,72,70,1000,200,0.832,997.5,76.688,76.438,0.024,83.875,82.688,79.25,79.375,0,97.063,72,70,1000,200,0.832,998.5,77.313,77.313,0.034,86.75,85.25,79.125,79.438,0,100.0,72,70,1000,200,0.688,907.5,78.0,77.625,0.025,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.831,11.948,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,519.0,515.5,514.0,303.25,522.0,522.5,522.5,-0.002,0.246,0.0,0,3.414,0.697,0.002,0.001,0.0,0.001
5062008,1127,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3431.918,698.097,0.011,14.128,0,80,55,1.4,3298.5,3338.119,2772.442,3413.616,80.334,77.151,83.326,77.167,76.847,1.326,3.967,0.436,100.0,80.0,38.707,34.073,75.969,77.299,87.777,79.314,88.622,39.002,58.63,39.419,-10.82,41.031,40.656,80.75,86.875,79.688,79.625,0.0,0,72,70,1000,200,0.411,400.75,74.688,73.688,0.014,81.438,81.75,79.688,79.688,0.0,89.563,72,70,1000,200,0.833,997.0,76.75,76.563,0.024,83.688,82.813,79.313,79.5,0,97.125,72,70,1000,200,0.836,998.5,77.313,77.188,0.034,86.75,85.313,79.063,79.438,0,100.0,72,70,1000,200,0.687,906.0,78.0,77.75,0.025,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.856,11.972,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,519.0,515.5,514.0,303.5,521.0,522.5,523.0,-0.001,0.3,0.0,0,3.432,0.698,0.002,0.001,0.001,0.001
5062008,1128,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3415.52,694.583,0.011,14.055,0,80,55,1.4,3302.0,3334.548,2764.17,3415.861,80.226,77.151,83.431,77.167,76.954,1.318,3.927,0.45,100.0,80.0,38.623,33.905,76.034,77.407,87.703,79.314,88.475,39.002,58.735,39.347,-10.82,40.688,40.406,80.563,87.188,79.688,79.688,0.0,0,72,70,1000,200,0.414,402.0,74.688,73.75,0.014,81.438,81.875,79.688,79.563,0.0,89.375,72,70,1000,200,0.833,1000.0,76.75,76.563,0.024,83.813,82.813,79.313,79.5,0,97.375,72,70,1000,200,0.831,998.0,77.313,77.313,0.034,86.75,85.313,79.125,79.625,0,100.0,72,70,1000,200,0.676,899.5,78.0,77.75,0.025,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.848,11.972,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,518.5,516.0,514.0,303.5,521.5,522.5,522.5,-0.001,0.246,0.0,0,3.416,0.695,0.002,0.001,0.0,0.001
5062008,1129,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3414.349,693.411,0.021,14.041,0,80,55,1.4,3300.5,3334.548,2751.792,3405.438,80.334,77.363,83.326,77.273,77.061,1.326,3.956,0.447,100.0,80.0,38.454,33.961,75.995,77.622,87.629,79.314,88.475,39.075,58.944,39.419,-10.82,40.531,40.438,80.75,87.125,79.75,79.688,0.0,0,72,70,1000,200,0.414,402.0,74.688,73.75,0.014,81.438,81.875,79.813,79.688,0.0,89.875,72,70,1000,200,0.831,998.0,76.75,76.563,0.024,83.813,82.938,79.313,79.5,0,97.625,72,70,1000,200,0.827,996.0,77.375,77.313,0.034,86.875,85.375,79.125,79.625,0,100.0,72,70,1000,200,0.685,905.5,78.063,77.75,0.025,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.841,11.964,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,518.5,515.5,514.0,303.25,521.0,522.5,522.5,-0.002,0.243,0.0,0,3.414,0.693,0.002,0.001,0.0,0.001
5062008,1130,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3415.52,693.411,0.011,14.099,0,80,55,1.4,3303.75,3327.406,2743.561,3410.226,80.334,77.681,83.326,77.484,77.061,1.322,3.967,0.443,100.0,80.0,39.688,33.961,76.131,77.944,87.555,79.42,88.475,39.002,59.048,39.419,-10.82,42.094,41.625,80.813,86.75,79.75,79.938,0.0,0,72,70,1000,200,0.411,400.5,74.688,73.75,0.014,81.625,82.0,80.0,79.75,0.0,89.875,72,70,1000,200,0.832,998.0,76.75,76.563,0.024,83.688,83.0,79.375,79.625,0,98.188,72,70,1000,200,0.827,993.5,77.375,77.313,0.034,87.25,85.375,79.25,79.688,0,100.0,72,70,1000,200,0.687,907.0,78.063,77.813,0.025,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.836,11.968,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,518.5,515.0,514.0,303.25,521.0,522.5,522.5,-0.001,0.293,0.0,0,3.416,0.693,0.002,0.001,0.0,0.001
5062008,1131,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3387.409,701.611,0.011,14.085,0,80,55,1.4,3300.5,3323.835,2762.104,3414.134,80.764,77.681,83.431,77.59,77.382,1.322,3.978,0.439,100.0,80.0,38.763,34.017,76.021,77.944,87.481,79.42,88.401,39.075,58.944,39.419,-10.82,41.094,40.75,80.813,86.688,80.063,80.0,0.0,0,72,70,1000,200,0.411,400.0,74.688,73.75,0.014,81.75,81.938,80.063,79.938,0.0,90.25,72,70,1000,200,0.832,997.5,76.75,76.75,0.024,83.875,83.063,79.563,79.75,0,97.875,72,70,1000,200,0.833,998.0,77.375,77.563,0.034,87.063,85.438,79.438,79.688,0,100.0,72,70,1000,200,0.688,905.5,78.25,77.813,0.024,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.834,11.96,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,518.5,515.0,514.0,303.5,521.0,522.5,523.0,-0.001,0.244,0.0,0,3.387,0.702,0.002,0.0,-0.001,0.002
5062008,1132,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3395.608,686.384,0.011,14.07,0,80,55,1.4,3300.5,3338.119,2762.104,3411.936,80.657,77.575,83.431,77.484,77.382,1.314,3.952,0.472,100.0,80.0,38.09,33.961,76.008,77.729,87.481,79.207,88.401,39.075,59.048,39.492,-10.82,40.125,39.969,80.813,86.813,80.063,80.125,0.0,0,72,70,1000,200,0.411,400.75,74.938,73.75,0.014,81.75,82.0,80.063,79.938,0.0,90.313,72,70,1000,200,0.831,997.0,77.0,76.75,0.024,83.813,83.063,79.625,79.75,0,98.313,72,70,1000,200,0.829,996.0,77.375,77.563,0.034,86.875,85.438,79.438,79.75,0,100.0,72,70,1000,200,0.681,902.0,78.25,77.813,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.829,11.956,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,518.5,515.0,514.0,303.5,520.5,522.5,522.5,-0.001,0.294,0.0,0,3.396,0.686,0.002,0.001,-0.001,0.001
5062008,1133,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3393.265,700.439,0.011,14.143,0,80,55,1.4,3296.75,3323.835,2757.977,3409.962,80.657,77.575,83.536,77.484,77.382,1.33,3.97,0.45,100.0,80.0,37.641,33.821,75.852,77.622,87.481,79.207,88.401,39.075,58.944,39.492,-10.82,39.563,39.406,80.813,87.0,80.063,80.0,0.0,0,72,70,1000,200,0.41,400.25,74.938,73.75,0.014,81.875,82.063,80.063,79.938,0.0,90.813,72,70,1000,200,0.829,995.5,77.0,76.563,0.024,83.875,83.188,79.563,79.75,0,98.5,72,70,1000,200,0.829,996.5,77.375,77.563,0.034,87.063,85.375,79.563,79.75,0,100.0,72,70,1000,200,0.68,902.0,78.25,77.813,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.826,11.948,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.0,518.5,515.0,514.0,303.5,521.0,522.5,522.5,-0.001,0.297,0.0,0,3.393,0.7,0.002,0.002,-0.001,0.001
5062008,1134,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3395.608,693.411,0.011,14.114,0,80,55,1.4,3293.75,3329.191,2749.733,3417.806,80.657,77.363,83.536,77.379,77.275,1.318,3.927,0.443,100.0,80.0,37.417,33.513,75.852,77.514,87.407,79.207,88.327,39.075,58.944,39.492,-10.82,39.375,39.094,81.0,87.25,80.063,80.0,0.0,0,72,70,1000,200,0.411,400.25,74.938,73.75,0.014,81.938,82.125,80.063,79.938,0.0,91.125,72,70,1000,200,0.829,995.5,77.0,76.75,0.024,83.875,83.188,79.625,79.75,0,98.625,72,70,1000,200,0.829,997.0,77.375,77.563,0.034,86.875,85.438,79.438,79.75,0,100.0,72,70,1000,200,0.679,901.0,78.25,77.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.826,11.951,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,518.0,515.0,514.0,303.25,521.5,522.5,522.5,-0.001,0.296,0.0,0,3.396,0.693,0.002,0.001,-0.001,0.001
5062008,1135,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3394.437,699.268,0.011,14.128,0,80,55,1.4,3286.75,3323.835,2755.914,3408.347,80.549,77.363,83.536,77.273,77.168,1.307,3.945,0.447,100.0,80.0,37.501,33.457,75.814,77.514,87.259,79.207,88.105,39.075,58.63,39.565,-10.82,39.406,39.281,81.0,87.375,80.063,80.0,0.0,0,72,70,1000,200,0.411,400.75,74.938,73.875,0.014,81.938,82.125,80.0,79.938,0.0,91.25,72,70,1000,200,0.829,996.0,77.0,76.75,0.024,83.813,83.25,79.563,79.75,0,98.813,72,70,1000,200,0.828,997.5,77.563,77.563,0.028,86.75,85.438,79.438,79.75,0,100.0,72,70,1000,200,0.679,902.0,78.25,77.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.836,11.958,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,518.0,514.5,514.0,303.25,521.5,522.5,523.0,-0.001,0.354,0.0,0,3.394,0.699,0.002,0.001,0.0,0.001
5062008,1136,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3412.006,702.782,0.011,14.143,0,80,55,1.4,3291.75,3332.762,2774.512,3400.155,80.549,77.363,83.536,77.273,77.168,1.318,3.942,0.421,100.0,80.0,37.052,33.176,75.878,77.622,87.333,79.207,88.179,39.148,58.944,39.565,-10.82,39.406,38.719,81.0,87.438,79.938,79.938,0.0,0,72,70,1000,200,0.408,400.25,74.938,73.875,0.014,81.938,82.125,80.063,79.938,0.0,91.625,72,70,1000,200,0.827,995.0,77.0,76.75,0.024,84.063,83.25,79.563,79.75,0,99.438,72,70,1000,200,0.826,994.5,77.563,77.625,0.034,86.875,85.375,79.563,79.75,0,100.0,72,70,1000,200,0.684,903.5,78.313,77.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.833,11.956,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,518.0,514.5,513.5,303.25,521.0,522.5,522.5,-0.001,0.298,0.0,0,3.412,0.703,0.002,0.001,0.0,0.001
5062008,1137,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3375.696,696.925,0.021,14.085,0,80,55,1.4,3289.25,3323.835,2749.733,3400.234,80.549,77.257,83.536,77.273,77.168,1.314,3.927,0.461,100.0,80.0,38.202,33.176,75.775,77.514,87.333,79.101,88.179,39.075,59.362,39.492,-10.82,40.375,39.75,81.063,87.188,80.063,80.0,0.0,0,72,70,1000,200,0.407,399.0,74.938,73.875,0.014,81.875,82.188,80.0,79.938,0.0,91.625,72,70,1000,200,0.83,997.5,77.0,76.75,0.024,84.313,83.313,79.563,79.75,0,100.0,72,70,1000,200,0.824,992.5,77.563,77.625,0.034,86.875,85.438,79.438,79.875,0,100.0,72,70,1000,200,0.675,898.0,78.313,77.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.821,11.947,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.0,518.0,514.5,514.0,303.5,521.0,522.5,523.0,-0.002,0.29,0.0,0,3.376,0.697,0.002,0.001,0.0,0.001
5062008,1138,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3385.066,696.925,0.011,14.158,0,80,55,1.4,3292.0,3327.406,2760.04,3406.666,80.657,77.469,83.536,77.379,77.275,1.314,3.884,0.414,100.0,80.0,39.492,33.429,75.865,77.729,87.259,79.101,88.179,39.148,59.048,39.565,-10.82,41.938,41.563,80.813,87.313,80.063,80.0,0.0,0,72,70,1000,200,0.407,399.0,74.938,73.875,0.014,81.938,82.063,80.063,79.938,0.0,92.438,72,70,1000,200,0.825,994.5,77.063,77.0,0.024,84.25,83.375,79.563,79.75,0,99.563,72,70,1000,200,0.832,998.0,77.563,77.625,0.034,86.875,85.5,79.563,79.75,0,100.0,72,70,1000,200,0.678,900.0,78.313,78.0,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.817,11.94,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,518.0,514.5,513.5,303.25,521.0,522.5,522.5,-0.001,0.297,0.0,0,3.385,0.697,0.002,0.0,0.0,0.001
5062008,1139,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3394.437,694.583,0.011,14.041,0,80,55,1.4,3292.0,3318.479,2718.963,3405.87,80.657,77.681,83.641,77.59,77.275,1.311,3.927,0.447,100.0,80.0,39.688,33.765,76.047,77.944,87.259,79.101,88.105,39.221,58.944,39.565,-10.82,42.094,41.875,81.0,87.313,80.188,80.125,0.0,0,72,70,1000,200,0.406,398.25,75.0,73.875,0.014,81.938,82.188,80.188,80.125,0.0,92.875,72,70,1000,200,0.822,993.5,77.063,76.875,0.024,84.25,83.313,79.625,79.75,0,99.688,72,70,1000,200,0.832,997.5,77.813,77.625,0.034,87.25,85.5,79.563,79.875,0,100.0,72,70,1000,200,0.674,898.5,78.313,78.0,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.813,11.935,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,518.0,514.5,513.5,303.5,521.0,522.5,522.5,-0.001,0.245,0.0,0,3.394,0.695,0.002,0.001,0.001,0.001
5062008,1140,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3368.668,695.754,0.011,14.114,0,80,55,1.4,3284.25,3320.264,2743.561,3399.835,80.872,77.999,83.641,77.907,77.596,1.299,3.92,0.458,100.0,80.0,38.595,33.877,75.626,78.374,87.111,79.101,88.105,39.148,59.153,39.565,-10.82,40.719,40.594,81.0,87.375,80.313,80.125,0.0,0,72,70,1000,200,0.406,398.0,75.0,73.875,0.014,82.0,82.188,80.313,80.188,0.0,92.563,72,70,1000,200,0.832,998.0,77.063,77.0,0.024,84.313,83.375,79.813,79.875,0,100.0,72,70,1000,200,0.824,993.0,77.688,77.625,0.035,87.25,85.563,79.625,79.875,0,100.0,72,70,1000,200,0.681,903.0,78.438,78.0,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.807,11.928,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,518.0,514.5,513.5,303.25,522.0,522.5,523.0,-0.001,0.294,0.0,0,3.369,0.696,0.002,0.0,0.0,0.001
5062008,1141,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3366.325,685.212,0.011,14.128,0,80,55,1.4,3294.75,3320.264,2725.099,3387.448,80.979,77.893,83.536,77.907,77.703,1.307,3.942,0.432,100.0,80.0,38.426,33.793,75.379,78.374,87.259,79.101,88.105,39.295,59.257,39.565,-10.82,40.281,40.313,81.0,87.313,80.313,80.25,0.0,0,72,70,1000,200,0.404,398.0,75.0,73.875,0.014,82.0,82.25,80.313,80.188,0.0,93.0,72,70,1000,200,0.829,997.5,77.063,76.875,0.024,84.313,83.438,79.938,80.063,0,100.0,72,70,1000,200,0.822,992.0,77.688,77.688,0.027,87.313,85.625,79.75,80.0,0,100.0,72,70,1000,200,0.679,902.0,78.438,78.0,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.807,11.926,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,518.0,514.5,513.5,303.5,521.0,522.5,522.5,-0.001,0.191,0.0,0,3.366,0.685,0.002,0.001,0.0,0.001
5062008,1142,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3375.696,691.069,0.011,14.114,0,80,55,1.4,3288.25,3313.125,2712.837,3397.481,81.087,77.893,83.536,78.012,77.81,1.307,3.924,0.439,100.0,80.0,37.304,33.653,75.023,78.374,87.037,79.101,88.032,39.148,59.153,39.565,-10.82,39.094,38.938,81.063,87.375,80.375,80.313,0.0,0,72,70,1000,200,0.407,398.5,75.0,74.0,0.014,82.25,82.313,80.375,80.313,0.0,93.813,72,70,1000,200,0.824,993.5,77.188,76.875,0.024,84.313,83.563,79.938,80.063,0,100.0,72,70,1000,200,0.824,994.0,77.688,77.688,0.034,87.25,85.625,79.75,80.0,0,100.0,72,70,1000,200,0.674,898.5,78.438,78.25,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.801,11.92,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,518.0,514.0,513.5,303.25,521.5,522.0,522.5,-0.001,0.294,0.0,0,3.376,0.691,0.002,0.001,0.0,0.001
5062008,1143,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3399.122,682.87,0.011,14.055,0,80,55,1.4,3289.0,3320.264,2745.617,3396.243,81.087,77.681,83.852,77.801,77.703,1.311,3.938,0.465,100.0,80.0,37.697,33.344,74.906,77.944,87.037,78.995,87.884,39.148,59.048,39.638,-10.82,39.594,39.031,81.063,87.125,80.375,80.313,0.0,0,72,70,1000,200,0.405,398.25,75.0,73.875,0.014,82.25,82.375,80.375,80.313,0.0,93.625,72,70,1000,200,0.831,997.5,77.063,77.0,0.024,84.438,83.563,80.0,80.063,0,100.0,72,70,1000,200,0.821,993.0,77.813,77.688,0.034,87.25,85.625,79.875,80.188,0,100.0,72,70,1000,200,0.677,899.0,78.438,78.25,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.803,11.925,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,518.0,514.0,513.5,303.5,521.5,522.0,522.5,-0.001,0.346,0.0,0,3.399,0.683,0.002,0.0,0.001,0.001
5062008,1144,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3349.927,689.898,0.011,14.143,0,80,55,1.4,3287.0,3318.479,2743.561,3398.916,80.979,77.575,83.536,77.695,77.596,1.295,3.902,0.472,100.0,80.0,38.006,33.344,75.062,77.837,87.037,78.995,87.958,39.295,59.257,39.638,-10.82,40.281,39.781,81.125,87.25,80.313,80.313,0.0,0,72,70,1000,200,0.405,397.75,75.125,74.0,0.014,82.375,82.375,80.313,80.313,0.0,94.188,72,70,1000,200,0.828,994.0,77.188,77.0,0.024,84.5,83.625,79.938,80.063,0,100.0,72,70,1000,200,0.824,993.5,77.813,77.688,0.034,87.313,85.625,79.875,80.188,0,100.0,72,70,1000,200,0.671,897.0,78.438,78.25,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.807,11.932,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,517.5,514.0,513.5,303.25,521.5,522.0,522.5,-0.001,0.243,0.0,0,3.35,0.69,0.002,0.001,0.001,0.001
5062008,1145,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3330.015,678.185,0.011,14.158,0,80,55,1.4,3284.0,3314.909,2727.147,3390.908,80.872,77.469,83.641,77.59,77.489,1.295,3.902,0.45,100.0,80.0,37.781,33.344,75.127,77.729,86.963,78.995,87.884,39.221,58.944,39.638,-10.82,40.0,39.438,81.063,87.25,80.313,80.25,0.0,0,72,70,1000,200,0.403,397.0,75.0,74.0,0.014,82.25,82.438,80.313,80.188,0.0,94.938,72,70,1000,200,0.823,991.5,77.188,77.0,0.024,84.438,83.625,79.938,80.063,0,100.0,72,70,1000,200,0.82,990.5,77.813,77.813,0.034,87.313,85.563,79.75,80.188,0,100.0,72,70,1000,200,0.674,897.5,78.438,78.313,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.813,11.932,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,517.5,513.5,513.5,303.5,521.0,522.5,522.5,-0.001,0.299,0.0,0,3.33,0.678,0.002,0.001,0.0,0.0
5062008,1146,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3388.58,688.726,0.011,14.143,0,80,55,1.4,3274.75,3297.064,2747.675,3380.274,80.764,77.575,83.641,77.484,77.489,1.292,3.895,0.469,100.0,80.0,37.809,33.288,75.049,77.729,86.963,78.995,87.884,39.221,58.839,39.638,-10.82,40.0,39.625,81.313,87.438,80.313,80.25,0.0,0,72,70,1000,200,0.402,396.5,75.0,74.0,0.014,82.25,82.5,80.313,80.188,0.0,95.75,72,70,1000,200,0.816,990.0,77.25,77.0,0.024,84.5,83.625,79.938,80.063,0,100.0,72,70,1000,200,0.824,991.5,77.813,77.813,0.035,87.25,85.625,79.75,80.188,0,100.0,72,70,1000,200,0.668,894.0,78.563,78.313,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.817,11.937,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,517.5,513.5,513.5,303.25,521.5,522.5,522.5,-0.001,0.301,0.0,0,3.389,0.689,0.002,0.001,0.0,0.001
5062008,1147,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3352.269,680.527,0.011,14.114,0,80,55,1.4,3278.5,3309.555,2723.053,3381.822,80.872,77.893,83.852,77.695,77.596,1.292,3.877,0.439,100.0,80.0,37.697,33.204,74.919,78.051,86.889,78.995,87.81,39.221,59.466,39.638,-10.82,39.625,39.219,81.125,87.5,80.313,80.25,0.0,0,72,70,1000,200,0.414,402.25,75.125,74.0,0.014,82.25,82.5,80.313,80.313,0.0,96.188,72,70,1000,200,0.819,990.0,77.188,77.0,0.024,84.688,83.688,79.938,80.063,0,100.0,72,70,1000,200,0.818,987.5,77.813,77.813,0.034,87.25,85.563,79.75,80.188,0,100.0,72,70,1000,200,0.666,892.5,78.563,78.313,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.812,11.935,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,517.5,513.5,513.5,303.25,521.5,522.0,522.5,-0.001,0.291,0.0,0,3.352,0.681,0.002,0.001,0.0,0.001
5062008,1148,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3342.899,681.698,0.011,14.128,0,80,55,1.4,3268.0,3316.695,2725.099,3396.863,80.979,77.681,83.747,77.695,77.596,1.299,3.877,0.465,100.0,80.0,37.865,33.148,74.971,77.944,86.815,78.889,87.81,39.221,59.153,39.638,-10.82,39.875,39.531,81.313,87.563,80.313,80.313,0.0,0,72,70,1000,200,0.417,403.5,75.125,74.063,0.014,82.25,82.563,80.313,80.313,0.0,96.813,72,70,1000,200,0.82,991.0,77.25,77.063,0.024,84.75,83.75,79.938,80.063,0,100.0,72,70,1000,200,0.814,988.5,77.813,77.813,0.034,87.313,85.625,79.875,80.313,0,100.0,72,70,1000,200,0.67,895.5,78.563,78.313,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.825,11.94,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,517.5,513.5,513.5,303.25,521.0,522.5,522.5,-0.001,0.296,0.0,0,3.343,0.682,0.002,0.001,0.0,0.001
5062008,1149,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3352.269,688.726,0.011,14.07,0,80,55,1.4,3275.5,3320.264,2739.451,3387.784,80.979,77.681,83.852,77.59,77.489,1.303,3.906,0.458,100.0,80.0,37.949,33.148,75.088,77.837,86.815,78.889,87.736,39.295,59.153,39.638,-10.82,40.063,39.656,81.313,87.5,80.313,80.313,0.0,0,72,70,1000,200,0.406,397.75,75.125,74.0,0.014,82.375,82.563,80.313,80.313,0.0,98.313,72,70,1000,200,0.81,985.5,77.25,77.0,0.024,84.75,83.813,79.938,79.938,0,100.0,72,70,1000,200,0.824,992.5,77.938,77.938,0.034,87.313,85.625,79.75,80.188,0,100.0,72,70,1000,200,0.673,899.5,78.625,78.313,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.818,11.932,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,517.0,513.5,513.5,303.25,521.0,522.0,522.5,-0.001,0.243,0.0,0,3.352,0.689,0.002,0.001,0.0,0.001
5062008,1150,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3337.043,687.555,0.011,14.07,0,80,55,1.4,3274.0,3307.771,2729.194,3385.797,80.872,77.681,83.957,77.59,77.596,1.295,3.891,0.45,100.0,80.0,37.641,33.12,75.01,77.837,86.741,78.995,87.736,39.221,59.048,39.638,-10.82,39.719,39.375,81.313,87.563,80.313,80.25,0.0,0,72,70,1000,200,0.403,397.25,75.125,74.063,0.014,82.375,82.563,80.313,80.313,0.0,99.313,72,70,1000,200,0.81,984.0,77.25,77.063,0.024,84.688,83.813,79.938,80.063,0,100.0,72,70,1000,200,0.825,994.0,77.938,77.938,0.031,87.313,85.625,79.75,80.188,0,100.0,72,70,1000,200,0.676,899.0,78.625,78.438,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.817,11.939,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,517.5,513.5,513.5,303.25,521.5,522.0,522.5,-0.001,0.296,0.0,0,3.337,0.688,0.002,0.001,0.0,0.001
5062008,1151,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3325.33,688.726,0.011,14.055,0,80,55,1.4,3274.0,3311.34,2729.194,3399.071,80.872,77.469,83.747,77.484,77.489,1.299,3.87,0.461,100.0,80.0,38.034,33.092,75.075,77.729,86.741,78.889,87.662,39.295,59.257,39.711,-10.82,40.125,39.719,81.063,87.5,80.313,80.25,0.0,0,72,70,1000,200,0.416,404.0,75.125,74.063,0.014,82.375,82.625,80.313,80.188,0.0,100.0,72,70,1000,200,0.806,982.5,77.25,77.063,0.024,84.75,83.813,79.813,80.063,0,100.0,72,70,1000,200,0.821,991.0,77.938,77.938,0.034,87.313,85.625,79.75,80.188,0,100.0,72,70,1000,200,0.666,895.0,78.625,78.438,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.809,11.925,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,517.0,513.0,513.5,303.25,521.5,522.0,522.5,-0.001,0.293,0.0,0,3.325,0.689,0.002,0.001,0.0,0.001
5062008,1152,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3325.33,699.268,0.011,14.085,0,80,55,1.4,3271.25,3304.201,2749.733,3387.694,80.872,77.575,83.957,77.484,77.489,1.295,3.891,0.472,100.0,80.0,39.436,33.232,75.405,77.622,86.667,78.889,87.588,39.295,59.571,39.711,-10.82,42.563,41.563,81.063,87.188,80.188,80.313,0.0,0,72,70,1000,200,0.407,398.25,75.188,74.063,0.014,82.438,82.563,80.313,80.188,0.0,100.0,72,70,1000,200,0.803,982.0,77.25,77.063,0.024,84.875,83.75,79.813,79.938,0,100.0,72,70,1000,200,0.819,988.0,77.938,77.938,0.029,87.375,85.625,79.75,80.188,0,100.0,72,70,1000,200,0.673,899.5,78.625,78.438,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.805,11.935,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,517.0,513.0,513.5,303.5,522.0,522.0,522.5,-0.001,0.289,0.0,0,3.325,0.699,0.002,0.001,0.0,0.001
5062008,1153,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3365.154,699.268,0.011,14.114,0,80,55,1.4,3271.5,3302.417,2768.304,3374.958,80.764,77.681,83.957,77.59,77.382,1.292,3.873,0.439,100.0,80.0,39.155,33.625,75.613,77.837,86.667,78.889,87.588,39.295,59.466,39.711,-10.82,41.469,41.219,81.313,87.5,80.313,80.25,0.0,0,72,70,1000,200,0.403,396.75,75.188,74.063,0.014,82.438,82.625,80.313,80.188,0.0,100.0,72,70,1000,200,0.803,981.5,77.375,77.063,0.024,84.688,83.875,79.813,80.063,0,100.0,72,70,1000,200,0.817,990.0,78.0,77.938,0.034,87.313,85.688,79.75,80.188,0,100.0,72,70,1000,200,0.675,898.0,78.625,78.438,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.815,11.939,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,517.0,513.0,513.5,303.5,521.5,522.0,522.5,-0.001,0.291,0.0,0,3.365,0.699,0.002,0.001,0.0,0.001
5062008,1154,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3354.612,691.069,0.011,14.07,0,80,55,1.4,3262.0,3347.05,2725.099,3366.514,80.872,77.893,84.062,77.59,77.489,1.28,3.862,0.439,100.0,80.0,38.875,33.569,75.664,78.051,86.593,78.782,87.662,39.295,59.048,39.784,-10.82,41.156,40.781,81.313,87.5,80.313,80.313,0.0,0,72,70,1000,200,0.413,401.5,75.188,74.25,0.014,82.438,82.563,80.313,80.188,0.0,100.0,72,70,1000,200,0.8,979.5,77.375,77.188,0.024,84.75,83.875,79.938,79.938,0,100.0,72,70,1000,200,0.811,987.0,78.0,78.125,0.03,87.313,85.688,79.75,80.188,0,100.0,72,70,1000,200,0.666,891.0,78.875,78.438,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.82,11.945,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,517.0,513.0,513.5,303.5,521.0,522.0,522.5,-0.002,0.348,0.0,0,3.355,0.691,0.002,0.001,-0.001,0.001
5062008,1155,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3304.247,682.87,0.011,14.07,0,80,55,1.4,3255.75,3297.064,2723.053,3369.744,80.764,77.787,84.062,77.695,77.489,1.295,3.859,0.428,100.0,80.0,37.781,33.429,75.327,77.837,86.593,78.782,87.515,39.295,59.362,39.711,-10.82,39.844,39.5,81.313,87.625,80.375,80.313,0.0,0,72,70,1000,200,0.411,401.25,75.25,74.25,0.014,82.438,82.625,80.375,80.313,0.0,100.0,72,70,1000,200,0.796,975.0,77.375,77.188,0.024,84.75,83.875,79.938,80.063,0,100.0,72,70,1000,200,0.807,983.0,78.0,78.125,0.032,87.25,85.688,79.875,80.188,0,100.0,72,70,1000,200,0.665,890.0,78.875,78.438,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.825,11.953,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.0,517.0,512.5,513.5,303.25,521.0,522.0,522.5,-0.001,0.292,0.0,0,3.304,0.683,0.002,0.001,-0.001,0.001
5062008,1156,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3324.158,689.898,0.011,14.114,0,80,55,1.4,3254.25,3291.712,2731.244,3373.421,80.872,77.681,83.852,77.59,77.596,1.28,3.852,0.447,100.0,80.0,37.921,33.344,75.165,77.837,86.519,78.889,87.441,39.295,59.466,39.711,-10.82,40.063,39.781,81.313,87.563,80.375,80.313,0.0,0,72,70,1000,200,0.412,401.25,75.188,74.25,0.014,82.5,82.688,80.313,80.313,0.0,100.0,72,70,1000,200,0.797,977.0,77.375,77.188,0.024,84.875,83.875,79.938,79.938,0,100.0,72,70,1000,200,0.809,985.5,78.0,78.125,0.034,87.313,85.75,79.875,80.188,0,100.0,72,70,1000,200,0.665,892.0,78.875,78.563,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.825,11.955,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.0,517.0,513.0,513.5,303.25,521.5,522.0,522.0,-0.001,0.291,0.0,0,3.324,0.69,0.002,0.001,-0.001,0.001
5062008,1157,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3294.876,694.583,0.021,14.026,0,80,55,1.4,3254.25,3293.496,2747.675,3357.371,80.764,77.681,83.957,77.59,77.489,1.276,3.834,0.447,100.0,80.0,38.847,33.232,75.263,77.729,86.519,78.782,87.515,39.295,59.257,39.711,-10.82,41.188,40.563,81.438,87.563,80.313,80.313,0.0,0,72,70,1000,200,0.409,400.25,75.188,74.063,0.014,82.5,82.75,80.313,80.313,0.0,100.0,72,70,1000,200,0.794,976.0,77.563,77.188,0.024,84.875,83.938,79.813,79.938,0,100.0,72,70,1000,200,0.807,982.0,78.0,78.125,0.034,87.313,85.688,79.75,80.188,0,100.0,72,70,1000,200,0.665,892.0,78.875,78.563,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.863,11.97,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,516.5,512.5,513.5,303.25,522.0,522.0,522.0,-0.003,0.292,0.0,0,3.295,0.695,0.002,0.001,-0.001,0.001
5062008,1158,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3294.876,681.698,0.011,14.085,0,80,55,1.4,3249.75,3279.227,2733.294,3363.88,80.764,77.787,84.062,77.801,77.382,1.28,3.87,0.465,100.0,80.0,38.763,33.429,75.302,78.051,86.445,78.889,87.441,39.368,59.257,39.784,-10.82,41.094,40.844,81.563,87.5,80.313,80.25,0.0,0,72,70,1000,200,0.41,400.5,75.25,74.375,0.014,82.438,82.75,80.375,80.313,0.0,100.0,72,70,1000,200,0.799,976.0,77.563,77.188,0.024,84.875,84.0,79.938,80.063,0,100.0,72,70,1000,200,0.809,984.5,78.188,78.25,0.034,87.25,85.625,79.875,80.313,0,100.0,72,70,1000,200,0.667,894.0,78.938,78.563,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.864,11.972,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,516.5,512.5,513.5,303.25,522.0,522.0,522.5,-0.001,0.295,0.0,0,3.295,0.682,0.002,0.001,0.0,0.001
5062008,1159,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3300.732,693.411,0.011,14.085,0,80,55,1.4,3253.5,3275.66,2768.304,3353.358,80.979,77.999,84.167,77.907,77.596,1.265,3.837,0.439,100.0,80.0,38.314,33.457,75.276,78.266,86.445,78.782,87.441,39.368,59.675,39.784,-10.82,40.438,40.188,81.563,87.813,80.375,80.5,0.0,0,72,70,1000,200,0.413,401.0,75.25,74.25,0.014,82.5,82.688,80.625,80.438,0.0,100.0,72,70,1000,200,0.792,973.5,77.563,77.188,0.024,85.0,84.063,80.0,80.063,0,100.0,72,70,1000,200,0.803,980.5,78.188,78.25,0.034,87.25,85.625,79.875,80.313,0,100.0,72,70,1000,200,0.667,891.5,78.938,78.563,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.867,11.978,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,516.5,512.0,513.5,303.5,520.5,522.0,522.5,-0.001,0.289,0.0,0,3.301,0.693,0.002,0.001,0.0,0.001
5062008,1200,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3321.816,694.583,0.011,14.085,0,80,55,1.4,3244.75,3279.227,2741.505,3348.282,81.087,77.999,84.167,77.907,77.703,1.273,3.819,0.458,100.0,80.0,38.538,33.457,75.34,78.266,86.445,78.782,87.367,39.368,59.153,39.784,-10.82,40.625,40.281,81.438,87.875,80.375,80.313,0.0,0,72,70,1000,200,0.409,399.5,75.188,74.25,0.014,82.5,82.688,80.375,80.438,0.0,100.0,72,70,1000,200,0.792,973.0,77.563,77.375,0.024,85.0,84.063,80.0,80.063,0,100.0,72,70,1000,200,0.803,980.5,78.188,78.25,0.032,87.313,85.688,79.875,80.313,0,100.0,72,70,1000,200,0.66,887.0,78.938,78.625,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.861,11.983,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,516.5,512.0,513.0,303.25,521.0,522.0,522.0,-0.001,0.296,0.0,0,3.322,0.695,0.002,0.001,0.0,0.001
5062008,1201,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3278.478,696.925,0.021,14.099,0,80,55,1.4,3241.75,3281.01,2762.104,3355.223,81.087,77.999,84.062,77.801,77.703,1.273,3.841,0.454,100.0,80.0,39.969,33.597,75.626,78.051,86.297,78.782,87.367,39.295,59.466,39.711,-10.82,42.438,41.969,81.313,87.563,80.625,80.5,0.0,0,72,70,1000,200,0.407,398.75,75.25,74.25,0.014,82.438,82.75,80.75,80.438,0.0,100.0,72,70,1000,200,0.788,971.0,77.563,77.375,0.024,84.875,84.125,80.0,80.063,0,100.0,72,70,1000,200,0.799,978.5,78.188,78.25,0.032,87.313,85.688,80.063,80.313,0,100.0,72,70,1000,200,0.651,883.0,78.938,78.625,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.484,6.021,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,516.0,512.0,513.0,303.25,521.5,522.0,522.0,-0.003,0.291,0.0,0,3.278,0.697,0.002,0.001,0.0,0.001
5062008,1202,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3289.019,695.754,0.021,14.099,0,80,55,1.4,3230.25,3277.444,2747.675,3341.454,81.087,77.893,83.747,77.907,77.703,1.269,3.823,0.465,100.0,80.0,38.987,34.017,75.639,78.051,86.371,78.676,87.367,39.368,59.362,39.784,-10.82,41.313,41.031,81.688,86.375,80.375,80.5,0.0,0,72,70,1000,200,0.407,398.25,75.25,74.375,0.014,82.5,82.688,80.625,80.438,0.0,100.0,72,70,1000,200,0.789,972.5,77.688,77.375,0.024,85.0,84.063,80.0,80.188,0,100.0,72,70,1000,200,0.8,978.0,78.25,78.313,0.034,87.313,85.688,79.875,80.313,0,100.0,72,70,1000,200,0.65,882.5,79.063,78.813,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.49,6.492,6.023,6.294,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,516.0,511.75,512.5,303.25,520.5,521.5,522.0,-0.003,0.293,0.0,0,3.289,0.696,0.002,0.001,0.0,0.001
5062008,1203,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3318.302,698.097,0.011,14.128,0,80,55,1.4,3232.75,3281.01,2755.914,3337.052,81.087,77.999,83.536,78.012,77.703,1.265,3.841,0.432,100.0,80.0,39.099,34.325,75.613,78.374,86.149,78.676,87.219,39.295,59.571,39.784,-10.82,41.469,41.344,81.438,84.688,80.625,80.5,0.0,0,72,70,1000,200,0.407,398.5,75.25,74.375,0.014,82.625,82.563,80.625,80.438,0.0,100.0,72,70,1000,200,0.789,972.0,77.688,77.375,0.024,84.75,84.0,80.0,80.188,0,100.0,72,70,1000,200,0.801,977.5,78.25,78.313,0.029,87.25,85.625,80.063,80.375,0,100.0,72,70,1000,200,0.653,884.0,79.063,78.813,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.49,6.492,6.027,6.294,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,516.0,511.25,513.0,303.5,521.5,521.5,522.0,-0.002,0.341,0.0,0,3.318,0.698,0.002,0.001,0.0,0.001
5062008,1204,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3291.362,695.754,0.011,14.128,0,80,55,1.4,3232.75,3273.877,2710.796,3333.974,81.087,77.893,83.431,77.801,77.703,1.269,3.83,0.421,100.0,80.0,38.566,34.494,75.755,78.266,86.223,78.782,87.219,39.295,59.675,39.784,-10.82,40.75,40.469,81.313,83.625,80.625,80.625,0.0,0,72,70,1000,200,0.404,397.75,75.5,74.375,0.014,82.5,82.375,80.625,80.563,0.0,100.0,72,70,1000,200,0.789,971.5,77.688,77.438,0.024,84.75,83.75,80.0,80.188,0,100.0,72,70,1000,200,0.801,978.0,78.25,78.313,0.034,86.75,85.5,80.063,80.375,0,100.0,72,70,1000,200,0.655,886.5,79.125,78.625,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.49,6.49,6.029,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,516.5,511.5,513.0,303.5,521.0,522.0,522.0,-0.001,0.339,0.0,0,3.291,0.696,0.002,0.001,0.0,0.002
5062008,1205,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3298.39,689.898,0.011,14.07,0,80,55,1.4,3231.75,3264.963,2762.104,3333.191,81.087,77.999,83.221,78.012,77.81,1.257,3.808,0.454,100.0,80.0,39.099,34.606,75.878,78.481,86.223,78.57,87.219,39.368,59.78,39.784,-10.82,41.406,41.063,81.0,83.188,80.375,80.5,0.0,0,72,70,1000,200,0.403,397.25,75.25,74.375,0.014,82.5,82.313,80.625,80.313,0.0,100.0,72,70,1000,200,0.787,971.0,77.688,77.438,0.024,84.5,83.688,80.0,80.188,0,100.0,72,70,1000,200,0.797,976.0,78.188,78.313,0.034,86.75,85.375,80.063,80.375,0,100.0,72,70,1000,200,0.65,882.5,79.063,78.813,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.444,6.445,5.991,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,516.0,511.75,513.0,303.25,522.0,522.0,522.0,-0.001,0.287,0.0,0,3.298,0.69,0.002,0.001,-0.001,0.001
5062008,1206,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3276.135,699.268,0.011,14.099,0,80,55,1.4,3227.75,3264.963,2770.372,3329.162,81.195,78.318,83.116,78.118,77.917,1.242,3.808,0.439,100.0,80.0,40.053,34.858,76.17,78.696,86.149,78.676,87.145,39.368,59.78,39.784,-10.82,42.469,42.125,80.813,82.688,80.688,80.625,0.0,0,72,70,1000,200,0.404,397.25,75.5,74.375,0.014,82.438,82.125,80.75,80.563,0.0,100.0,72,70,1000,200,0.786,969.5,77.688,77.438,0.024,84.438,83.563,80.125,80.188,0,100.0,72,70,1000,200,0.797,977.0,78.25,78.25,0.032,86.75,85.25,80.125,80.375,0,100.0,72,70,1000,200,0.653,884.5,79.125,78.813,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.441,6.443,5.981,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,516.5,511.5,513.0,303.5,521.0,522.0,522.0,-0.001,0.287,0.0,0,3.276,0.699,0.002,0.001,0.0,0.001
5062008,1207,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3265.593,698.097,0.011,14.099,0,80,55,1.4,3228.0,3275.66,2766.236,3339.077,81.41,78.424,83.116,78.329,78.131,1.261,3.772,0.458,100.0,80.0,40.333,35.306,76.274,78.588,86.075,78.57,87.071,39.368,59.466,39.784,-10.82,42.719,42.719,80.75,82.313,80.813,80.625,0.0,0,72,70,1000,200,0.405,397.5,75.5,74.375,0.014,82.375,82.125,80.75,80.688,0.0,100.0,72,70,1000,200,0.786,969.0,77.813,77.438,0.024,84.438,83.438,80.125,80.375,0,100.0,72,70,1000,200,0.796,976.0,78.375,78.313,0.034,86.75,85.188,80.125,80.375,0,100.0,72,70,1000,200,0.655,884.5,79.125,78.813,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.446,5.983,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,516.5,511.25,513.0,303.5,521.5,522.0,521.5,-0.001,0.292,0.0,0,3.266,0.698,0.002,0.001,0.0,0.001
5062008,1208,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3258.565,679.356,0.011,14.099,0,80,55,1.4,3221.75,3268.528,2708.757,3334.131,81.302,77.999,83.011,78.118,77.917,1.253,3.816,0.439,100.0,80.0,39.24,35.559,76.274,78.374,86.149,78.464,87.145,39.441,59.362,39.856,-10.82,41.563,41.594,80.813,82.125,80.688,80.625,0.0,0,72,70,1000,200,0.407,399.25,75.5,74.375,0.014,82.438,82.063,80.75,80.688,0.0,100.0,72,70,1000,200,0.785,969.5,77.813,77.438,0.024,84.5,83.375,80.25,80.375,0,100.0,72,70,1000,200,0.797,975.5,78.375,78.313,0.034,86.75,85.063,80.125,80.5,0,100.0,72,70,1000,200,0.646,879.0,79.125,78.938,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.444,6.443,5.981,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,516.5,511.25,513.5,303.5,521.5,522.0,522.0,-0.001,0.294,0.0,0,3.259,0.679,0.002,0.001,0.0,0.001
5062008,1209,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3239.824,692.24,0.011,14.158,0,80,55,1.4,3221.0,3256.05,2727.147,3320.625,81.195,78.318,83.011,78.118,77.917,1.253,3.776,0.458,100.0,80.0,39.857,35.559,76.41,78.588,86.075,78.57,87.145,39.441,59.466,39.856,-10.82,42.313,41.875,80.813,82.063,80.688,80.75,0.0,0,72,70,1000,200,0.414,402.0,75.25,74.375,0.014,82.438,82.0,80.75,80.688,0.0,100.0,72,70,1000,200,0.781,966.0,77.688,77.563,0.024,84.438,83.313,80.125,80.5,0,100.0,72,70,1000,200,0.79,972.0,78.375,78.438,0.034,86.625,85.0,80.25,80.5,0,100.0,72,70,1000,200,0.643,877.5,79.125,78.938,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.454,5.99,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,516.5,511.25,513.5,303.5,521.0,522.0,522.0,-0.002,0.293,0.0,0,3.24,0.692,0.002,0.0,0.0,0.001
5062008,1210,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3239.824,680.527,0.011,14.085,0,80,55,1.4,3213.75,3247.139,2716.92,3316.463,81.302,78.424,83.011,78.329,78.131,1.238,3.722,0.458,100.0,80.0,37.641,35.419,75.904,78.696,86.075,78.57,87.071,39.368,59.988,39.784,-10.82,39.469,39.313,80.813,81.813,80.813,80.75,0.0,0,72,70,1000,200,0.413,401.5,75.5,74.5,0.014,82.5,82.0,80.813,80.688,0.0,100.0,72,70,1000,200,0.776,964.5,77.813,77.563,0.024,84.5,83.313,80.25,80.5,0,100.0,72,70,1000,200,0.789,969.5,78.375,78.438,0.028,86.625,85.0,80.25,80.5,0,100.0,72,70,1000,200,0.636,871.0,79.125,78.938,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.446,5.985,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,516.5,511.25,513.5,303.5,521.0,522.5,521.5,-0.001,0.284,0.0,0,3.24,0.681,0.002,0.001,0.0,0.001
5062008,1211,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3219.913,686.384,0.011,14.158,0,80,55,1.4,3215.25,3254.268,2747.675,3320.734,81.302,78.318,83.011,78.118,78.131,1.238,3.751,0.439,100.0,80.0,39.099,35.166,75.801,78.588,85.927,78.57,86.998,39.368,59.988,39.856,-10.82,41.281,40.938,80.813,81.75,80.813,80.75,0.0,0,72,70,1000,200,0.414,401.75,75.625,74.5,0.014,82.5,82.0,80.813,80.688,0.0,100.0,72,70,1000,200,0.778,963.5,77.813,77.563,0.024,84.438,83.375,80.25,80.5,0,100.0,72,70,1000,200,0.79,973.5,78.375,78.438,0.034,86.5,85.0,80.25,80.5,0,100.0,72,70,1000,200,0.646,880.0,79.25,78.938,0.022,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.441,6.445,5.983,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,516.5,511.25,513.5,303.5,521.0,522.0,522.0,-0.002,0.335,0.0,0,3.22,0.686,0.002,0.001,0.0,0.001
5062008,1212,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3266.765,696.925,0.011,14.099,0,80,55,1.4,3217.5,3261.397,2729.194,3320.198,81.302,78.318,82.905,78.329,78.131,1.25,3.783,0.465,100.0,80.0,39.38,35.222,75.814,78.481,85.927,78.57,86.924,39.368,59.257,39.856,-10.82,41.656,41.313,80.563,81.813,80.688,80.75,0.0,0,72,70,1000,200,0.412,401.5,75.25,74.5,0.014,82.438,81.938,80.813,80.688,0.0,100.0,72,70,1000,200,0.78,965.5,77.875,77.563,0.024,84.313,83.313,80.25,80.5,0,100.0,72,70,1000,200,0.787,970.0,78.5,78.438,0.034,86.625,85.0,80.25,80.5,0,100.0,72,70,1000,200,0.648,880.5,79.25,78.938,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.445,5.986,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,516.5,511.25,513.5,303.5,520.5,522.5,522.0,-0.001,0.346,0.0,0,3.267,0.697,0.002,0.001,0.0,0.001
