DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5062008,1213,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3217.57,682.87,0.011,14.172,0,80,55,1.4,3217.5,3248.921,2739.451,3320.23,81.302,78.424,82.905,78.329,78.131,1.242,3.772,0.472,100.0,80.0,38.566,35.25,75.788,78.588,85.853,78.464,86.924,39.441,59.466,39.856,-10.82,40.781,40.406,80.75,81.75,80.813,80.75,0.0,0,72,70,1000,200,0.402,396.0,75.5,74.5,0.014,82.375,82.0,80.813,80.688,0.0,100.0,72,70,1000,200,0.779,966.5,77.875,77.563,0.024,84.313,83.25,80.25,80.5,0,100.0,72,70,1000,200,0.787,971.5,78.5,78.438,0.034,86.625,84.938,80.25,80.563,0,100.0,72,70,1000,200,0.644,876.5,79.25,78.938,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.441,6.443,5.986,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,516.5,511.25,514.0,303.5,520.0,522.0,522.0,-0.002,0.294,0.0,0,3.218,0.683,0.002,0.001,0.0,0.001
5062008,1214,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3269.107,674.671,0.011,14.158,0,80,55,1.4,3213.0,3275.66,2723.053,3322.871,81.41,78.424,82.905,78.329,78.238,1.253,3.747,0.487,100.0,80.0,39.436,35.334,75.775,78.588,85.853,78.464,86.924,39.514,59.571,39.784,-10.82,41.75,41.313,80.75,81.75,80.813,80.813,0.0,0,72,70,1000,200,0.405,398.75,75.625,74.5,0.014,82.438,81.938,80.938,80.813,0.0,100.0,72,70,1000,200,0.779,965.0,77.875,77.563,0.024,84.438,83.25,80.25,80.5,0,100.0,72,70,1000,200,0.79,974.0,78.5,78.5,0.034,86.5,85.0,80.25,80.563,0,100.0,72,70,1000,200,0.647,881.5,79.25,79.0,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.448,5.985,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,516.5,511.25,514.0,303.25,520.0,522.0,522.0,-0.002,0.191,0.0,0,3.269,0.675,0.002,0.001,0.0,0.001
5062008,1215,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3218.741,675.842,0.011,14.158,0,80,55,1.4,3216.5,3254.268,2676.262,3316.364,81.41,78.318,82.905,78.329,78.238,1.242,3.715,0.469,100.0,80.0,38.679,35.419,75.464,78.481,85.853,78.464,86.85,39.441,59.571,39.856,-10.82,40.75,40.469,80.75,81.688,80.938,80.813,0.0,0,72,70,1000,200,0.412,400.75,75.625,74.625,0.014,82.375,82.0,80.938,80.813,0.0,100.0,72,70,1000,200,0.773,961.0,77.875,77.563,0.024,84.5,83.313,80.25,80.5,0,100.0,72,70,1000,200,0.786,970.5,78.5,78.5,0.034,86.313,84.938,80.25,80.563,0,100.0,72,70,1000,200,0.643,877.5,79.25,79.0,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.451,5.986,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,516.0,511.25,514.0,303.5,520.5,522.5,521.5,-0.001,0.292,0.0,0,3.219,0.676,0.002,0.001,0.0,0.001
5062008,1216,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3205.857,674.671,0.011,14.114,0,80,55,1.4,3206.25,3254.268,2712.837,3309.247,81.302,77.999,82.695,78.012,77.917,1.227,3.74,0.458,100.0,80.0,39.212,35.278,75.276,78.374,85.853,78.358,86.85,39.368,59.571,39.856,-10.82,41.531,41.0,80.563,81.688,80.813,80.75,0.0,0,72,70,1000,200,0.411,401.0,75.625,74.5,0.014,82.375,81.938,80.813,80.688,0.0,100.0,72,70,1000,200,0.77,961.0,77.875,77.625,0.024,84.438,83.313,80.25,80.5,0,100.0,72,70,1000,200,0.785,969.0,78.5,78.5,0.034,86.188,84.938,80.313,80.563,0,100.0,72,70,1000,200,0.644,878.5,79.438,79.0,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.441,6.443,5.983,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,516.5,511.0,514.0,303.25,520.0,522.5,521.5,-0.001,0.341,0.0,0,3.206,0.675,0.002,0.001,0.0,0.001
5062008,1217,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3176.574,685.212,0.011,14.085,0,80,55,1.4,3210.75,3231.106,2712.837,3321.165,81.087,78.106,82.905,78.012,77.81,1.219,3.693,0.461,100.0,80.0,38.791,35.334,75.172,78.266,85.705,78.464,86.776,39.441,59.675,39.856,-10.82,41.031,40.625,80.813,81.625,80.813,80.75,0.0,0,72,70,1000,200,0.41,400.0,75.688,74.625,0.014,82.438,81.938,80.75,80.688,0.0,100.0,72,70,1000,200,0.777,961.0,77.875,77.625,0.024,84.313,83.25,80.25,80.5,0,100.0,72,70,1000,200,0.776,963.0,78.625,78.5,0.034,86.188,84.813,80.25,80.563,0,100.0,72,70,1000,200,0.644,876.5,79.438,79.0,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.443,5.983,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,516.5,511.0,514.5,303.5,520.0,522.5,521.0,-0.002,0.289,0.0,0,3.177,0.685,0.002,0.001,0.001,0.001
5062008,1218,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3162.519,691.069,0.011,13.997,0,80,55,1.4,3191.75,3204.398,2727.147,3281.114,81.195,78.106,82.8,78.118,78.131,1.189,3.657,0.454,100.0,80.0,38.679,35.306,75.198,78.374,85.705,78.464,86.776,39.441,59.78,39.856,-10.82,41.156,40.438,80.813,81.625,80.688,80.75,0.0,0,72,70,1000,200,0.403,396.25,75.625,74.625,0.014,82.375,82.0,80.813,80.688,0.0,100.0,72,70,1000,200,0.762,954.0,78.0,77.625,0.024,84.313,83.25,80.25,80.563,0,100.0,72,70,1000,200,0.77,959.0,78.5,78.75,0.029,86.313,84.75,80.25,80.563,0,100.0,72,70,1000,200,0.635,871.5,79.438,79.063,0.022,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.449,5.993,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,516.5,511.0,514.0,303.25,520.5,522.5,520.5,-0.002,0.286,0.0,0,3.163,0.691,0.002,0.001,-0.001,0.001
5062008,1219,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3181.26,685.212,0.011,13.968,0,80,55,1.4,3185.75,3225.762,2733.294,3274.923,81.087,78.106,82.8,78.118,77.81,1.223,3.711,0.45,100.0,80.0,39.464,35.334,75.353,78.266,85.705,78.358,86.776,39.514,59.884,39.929,-10.82,41.875,41.406,81.0,81.625,80.688,80.625,0.0,0,72,70,1000,200,0.403,396.75,75.688,74.625,0.014,82.375,81.938,80.75,80.688,0.0,100.0,72,70,1000,200,0.765,956.0,77.875,77.625,0.024,84.25,83.25,80.125,80.375,0,100.0,72,70,1000,200,0.772,961.5,78.625,78.75,0.034,86.313,84.75,80.25,80.5,0,100.0,72,70,1000,200,0.628,865.5,79.563,79.063,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.451,5.993,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,516.5,510.75,514.0,303.5,520.0,522.5,520.0,-0.002,0.285,0.0,0,3.181,0.685,0.002,0.001,-0.001,0.002
5062008,1220,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3160.176,678.185,0.011,13.997,0,80,55,1.4,3167.25,3202.618,2727.147,3258.401,81.41,78.424,82.905,78.329,78.131,1.2,3.664,0.443,100.0,80.0,40.586,35.503,75.827,78.803,85.631,78.464,86.702,39.514,59.675,39.784,-10.82,42.906,42.406,80.75,81.563,80.813,80.75,0.0,0,72,70,1000,200,0.399,394.75,75.688,74.625,0.014,82.375,81.875,80.813,80.688,0.0,100.0,72,70,1000,200,0.757,951.0,78.0,77.75,0.024,84.313,83.25,80.25,80.375,0,100.0,72,70,1000,200,0.761,954.0,78.625,78.75,0.034,86.125,84.688,80.25,80.5,0,100.0,72,70,1000,200,0.625,865.5,79.438,79.063,0.022,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.454,5.994,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,516.5,510.75,514.0,303.25,520.0,522.5,520.0,-0.002,0.187,0.0,0,3.16,0.678,0.002,0.001,-0.001,0.001
5062008,1221,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3122.694,678.185,0.011,13.865,0,80,55,1.4,3167.25,3204.398,2704.681,3249.324,81.41,78.53,82.8,78.435,78.238,1.208,3.653,0.432,100.0,80.0,41.203,35.923,76.209,78.911,85.631,78.358,86.702,39.441,59.78,39.856,-10.82,43.438,43.25,81.0,81.625,80.813,80.75,0.0,0,72,70,1000,200,0.407,398.75,75.688,74.625,0.014,82.438,81.875,80.813,80.688,0.0,100.0,72,70,1000,200,0.753,949.0,78.0,77.75,0.024,84.25,83.25,80.438,80.5,0,100.0,72,70,1000,200,0.766,957.0,78.813,78.5,0.032,86.188,84.688,80.25,80.563,0,100.0,72,70,1000,200,0.626,865.5,79.563,79.188,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.453,5.996,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,516.5,510.75,514.5,303.25,519.5,522.5,519.5,-0.002,0.283,0.0,0,3.123,0.678,0.002,0.001,0.001,0.001
5062008,1222,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3134.407,688.726,0.011,13.88,0,80,55,1.4,3166.75,3183.046,2733.294,3246.068,81.41,78.742,83.011,78.752,78.345,1.17,3.581,0.48,100.0,80.0,39.352,36.035,76.118,78.911,85.631,78.358,86.628,39.295,59.675,39.711,-10.82,41.344,41.281,80.813,81.688,80.938,80.813,0.0,0,72,70,1000,200,0.404,397.25,75.813,74.688,0.014,82.375,82.0,80.938,80.813,0.0,100.0,72,70,1000,200,0.742,941.5,78.0,77.75,0.024,84.313,83.25,80.438,80.563,0,100.0,72,70,1000,200,0.752,948.0,78.813,78.75,0.034,86.188,84.625,80.313,80.563,0,100.0,72,70,1000,200,0.617,858.5,79.563,79.063,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.438,5.978,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,516.5,510.75,514.5,303.25,519.0,522.5,519.0,-0.002,0.283,0.0,0,3.134,0.689,0.002,0.001,0.0,0.002
5062008,1223,1,1,3,1,100,0,100.0,100.0,100.0,1,1,2999.708,691.069,0.011,13.778,0,80,55,1.4,3136.75,3135.053,2725.099,3200.969,81.41,78.53,82.8,78.435,78.345,1.147,3.538,0.472,100.0,80.0,38.931,36.007,75.904,78.696,85.557,78.358,86.554,39.295,59.884,39.711,-10.82,41.094,40.781,80.75,81.563,80.688,80.813,0.0,0,72,70,1000,200,0.395,392.25,75.688,74.625,0.014,82.25,82.0,80.938,80.813,0.0,100.0,72,70,1000,200,0.727,931.0,78.0,77.75,0.024,84.313,83.313,80.25,80.563,0,100.0,72,70,1000,200,0.73,936.5,78.813,78.75,0.034,86.188,84.625,80.25,80.563,0,100.0,72,70,1000,200,0.605,850.0,79.563,79.188,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.438,5.978,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,516.5,510.25,514.5,303.25,519.0,522.5,519.0,-0.002,0.278,0.0,0,3.0,0.691,0.002,0.001,0.0,0.001
5062008,1224,1,1,3,1,100,0,100.0,100.0,100.0,1,1,2873.207,664.129,0.011,13.836,0,80,55,1.4,3089.5,3072.945,2694.51,3113.858,81.302,78.424,82.905,78.435,78.345,1.071,3.336,0.458,100.0,80.0,39.52,35.979,76.034,78.696,85.483,78.358,86.554,39.295,59.466,39.711,-10.82,41.75,41.594,80.75,81.5,80.813,80.813,0.0,0,72,70,1000,200,0.388,389.5,75.688,74.625,0.014,82.375,82.063,80.813,80.813,0.0,100.0,72,70,1000,200,0.696,910.0,78.0,77.75,0.024,84.438,83.313,80.25,80.563,0,100.0,72,70,1000,200,0.707,917.5,78.875,78.813,0.034,86.125,84.625,80.313,80.563,0,100.0,72,70,1000,200,0.572,825.0,79.625,79.188,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.441,5.98,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,516.0,510.0,514.0,303.25,520.5,522.5,519.0,-0.002,0.285,0.0,0,2.873,0.664,0.002,0.001,0.0,0.001
5062008,1225,1,1,3,1,100,0,100.0,100.0,100.0,1,1,2852.123,674.671,0.011,13.778,0,80,55,1.4,3027.25,3065.854,2680.311,3084.216,81.41,78.636,82.8,78.541,78.345,1.067,3.351,0.461,100.0,80.0,40.025,35.951,76.17,78.911,85.483,78.358,86.554,39.075,59.884,39.565,-10.82,42.031,41.656,80.75,81.5,80.813,80.813,0.0,0,72,70,1000,200,0.389,391.0,75.813,74.688,0.014,82.375,82.063,80.813,80.813,0.0,100.0,72,70,1000,200,0.673,898.5,78.188,77.938,0.024,84.5,83.375,80.438,80.563,0,100.0,72,70,1000,200,0.683,905.5,78.813,78.75,0.034,86.125,84.563,80.313,80.563,0,100.0,72,70,1000,200,0.559,816.5,79.625,79.188,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.441,6.446,5.985,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,516.0,509.5,514.0,303.25,519.0,522.5,518.5,-0.002,0.324,0.0,0,2.852,0.675,0.002,0.001,0.0,0.001
5062008,1226,1,1,3,1,100,0,100.0,100.0,100.0,1,1,2896.633,682.87,0.011,13.807,0,80,55,1.4,3023.0,3085.356,2706.718,3116.377,81.518,78.954,82.905,78.646,78.345,1.086,3.376,0.454,100.0,80.0,38.819,36.063,76.047,79.126,85.483,78.251,86.48,39.148,59.78,39.565,-10.82,40.625,40.625,80.75,81.5,80.938,80.813,0.0,0,72,70,1000,200,0.402,397.0,75.813,74.688,0.014,82.25,82.063,80.938,80.813,0.0,100.0,72,70,1000,200,0.686,906.5,78.188,77.938,0.024,84.5,83.375,80.438,80.563,0,100.0,72,70,1000,200,0.693,909.0,78.875,78.813,0.034,86.125,84.563,80.313,80.563,0,100.0,72,70,1000,200,0.564,822.5,79.625,79.188,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.441,6.445,5.981,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,516.0,509.5,514.0,303.25,519.0,522.5,518.0,-0.002,0.279,0.0,0,2.897,0.683,0.002,0.001,0.0,0.001
5062008,1227,1,1,3,1,100,0,100.0,100.0,100.0,1,1,2956.369,689.898,0.011,13.748,0,80,55,1.4,3023.0,3124.397,2716.92,3162.51,81.518,78.636,82.905,78.541,78.452,1.116,3.48,0.458,100.0,80.0,38.791,35.895,75.852,78.911,85.335,78.251,86.407,39.148,59.884,39.492,-10.82,40.813,40.469,80.75,81.438,80.938,80.875,0.0,0,72,70,1000,200,0.413,401.0,75.688,74.688,0.014,82.25,82.063,80.938,80.813,0.0,100.0,72,70,1000,200,0.701,918.0,78.188,77.938,0.024,84.5,83.5,80.438,80.563,0,100.0,72,70,1000,200,0.71,922.0,78.813,78.813,0.034,86.188,84.5,80.313,80.563,0,100.0,72,70,1000,200,0.579,832.5,79.625,79.438,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.453,5.991,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,516.0,509.25,514.0,303.25,519.0,523.0,518.0,-0.002,0.228,0.0,0,2.956,0.69,0.002,0.001,0.0,0.001
5062008,1228,1,1,3,1,100,0,100.0,100.0,100.0,1,1,2963.397,688.726,0.011,13.836,0,80,55,1.4,3076.25,3117.295,2708.757,3158.715,81.625,78.636,82.8,78.646,78.559,1.12,3.466,0.458,100.0,80.0,38.791,35.867,75.379,79.018,85.335,78.358,86.48,39.002,59.78,39.419,-10.82,40.719,40.531,80.813,81.438,80.938,80.875,0.0,0,72,70,1000,200,0.406,398.25,75.813,74.688,0.014,82.375,82.0,80.938,80.813,0.0,100.0,72,70,1000,200,0.708,920.5,78.188,77.938,0.024,84.5,83.5,80.563,80.688,0,100.0,72,70,1000,200,0.713,923.5,78.875,78.813,0.034,86.125,84.563,80.438,80.813,0,100.0,72,70,1000,200,0.583,835.0,79.625,79.438,0.022,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.448,5.983,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,516.0,509.5,514.0,303.25,518.5,523.0,518.0,-0.002,0.278,0.0,0,2.963,0.689,0.002,0.001,0.0,0.001
5062008,1229,1,1,3,1,100,0,100.0,100.0,100.0,1,1,2969.253,680.527,0.011,13.763,0,80,55,1.4,3073.0,3120.846,2714.878,3165.892,81.518,78.636,82.905,78.435,78.559,1.128,3.423,0.436,100.0,80.0,38.875,35.727,75.211,78.803,85.335,78.145,86.407,39.075,59.988,39.492,-10.82,40.844,40.469,80.75,81.5,80.938,80.875,0.0,0,72,70,1000,200,0.405,397.75,75.813,74.688,0.014,82.375,82.063,81.0,80.875,0.0,100.0,72,70,1000,200,0.708,921.5,78.188,77.938,0.024,84.5,83.5,80.438,80.688,0,100.0,72,70,1000,200,0.717,926.0,78.875,78.938,0.034,86.188,84.688,80.438,80.813,0,100.0,72,70,1000,200,0.583,836.5,79.625,79.188,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.448,5.983,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,516.0,509.25,514.0,303.5,519.0,523.0,517.5,-0.002,0.274,0.0,0,2.969,0.681,0.002,0.001,0.0,0.001
5062008,1230,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3011.42,693.411,0.011,13.763,0,80,55,1.4,3083.75,3131.501,2729.194,3177.563,81.518,78.424,82.695,78.646,78.452,1.124,3.488,0.461,100.0,80.0,39.632,35.811,75.639,78.911,85.335,78.251,86.48,39.002,59.884,39.419,-10.82,41.75,41.438,80.75,81.438,80.938,80.875,0.0,0,72,70,1000,200,0.407,398.5,75.813,74.875,0.014,82.375,82.063,80.938,80.875,0.0,100.0,72,70,1000,200,0.707,920.5,78.25,77.938,0.024,84.5,83.5,80.563,80.688,0,100.0,72,70,1000,200,0.717,927.0,78.875,78.938,0.033,86.188,84.688,80.438,80.813,0,100.0,72,70,1000,200,0.582,834.5,79.625,79.438,0.022,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.437,5.985,6.237,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,516.0,509.5,514.0,303.5,519.5,523.5,517.0,-0.002,0.275,0.0,0,3.011,0.693,0.002,0.001,0.0,0.001
5062008,1231,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3021.962,686.384,0.011,13.748,0,80,55,1.4,3091.25,3143.935,2708.757,3186.707,81.518,78.742,82.905,78.435,78.559,1.143,3.506,0.469,100.0,80.0,40.109,35.923,76.008,79.018,85.335,78.251,86.333,39.002,60.093,39.347,-10.82,42.063,42.031,80.813,81.563,80.938,80.875,0.0,0,72,70,1000,200,0.411,400.5,75.813,74.875,0.014,82.438,82.0,81.0,80.875,0.0,100.0,72,70,1000,200,0.716,926.5,78.188,77.938,0.024,84.5,83.563,80.563,80.688,0,100.0,72,70,1000,200,0.727,932.0,78.875,78.813,0.034,86.188,84.688,80.313,80.813,0,100.0,72,70,1000,200,0.595,842.5,79.625,79.438,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.436,5.975,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,516.0,509.5,514.0,303.25,518.5,523.0,517.5,-0.002,0.225,0.0,0,3.022,0.686,0.002,0.001,0.0,0.001
5062008,1232,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3016.105,680.527,0.011,13.792,0,80,55,1.4,3096.5,3158.153,2676.262,3192.521,81.518,78.636,82.905,78.541,78.452,1.147,3.567,0.45,100.0,80.0,39.604,35.923,76.371,78.803,85.335,78.145,86.333,38.928,59.988,39.347,-10.82,41.844,41.219,80.813,81.5,80.938,80.875,0.0,0,72,70,1000,200,0.413,402.0,75.875,74.875,0.014,82.438,82.063,81.0,80.875,0.0,100.0,72,70,1000,200,0.718,928.0,78.25,77.938,0.024,84.688,83.563,80.563,80.688,0,100.0,72,70,1000,200,0.722,930.0,79.0,78.938,0.034,86.0,84.688,80.438,80.875,0,100.0,72,70,1000,200,0.595,843.5,79.75,79.438,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.436,5.975,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,516.0,509.25,514.0,303.5,517.5,523.0,517.0,-0.002,0.274,0.0,0,3.016,0.681,0.002,0.001,0.0,0.001
5062008,1233,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3082.87,686.384,0.011,13.778,0,80,55,1.4,3122.5,3183.046,2716.92,3225.788,81.625,78.848,82.905,78.752,78.559,1.162,3.567,0.458,100.0,80.0,39.576,36.007,76.17,79.233,85.187,78.251,86.259,38.928,59.675,39.347,-10.82,41.75,41.469,81.0,81.5,81.25,80.875,0.0,0,72,70,1000,200,0.42,405.5,75.875,74.875,0.014,82.438,82.063,81.0,80.875,0.0,100.0,72,70,1000,200,0.731,937.0,78.25,77.938,0.024,84.5,83.563,80.625,80.688,0,100.0,72,70,1000,200,0.741,943.5,78.875,78.938,0.034,85.938,84.563,80.625,80.875,0,100.0,72,70,1000,200,0.602,850.0,79.75,79.5,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.44,5.974,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,516.0,509.5,514.5,303.5,518.5,523.0,517.0,-0.002,0.278,0.0,0,3.083,0.686,0.002,0.001,0.0,0.001
5062008,1234,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3168.375,668.814,0.011,13.821,0,80,55,1.4,3122.5,3213.299,2660.11,3260.629,81.84,78.848,82.905,78.857,78.667,1.189,3.614,0.476,100.0,80.0,39.857,36.035,75.904,79.126,85.187,78.145,86.259,38.855,59.884,39.274,-10.82,41.781,41.719,81.063,81.438,81.25,81.188,0.0,0,72,70,1000,200,0.421,405.75,75.813,74.875,0.014,82.438,82.125,81.25,81.25,0.0,100.0,72,70,1000,200,0.747,945.0,78.25,78.0,0.024,84.5,83.5,80.625,80.813,0,100.0,72,70,1000,200,0.758,952.0,79.0,78.938,0.034,86.125,84.563,80.625,80.875,0,100.0,72,70,1000,200,0.625,865.0,79.75,79.5,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.436,5.977,6.237,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,516.0,509.75,514.0,303.25,518.5,523.0,517.0,-0.002,0.275,0.0,0,3.168,0.669,0.002,0.001,0.0,0.001
5062008,1235,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3171.889,677.013,0.011,13.778,0,80,55,1.4,3167.5,3218.64,2678.286,3280.422,81.84,79.06,82.8,78.963,78.667,1.2,3.689,0.472,100.0,80.0,39.688,36.091,75.788,79.233,85.113,78.251,86.185,38.855,59.571,39.274,-10.82,41.688,41.188,80.813,81.438,81.313,81.188,0.0,0,72,70,1000,200,0.423,406.75,75.875,74.875,0.014,82.438,82.125,81.25,81.25,0.0,100.0,72,70,1000,200,0.752,950.0,78.25,78.0,0.024,84.688,83.5,80.75,80.813,0,100.0,72,70,1000,200,0.765,957.5,79.0,79.063,0.034,86.125,84.563,80.625,80.875,0,100.0,72,70,1000,200,0.62,862.5,79.75,79.438,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.436,5.975,6.237,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,516.0,510.0,514.5,303.25,519.0,523.0,517.0,-0.002,0.279,0.0,0,3.172,0.677,0.002,0.001,0.0,0.001
5062008,1236,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3183.602,679.356,0.011,13.821,0,80,55,1.4,3181.25,3240.012,2694.51,3293.891,81.84,78.954,82.905,78.857,78.667,1.212,3.722,0.439,100.0,80.0,39.127,36.091,75.865,79.233,85.113,78.145,86.259,38.928,60.197,39.274,-10.82,41.344,40.969,81.0,81.563,81.313,81.25,0.0,0,72,70,1000,200,0.418,404.25,75.875,74.938,0.014,82.5,82.125,81.375,81.25,0.0,100.0,72,70,1000,200,0.763,957.5,78.25,78.0,0.024,84.688,83.563,80.75,81.0,0,100.0,72,70,1000,200,0.771,961.0,79.0,78.938,0.034,86.125,84.5,80.75,81.0,0,100.0,72,70,1000,200,0.634,871.0,79.75,79.5,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.438,5.978,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,516.0,510.0,514.5,303.25,518.0,523.0,516.5,-0.002,0.225,0.0,0,3.184,0.679,0.002,0.001,0.0,0.001
5062008,1237,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3257.394,682.87,0.011,13.821,0,80,55,1.4,3197.75,3248.921,2694.51,3315.484,81.948,78.954,83.011,79.069,78.881,1.231,3.743,0.461,100.0,80.0,38.847,36.035,75.839,79.34,85.039,78.039,86.185,38.855,60.093,39.201,-10.82,40.781,40.531,81.0,81.75,81.313,81.188,0.0,0,72,70,1000,200,0.419,405.0,76.125,74.875,0.014,82.5,82.188,81.375,81.313,0.0,100.0,72,70,1000,200,0.772,961.0,78.25,78.0,0.024,84.688,83.563,80.813,81.0,0,100.0,72,70,1000,200,0.782,967.5,79.0,78.938,0.034,86.0,84.5,80.75,81.0,0,100.0,72,70,1000,200,0.632,871.0,79.75,79.5,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.445,5.99,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,516.5,510.25,514.5,303.25,519.0,523.0,517.0,-0.002,0.225,0.0,0,3.257,0.683,0.003,0.001,0.0,0.001
5062008,1238,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3269.107,678.185,0.011,13.748,0,80,55,1.4,3210.25,3264.963,2700.61,3331.776,82.056,79.166,83.011,79.069,78.881,1.242,3.798,0.498,100.0,80.0,39.408,35.951,75.93,79.555,85.039,78.039,86.185,38.855,60.197,39.274,-10.82,41.656,41.219,81.0,81.813,81.375,81.375,0.0,0,72,70,1000,200,0.418,404.5,75.875,74.875,0.014,82.5,82.188,81.438,81.313,0.0,100.0,72,70,1000,200,0.777,964.0,78.25,78.0,0.024,84.688,83.625,80.813,81.0,0,100.0,72,70,1000,200,0.788,970.0,79.0,78.938,0.034,85.938,84.5,80.75,81.063,0,100.0,72,70,1000,200,0.646,878.5,79.813,79.5,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.437,5.98,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,516.0,510.5,515.0,303.5,518.0,523.0,516.5,-0.002,0.27,0.0,0,3.269,0.678,0.002,0.001,0.0,0.001
5062008,1239,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3259.737,686.384,0.011,13.807,0,80,55,1.4,3221.0,3272.094,2702.645,3336.335,82.163,79.166,82.905,79.069,78.988,1.25,3.787,0.458,100.0,80.0,38.875,36.119,75.716,79.448,85.039,78.039,86.037,38.708,59.78,39.128,-10.82,40.938,40.719,81.0,81.813,81.5,81.375,0.0,0,72,70,1000,200,0.415,403.0,75.875,74.875,0.014,82.5,82.188,81.5,81.438,0.0,100.0,72,70,1000,200,0.782,967.5,78.375,78.0,0.024,84.75,83.563,81.0,81.063,0,100.0,72,70,1000,200,0.787,972.0,79.063,79.063,0.034,85.688,84.563,80.813,81.063,0,100.0,72,70,1000,200,0.649,880.5,79.813,79.5,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.438,5.978,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,516.5,510.5,515.0,303.5,518.5,523.0,517.0,-0.002,0.275,0.0,0,3.26,0.686,0.002,0.001,0.0,0.001
5062008,1240,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3281.992,689.898,0.011,13.778,0,80,55,1.4,3228.5,3273.877,2694.51,3350.257,82.163,79.06,83.011,78.963,78.881,1.253,3.772,0.48,100.0,80.0,38.314,36.007,75.574,79.233,84.965,78.358,86.111,38.782,59.988,39.274,-10.82,40.344,40.094,80.813,81.875,81.5,81.5,0.0,0,72,70,1000,200,0.416,403.5,75.875,74.938,0.014,82.625,82.313,81.5,81.438,0.0,100.0,72,70,1000,200,0.783,967.0,78.375,78.0,0.024,84.688,83.625,81.0,81.063,0,100.0,72,70,1000,200,0.788,969.5,79.063,79.125,0.034,85.688,84.5,80.813,81.188,0,100.0,72,70,1000,200,0.655,886.5,79.75,79.5,0.022,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.441,5.99,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,516.0,510.75,515.0,303.5,518.5,523.0,516.5,-0.002,0.32,0.0,0,3.282,0.69,0.002,0.001,0.0,0.001
5062008,1241,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3319.473,679.356,0.011,13.792,0,80,55,1.4,3228.5,3277.444,2684.363,3351.986,81.948,78.848,83.011,78.857,78.881,1.265,3.808,0.454,100.0,80.0,39.464,35.923,75.865,79.018,84.965,78.145,86.111,38.708,59.466,39.128,-10.82,41.781,40.906,80.75,81.75,81.375,81.375,0.0,0,72,70,1000,200,0.418,404.0,75.875,74.875,0.014,82.625,82.313,81.438,81.438,0.0,100.0,72,70,1000,200,0.784,969.5,78.375,78.125,0.024,84.75,83.625,80.813,81.063,0,100.0,72,70,1000,200,0.801,979.5,79.063,79.063,0.034,85.688,84.5,80.813,81.063,0,100.0,72,70,1000,200,0.656,887.0,79.813,79.5,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.44,5.985,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,516.0,510.5,515.5,303.25,518.5,523.0,516.5,-0.002,0.279,0.0,0,3.319,0.679,0.002,0.001,0.0,0.001
5062008,1242,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3256.223,669.985,0.011,13.719,0,80,55,1.4,3239.0,3284.577,2696.542,3356.441,82.056,78.848,82.905,78.857,78.774,1.257,3.801,0.472,100.0,80.0,40.165,36.091,76.066,79.126,84.891,78.145,86.037,38.708,59.884,39.128,-10.82,42.656,42.094,80.813,81.75,81.375,81.375,0.0,0,72,70,1000,200,0.417,403.0,76.125,74.938,0.014,82.625,82.25,81.438,81.438,0.0,100.0,72,70,1000,200,0.787,971.5,78.375,78.125,0.024,84.75,83.688,80.813,81.125,0,100.0,72,70,1000,200,0.796,976.0,79.063,79.063,0.034,85.688,84.438,80.813,81.063,0,100.0,72,70,1000,200,0.657,886.5,79.813,79.563,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.438,5.98,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,516.0,510.75,515.5,303.5,518.0,523.0,516.5,-0.002,0.272,0.0,0,3.256,0.67,0.002,0.001,0.0,0.001
5062008,1243,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3300.732,681.698,0.011,13.88,0,80,55,1.4,3232.25,3282.794,2698.575,3355.215,81.948,78.848,83.011,78.857,78.667,1.265,3.801,0.461,100.0,80.0,38.595,36.119,75.917,79.018,84.891,77.933,86.037,38.708,60.093,39.128,-10.82,40.656,40.313,81.0,81.625,81.375,81.375,0.0,0,72,70,1000,200,0.408,399.75,76.125,74.938,0.014,82.5,82.313,81.438,81.438,0.0,100.0,72,70,1000,200,0.787,972.0,78.375,78.125,0.024,84.75,83.625,80.813,81.063,0,100.0,72,70,1000,200,0.798,977.0,79.063,79.125,0.034,85.688,84.438,80.813,81.188,0,100.0,72,70,1000,200,0.655,885.5,79.813,79.5,0.022,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.428,5.975,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,516.5,510.75,515.5,303.5,517.0,523.0,516.5,-0.002,0.273,0.0,0,3.301,0.682,0.002,0.001,0.0,0.001
5062008,1244,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3313.617,678.185,0.011,13.851,0,80,55,1.4,3235.0,3288.145,2682.336,3359.466,81.733,78.954,83.011,78.857,78.452,1.265,3.826,0.436,100.0,80.0,39.015,36.063,76.047,79.018,84.891,77.933,85.963,38.708,60.093,39.128,-10.82,41.25,40.844,81.0,81.813,81.313,81.375,0.0,0,72,70,1000,200,0.409,399.75,76.125,75.063,0.014,82.5,82.313,81.438,81.313,0.0,100.0,72,70,1000,200,0.791,973.5,78.5,78.125,0.024,84.75,83.688,80.813,81.063,0,100.0,72,70,1000,200,0.8,979.5,79.188,79.125,0.034,85.938,84.375,80.813,81.188,0,100.0,72,70,1000,200,0.656,885.0,79.813,79.563,0.022,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.436,5.977,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,516.5,510.75,515.5,303.25,517.5,523.0,516.5,-0.002,0.272,0.0,0,3.314,0.678,0.002,0.001,0.0,0.001
5062008,1245,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3322.987,684.041,0.011,13.836,0,80,55,1.4,3238.5,3293.496,2706.718,3368.921,81.948,78.954,82.905,78.752,78.774,1.28,3.841,0.436,100.0,80.0,39.184,36.007,76.3,79.233,84.817,77.933,85.89,38.708,59.884,39.128,-10.82,41.5,41.063,80.813,81.75,81.375,81.375,0.0,0,72,70,1000,200,0.409,400.0,76.25,74.938,0.014,82.625,82.375,81.438,81.438,0.0,100.0,72,70,1000,200,0.792,975.5,78.375,78.125,0.024,84.875,83.688,80.813,81.063,0,100.0,72,70,1000,200,0.802,979.5,79.188,79.125,0.034,85.688,84.438,80.813,81.188,0,100.0,72,70,1000,200,0.665,892.5,80.063,79.563,0.022,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.436,5.978,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,516.0,510.75,515.5,303.5,517.5,523.0,516.5,-0.002,0.274,0.0,0,3.323,0.684,0.003,0.001,0.0,0.002
5062008,1246,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3297.218,671.157,0.011,13.851,0,80,55,1.4,3247.75,3298.848,2718.963,3366.185,81.948,79.166,82.905,79.069,78.774,1.276,3.877,0.469,100.0,80.0,40.221,36.231,76.676,79.448,84.817,78.039,85.816,38.635,60.093,39.055,-10.82,42.344,42.281,81.0,81.688,81.5,81.375,0.0,0,72,70,1000,200,0.413,401.5,76.125,74.938,0.014,82.5,82.313,81.438,81.438,0.0,100.0,72,70,1000,200,0.797,976.0,78.5,78.125,0.024,84.875,83.75,81.0,81.063,0,100.0,72,70,1000,200,0.809,982.5,79.063,79.125,0.032,85.625,84.438,80.813,81.188,0,100.0,72,70,1000,200,0.665,892.5,79.813,79.563,0.022,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.437,5.977,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,516.0,511.0,515.5,303.25,517.5,522.5,516.5,-0.002,0.271,0.0,0,3.297,0.671,0.002,0.001,0.0,0.001
5062008,1247,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3318.302,688.726,0.011,13.895,0,80,55,1.4,3257.0,3304.201,2725.099,3376.196,82.163,79.273,83.011,79.174,78.988,1.28,3.848,0.461,100.0,80.0,39.632,36.259,76.818,79.555,84.817,77.933,85.89,38.708,59.884,39.128,-10.82,41.969,41.688,81.0,81.75,81.5,81.5,0.0,0,72,70,1000,200,0.412,401.0,76.125,74.938,0.014,82.813,82.375,81.5,81.5,0.0,100.0,72,70,1000,200,0.8,978.5,78.5,78.125,0.024,84.75,83.75,81.0,81.125,0,100.0,72,70,1000,200,0.811,987.5,79.188,79.125,0.031,85.625,84.375,80.938,81.188,0,100.0,72,70,1000,200,0.664,889.0,80.063,79.688,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.437,5.98,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,516.0,510.75,515.5,303.25,518.0,522.5,516.5,-0.002,0.276,0.0,0,3.318,0.689,0.002,0.001,0.0,0.001
5062008,1248,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3396.779,689.898,0.011,13.909,0,80,55,1.4,3257.0,3305.986,2729.194,3372.315,82.163,79.166,83.011,79.174,78.988,1.284,3.852,0.417,100.0,80.0,39.155,36.315,76.65,79.448,84.669,77.933,85.816,38.635,59.884,39.055,-10.82,41.5,41.219,81.063,81.813,81.5,81.5,0.0,0,72,70,1000,200,0.41,400.5,76.125,74.938,0.014,82.813,82.375,81.5,81.625,0.0,100.0,72,70,1000,200,0.8,979.0,78.5,78.25,0.024,84.875,83.75,81.0,81.063,0,100.0,72,70,1000,200,0.807,982.5,79.188,79.125,0.034,85.688,84.438,80.938,81.188,0,100.0,72,70,1000,200,0.665,892.0,80.063,79.688,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.438,5.977,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,516.0,511.0,516.0,303.5,518.0,523.0,516.5,-0.002,0.275,0.0,0,3.397,0.69,0.002,0.001,0.0,0.001
5062008,1249,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3345.242,689.898,0.011,13.88,0,80,55,1.4,3256.25,3304.201,2741.505,3376.622,82.163,79.06,83.011,79.069,78.881,1.288,3.873,0.458,100.0,80.0,39.015,36.315,76.287,79.34,84.669,77.826,85.816,38.708,59.884,39.128,-10.82,41.5,40.969,81.063,81.75,81.5,81.5,0.0,0,72,70,1000,200,0.41,400.5,76.125,75.063,0.014,82.625,82.438,81.5,81.438,0.0,100.0,72,70,1000,200,0.801,978.0,78.5,78.25,0.024,85.0,83.813,81.0,81.125,0,100.0,72,70,1000,200,0.812,985.0,79.188,79.125,0.028,85.688,84.5,80.938,81.375,0,100.0,72,70,1000,200,0.659,887.0,80.063,79.688,0.022,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.429,5.975,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,516.0,511.0,516.0,303.5,517.5,523.0,516.5,-0.002,0.275,0.0,0,3.345,0.69,0.002,0.001,0.0,0.001
5062008,1250,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3351.098,694.583,0.011,13.968,0,80,55,1.4,3246.5,3309.555,2725.099,3381.908,81.948,79.166,83.116,79.174,78.774,1.28,3.844,0.458,100.0,80.0,40.277,36.456,76.3,79.233,84.669,77.933,85.816,38.708,59.78,39.128,-10.82,42.625,42.344,81.063,81.688,81.625,81.563,0.0,0,72,70,1000,200,0.413,401.0,76.25,75.063,0.014,82.813,82.438,81.625,81.438,0.0,100.0,72,70,1000,200,0.8,979.0,78.5,78.25,0.024,84.875,83.75,81.0,81.125,0,100.0,72,70,1000,200,0.815,987.5,79.188,79.313,0.034,85.938,84.563,80.938,81.375,0,100.0,72,70,1000,200,0.669,894.5,80.063,79.688,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.437,5.977,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.5,516.0,511.0,516.0,303.25,518.0,522.5,517.0,-0.002,0.278,0.0,0,3.351,0.695,0.002,0.001,-0.001,0.001
5062008,1251,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3365.154,672.328,0.011,13.895,0,80,55,1.4,3259.25,3320.264,2684.363,3380.831,82.163,79.166,83.011,79.069,78.988,1.292,3.902,0.465,100.0,80.0,40.502,36.68,76.326,79.448,84.595,77.826,85.668,38.635,60.093,39.055,-10.82,42.844,42.688,81.125,81.75,81.625,81.5,0.0,0,72,70,1000,200,0.414,402.75,76.25,75.063,0.014,82.813,82.438,81.625,81.5,0.0,100.0,72,70,1000,200,0.807,984.0,78.625,78.25,0.024,84.875,83.813,81.125,81.25,0,100.0,72,70,1000,200,0.815,989.0,79.375,79.125,0.03,85.625,84.375,81.0,81.375,0,100.0,72,70,1000,200,0.669,895.0,80.063,79.688,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.434,5.977,6.237,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,516.0,510.75,516.0,303.5,517.5,522.5,517.0,-0.002,0.272,0.0,0,3.365,0.672,0.002,0.001,0.001,0.001
5062008,1252,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3386.238,694.583,0.011,13.909,0,80,55,1.4,3267.5,3318.479,2731.244,3398.145,82.271,79.379,83.116,79.386,79.095,1.288,3.884,0.454,100.0,80.0,40.474,36.876,76.753,79.77,84.595,77.933,85.742,38.708,59.884,39.201,-10.82,42.656,42.406,81.063,81.813,81.625,81.563,0.0,0,72,70,1000,200,0.417,403.25,76.25,75.063,0.014,82.938,82.438,81.625,81.5,0.0,100.0,72,70,1000,200,0.81,984.5,78.625,78.25,0.024,85.125,83.875,81.125,81.25,0,100.0,72,70,1000,200,0.823,992.0,79.375,79.125,0.034,85.625,84.313,81.0,81.375,0,100.0,72,70,1000,200,0.669,894.5,80.063,79.688,0.022,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.431,5.968,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,516.0,510.75,516.0,303.25,517.5,522.5,517.0,-0.002,0.324,0.0,0,3.386,0.695,0.002,0.001,0.001,0.001
5062008,1253,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3367.497,688.726,0.011,13.938,0,80,55,1.4,3274.25,3320.264,2723.053,3398.504,82.271,79.273,83.116,79.28,79.095,1.292,3.906,0.439,100.0,80.0,39.408,36.848,76.604,79.663,84.595,77.933,85.594,38.708,60.093,39.128,-10.828,41.875,41.5,81.063,81.813,81.875,81.563,0.0,0,72,70,1000,200,0.416,403.25,76.25,75.063,0.014,82.625,82.438,81.813,81.5,0.0,100.0,72,70,1000,200,0.807,982.0,78.625,78.25,0.024,85.0,83.813,81.25,81.25,0,100.0,72,70,1000,200,0.817,989.5,79.375,79.313,0.034,85.5,84.375,81.0,81.375,0,100.0,72,70,1000,200,0.671,896.0,80.188,79.688,0.022,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.434,5.973,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.5,516.5,510.75,516.0,303.5,518.5,522.5,517.0,-0.002,0.274,0.0,0,3.367,0.689,0.002,0.001,0.0,0.002
5062008,1254,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3382.723,679.356,0.011,13.938,0,80,55,1.4,3272.5,3322.05,2710.796,3406.883,82.379,79.273,83.116,79.28,79.095,1.307,3.895,0.465,100.0,80.0,38.931,36.764,76.053,79.555,84.595,77.826,85.742,38.782,59.988,39.201,-10.82,41.125,40.875,81.0,81.938,81.875,81.813,0.0,0,72,70,1000,200,0.414,400.5,76.313,75.063,0.014,82.813,82.5,81.625,81.625,0.0,100.0,72,70,1000,200,0.806,981.5,78.625,78.375,0.024,85.125,83.938,81.25,81.375,0,100.0,72,70,1000,200,0.821,992.0,79.375,79.313,0.03,85.688,84.313,81.25,81.5,0,100.0,72,70,1000,200,0.671,897.0,80.188,80.0,0.022,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.423,5.96,6.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,516.0,511.0,516.0,303.5,517.0,522.5,517.5,-0.002,0.275,0.0,0,3.383,0.679,0.003,0.001,0.0,0.001
5062008,1255,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3409.663,685.212,0.011,13.924,0,80,55,1.4,3272.5,3329.191,2714.878,3405.617,82.271,79.273,83.116,79.28,79.095,1.303,3.87,0.458,100.0,80.0,39.127,36.568,76.066,79.555,84.448,77.826,85.594,38.635,59.884,39.128,-10.82,41.344,40.906,80.813,81.875,81.875,81.813,0.0,0,72,70,1000,200,0.406,397.5,76.313,75.063,0.014,82.938,82.625,81.813,81.625,0.0,100.0,72,70,1000,200,0.809,983.5,78.625,78.375,0.024,85.125,83.938,81.25,81.25,0,100.0,72,70,1000,200,0.821,989.5,79.375,79.438,0.034,85.938,84.25,81.25,81.5,0,100.0,72,70,1000,200,0.675,896.5,80.188,79.75,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.424,6.432,5.968,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,516.0,511.25,516.0,303.5,518.0,522.5,517.5,-0.002,0.323,0.0,0,3.41,0.685,0.003,0.001,0.0,0.001
5062008,1256,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3406.15,677.013,0.011,13.909,0,80,55,1.4,3264.75,3327.406,2708.757,3405.348,82.379,79.166,83.221,79.174,79.095,1.307,3.916,0.469,100.0,80.0,40.586,36.596,76.345,79.448,84.448,77.933,85.52,38.635,59.675,39.055,-10.82,43.094,42.563,80.813,81.938,81.875,81.813,0.0,0,72,70,1000,200,0.405,398.0,76.313,75.188,0.014,82.938,82.563,81.813,81.625,0.0,100.0,72,70,1000,200,0.81,985.0,78.625,78.375,0.024,85.125,84.0,81.25,81.25,0,100.0,72,70,1000,200,0.821,991.5,79.375,79.438,0.034,85.688,84.25,81.25,81.5,0,100.0,72,70,1000,200,0.672,898.0,80.188,79.75,0.021,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.423,6.428,5.963,6.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,516.0,510.75,516.0,303.5,517.5,522.5,517.5,-0.002,0.278,0.0,0,3.406,0.677,0.002,0.001,0.0,0.001
5062008,1257,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3367.497,687.555,0.021,13.968,0,80,55,1.4,3276.5,3327.406,2727.147,3407.407,82.271,78.954,82.905,78.857,78.988,1.311,3.902,0.45,100.0,80.0,39.492,36.736,76.183,79.448,84.448,77.72,85.52,38.708,60.093,39.201,-10.82,41.969,41.563,81.0,81.875,81.625,81.813,0.0,0,72,70,1000,200,0.405,397.5,76.313,75.188,0.014,82.813,82.5,81.813,81.625,0.0,100.0,72,70,1000,200,0.813,986.5,78.625,78.375,0.024,85.125,84.0,81.125,81.25,0,100.0,72,70,1000,200,0.828,994.0,79.375,79.438,0.034,85.438,84.375,81.0,81.5,0,100.0,72,70,1000,200,0.683,903.0,80.188,79.75,0.022,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.431,5.963,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,516.0,510.75,516.0,303.5,518.0,522.5,517.5,-0.003,0.322,0.0,0,3.367,0.688,0.002,0.001,0.0,0.001
5062008,1258,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3400.293,681.698,0.011,13.865,0,80,55,1.4,3280.75,3336.333,2694.51,3407.936,82.271,79.273,83.116,79.174,78.988,1.307,3.938,0.465,100.0,80.0,39.52,36.68,76.3,79.555,84.374,77.72,85.52,38.708,59.78,39.201,-10.82,41.906,41.469,81.063,81.875,81.875,81.813,0.0,0,72,70,1000,200,0.417,404.0,76.313,75.188,0.014,82.813,82.563,81.813,81.625,0.0,100.0,72,70,1000,200,0.808,984.5,78.813,78.375,0.024,85.125,84.063,81.25,81.375,0,100.0,72,70,1000,200,0.823,992.5,79.5,79.438,0.032,85.5,84.375,81.25,81.5,0,100.0,72,70,1000,200,0.675,900.0,80.188,79.75,0.022,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.424,6.423,5.96,6.225,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,516.0,510.75,516.5,303.5,517.5,522.5,517.5,-0.002,0.324,0.0,0,3.4,0.682,0.002,0.002,0.0,0.001
5062008,1259,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3388.58,686.384,0.011,13.88,0,80,55,1.4,3276.0,3334.548,2721.008,3420.501,82.379,79.485,83.116,79.386,79.202,1.299,3.895,0.45,100.0,80.0,39.212,36.624,76.63,79.877,84.374,77.72,85.52,38.708,59.884,39.128,-10.82,41.531,41.375,81.063,81.938,81.938,81.813,0.0,0,72,70,1000,200,0.417,402.25,76.313,75.063,0.014,82.813,82.625,81.813,81.813,0.0,100.0,72,70,1000,200,0.811,986.0,78.625,78.375,0.024,85.313,84.063,81.313,81.563,0,100.0,72,70,1000,200,0.817,990.5,79.5,79.438,0.034,85.625,84.375,81.25,81.5,0,100.0,72,70,1000,200,0.672,898.5,80.188,79.75,0.022,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.424,6.424,5.963,6.228,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,516.0,510.75,516.5,303.5,517.0,522.5,517.5,-0.002,0.275,0.0,0,3.389,0.686,0.003,0.001,0.0,0.001
5062008,1300,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3394.437,688.726,0.011,13.865,0,80,55,1.4,3281.25,3330.976,2735.345,3417.489,82.379,79.166,83.221,79.174,79.202,1.299,3.916,0.443,100.0,80.0,40.137,36.596,76.883,79.448,84.374,77.614,85.52,38.708,59.988,39.128,-10.82,42.656,42.063,81.0,82.063,81.625,81.813,0.0,0,72,70,1000,200,0.407,398.5,76.313,75.188,0.014,82.813,82.625,81.813,81.813,0.0,100.0,72,70,1000,200,0.815,986.5,78.813,78.375,0.024,85.313,84.063,81.25,81.375,0,100.0,72,70,1000,200,0.822,993.0,79.5,79.438,0.034,85.625,84.375,81.25,81.5,0,100.0,72,70,1000,200,0.68,902.0,80.188,79.75,0.022,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.424,6.426,5.964,6.228,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,516.0,511.0,516.0,303.5,517.5,522.5,518.0,-0.002,0.274,0.0,0,3.394,0.689,0.002,0.002,0.0,0.001
5062008,1301,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3381.552,675.842,0.011,13.895,0,80,55,1.4,3277.0,3322.05,2698.575,3403.474,82.271,79.379,83.221,79.28,79.095,1.318,3.862,0.454,100.0,80.0,39.127,36.68,76.462,79.663,84.374,77.72,85.52,38.635,59.988,39.055,-10.82,41.313,41.219,81.0,82.0,81.875,81.813,0.0,0,72,70,1000,200,0.404,398.0,76.313,75.188,0.014,82.813,82.625,81.813,81.625,0.0,100.0,72,70,1000,200,0.814,987.0,78.813,78.563,0.024,85.125,84.063,81.25,81.375,0,100.0,72,70,1000,200,0.825,993.0,79.5,79.438,0.034,85.5,84.313,81.25,81.5,0,100.0,72,70,1000,200,0.677,900.0,80.188,79.75,0.022,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.428,5.971,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.5,516.0,511.0,516.0,303.5,518.0,522.5,518.0,-0.002,0.273,0.0,0,3.382,0.676,0.002,0.001,0.0,0.001
5062008,1302,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3376.867,685.212,0.011,13.895,0,80,55,1.4,3274.25,3325.62,2690.448,3412.289,82.379,79.273,83.116,79.28,79.095,1.307,3.934,0.458,100.0,80.0,39.155,36.512,75.995,79.448,84.3,77.72,85.373,38.708,59.78,39.128,-10.82,41.375,41.063,81.0,82.125,81.875,81.813,0.0,0,72,70,1000,200,0.407,398.75,76.313,75.188,0.014,82.938,82.625,81.813,81.625,0.0,100.0,72,70,1000,200,0.813,985.5,78.813,78.563,0.024,85.125,84.063,81.25,81.375,0,100.0,72,70,1000,200,0.826,994.5,79.563,79.438,0.034,85.5,84.25,81.25,81.563,0,100.0,72,70,1000,200,0.676,899.0,80.188,79.75,0.022,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.424,6.428,5.964,6.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,516.0,510.75,516.0,303.75,517.5,522.5,518.0,-0.002,0.277,0.0,0,3.377,0.685,0.002,0.001,0.001,0.001
5062008,1303,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3386.238,677.013,0.011,13.865,0,80,55,1.4,3274.25,3334.548,2706.718,3414.68,82.056,79.166,83.221,79.069,78.881,1.307,3.938,0.454,100.0,80.0,39.436,36.456,75.827,79.126,84.3,77.72,85.446,38.782,60.093,39.201,-10.82,41.938,41.438,80.813,81.938,81.875,81.813,0.0,0,72,70,1000,200,0.407,398.25,76.313,75.188,0.014,82.813,82.563,81.813,81.625,0.0,100.0,72,70,1000,200,0.811,986.0,78.813,78.563,0.024,85.313,84.125,81.25,81.375,0,99.938,72,70,1000,200,0.824,996.0,79.563,79.438,0.034,85.688,84.313,81.375,81.563,0,100.0,72,70,1000,200,0.68,902.0,80.188,80.0,0.022,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.428,5.968,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,516.0,511.0,516.5,303.5,518.0,522.5,518.0,-0.002,0.273,0.0,0,3.386,0.677,0.002,0.001,0.001,0.001
5062008,1304,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3387.409,679.356,0.011,13.953,0,80,55,1.4,3282.25,3332.762,2690.448,3409.417,82.379,79.273,83.221,79.174,79.095,1.307,3.895,0.465,100.0,80.0,39.296,36.456,75.587,79.448,84.226,77.72,85.373,38.635,60.093,39.128,-10.82,41.688,41.219,80.813,82.0,81.875,81.813,0.0,0,72,70,1000,200,0.408,398.5,76.313,75.25,0.014,82.938,82.625,81.813,81.625,0.0,100.0,72,70,1000,200,0.813,985.0,78.875,78.563,0.024,85.313,84.125,81.25,81.25,0,100.0,72,70,1000,200,0.82,991.0,79.563,79.438,0.034,85.688,84.375,81.25,81.563,0,100.0,72,70,1000,200,0.675,899.5,80.188,80.0,0.018,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.412,6.415,5.955,6.216,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,516.0,511.25,516.0,303.5,517.5,522.5,518.0,-0.002,0.321,0.0,0,3.387,0.679,0.002,0.001,0.001,0.0
5062008,1305,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3415.52,678.185,0.011,13.938,0,80,55,1.4,3278.5,3327.406,2706.718,3409.458,82.379,79.379,83.221,79.28,79.095,1.307,3.877,0.458,100.0,80.0,39.212,36.456,75.263,79.663,84.152,77.614,85.299,38.708,60.511,39.055,-10.82,41.531,41.219,81.0,82.063,81.875,81.813,0.0,0,72,70,1000,200,0.42,405.0,76.438,75.25,0.014,82.938,82.688,81.813,81.813,0.0,100.0,72,70,1000,200,0.809,985.0,78.875,78.563,0.024,85.313,84.125,81.313,81.375,0,100.0,72,70,1000,200,0.819,992.0,79.563,79.5,0.034,85.688,84.375,81.375,81.563,0,100.0,72,70,1000,200,0.673,898.0,80.188,79.75,0.018,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.412,6.415,5.961,6.218,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,516.0,510.75,516.5,303.5,518.0,522.0,518.5,-0.002,0.222,0.0,0,3.416,0.678,0.002,0.001,0.0,0.001
5062008,1306,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3402.636,684.041,0.011,13.895,0,80,55,1.4,3282.0,3329.191,2710.796,3415.598,82.379,79.273,83.221,79.386,79.095,1.318,3.913,0.432,100.0,80.0,39.52,36.399,75.438,79.663,84.152,77.72,85.299,38.635,60.093,39.128,-10.82,41.938,41.531,81.0,82.063,81.875,81.813,0.0,0,72,70,1000,200,0.415,402.5,76.313,75.188,0.014,82.938,82.688,81.813,81.813,0.0,100.0,72,70,1000,200,0.815,987.5,78.875,78.563,0.024,85.313,84.125,81.25,81.375,0,100.0,72,70,1000,200,0.822,994.0,79.563,79.5,0.034,85.438,84.313,81.375,81.563,0,100.0,72,70,1000,200,0.672,896.0,80.375,80.0,0.018,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.407,6.412,5.956,6.218,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,516.0,510.75,516.0,303.5,517.0,522.5,518.5,-0.002,0.319,0.0,0,3.403,0.684,0.002,0.001,0.0,0.001
5062008,1307,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3407.321,681.698,0.011,13.909,0,80,55,1.4,3282.75,3329.191,2716.92,3409.846,82.486,79.379,83.221,79.386,79.202,1.318,3.924,0.439,100.0,80.0,40.53,36.596,75.904,79.877,84.078,77.614,85.299,38.782,60.197,39.201,-10.82,42.969,42.688,81.0,82.063,81.875,81.813,0.0,0,72,70,1000,200,0.406,398.25,76.438,75.25,0.014,82.938,82.625,81.938,81.813,0.0,100.0,72,70,1000,200,0.813,985.5,78.875,78.563,0.024,85.313,84.125,81.313,81.375,0,99.875,72,70,1000,200,0.829,998.0,79.688,79.5,0.034,85.625,84.438,81.375,81.563,0,100.0,72,70,1000,200,0.677,900.5,80.188,80.0,0.018,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.412,6.413,5.955,6.22,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,516.0,510.75,516.5,303.5,518.0,522.5,518.5,-0.002,0.272,0.0,0,3.407,0.682,0.002,0.001,0.001,0.0
5062008,1308,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3389.751,688.726,0.021,13.88,0,80,55,1.4,3280.75,3334.548,2712.837,3404.172,82.486,79.485,83.221,79.386,79.202,1.307,3.898,0.469,100.0,80.0,39.801,36.708,75.982,79.77,84.004,77.72,85.151,38.708,60.511,39.201,-10.82,42.156,41.813,80.813,81.938,81.938,81.875,0.0,0,72,70,1000,200,0.407,398.25,76.438,75.25,0.014,83.063,82.75,81.938,81.813,0.0,100.0,72,70,1000,200,0.813,986.5,78.875,78.563,0.024,85.313,84.188,81.313,81.563,0,100.0,72,70,1000,200,0.831,994.5,79.688,79.5,0.034,85.625,84.25,81.375,81.563,0,100.0,72,70,1000,200,0.678,901.5,80.188,80.0,0.018,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.413,5.955,6.216,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,516.0,510.5,516.0,303.75,517.5,522.5,518.0,-0.004,0.314,0.0,0,3.39,0.689,0.002,0.001,0.001,0.0
5062008,1309,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3394.437,682.87,0.021,13.865,0,80,55,1.4,3280.75,3332.762,2725.099,3404.473,82.486,79.485,83.326,79.386,79.202,1.303,3.898,0.476,100.0,80.0,39.997,36.764,76.3,79.77,84.004,77.614,85.151,38.708,60.302,39.128,-10.82,42.281,42.125,81.0,82.0,81.938,81.875,0.0,0,72,70,1000,200,0.405,398.0,76.438,75.25,0.014,82.938,82.813,81.938,81.813,0.0,100.0,72,70,1000,200,0.81,984.0,78.875,78.625,0.024,85.375,84.188,81.313,81.563,0,100.0,72,70,1000,200,0.817,990.0,79.688,79.5,0.034,85.938,84.313,81.375,81.563,0,100.0,72,70,1000,200,0.68,901.0,80.375,80.0,0.018,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.406,6.413,5.956,6.215,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,516.0,510.25,516.0,303.5,517.0,522.5,518.5,-0.004,0.27,0.0,0,3.394,0.683,0.002,0.001,0.001,0.001
5062008,1310,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3390.922,677.013,0.011,13.953,0,80,55,1.4,3268.0,3325.62,2702.645,3405.933,82.486,79.591,83.221,79.491,79.309,1.295,3.934,0.461,100.0,80.0,39.688,36.68,76.475,79.985,84.004,77.614,85.151,38.708,59.78,39.128,-10.82,42.094,41.75,81.0,81.938,81.938,81.938,0.0,0,72,70,1000,200,0.412,401.75,76.438,75.25,0.014,83.063,82.75,81.938,81.938,0.0,100.0,72,70,1000,200,0.811,985.0,78.875,78.625,0.024,85.375,84.25,81.313,81.563,0,100.0,72,70,1000,200,0.825,993.5,79.563,79.5,0.034,85.625,84.375,81.375,81.688,0,100.0,72,70,1000,200,0.673,898.0,80.375,80.0,0.018,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.406,6.415,5.958,6.215,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,515.5,510.5,516.0,303.75,517.5,522.0,518.5,-0.002,0.278,0.0,0,3.391,0.677,0.002,0.001,0.0,0.001
5062008,1311,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3400.293,673.499,0.011,13.821,0,80,55,1.4,3278.25,3334.548,2692.478,3408.113,82.594,79.697,83.431,79.703,79.416,1.307,3.88,0.461,100.0,80.0,38.987,36.652,76.021,79.985,84.078,77.72,85.225,38.708,59.988,39.128,-10.82,41.188,41.0,81.063,82.0,82.0,81.938,0.0,0,72,70,1000,200,0.418,404.5,76.5,75.25,0.014,83.063,82.75,82.063,81.938,0.0,100.0,72,70,1000,200,0.809,983.0,78.938,78.625,0.024,85.5,84.25,81.313,81.563,0,100.0,72,70,1000,200,0.821,992.0,79.688,79.625,0.034,85.5,84.375,81.375,81.688,0,100.0,72,70,1000,200,0.673,897.5,80.375,80.063,0.018,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.423,5.961,6.228,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,515.5,510.5,516.0,303.5,518.0,522.0,518.5,-0.002,0.273,0.0,0,3.4,0.673,0.003,0.001,0.0,0.001
5062008,1312,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3381.552,674.671,0.011,13.909,0,80,55,1.4,3279.5,3329.191,2737.398,3416.0,82.702,79.591,83.326,79.491,79.416,1.299,3.924,0.443,100.0,80.0,39.576,36.54,76.313,79.877,84.004,77.72,85.151,38.782,59.988,39.128,-10.82,42.063,41.531,81.063,82.0,82.0,81.875,0.0,0,72,70,1000,200,0.406,398.75,76.5,75.25,0.014,83.063,82.688,82.063,81.938,0.0,100.0,72,70,1000,200,0.813,986.0,78.938,78.625,0.024,85.375,84.313,81.438,81.688,0,100.0,72,70,1000,200,0.83,994.0,79.688,79.625,0.034,85.438,84.375,81.375,81.688,0,100.0,72,70,1000,200,0.68,900.0,80.375,80.063,0.018,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.424,5.963,6.228,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,516.0,510.5,516.0,303.5,517.5,522.5,518.5,-0.002,0.227,0.0,0,3.382,0.675,0.003,0.001,0.0,0.001
