DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5062008,1313,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3400.293,694.583,0.011,13.938,0,80,55,1.4,3275.25,3330.976,2712.837,3415.722,82.594,79.485,83.326,79.491,79.309,1.303,3.931,0.48,100.0,80.0,39.212,36.68,76.287,79.877,83.93,77.508,85.077,38.708,59.988,39.128,-10.82,41.563,41.25,81.0,82.0,82.0,81.938,0.0,0,72,70,1000,200,0.404,398.0,76.438,75.438,0.014,83.125,82.813,82.063,82.063,0.0,100.0,72,70,1000,200,0.811,986.5,78.938,78.625,0.024,85.375,84.313,81.438,81.688,0,100.0,72,70,1000,200,0.826,992.0,79.813,79.75,0.034,85.438,84.375,81.375,81.75,0,100.0,72,70,1000,200,0.682,904.0,80.375,80.063,0.018,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.412,6.418,5.955,6.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,516.0,510.75,516.0,303.5,518.0,522.5,519.0,-0.002,0.275,0.0,0,3.4,0.695,0.002,0.001,0.0,0.001
5062008,1314,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3383.895,687.555,0.011,13.938,0,80,55,1.4,3278.5,3341.691,2723.053,3436.457,82.486,79.273,83.326,79.28,79.202,1.292,3.909,0.458,100.0,80.0,39.184,36.624,76.261,79.233,83.93,77.614,85.003,38.708,60.093,39.128,-10.82,41.688,41.188,81.125,82.063,82.0,81.938,0.0,0,72,70,1000,200,0.416,403.25,76.5,75.438,0.014,83.125,82.813,82.063,81.938,0.0,100.0,72,70,1000,200,0.815,988.5,78.938,78.75,0.024,85.313,84.25,81.438,81.563,0,100.0,72,70,1000,200,0.824,992.0,79.688,79.75,0.034,85.5,84.438,81.375,81.688,0,100.0,72,70,1000,200,0.679,901.0,80.375,80.063,0.018,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.429,5.968,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,516.0,510.75,516.0,303.5,517.5,522.5,519.0,-0.002,0.274,0.0,0,3.384,0.688,0.002,0.001,0.0,0.001
5062008,1315,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3409.663,688.726,0.011,13.968,0,80,55,1.4,3284.0,3329.191,2725.099,3420.041,82.163,78.742,83.326,78.752,78.881,1.311,3.909,0.476,100.0,80.0,39.969,36.624,76.066,78.696,84.004,77.614,85.077,38.635,60.093,39.128,-10.82,42.75,41.906,81.063,82.0,81.875,81.875,0.0,0,72,70,1000,200,0.414,401.5,76.5,75.25,0.014,83.125,82.875,81.813,81.813,0.0,100.0,72,70,1000,200,0.815,987.5,78.938,78.625,0.024,85.313,84.188,81.25,81.563,0,100.0,72,70,1000,200,0.823,992.5,79.813,79.75,0.034,85.5,84.438,81.375,81.688,0,100.0,72,70,1000,200,0.679,900.5,80.438,80.063,0.018,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.416,5.958,6.221,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,516.0,510.75,516.5,303.5,517.5,522.5,519.0,-0.002,0.321,0.0,0,3.41,0.689,0.003,0.001,0.0,0.001
5062008,1316,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3401.464,694.583,0.011,13.88,0,80,55,1.4,3276.5,3329.191,2745.617,3411.491,82.163,78.53,83.326,78.646,78.559,1.307,3.942,0.454,100.0,80.0,39.885,36.68,75.716,78.696,83.856,77.508,84.929,38.635,60.302,39.055,-10.82,42.594,41.906,81.063,81.875,81.625,81.563,0.0,0,72,70,1000,200,0.406,398.0,76.5,75.438,0.014,83.188,82.938,81.625,81.625,0.0,100.0,72,70,1000,200,0.813,986.0,78.938,78.75,0.024,85.313,84.125,81.125,81.25,0,100.0,72,70,1000,200,0.825,994.0,79.813,79.75,0.031,85.375,84.313,81.25,81.563,0,100.0,72,70,1000,200,0.681,903.0,80.438,80.188,0.018,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.406,6.41,5.95,6.213,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,516.0,510.75,516.5,303.75,517.5,522.5,519.0,-0.002,0.269,0.0,0,3.401,0.695,0.002,0.001,0.0,0.001
5062008,1317,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3383.895,684.041,0.011,13.895,0,80,55,1.4,3276.5,3325.62,2721.008,3384.405,81.948,78.742,83.221,78.646,78.559,1.303,3.913,0.472,100.0,80.0,40.446,36.596,75.93,79.018,83.856,77.614,84.929,38.635,59.988,39.201,-10.82,43.156,42.344,81.063,82.0,81.5,81.563,0.0,0,72,70,1000,200,0.405,397.5,76.5,75.25,0.014,83.125,82.75,81.625,81.5,0.0,100.0,72,70,1000,200,0.811,986.0,79.063,78.75,0.024,85.313,84.125,81.0,81.25,0,100.0,72,70,1000,200,0.83,996.0,79.813,79.75,0.034,85.375,84.375,81.0,81.563,0,100.0,72,70,1000,200,0.68,901.0,80.438,80.188,0.018,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.412,6.42,5.958,6.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,515.5,510.5,516.0,303.5,517.5,522.5,519.0,-0.002,0.368,0.0,0,3.384,0.684,0.003,0.001,0.0,0.001
5062008,1318,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3410.835,691.069,0.011,13.909,0,80,55,1.4,3277.5,3330.976,2737.398,3393.934,82.056,79.273,83.326,79.069,78.774,1.314,3.92,0.439,100.0,80.0,40.978,36.736,76.436,79.448,83.782,77.401,84.929,38.635,59.988,39.055,-10.82,43.563,43.156,81.063,82.0,81.5,81.563,0.0,0,72,70,1000,200,0.417,403.75,76.688,75.438,0.014,83.125,82.813,81.625,81.5,0.0,100.0,72,70,1000,200,0.813,986.0,79.063,78.75,0.024,85.125,84.125,81.125,81.25,0,100.0,72,70,1000,200,0.821,991.5,79.938,79.75,0.035,85.5,84.375,81.0,81.563,0,100.0,72,70,1000,200,0.675,898.0,80.438,80.188,0.018,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.423,5.966,6.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,515.5,510.5,516.0,303.75,517.0,522.5,519.0,-0.002,0.274,0.0,0,3.411,0.691,0.003,0.001,0.001,0.001
5062008,1319,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3390.922,681.698,0.011,13.968,0,80,55,1.4,3277.25,3316.695,2700.61,3388.1,82.271,79.591,83.221,79.28,78.988,1.295,3.916,0.454,100.0,80.0,41.708,37.016,77.019,80.092,83.856,77.508,84.929,38.708,59.884,39.055,-10.82,44.094,43.75,81.063,82.0,81.625,81.563,0.0,0,72,70,1000,200,0.416,403.25,76.5,75.438,0.014,83.125,82.75,81.813,81.625,0.0,100.0,72,70,1000,200,0.806,981.5,79.063,78.75,0.024,85.125,84.125,81.25,81.25,0,100.0,72,70,1000,200,0.824,993.5,79.813,79.875,0.034,85.438,84.438,81.25,81.563,0,100.0,72,70,1000,200,0.672,897.5,80.438,80.188,0.018,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.423,5.963,6.225,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,515.5,510.5,516.0,303.5,517.5,522.5,519.0,-0.002,0.229,0.0,0,3.391,0.682,0.002,0.001,0.0,0.001
5062008,1320,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3359.298,686.384,0.011,13.895,0,80,55,1.4,3279.0,3314.909,2729.194,3396.716,82.486,79.909,83.326,79.703,79.309,1.303,3.902,0.447,100.0,80.0,41.007,37.24,77.343,80.307,83.856,77.508,84.929,38.635,59.78,39.055,-10.82,43.125,43.219,81.063,82.0,81.938,81.875,0.0,0,72,70,1000,200,0.404,397.25,76.5,75.438,0.014,83.188,82.75,81.938,81.938,0.0,100.0,72,70,1000,200,0.813,985.5,79.063,78.813,0.024,85.313,84.125,81.313,81.375,0,100.0,72,70,1000,200,0.82,990.5,79.813,79.75,0.034,85.375,84.438,81.375,81.563,0,100.0,72,70,1000,200,0.673,898.0,80.438,80.188,0.018,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.431,5.971,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,515.0,510.25,516.0,303.75,517.5,522.5,519.0,-0.002,0.276,0.0,0,3.359,0.686,0.002,0.001,0.0,0.001
5062008,1321,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3400.293,681.698,0.011,13.88,0,80,55,1.4,3273.75,3325.62,2725.099,3407.012,82.702,79.909,83.326,79.703,79.63,1.295,3.906,0.436,100.0,80.0,39.885,37.184,77.499,80.415,83.782,77.401,84.929,38.635,60.197,39.055,-10.82,42.125,42.0,81.125,82.0,82.0,81.875,0.0,0,72,70,1000,200,0.404,397.75,76.688,75.438,0.014,83.125,82.875,82.063,81.938,0.0,100.0,72,70,1000,200,0.809,983.5,79.063,78.625,0.024,85.313,84.188,81.438,81.688,0,100.0,72,70,1000,200,0.82,991.5,79.938,79.75,0.034,85.375,84.438,81.375,81.688,0,100.0,72,70,1000,200,0.678,899.5,80.625,80.188,0.018,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.423,6.426,5.966,6.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,515.0,510.25,516.0,303.5,517.0,522.0,519.0,-0.002,0.27,0.0,0,3.4,0.682,0.003,0.002,0.001,0.001
5062008,1322,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3378.038,691.069,0.011,13.88,0,80,55,1.4,3271.75,3327.406,2716.92,3401.74,82.809,80.121,83.326,80.02,79.63,1.307,3.895,0.461,100.0,80.0,41.007,37.212,77.291,80.629,83.634,77.508,84.782,38.635,59.675,39.055,-10.82,43.063,43.156,81.063,82.063,82.125,82.125,0.0,0,72,70,1000,200,0.413,402.0,76.688,75.438,0.014,83.188,82.875,82.188,82.063,0.0,100.0,72,70,1000,200,0.809,984.5,79.063,78.813,0.024,85.375,84.25,81.688,81.813,0,100.0,72,70,1000,200,0.817,989.5,79.938,79.875,0.034,85.438,84.438,81.563,81.75,0,100.0,72,70,1000,200,0.674,898.0,80.438,80.188,0.018,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.423,6.426,5.966,6.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,515.5,510.25,516.0,303.5,517.0,522.5,519.0,-0.002,0.277,0.0,0,3.378,0.691,0.003,0.001,0.0,0.001
5062008,1323,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3352.269,680.527,0.011,13.997,0,80,55,1.4,3279.0,3329.191,2692.478,3410.23,83.024,80.227,83.431,80.125,79.844,1.292,3.916,0.447,100.0,80.0,41.119,37.493,77.142,80.629,83.708,77.401,84.855,38.708,60.197,39.128,-10.82,43.281,43.531,81.063,82.125,82.438,82.188,0.0,0,72,70,1000,200,0.417,402.5,76.688,75.563,0.014,83.188,82.938,82.5,82.125,0.0,100.0,72,70,1000,200,0.805,981.5,79.063,78.813,0.024,85.375,84.313,81.875,81.875,0,100.0,72,70,1000,200,0.825,993.5,79.938,79.875,0.034,85.5,84.438,81.625,81.938,0,100.0,72,70,1000,200,0.669,894.0,80.438,80.313,0.018,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.423,6.426,5.971,6.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,515.0,510.25,516.0,303.75,517.5,522.5,519.0,-0.002,0.274,0.0,0,3.352,0.681,0.002,0.001,0.0,0.0
5062008,1324,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3383.895,686.384,0.011,13.909,0,80,55,1.4,3269.5,3323.835,2743.561,3408.608,83.024,79.909,83.431,80.02,79.844,1.303,3.895,0.469,100.0,80.0,39.436,37.493,76.501,80.2,83.634,77.401,84.855,38.782,60.406,39.128,-10.82,41.5,41.531,80.813,82.063,82.438,82.188,0.0,0,72,70,1000,200,0.403,396.5,76.688,75.438,0.014,83.188,83.0,82.5,82.25,0.0,100.0,72,70,1000,200,0.813,984.5,79.063,78.813,0.024,85.375,84.313,81.875,81.875,0,100.0,72,70,1000,200,0.821,993.0,79.938,79.875,0.033,85.5,84.5,81.875,81.938,0,100.0,72,70,1000,200,0.677,900.0,80.625,80.188,0.018,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.424,5.963,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,515.5,510.25,516.0,303.75,517.5,522.5,519.0,-0.002,0.223,0.0,0,3.384,0.686,0.003,0.001,0.0,0.001
5062008,1325,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3393.265,699.268,0.011,13.997,0,80,55,1.4,3272.25,3322.05,2723.053,3423.457,82.917,79.273,83.326,79.491,79.737,1.303,3.916,0.436,100.0,80.0,38.847,37.212,75.995,79.555,83.634,77.508,84.782,38.708,60.302,39.128,-10.82,41.219,40.719,81.0,82.063,82.25,82.188,0.0,0,72,70,1000,200,0.406,399.25,76.688,75.563,0.014,83.438,83.0,82.25,82.125,0.0,100.0,72,70,1000,200,0.81,984.5,79.188,78.813,0.024,85.375,84.375,81.625,81.875,0,100.0,72,70,1000,200,0.824,992.0,79.938,79.875,0.034,85.5,84.5,81.625,81.938,0,100.0,72,70,1000,200,0.671,896.5,80.625,80.313,0.018,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.407,6.413,5.964,6.218,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,515.5,510.25,516.0,303.5,517.0,522.5,519.0,-0.002,0.272,0.0,0,3.393,0.699,0.002,0.001,0.0,0.001
5062008,1326,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3386.238,694.583,0.011,13.968,0,80,55,1.4,3276.5,3334.548,2729.194,3406.703,82.594,78.954,83.431,79.174,79.309,1.307,3.902,0.458,100.0,80.0,39.324,36.988,75.69,79.126,83.634,77.508,84.782,38.708,60.093,39.128,-10.82,41.969,41.25,81.063,82.0,82.0,82.125,0.0,0,72,70,1000,200,0.416,403.25,76.688,75.563,0.014,83.438,83.0,82.063,82.063,0.0,100.0,72,70,1000,200,0.811,984.0,79.188,78.813,0.024,85.375,84.313,81.438,81.813,0,100.0,72,70,1000,200,0.817,991.0,79.938,79.875,0.029,85.625,84.5,81.563,81.75,0,100.0,72,70,1000,200,0.675,899.5,80.625,80.313,0.018,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.416,6.423,5.964,6.225,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,515.5,510.5,516.0,303.75,517.5,522.5,519.5,-0.002,0.274,0.0,0,3.386,0.695,0.002,0.001,0.0,0.001
5062008,1327,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3380.381,682.87,0.011,13.982,0,80,55,1.4,3271.5,3330.976,2704.681,3409.556,82.379,78.848,83.326,78.857,78.881,1.314,3.938,0.45,100.0,80.0,40.025,36.904,75.69,79.018,83.56,77.401,84.782,38.708,60.197,39.128,-10.82,42.781,41.906,81.063,81.938,81.938,81.938,0.0,0,72,70,1000,200,0.411,400.75,76.813,75.688,0.014,83.438,83.0,81.938,81.938,0.0,100.0,72,70,1000,200,0.807,984.0,79.188,78.813,0.024,85.5,84.313,81.313,81.688,0,100.0,72,70,1000,200,0.826,992.5,80.063,79.875,0.034,85.5,84.5,81.375,81.75,0,100.0,72,70,1000,200,0.673,897.0,80.625,80.313,0.018,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.416,5.958,6.22,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,515.5,510.25,516.5,303.5,518.0,522.5,519.5,-0.002,0.273,0.0,0,3.38,0.683,0.002,0.001,0.001,0.001
5062008,1328,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3408.492,687.555,0.011,13.924,0,80,55,1.4,3271.5,3343.477,2725.099,3413.876,82.271,78.848,83.431,78.857,78.774,1.311,3.888,0.436,100.0,80.0,40.614,36.988,75.865,79.018,83.634,77.401,84.782,38.782,60.302,39.128,-10.82,43.25,42.688,81.125,81.938,81.625,81.875,0.0,0,72,70,1000,200,0.405,397.75,76.688,75.563,0.014,83.188,83.0,81.813,81.813,0.0,100.0,72,70,1000,200,0.81,985.0,79.188,78.938,0.024,85.375,84.25,81.25,81.563,0,100.0,72,70,1000,200,0.823,992.0,80.063,80.0,0.034,85.625,84.5,81.375,81.688,0,100.0,72,70,1000,200,0.667,895.0,80.625,80.313,0.018,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.423,6.428,5.971,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.5,515.0,510.25,516.0,303.75,517.0,522.5,519.5,-0.002,0.224,0.0,0,3.408,0.688,0.002,0.001,0.0,0.001
5062008,1329,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3397.95,692.24,0.011,13.865,0,80,55,1.4,3278.25,3329.191,2735.345,3402.654,82.163,78.954,83.326,78.963,78.774,1.303,3.902,0.472,100.0,80.0,40.558,37.044,76.021,79.233,83.56,77.401,84.708,38.708,60.406,39.128,-10.82,43.313,42.719,81.063,82.0,81.875,81.875,0.0,0,72,70,1000,200,0.406,398.25,76.813,75.563,0.014,83.188,82.938,81.813,81.625,0.0,100.0,72,70,1000,200,0.813,987.0,79.188,78.938,0.024,85.5,84.25,81.25,81.375,0,100.0,72,70,1000,200,0.826,995.5,80.063,80.0,0.03,85.688,84.438,81.375,81.563,0,100.0,72,70,1000,200,0.676,897.0,80.625,80.313,0.018,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.432,5.973,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,515.0,510.5,516.0,303.75,518.0,522.5,519.5,-0.002,0.268,0.0,0,3.398,0.692,0.003,0.001,0.0,0.001
5062008,1330,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3362.811,682.87,0.011,13.924,0,80,55,1.4,3278.75,3336.333,2721.008,3408.545,82.163,79.06,83.326,78.963,78.774,1.307,3.902,0.461,100.0,80.0,40.754,37.128,76.196,79.34,83.486,77.295,84.708,38.635,59.884,39.128,-10.82,43.469,42.969,81.063,82.063,81.625,81.813,0.0,0,72,70,1000,200,0.404,397.5,76.813,75.563,0.014,83.188,82.938,81.813,81.813,0.0,100.0,72,70,1000,200,0.811,985.5,79.188,78.813,0.024,85.375,84.188,81.25,81.25,0,100.0,72,70,1000,200,0.83,996.0,80.063,80.0,0.034,85.438,84.438,81.25,81.563,0,100.0,72,70,1000,200,0.672,898.0,80.625,80.313,0.018,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.421,5.958,6.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,515.5,510.5,516.0,303.5,518.0,522.5,519.5,-0.002,0.323,0.0,0,3.363,0.683,0.003,0.001,0.0,0.001
5062008,1331,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3415.52,688.726,0.011,13.909,0,80,55,1.4,3279.5,3329.191,2727.147,3404.993,81.948,78.954,83.221,78.963,78.667,1.303,3.902,0.454,100.0,80.0,40.642,37.156,76.248,79.018,83.412,77.295,84.56,38.635,60.302,39.055,-10.82,43.188,42.906,81.125,82.063,81.625,81.813,0.0,0,72,70,1000,200,0.416,403.25,76.813,75.563,0.014,83.125,82.875,81.813,81.625,0.0,100.0,72,70,1000,200,0.809,983.5,79.438,78.938,0.024,85.375,84.125,81.125,81.25,0,100.0,72,70,1000,200,0.825,994.5,80.063,80.0,0.031,85.438,84.375,81.25,81.563,0,100.0,72,70,1000,200,0.674,897.0,80.75,80.375,0.018,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.423,5.964,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,515.5,510.25,516.5,303.5,517.5,522.5,519.5,-0.002,0.27,0.0,0,3.416,0.689,0.003,0.002,0.0,0.001
5062008,1332,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3404.978,685.212,0.011,13.924,0,80,55,1.4,3271.0,3329.191,2737.398,3396.341,82.163,79.06,83.221,79.069,78.774,1.299,3.927,0.461,100.0,80.0,40.305,37.156,76.131,79.126,83.486,77.401,84.634,38.708,60.197,39.128,-10.82,42.938,42.469,81.313,82.063,81.625,81.813,0.0,0,72,70,1000,200,0.417,403.75,76.813,75.688,0.014,83.188,82.938,81.625,81.625,0.0,100.0,72,70,1000,200,0.813,986.5,79.438,78.938,0.024,85.375,84.125,81.125,81.25,0,100.0,72,70,1000,200,0.821,990.0,80.063,80.0,0.034,85.375,84.375,81.25,81.563,0,100.0,72,70,1000,200,0.659,887.5,80.75,80.375,0.018,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.42,5.958,6.221,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,515.5,510.5,516.5,303.75,518.0,522.5,519.5,-0.002,0.272,0.0,0,3.405,0.685,0.002,0.002,0.0,0.001
5062008,1333,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3372.182,677.013,0.011,13.836,0,80,55,1.4,3264.5,3318.479,2712.837,3389.106,82.271,78.954,83.326,78.963,78.881,1.299,3.924,0.447,100.0,80.0,41.315,37.212,76.449,79.34,83.412,77.401,84.56,38.635,60.511,39.055,-10.82,43.938,43.313,81.438,82.063,81.625,81.563,0.0,0,72,70,1000,200,0.403,397.25,76.813,75.688,0.014,83.188,82.875,81.625,81.625,0.0,100.0,72,70,1000,200,0.811,985.5,79.438,78.938,0.024,85.313,84.063,81.125,81.25,0,100.0,72,70,1000,200,0.825,994.0,80.188,80.125,0.034,85.438,84.375,81.25,81.563,0,100.0,72,70,1000,200,0.668,894.0,80.75,80.375,0.018,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.42,5.958,6.225,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,515.5,510.5,516.0,303.5,517.5,522.5,519.5,-0.002,0.266,0.0,0,3.372,0.677,0.002,0.002,0.0,0.001
5062008,1334,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3373.353,691.069,0.011,13.997,0,80,55,1.4,3264.5,3329.191,2733.294,3395.013,82.271,79.166,83.116,79.069,78.988,1.295,3.891,0.465,100.0,80.0,40.726,37.324,77.064,79.77,83.338,77.189,84.56,38.635,59.988,39.128,-10.82,43.188,42.844,81.313,81.938,81.875,81.813,0.0,0,72,70,1000,200,0.413,402.5,76.813,75.688,0.014,83.063,82.875,81.813,81.813,0.0,100.0,72,70,1000,200,0.81,983.5,79.438,79.188,0.024,85.313,84.125,81.125,81.25,0,100.0,72,70,1000,200,0.825,993.5,80.063,80.0,0.034,85.375,84.375,81.25,81.5,0,100.0,72,70,1000,200,0.674,899.5,80.75,80.313,0.018,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.424,5.966,6.228,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,515.0,510.5,516.0,303.75,518.5,522.5,519.5,-0.002,0.323,0.0,0,3.373,0.691,0.002,0.001,0.0,0.001
5062008,1335,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3381.552,692.24,0.011,13.938,0,80,55,1.4,3280.75,3316.695,2735.345,3396.436,82.379,79.591,83.116,79.386,79.309,1.303,3.92,0.469,100.0,80.0,42.521,37.605,77.596,80.2,83.338,77.401,84.56,38.635,59.884,39.128,-10.82,44.875,44.875,81.125,82.063,81.875,81.813,0.0,0,72,70,1000,200,0.411,400.25,76.813,75.563,0.014,83.125,82.875,81.938,81.813,0.0,100.0,72,70,1000,200,0.81,983.5,79.438,78.938,0.024,85.375,84.125,81.313,81.375,0,100.0,72,70,1000,200,0.821,993.0,80.188,80.125,0.029,85.375,84.375,81.375,81.563,0,100.0,72,70,1000,200,0.674,898.5,80.75,80.313,0.018,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.426,5.963,6.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,515.0,510.75,516.5,303.5,518.0,522.5,519.5,-0.002,0.323,0.0,0,3.382,0.692,0.003,0.002,0.0,0.001
5062008,1336,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3365.154,686.384,0.011,13.938,0,80,55,1.4,3276.0,3329.191,2706.718,3395.694,82.702,79.803,83.326,79.703,79.523,1.314,3.888,0.465,100.0,80.0,40.165,37.717,77.168,80.2,83.264,77.401,84.412,38.708,60.093,39.055,-10.82,42.406,42.438,81.0,82.0,82.0,81.938,0.0,0,72,70,1000,200,0.404,397.5,76.938,75.688,0.014,83.188,82.938,82.063,81.938,0.0,100.0,72,70,1000,200,0.811,985.0,79.438,79.188,0.024,85.375,84.188,81.438,81.563,0,100.0,72,70,1000,200,0.824,990.5,80.188,80.125,0.034,85.438,84.375,81.375,81.688,0,100.0,72,70,1000,200,0.677,899.0,80.75,80.313,0.018,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.416,6.421,5.958,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,515.0,510.75,516.5,303.5,518.0,522.5,520.0,-0.002,0.226,0.0,0,3.365,0.686,0.003,0.001,0.0,0.001
5062008,1337,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3385.066,684.041,0.011,13.865,0,80,55,1.4,3270.5,3325.62,2714.878,3394.607,82.702,79.697,83.536,79.703,79.523,1.299,3.902,0.454,100.0,80.0,38.987,37.437,76.928,79.985,83.19,77.189,84.412,38.635,60.302,39.055,-10.82,41.156,41.156,81.313,82.0,82.0,81.938,0.0,0,72,70,1000,200,0.404,398.0,76.813,75.688,0.014,83.438,83.0,82.063,82.063,0.0,100.0,72,70,1000,200,0.809,984.5,79.5,79.188,0.024,85.5,84.188,81.438,81.688,0,100.0,72,70,1000,200,0.821,991.0,80.188,80.188,0.034,85.375,84.375,81.375,81.688,0,100.0,72,70,1000,200,0.674,896.0,80.75,80.375,0.018,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.426,5.964,6.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,515.0,510.5,516.5,303.75,518.0,522.5,519.5,-0.002,0.269,0.0,0,3.385,0.684,0.002,0.001,0.0,0.001
5062008,1338,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3406.15,692.24,0.021,13.924,0,80,55,1.4,3262.75,3318.479,2727.147,3407.64,82.809,80.015,83.326,79.808,79.63,1.303,3.913,0.443,100.0,80.0,39.997,37.268,77.006,80.415,83.19,77.295,84.412,38.635,60.093,39.055,-10.82,42.063,42.031,81.313,82.125,82.125,82.125,0.0,0,72,70,1000,200,0.416,403.75,76.813,75.688,0.014,83.438,83.0,82.188,82.063,0.0,100.0,72,70,1000,200,0.809,984.0,79.438,79.188,0.024,85.5,84.25,81.625,81.688,0,100.0,72,70,1000,200,0.822,992.0,80.188,80.125,0.034,85.5,84.375,81.563,81.75,0,100.0,72,70,1000,200,0.674,898.5,80.75,80.375,0.018,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.416,6.426,5.968,6.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,515.0,510.5,516.5,303.5,517.0,522.5,519.5,-0.004,0.273,0.0,0,3.406,0.692,0.002,0.001,0.0,0.001
5062008,1339,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3379.209,672.328,0.011,13.968,0,80,55,1.4,3274.5,3323.835,2710.796,3410.348,82.917,80.121,83.536,80.02,79.737,1.295,3.934,0.461,100.0,80.0,39.997,37.184,76.922,80.522,83.19,77.189,84.412,38.635,59.884,39.055,-10.82,42.219,42.125,81.438,82.125,82.25,82.125,0.0,0,72,70,1000,200,0.418,402.75,76.938,75.75,0.014,83.438,83.125,82.5,82.125,0.0,100.0,72,70,1000,200,0.807,984.0,79.5,79.188,0.024,85.625,84.313,81.688,81.813,0,100.0,72,70,1000,200,0.813,987.5,80.25,80.125,0.034,85.625,84.375,81.625,81.75,0,100.0,72,70,1000,200,0.669,893.0,80.75,80.375,0.018,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.42,5.96,6.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,515.0,510.5,516.5,303.5,517.0,522.5,519.5,-0.002,0.276,0.0,0,3.379,0.672,0.002,0.001,0.001,0.001
5062008,1340,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3378.038,681.698,0.011,13.968,0,80,55,1.4,3274.5,3334.548,2700.61,3410.649,82.917,79.697,83.536,79.808,79.737,1.295,3.884,0.447,100.0,80.0,39.66,37.24,76.513,79.985,83.19,77.295,84.338,38.635,60.406,39.055,-10.82,41.844,41.688,81.125,82.063,82.25,82.188,0.0,0,72,70,1000,200,0.404,396.5,76.938,75.688,0.014,83.5,83.125,82.25,82.125,0.0,100.0,72,70,1000,200,0.811,985.0,79.5,79.188,0.024,85.625,84.313,81.688,81.813,0,100.0,72,70,1000,200,0.819,991.0,80.188,80.125,0.034,85.5,84.438,81.625,81.938,0,100.0,72,70,1000,200,0.671,896.0,80.813,80.563,0.018,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.412,6.423,5.964,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,515.0,510.5,516.5,303.75,517.0,522.5,519.5,-0.002,0.269,0.0,0,3.378,0.682,0.003,0.001,0.0,0.001
5062008,1341,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3397.95,680.527,0.011,13.909,0,80,55,1.4,3267.75,3336.333,2721.008,3409.254,82.809,79.591,83.536,79.491,79.523,1.299,3.891,0.461,100.0,80.0,39.801,37.128,76.358,79.77,83.19,77.295,84.412,38.708,60.406,39.128,-10.82,42.281,41.813,81.313,82.0,82.125,82.188,0.0,0,72,70,1000,200,0.405,397.75,76.938,75.688,0.014,83.5,83.188,82.188,82.125,0.0,100.0,72,70,1000,200,0.812,987.0,79.5,79.188,0.024,85.625,84.375,81.625,81.688,0,100.0,72,70,1000,200,0.826,996.0,80.25,80.188,0.034,85.438,84.375,81.625,81.938,0,100.0,72,70,1000,200,0.675,901.0,80.813,80.375,0.018,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.409,6.416,5.963,6.22,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,515.0,510.75,516.5,303.75,517.0,522.5,519.5,-0.002,0.269,0.0,0,3.398,0.681,0.003,0.001,0.0,0.001
5062008,1342,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3402.636,686.384,0.011,13.938,0,80,55,1.4,3278.25,3341.691,2729.194,3413.51,82.809,79.485,83.431,79.491,79.416,1.307,3.916,0.439,100.0,80.0,39.941,37.156,76.617,79.663,83.116,77.295,84.338,38.635,60.302,39.055,-10.82,42.5,42.063,81.125,82.063,82.125,82.125,0.0,0,72,70,1000,200,0.416,403.25,76.938,75.688,0.014,83.5,83.188,82.188,82.125,0.0,100.0,72,70,1000,200,0.813,986.5,79.5,79.25,0.024,85.625,84.375,81.625,81.813,0,100.0,72,70,1000,200,0.823,994.0,80.25,80.125,0.035,85.375,84.438,81.625,82.063,0,100.0,72,70,1000,200,0.671,897.0,80.813,80.375,0.018,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.424,5.964,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,515.0,510.75,516.0,303.5,518.0,522.5,519.5,-0.002,0.27,0.0,0,3.403,0.686,0.003,0.001,0.001,0.001
5062008,1343,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3379.209,686.384,0.011,13.938,0,80,55,1.4,3280.75,3332.762,2718.963,3409.929,82.809,79.591,83.536,79.597,79.523,1.299,3.906,0.454,100.0,80.0,39.296,37.156,76.65,79.985,83.19,77.295,84.338,38.708,60.302,39.128,-10.82,41.75,41.344,81.313,82.063,82.125,82.125,0.0,0,72,70,1000,200,0.412,400.5,77.063,75.75,0.014,83.5,83.188,82.188,82.125,0.0,100.0,72,70,1000,200,0.81,983.5,79.5,79.188,0.024,85.5,84.438,81.625,81.813,0,100.0,72,70,1000,200,0.825,993.5,80.25,80.125,0.034,85.375,84.438,81.625,81.938,0,100.0,72,70,1000,200,0.673,895.0,80.813,80.563,0.018,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.418,5.961,6.221,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,515.0,510.25,516.0,303.75,518.0,522.5,519.5,-0.002,0.271,0.0,0,3.379,0.686,0.003,0.001,0.001,0.001
5062008,1344,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3393.265,684.041,0.011,13.924,0,80,55,1.4,3270.0,3329.191,2710.796,3411.675,82.702,79.379,83.326,79.28,79.416,1.307,3.916,0.439,100.0,80.0,40.39,37.044,76.753,79.877,83.042,77.295,84.265,38.635,60.197,39.055,-10.82,42.969,42.344,81.063,82.0,82.0,82.125,0.0,0,72,70,1000,200,0.406,398.75,76.938,75.688,0.014,83.625,83.188,82.188,82.063,0.0,100.0,72,70,1000,200,0.812,987.0,79.5,79.25,0.024,85.625,84.438,81.625,81.813,0,100.0,72,70,1000,200,0.825,993.5,80.25,80.188,0.034,85.438,84.438,81.563,81.938,0,100.0,72,70,1000,200,0.678,902.5,80.813,80.563,0.018,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.428,5.966,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,514.5,510.5,516.0,303.75,517.0,522.5,519.5,-0.002,0.271,0.0,0,3.393,0.684,0.003,0.001,0.0,0.001
5062008,1345,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3399.122,686.384,0.011,13.895,0,80,55,1.4,3280.0,3339.905,2710.796,3413.698,82.702,79.697,83.536,79.597,79.309,1.307,3.913,0.465,100.0,80.0,41.539,37.408,77.168,79.985,83.042,77.189,84.265,38.635,60.511,39.055,-10.82,43.969,43.844,81.0,81.938,82.125,82.125,0.0,0,72,70,1000,200,0.407,399.25,77.063,75.75,0.014,83.625,83.25,82.188,82.125,0.0,100.0,72,70,1000,200,0.813,988.0,79.5,79.25,0.024,85.625,84.375,81.625,81.813,0,100.0,72,70,1000,200,0.829,995.0,80.375,80.188,0.034,85.438,84.438,81.563,81.938,0,100.0,72,70,1000,200,0.681,902.0,80.813,80.563,0.018,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.416,6.426,5.964,6.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,515.0,510.75,516.5,303.75,517.0,522.5,519.5,-0.002,0.267,0.0,0,3.399,0.686,0.003,0.001,0.001,0.001
5062008,1346,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3388.58,677.013,0.011,13.924,0,80,55,1.4,3280.0,3332.762,2670.198,3410.782,82.809,80.121,83.536,79.914,79.63,1.314,3.916,0.48,100.0,80.0,41.399,37.633,77.46,80.415,82.968,77.189,84.191,38.635,59.988,39.055,-10.82,43.844,43.656,81.313,81.938,82.25,82.125,0.0,0,72,70,1000,200,0.406,398.5,76.938,75.75,0.014,83.688,83.375,82.25,82.125,0.0,100.0,72,70,1000,200,0.814,985.5,79.5,79.25,0.024,85.5,84.375,81.688,81.813,0,100.0,72,70,1000,200,0.823,994.5,80.375,80.188,0.034,85.625,84.438,81.625,81.938,0,100.0,72,70,1000,200,0.678,900.5,80.813,80.563,0.018,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.432,5.974,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,514.5,510.5,516.0,303.5,518.0,522.0,519.5,-0.002,0.274,0.0,0,3.389,0.677,0.002,0.001,0.001,0.001
5062008,1347,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3376.867,685.212,0.011,13.968,0,80,55,1.4,3276.75,3332.762,2696.542,3415.444,83.024,80.334,83.536,80.125,79.844,1.307,3.891,0.458,100.0,80.0,40.249,37.633,77.518,80.952,82.968,77.295,84.191,38.635,60.197,39.055,-10.82,42.406,42.375,81.438,81.938,82.438,82.375,0.0,0,72,70,1000,200,0.406,397.75,76.938,75.75,0.014,83.625,83.25,82.5,82.25,0.0,100.0,72,70,1000,200,0.813,987.0,79.5,79.25,0.024,85.625,84.438,81.875,81.875,0,100.0,72,70,1000,200,0.828,994.5,80.375,80.313,0.034,85.625,84.438,81.875,82.063,0,100.0,72,70,1000,200,0.673,898.5,80.938,80.563,0.018,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.429,5.969,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,514.5,510.5,516.0,303.5,517.5,522.0,519.5,-0.002,0.272,0.0,0,3.377,0.685,0.002,0.001,0.0,0.001
5062008,1348,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3373.353,688.726,0.011,13.88,0,80,55,1.4,3277.25,3334.548,2706.718,3422.942,83.24,80.652,83.536,80.442,80.165,1.292,3.924,0.469,100.0,80.0,40.782,37.577,77.777,81.166,82.968,77.189,84.117,38.635,60.197,39.055,-10.82,43.031,43.0,81.563,82.0,82.625,82.375,0.0,0,72,70,1000,200,0.417,404.0,77.063,75.75,0.014,83.688,83.375,82.688,82.563,0.0,100.0,72,70,1000,200,0.808,985.0,79.563,79.25,0.024,85.688,84.438,82.063,82.188,0,100.0,72,70,1000,200,0.821,992.0,80.375,80.188,0.034,85.688,84.438,81.938,82.063,0,100.0,72,70,1000,200,0.675,899.5,80.813,80.563,0.018,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.432,5.973,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,514.5,510.5,516.0,303.5,517.5,522.0,519.5,-0.002,0.27,0.0,0,3.373,0.689,0.003,0.001,0.001,0.001
5062008,1349,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3362.811,684.041,0.011,13.909,0,80,55,1.4,3280.75,3330.976,2694.51,3413.399,83.455,80.652,83.747,80.548,80.379,1.307,3.927,0.472,100.0,80.0,39.52,37.521,77.57,80.844,82.894,77.189,84.117,38.635,60.406,39.055,-10.82,41.781,41.656,81.313,82.063,82.688,82.625,0.0,0,72,70,1000,200,0.413,400.5,77.063,75.75,0.014,83.688,83.375,82.75,82.625,0.0,100.0,72,70,1000,200,0.806,981.5,79.563,79.25,0.024,85.688,84.5,82.188,82.25,0,100.0,72,70,1000,200,0.82,991.0,80.375,80.188,0.031,85.438,84.5,82.0,82.25,0,100.0,72,70,1000,200,0.674,900.0,80.813,80.688,0.018,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.421,6.429,5.968,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,514.5,510.5,516.0,303.75,517.5,522.5,519.5,-0.002,0.268,0.0,0,3.363,0.684,0.003,0.001,0.001,0.0
5062008,1350,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3374.524,680.527,0.011,13.895,0,80,55,1.4,3273.25,3327.406,2666.16,3412.564,83.455,80.121,83.536,80.125,80.272,1.299,3.88,0.45,100.0,80.0,38.763,37.38,77.46,80.737,82.894,77.083,84.043,38.635,60.302,39.055,-10.82,40.875,40.656,81.125,82.25,82.625,82.75,0.0,0,72,70,1000,200,0.405,397.5,77.063,75.875,0.014,83.625,83.438,82.75,82.625,0.0,100.0,72,70,1000,200,0.81,984.0,79.563,79.375,0.024,85.875,84.563,82.188,82.188,0,100.0,72,70,1000,200,0.819,990.0,80.375,80.188,0.038,85.5,84.5,82.0,82.25,0,100.0,72,70,1000,200,0.676,898.0,80.813,80.688,0.018,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.434,6.438,5.983,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,514.5,510.75,516.0,303.75,517.0,522.5,519.5,-0.002,0.269,0.0,0,3.375,0.681,0.002,0.001,0.001,0.0
5062008,1351,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3359.298,680.527,0.011,13.909,0,80,55,1.4,3273.5,3330.976,2682.336,3412.063,83.347,80.227,83.641,80.231,80.165,1.292,3.859,0.447,100.0,80.0,38.595,37.016,77.265,80.415,82.894,77.189,84.117,38.635,60.197,39.055,-10.82,40.688,40.188,81.313,82.313,82.625,82.75,0.0,0,72,70,1000,200,0.41,400.5,77.063,75.875,0.014,83.688,83.438,82.75,82.625,0.0,100.0,72,70,1000,200,0.808,983.0,79.563,79.188,0.024,85.875,84.563,82.188,82.25,0,100.0,72,70,1000,200,0.824,994.0,80.563,80.313,0.034,85.5,84.563,82.0,82.25,0,100.0,72,70,1000,200,0.672,897.5,80.938,80.688,0.018,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.423,6.428,5.969,6.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,514.5,510.75,516.0,303.75,517.0,522.5,519.5,-0.002,0.271,0.0,0,3.359,0.681,0.002,0.001,0.001,0.001
5062008,1352,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3371.01,677.013,0.011,13.968,0,80,55,1.4,3278.25,3332.762,2684.363,3420.28,83.24,80.121,83.747,80.125,80.058,1.299,3.884,0.483,100.0,80.0,38.482,36.764,76.98,80.522,82.894,76.977,84.043,38.562,60.406,39.055,-10.82,40.531,40.219,81.563,82.25,82.625,82.625,0.0,0,72,70,1000,200,0.419,404.25,77.063,75.75,0.014,83.688,83.5,82.75,82.625,0.0,100.0,72,70,1000,200,0.807,982.5,79.563,79.375,0.024,85.875,84.5,82.063,82.25,0,100.0,72,70,1000,200,0.823,991.5,80.375,80.313,0.034,85.625,84.563,82.0,82.25,0,100.0,72,70,1000,200,0.674,898.0,80.938,80.688,0.018,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.434,5.975,6.237,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,514.5,511.0,516.0,303.5,518.5,522.5,519.5,-0.002,0.315,0.0,0,3.371,0.677,0.003,0.001,0.0,0.001
5062008,1353,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3401.464,682.87,0.011,13.953,0,80,55,1.4,3278.25,3336.333,2698.575,3409.123,83.132,79.909,83.641,79.914,79.951,1.299,3.898,0.472,100.0,80.0,38.174,36.568,76.805,79.985,82.82,77.189,84.043,38.635,60.302,39.055,-10.82,40.531,39.813,81.438,82.25,82.625,82.75,0.0,0,72,70,1000,200,0.405,397.5,77.125,75.875,0.014,83.688,83.5,82.688,82.625,0.0,100.0,72,70,1000,200,0.812,985.0,79.563,79.375,0.024,85.688,84.563,82.063,82.188,0,100.0,72,70,1000,200,0.821,992.0,80.563,80.313,0.034,85.625,84.5,82.0,82.25,0,100.0,72,70,1000,200,0.676,900.0,80.938,80.688,0.018,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.423,5.964,6.228,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,514.5,510.75,516.0,303.5,519.0,522.5,520.0,-0.002,0.27,0.0,0,3.401,0.683,0.003,0.001,0.001,0.001
5062008,1354,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3359.298,666.471,0.011,13.953,0,80,55,1.4,3272.5,3330.976,2708.757,3407.174,83.024,79.697,83.641,79.808,79.63,1.299,3.859,0.494,100.0,80.0,37.949,36.399,76.578,79.877,82.82,77.083,84.043,38.635,60.511,39.055,-10.82,40.125,39.625,81.313,82.375,82.563,82.625,0.0,0,72,70,1000,200,0.406,399.25,77.063,75.875,0.014,83.813,83.563,82.563,82.563,0.0,100.0,72,70,1000,200,0.814,986.5,79.688,79.375,0.024,85.875,84.563,81.938,82.188,0,100.0,72,70,1000,200,0.824,992.5,80.563,80.313,0.034,85.625,84.5,82.0,82.25,0,100.0,72,70,1000,200,0.673,898.0,80.938,80.563,0.018,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.432,5.975,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.5,514.5,510.75,516.0,303.75,517.5,522.5,520.0,-0.002,0.268,0.0,0,3.359,0.666,0.002,0.001,0.001,0.001
5062008,1355,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3375.696,682.87,0.011,13.924,0,80,55,1.4,3279.25,3336.333,2688.418,3419.434,82.917,79.591,83.641,79.597,79.523,1.311,3.884,0.439,100.0,80.0,38.146,36.287,76.617,79.877,82.82,77.083,83.969,38.562,60.72,39.055,-10.82,40.375,39.906,81.563,82.25,82.438,82.375,0.0,0,72,70,1000,200,0.418,404.25,77.125,75.75,0.014,83.688,83.5,82.563,82.25,0.0,100.0,72,70,1000,200,0.809,984.0,79.688,79.438,0.024,85.875,84.563,81.938,82.188,0,100.0,72,70,1000,200,0.819,990.0,80.563,80.313,0.034,85.438,84.563,81.938,82.25,0,100.0,72,70,1000,200,0.676,900.5,80.938,80.688,0.018,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.438,5.977,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,514.5,510.75,516.0,303.75,517.5,522.5,520.0,-0.002,0.31,0.0,0,3.376,0.683,0.003,0.001,0.001,0.001
5062008,1356,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3400.293,673.499,0.011,13.938,0,80,55,1.4,3272.5,3329.191,2654.068,3415.86,82.917,79.909,83.641,79.808,79.523,1.303,3.916,0.472,100.0,80.0,39.464,36.287,76.993,80.307,82.746,76.977,83.969,38.635,60.302,39.055,-10.82,41.688,41.344,81.438,82.313,82.438,82.375,0.0,0,72,70,1000,200,0.41,399.5,77.063,75.875,0.014,83.813,83.5,82.5,82.438,0.0,100.0,72,70,1000,200,0.809,984.5,79.688,79.375,0.024,85.875,84.563,81.875,81.938,0,100.0,72,70,1000,200,0.819,991.5,80.563,80.313,0.034,85.438,84.438,81.938,82.125,0,100.0,72,70,1000,200,0.68,902.0,81.0,80.688,0.018,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.436,5.973,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,514.5,510.5,516.0,303.75,517.5,522.5,520.0,-0.002,0.27,0.0,0,3.4,0.673,0.002,0.001,0.001,0.001
5062008,1357,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3397.95,687.555,0.011,13.924,0,80,55,1.4,3266.75,3320.264,2690.448,3407.297,83.024,80.121,83.641,80.02,79.737,1.303,3.884,0.487,100.0,80.0,38.847,36.399,76.928,80.629,82.672,77.083,83.969,38.635,60.406,39.055,-10.82,41.0,40.75,81.063,82.313,82.563,82.438,0.0,0,72,70,1000,200,0.404,396.75,77.063,75.875,0.014,83.813,83.563,82.563,82.438,0.0,100.0,72,70,1000,200,0.808,984.0,79.688,79.438,0.024,85.875,84.563,81.938,82.188,0,100.0,72,70,1000,200,0.819,990.5,80.688,80.313,0.034,85.5,84.5,81.938,82.25,0,100.0,72,70,1000,200,0.676,899.0,80.938,80.688,0.018,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.431,5.973,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,514.5,510.75,516.0,303.75,518.5,522.5,520.0,-0.003,0.269,0.0,0,3.398,0.688,0.002,0.001,0.002,0.001
5062008,1358,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3348.756,677.013,0.011,13.924,0,80,55,1.4,3266.75,3327.406,2678.286,3406.109,83.24,80.227,83.747,80.125,79.951,1.299,3.916,0.458,100.0,80.0,38.595,36.371,76.792,80.629,82.746,77.083,84.043,38.708,60.302,39.128,-10.82,40.594,40.469,81.438,82.313,82.563,82.625,0.0,0,72,70,1000,200,0.403,396.75,77.125,75.875,0.014,84.0,83.5,82.688,82.563,0.0,100.0,72,70,1000,200,0.81,984.5,79.688,79.375,0.024,85.875,84.563,82.063,82.188,0,100.0,72,70,1000,200,0.818,991.5,80.563,80.5,0.034,85.625,84.438,82.0,82.25,0,100.0,72,70,1000,200,0.675,899.5,81.0,80.688,0.018,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.438,5.977,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,514.0,510.5,516.0,303.75,517.5,522.5,520.0,-0.003,0.271,0.0,0,3.349,0.677,0.003,0.001,0.0,0.001
5062008,1359,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3359.298,673.499,0.011,13.953,0,80,55,1.4,3274.0,3329.191,2670.198,3399.773,83.24,80.227,83.747,80.231,80.058,1.307,3.87,0.476,100.0,80.0,38.847,36.287,76.501,80.629,82.672,76.977,83.895,38.635,60.197,39.055,-10.82,41.0,40.688,81.563,82.25,82.563,82.438,0.0,0,72,70,1000,200,0.415,402.75,77.063,75.875,0.014,84.0,83.5,82.688,82.563,0.0,100.0,72,70,1000,200,0.803,982.0,79.688,79.438,0.024,85.938,84.625,82.063,82.188,0,100.0,72,70,1000,200,0.824,993.5,80.688,80.5,0.033,85.438,84.563,82.0,82.25,0,100.0,72,70,1000,200,0.673,896.5,81.0,80.688,0.018,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.432,5.969,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,514.0,510.25,516.0,303.5,519.0,522.0,520.0,-0.002,0.272,0.0,0,3.359,0.673,0.002,0.001,0.001,0.001
5062008,1400,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3385.066,682.87,0.011,13.968,0,80,55,1.4,3275.0,3329.191,2723.053,3409.167,83.24,80.227,83.747,80.125,80.058,1.307,3.938,0.454,100.0,80.0,38.707,36.287,76.526,80.522,82.672,77.083,83.895,38.635,60.302,39.055,-10.82,40.875,40.563,81.438,82.375,82.625,82.625,0.0,0,72,70,1000,200,0.411,400.25,77.063,75.875,0.014,84.0,83.563,82.688,82.563,0.0,100.0,72,70,1000,200,0.81,985.0,79.688,79.438,0.024,85.938,84.75,82.063,82.25,0,100.0,72,70,1000,200,0.821,989.0,80.563,80.5,0.034,85.5,84.563,82.0,82.25,0,100.0,72,70,1000,200,0.677,900.0,81.0,80.688,0.018,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.436,5.975,6.237,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,514.0,510.5,516.0,303.75,517.5,522.0,520.0,-0.002,0.271,0.0,0,3.385,0.683,0.002,0.001,0.0,0.001
5062008,1401,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3380.381,678.185,0.011,13.909,0,80,55,1.4,3274.5,3334.548,2723.053,3420.354,83.347,80.227,83.747,80.125,80.058,1.314,3.92,0.465,100.0,80.0,39.548,36.315,76.63,80.629,82.598,77.083,83.895,38.708,60.302,39.128,-10.82,41.75,41.469,81.438,82.375,82.625,82.75,0.0,0,72,70,1000,200,0.405,397.5,77.125,75.875,0.014,84.0,83.688,82.688,82.625,0.0,100.0,72,70,1000,200,0.814,986.0,79.688,79.438,0.024,85.875,84.75,82.063,82.25,0,100.0,72,70,1000,200,0.819,993.0,80.688,80.5,0.034,85.688,84.5,82.125,82.25,0,100.0,72,70,1000,200,0.676,900.0,81.0,80.75,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.792,11.914,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,514.0,510.25,516.0,303.5,518.0,522.0,520.0,-0.003,0.271,0.0,0,3.38,0.678,0.003,0.001,0.001,0.001
5062008,1402,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3401.464,687.555,0.011,13.88,0,80,55,1.4,3276.0,3334.548,2712.837,3419.767,83.24,80.227,84.167,80.125,79.951,1.314,3.945,0.465,100.0,80.0,39.296,36.259,76.539,80.415,82.598,76.87,83.748,38.635,60.093,39.055,-10.82,41.656,41.25,81.313,83.0,82.625,82.625,0.0,0,72,70,1000,200,0.405,398.0,77.125,75.875,0.014,84.125,83.688,82.75,82.625,0.0,100.0,72,70,1000,200,0.812,987.0,79.813,79.438,0.024,86.063,84.813,82.063,82.25,0,100.0,72,70,1000,200,0.82,992.0,80.563,80.5,0.03,85.688,84.563,82.0,82.375,0,100.0,72,70,1000,200,0.668,896.0,81.0,80.75,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.765,11.892,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,514.0,510.5,516.0,303.75,519.0,522.0,519.5,-0.002,0.272,0.0,0,3.401,0.688,0.003,0.001,0.0,0.001
5062008,1403,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3408.492,674.671,0.011,13.968,0,80,55,1.4,3290.75,3343.477,2727.147,3433.009,83.24,80.015,84.483,80.02,79.951,1.326,3.945,0.469,100.0,80.0,38.959,36.119,76.313,80.307,82.598,76.87,83.821,38.635,60.197,39.055,-10.82,41.344,40.875,81.313,84.25,82.625,82.625,0.0,0,72,70,1000,200,0.417,404.0,77.125,75.875,0.014,84.125,83.875,82.688,82.625,0.0,100.0,72,70,1000,200,0.815,988.0,79.813,79.438,0.024,86.063,85.0,82.063,82.25,0,100.0,72,70,1000,200,0.831,996.0,80.688,80.625,0.034,85.938,84.75,82.0,82.375,0,100.0,72,70,1000,200,0.679,901.0,81.0,80.75,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.768,11.894,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,514.0,510.5,516.0,303.75,518.5,522.0,520.0,-0.002,0.272,0.0,0,3.408,0.675,0.003,0.001,0.0,0.001
5062008,1404,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3387.409,662.958,0.011,13.909,0,80,55,1.4,3287.0,3347.05,2706.718,3424.184,83.024,79.591,84.588,79.703,79.737,1.318,3.938,0.447,100.0,80.0,38.482,35.867,76.066,79.663,82.598,76.87,83.748,38.635,60.093,39.055,-10.82,40.969,40.375,81.688,85.063,82.563,82.438,0.0,0,72,70,1000,200,0.41,399.75,77.375,76.063,0.014,84.25,84.063,82.563,82.563,0.0,100.0,72,70,1000,200,0.816,987.5,79.813,79.438,0.024,86.188,85.125,81.938,82.188,0,99.813,72,70,1000,200,0.832,999.5,80.688,80.5,0.034,86.0,85.0,82.0,82.125,0,100.0,72,70,1000,200,0.683,903.5,81.0,80.75,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.772,11.894,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,514.0,510.25,516.0,303.5,518.5,522.0,520.0,-0.002,0.272,0.0,0,3.387,0.663,0.003,0.001,0.001,0.001
5062008,1405,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3410.835,686.384,0.011,13.924,0,80,55,1.4,3287.0,3350.622,2725.099,3430.412,82.809,79.485,84.798,79.491,79.523,1.326,3.931,0.447,100.0,80.0,39.548,35.587,76.313,79.77,82.598,76.87,83.821,38.635,60.093,39.055,-10.82,42.344,41.406,81.813,85.75,82.438,82.375,0.0,0,72,70,1000,200,0.408,399.5,77.125,76.063,0.014,84.25,84.188,82.5,82.438,0.0,100.0,72,70,1000,200,0.816,988.0,79.813,79.438,0.024,86.313,85.313,81.875,81.938,0,100.0,72,70,1000,200,0.83,997.5,80.688,80.5,0.033,86.313,85.063,81.938,82.125,0,100.0,72,70,1000,200,0.681,903.0,81.0,80.75,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.757,11.889,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,514.0,510.0,516.0,303.5,518.5,522.0,520.0,-0.002,0.273,0.0,0,3.411,0.686,0.002,0.001,0.001,0.001
5062008,1406,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3436.603,686.384,0.011,13.953,0,80,55,1.4,3287.25,3345.263,2729.194,3435.422,82.917,79.697,84.903,79.491,79.523,1.333,3.952,0.454,100.0,80.0,40.333,35.503,76.779,79.985,82.524,76.764,83.674,38.562,60.093,39.055,-10.82,43.0,42.281,81.813,86.375,82.25,82.375,0.0,0,72,70,1000,200,0.409,400.0,77.125,76.063,0.014,84.25,84.313,82.5,82.438,0.0,100.0,72,70,1000,200,0.818,989.5,80.0,79.563,0.024,86.625,85.375,81.875,81.938,0,100.0,72,70,1000,200,0.827,995.5,80.75,80.625,0.034,86.5,85.188,81.938,82.125,0,100.0,72,70,1000,200,0.684,905.0,81.188,80.75,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.763,11.889,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,514.0,510.0,516.0,303.5,518.5,522.0,520.0,-0.002,0.319,0.0,0,3.437,0.686,0.002,0.002,0.001,0.001
5062008,1407,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3390.922,677.013,0.011,13.924,0,80,55,1.4,3290.5,3354.195,2718.963,3413.57,82.917,79.909,84.903,79.703,79.523,1.318,3.96,0.461,100.0,80.0,41.876,35.783,77.382,80.2,82.524,76.87,83.748,38.708,60.406,39.055,-10.82,44.344,43.969,82.0,86.563,82.25,82.375,0.0,0,72,70,1000,200,0.407,398.75,77.375,76.063,0.014,84.25,84.375,82.5,82.438,0.0,100.0,72,70,1000,200,0.819,990.0,80.0,79.438,0.024,86.5,85.563,81.875,81.938,0,100.0,72,70,1000,200,0.832,997.0,80.75,80.625,0.03,86.5,85.313,81.875,82.125,0,100.0,72,70,1000,200,0.679,902.5,81.188,80.75,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.772,11.901,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,513.5,510.0,515.5,303.5,519.5,522.0,520.0,-0.002,0.223,0.0,0,3.391,0.677,0.003,0.002,0.001,0.001
5062008,1408,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3436.603,668.814,0.011,13.938,0,80,55,1.4,3288.25,3338.119,2694.51,3416.381,83.132,80.334,85.008,80.125,79.844,1.33,3.934,0.465,100.0,80.0,40.586,36.035,77.544,80.844,82.376,76.87,83.674,38.635,60.093,39.128,-10.82,43.0,42.844,82.0,86.875,82.563,82.438,0.0,0,72,70,1000,200,0.408,399.5,77.375,76.063,0.014,84.25,84.438,82.563,82.25,0.0,100.0,72,70,1000,200,0.814,987.0,79.813,79.563,0.024,86.625,85.625,81.938,82.188,0,99.875,72,70,1000,200,0.833,998.5,80.75,80.625,0.034,86.313,85.375,82.0,82.25,0,100.0,72,70,1000,200,0.681,902.5,81.0,80.75,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.787,11.914,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.5,513.5,509.5,515.5,303.5,518.0,522.0,520.0,-0.003,0.32,0.0,0,3.437,0.669,0.003,0.001,0.001,0.001
5062008,1409,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3428.404,681.698,0.011,13.924,0,80,55,1.4,3289.25,3350.622,2725.099,3427.291,83.347,80.546,85.219,80.442,80.058,1.318,3.956,0.436,100.0,80.0,38.931,35.811,77.291,81.059,82.45,76.87,83.674,38.708,60.093,39.055,-10.82,41.281,41.094,82.125,87.313,82.625,82.438,0.0,0,72,70,1000,200,0.41,399.75,77.125,76.063,0.014,84.438,84.5,82.688,82.563,0.0,100.0,72,70,1000,200,0.817,988.5,79.813,79.563,0.024,86.625,85.688,82.063,82.188,0,100.0,72,70,1000,200,0.83,997.0,80.75,80.625,0.026,86.625,85.5,82.0,82.25,0,100.0,72,70,1000,200,0.68,903.0,81.188,80.875,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.81,11.932,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,513.5,509.5,515.5,303.5,519.5,521.5,520.0,-0.002,0.226,0.0,0,3.428,0.682,0.002,0.001,0.0,0.001
5062008,1410,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3424.891,677.013,0.011,13.909,0,80,55,1.4,3278.5,3341.691,2727.147,3424.085,83.455,80.652,85.219,80.548,80.272,1.322,3.945,0.447,100.0,80.0,39.772,35.699,77.473,81.166,82.45,76.977,83.6,38.635,60.511,39.055,-10.82,42.125,41.938,82.0,87.313,82.688,82.75,0.0,0,72,70,1000,200,0.407,398.75,77.375,76.063,0.014,84.313,84.688,82.75,82.625,0.0,100.0,72,70,1000,200,0.814,985.0,80.0,79.563,0.024,86.688,85.813,82.188,82.375,0,100.0,72,70,1000,200,0.831,997.0,80.75,80.625,0.034,86.625,85.5,82.125,82.375,0,100.0,72,70,1000,200,0.68,903.5,81.188,80.75,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.809,11.929,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,513.5,509.25,515.5,303.75,518.5,522.0,520.0,-0.002,0.267,0.0,0,3.425,0.677,0.003,0.002,0.001,0.001
5062008,1411,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3429.576,678.185,0.011,14.026,0,80,55,1.4,3278.5,3341.691,2739.451,3428.218,83.455,80.758,85.429,80.653,80.379,1.333,3.945,0.458,100.0,80.0,38.959,35.559,77.473,81.059,82.45,76.764,83.674,38.708,60.72,39.128,-10.82,41.094,40.844,82.125,87.563,82.813,82.75,0.0,0,72,70,1000,200,0.408,399.0,77.375,76.063,0.014,84.625,84.75,82.875,82.75,0.0,100.0,72,70,1000,200,0.818,989.0,80.0,79.563,0.024,86.75,85.875,82.313,82.375,0,100.0,72,70,1000,200,0.827,993.5,80.75,80.625,0.034,86.75,85.625,82.25,82.375,0,100.0,72,70,1000,200,0.687,907.0,81.0,80.75,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.807,11.92,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,513.0,509.25,515.5,303.5,520.0,522.0,520.0,-0.002,0.268,0.0,0,3.43,0.678,0.003,0.002,0.001,0.001
5062008,1412,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3407.321,679.356,0.011,13.997,0,80,55,1.4,3289.75,3345.263,2710.796,3422.25,83.563,80.758,85.429,80.653,80.379,1.326,3.938,0.469,100.0,80.0,39.268,35.447,77.635,81.059,82.376,76.764,83.6,38.635,60.197,39.055,-10.82,41.531,41.313,82.188,87.625,83.063,82.75,0.0,0,72,70,1000,200,0.409,399.5,77.375,76.063,0.014,84.438,84.875,82.875,82.875,0.0,100.0,72,70,1000,200,0.817,989.0,80.0,79.563,0.024,86.875,85.938,82.313,82.5,0,99.938,72,70,1000,200,0.833,999.0,80.75,80.625,0.034,86.75,85.688,82.25,82.563,0,100.0,72,70,1000,200,0.682,903.0,81.188,80.875,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.81,11.929,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,513.0,509.25,515.5,303.75,519.0,522.0,520.0,-0.002,0.273,0.0,0,3.407,0.679,0.003,0.002,0.001,0.001
