DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5062008,1413,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3437.775,687.555,0.011,14.099,0,80,55,1.4,3287.0,3359.554,2716.92,3434.916,83.67,80.652,85.219,80.548,80.486,1.326,3.913,0.443,100.0,80.0,39.24,35.475,77.725,81.059,82.376,76.764,83.6,38.782,59.988,39.128,-10.82,41.531,41.219,82.313,87.563,83.063,82.75,0.0,0,72,70,1000,200,0.415,403.0,77.375,76.063,0.014,84.75,85.0,83.063,82.875,0.0,100.0,72,70,1000,200,0.816,989.0,80.0,79.563,0.024,86.875,86.063,82.438,82.563,0,100.0,72,70,1000,200,0.832,998.5,80.75,80.75,0.034,86.75,85.813,82.25,82.563,0,100.0,72,70,1000,200,0.682,904.0,81.188,80.75,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.831,11.945,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,512.5,509.0,515.0,303.5,520.0,522.0,520.0,-0.002,0.23,0.0,0,3.438,0.688,0.003,0.002,0.0,0.001
5062008,1414,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3416.691,685.212,0.011,14.114,0,80,55,1.4,3286.5,3343.477,2708.757,3430.014,83.67,80.758,85.429,80.759,80.486,1.314,3.934,0.48,100.0,80.0,39.155,35.475,77.777,81.166,82.376,76.764,83.6,38.708,60.406,39.201,-10.82,41.25,41.0,82.313,87.875,83.063,83.0,0.0,0,72,70,1000,200,0.418,404.5,77.438,76.063,0.014,84.75,85.063,83.125,83.063,0.0,100.0,72,70,1000,200,0.813,987.0,80.0,79.688,0.024,87.188,86.125,82.5,82.5,0,100.0,72,70,1000,200,0.831,997.5,80.75,80.75,0.034,86.75,85.813,82.5,82.688,0,100.0,72,70,1000,200,0.681,902.5,81.188,80.875,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.823,11.931,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,512.5,508.75,515.0,303.5,520.0,521.5,520.0,-0.002,0.321,0.0,0,3.417,0.685,0.003,0.001,0.0,0.001
5062008,1415,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3427.233,689.898,0.021,14.041,0,80,55,1.4,3290.75,3355.981,2735.345,3435.326,83.778,80.758,85.534,80.759,80.593,1.33,3.956,0.425,100.0,80.0,38.538,35.306,77.557,81.166,82.302,76.764,83.526,38.708,60.615,39.201,-10.82,40.844,40.281,82.313,87.938,83.188,83.063,0.0,0,72,70,1000,200,0.41,400.0,77.375,76.063,0.014,84.813,85.188,83.125,83.063,0.0,100.0,72,70,1000,200,0.817,988.5,80.0,79.688,0.024,87.063,86.188,82.5,82.563,0,100.0,72,70,1000,200,0.832,998.0,80.875,80.75,0.034,86.875,85.813,82.563,82.75,0,100.0,72,70,1000,200,0.686,905.5,81.188,80.875,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.82,11.931,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,512.5,508.75,515.0,303.5,519.5,522.0,520.5,-0.005,0.316,0.0,0,3.427,0.69,0.003,0.001,0.001,0.001
5062008,1416,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3408.492,682.87,0.011,14.026,0,80,55,1.4,3288.0,3339.905,2706.718,3435.415,83.563,80.652,85.534,80.653,80.379,1.322,3.949,0.476,100.0,80.0,39.716,35.278,77.648,80.844,82.228,76.764,83.452,38.782,60.406,39.201,-10.82,42.063,41.75,82.188,87.813,83.188,83.0,0.0,0,72,70,1000,200,0.408,399.75,77.438,76.063,0.014,84.813,85.188,83.125,83.063,0.0,100.0,72,70,1000,200,0.817,988.5,80.0,79.688,0.024,87.188,86.25,82.5,82.563,0,100.0,72,70,1000,200,0.827,996.5,80.875,80.75,0.034,86.875,85.875,82.563,82.688,0,100.0,72,70,1000,200,0.684,904.5,81.188,80.875,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.817,11.935,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,512.5,508.75,515.0,303.5,520.5,521.5,520.5,-0.002,0.272,0.0,0,3.408,0.683,0.003,0.001,0.001,0.001
5062008,1417,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3421.376,672.328,0.011,14.085,0,80,55,1.4,3288.0,3364.915,2729.194,3441.214,83.778,80.652,85.639,80.653,80.486,1.326,3.949,0.48,100.0,80.0,38.931,35.306,77.518,81.059,82.228,76.87,83.526,38.782,60.406,39.274,-10.82,41.188,40.906,82.313,87.938,83.188,83.063,0.0,0,72,70,1000,200,0.409,399.5,77.438,76.188,0.014,84.813,85.25,83.125,83.063,0.0,100.0,72,70,1000,200,0.824,990.5,80.125,79.688,0.024,87.063,86.25,82.5,82.813,0,99.875,72,70,1000,200,0.836,999.5,80.875,80.75,0.034,86.75,85.875,82.563,82.75,0,100.0,72,70,1000,200,0.682,903.5,81.188,80.875,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.801,11.934,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,512.5,508.5,515.0,304.0,520.0,521.5,520.0,-0.003,0.32,0.0,0,3.421,0.672,0.003,0.002,0.001,0.001
5062008,1418,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3426.062,684.041,0.011,14.041,0,80,55,1.4,3291.5,3359.554,2723.053,3434.596,83.778,80.652,85.744,80.653,80.486,1.322,3.902,0.465,100.0,80.0,39.997,35.222,77.635,80.952,82.154,76.764,83.378,38.782,60.72,39.274,-10.82,42.438,41.938,82.188,87.938,83.25,83.063,0.0,0,72,70,1000,200,0.408,399.0,77.438,76.188,0.014,84.938,85.375,83.313,83.063,0.0,100.0,72,70,1000,200,0.818,989.0,80.125,79.875,0.024,87.188,86.313,82.5,82.813,0,100.0,72,70,1000,200,0.827,999.5,80.875,80.75,0.034,86.875,85.938,82.563,82.813,0,100.0,72,70,1000,200,0.684,905.5,81.313,80.875,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.803,11.94,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,512.0,508.5,515.0,303.5,520.5,521.5,520.5,-0.002,0.315,0.0,0,3.426,0.684,0.003,0.001,0.001,0.001
5062008,1419,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3426.062,677.013,0.011,14.026,0,80,55,1.4,3293.0,3348.836,2698.575,3445.987,83.778,80.652,85.744,80.548,80.593,1.322,3.952,0.465,100.0,80.0,40.502,35.362,77.725,80.952,82.228,76.764,83.378,38.782,60.511,39.201,-10.82,43.0,42.5,82.313,88.063,83.188,83.063,0.0,0,72,70,1000,200,0.409,399.75,77.438,76.188,0.014,84.938,85.375,83.313,83.063,0.0,100.0,72,70,1000,200,0.817,989.0,80.125,79.688,0.024,87.188,86.438,82.438,82.813,0,99.813,72,70,1000,200,0.837,1000.0,80.875,80.75,0.034,86.875,86.0,82.563,82.75,0,100.0,72,70,1000,200,0.686,906.0,81.313,80.875,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.804,11.932,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.5,512.0,508.5,514.5,303.5,521.0,522.0,520.0,-0.002,0.27,0.0,0,3.426,0.677,0.003,0.002,0.001,0.001
5062008,1420,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3419.034,679.356,0.011,14.099,0,80,55,1.4,3296.25,3352.408,2714.878,3428.769,83.778,80.758,85.744,80.653,80.486,1.326,3.967,0.465,100.0,80.0,39.38,35.503,77.622,81.059,82.154,76.87,83.452,38.782,60.302,39.274,-10.82,41.75,41.375,82.313,88.125,83.188,83.188,0.0,0,72,70,1000,200,0.409,399.75,77.438,76.188,0.014,84.938,85.438,83.125,83.063,0.0,100.0,72,70,1000,200,0.819,990.0,80.125,79.875,0.024,87.313,86.5,82.5,82.813,0,100.0,72,70,1000,200,0.832,998.0,81.0,80.813,0.034,87.063,86.063,82.563,82.813,0,100.0,72,70,1000,200,0.684,906.5,81.313,80.875,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.817,11.945,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,511.75,508.5,514.5,303.5,521.0,521.5,520.5,-0.003,0.322,0.0,0,3.419,0.679,0.003,0.001,0.001,0.001
5062008,1421,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3430.747,685.212,0.021,14.114,0,80,55,1.4,3291.5,3363.128,2714.878,3443.573,83.778,80.546,85.955,80.548,80.486,1.337,3.924,0.48,100.0,80.0,38.959,35.278,77.473,80.952,82.228,76.764,83.452,38.782,60.615,39.201,-10.82,41.281,40.813,82.375,88.5,83.188,83.063,0.0,0,72,70,1000,200,0.409,400.0,77.375,76.188,0.014,85.0,85.563,83.063,83.125,0.0,100.0,72,70,1000,200,0.818,990.5,80.125,79.875,0.024,87.313,86.438,82.5,82.813,0,100.0,72,70,1000,200,0.832,995.0,81.0,80.813,0.031,86.875,86.125,82.625,82.75,0,100.0,72,70,1000,200,0.687,907.0,81.313,80.875,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.825,11.947,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,512.0,508.0,514.5,303.5,521.0,521.5,520.0,-0.005,0.271,0.0,0,3.431,0.685,0.002,0.001,0.001,0.001
5062008,1422,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3420.205,693.411,0.021,14.07,0,80,55,1.4,3293.5,3359.554,2735.345,3436.594,83.778,80.652,85.849,80.548,80.486,1.322,3.924,0.45,100.0,80.0,39.66,35.25,77.46,80.952,82.08,76.658,83.304,38.782,60.302,39.274,-10.82,42.219,41.781,82.375,88.375,83.188,83.063,0.0,0,72,70,1000,200,0.412,400.75,77.438,76.188,0.014,85.0,85.563,83.125,83.125,0.0,100.0,72,70,1000,200,0.815,987.5,80.188,79.875,0.024,87.375,86.563,82.438,82.813,0,100.0,72,70,1000,200,0.836,999.0,81.0,80.75,0.034,86.875,86.0,82.563,82.813,0,100.0,72,70,1000,200,0.683,904.5,81.313,81.0,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.813,11.94,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,511.5,508.0,514.5,303.5,520.5,521.5,520.0,-0.005,0.322,0.0,0,3.42,0.693,0.003,0.001,0.001,0.001
5062008,1423,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3415.52,686.384,0.011,14.085,0,80,55,1.4,3294.0,3354.195,2729.194,3442.41,83.778,80.652,85.849,80.548,80.379,1.314,3.909,0.469,100.0,80.0,40.249,35.334,77.738,81.059,82.08,76.764,83.304,38.782,60.302,39.274,-10.82,42.906,42.25,82.375,88.375,83.188,83.063,0.0,0,72,70,1000,200,0.41,399.75,77.438,76.188,0.014,85.0,85.625,83.125,83.125,0.0,100.0,72,70,1000,200,0.815,988.5,80.188,79.875,0.024,87.375,86.5,82.5,82.563,0,99.688,72,70,1000,200,0.837,1001.0,81.0,80.813,0.034,87.063,86.125,82.563,82.75,0,100.0,72,70,1000,200,0.686,905.5,81.313,80.875,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.821,11.945,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,511.5,508.0,514.5,303.5,521.5,521.5,520.0,-0.003,0.322,0.0,0,3.416,0.686,0.003,0.001,0.001,0.001
5062008,1424,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3413.177,679.356,0.011,14.055,0,80,55,1.4,3295.0,3357.768,2731.244,3455.681,83.67,80.864,85.955,80.653,80.486,1.318,3.985,0.45,100.0,80.0,39.801,35.475,77.609,81.059,82.08,76.658,83.304,38.782,60.302,39.274,-10.82,42.313,42.063,82.625,88.438,83.188,83.063,0.0,0,72,70,1000,200,0.41,399.75,77.563,76.375,0.014,85.0,85.625,83.125,83.125,0.0,100.0,72,70,1000,200,0.818,989.0,80.188,79.875,0.024,87.375,86.563,82.5,82.563,0,100.0,72,70,1000,200,0.83,997.0,81.0,80.813,0.034,87.063,86.125,82.625,82.813,0,100.0,72,70,1000,200,0.685,903.5,81.313,81.0,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.833,11.955,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,511.5,508.0,514.5,303.5,520.0,522.0,520.0,-0.002,0.321,0.0,0,3.413,0.679,0.002,0.001,0.001,0.001
5062008,1425,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3421.376,681.698,0.011,14.158,0,80,55,1.4,3295.0,3361.341,2706.718,3439.188,83.778,80.546,85.955,80.548,80.486,1.337,3.96,0.48,100.0,80.0,39.155,35.447,77.499,80.952,82.006,76.764,83.304,38.855,60.72,39.274,-10.82,41.563,41.156,82.625,88.375,83.188,83.063,0.0,0,72,70,1000,200,0.41,400.0,77.563,76.25,0.014,85.25,85.625,83.125,83.125,0.0,99.938,72,70,1000,200,0.821,992.5,80.188,79.875,0.024,87.375,86.563,82.5,82.813,0,100.0,72,70,1000,200,0.831,997.0,81.0,80.813,0.034,87.063,86.125,82.625,82.813,0,100.0,72,70,1000,200,0.691,908.0,81.313,81.0,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.841,11.964,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,511.25,507.75,514.5,303.5,521.5,521.5,520.5,-0.003,0.271,0.0,0,3.421,0.682,0.003,0.001,0.001,0.001
5062008,1426,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3424.891,678.185,0.011,14.055,0,80,55,1.4,3297.5,3361.341,2716.92,3442.862,83.455,80.334,85.955,80.336,80.058,1.333,3.934,0.439,100.0,80.0,39.015,35.306,77.408,80.307,82.08,76.764,83.304,38.855,60.929,39.201,-10.82,41.438,40.938,82.625,88.375,83.063,83.063,0.0,0,72,70,1000,200,0.411,401.25,77.438,76.25,0.014,85.25,85.688,83.125,83.125,0.0,100.0,72,70,1000,200,0.821,991.5,80.25,79.875,0.024,87.375,86.625,82.5,82.813,0,100.0,72,70,1000,200,0.83,996.5,81.188,80.813,0.034,87.063,86.125,82.563,82.813,0,100.0,72,70,1000,200,0.685,905.5,81.313,81.0,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.842,11.973,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,511.5,507.5,514.5,303.5,522.5,521.5,520.0,-0.003,0.22,0.0,0,3.425,0.678,0.002,0.001,0.002,0.001
5062008,1427,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3412.006,685.212,0.011,14.055,0,80,55,1.4,3293.5,3361.341,2712.837,3445.994,83.563,80.334,85.955,80.336,80.165,1.33,3.981,0.465,100.0,80.0,39.829,35.166,77.57,80.629,82.006,76.764,83.23,38.855,60.093,39.347,-10.82,42.406,41.906,82.375,88.75,83.063,83.0,0.0,0,72,70,1000,200,0.411,400.75,77.438,76.188,0.014,85.25,85.688,83.063,83.063,0.0,100.0,72,70,1000,200,0.822,991.0,80.188,79.938,0.024,87.375,86.625,82.438,82.563,0,99.563,72,70,1000,200,0.838,1002.0,81.188,80.938,0.034,87.063,86.188,82.563,82.813,0,100.0,72,70,1000,200,0.681,901.5,81.375,81.188,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.838,11.973,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,511.25,507.75,514.5,303.25,522.5,521.5,520.0,-0.003,0.326,0.0,0,3.412,0.685,0.003,0.001,0.001,0.0
5062008,1428,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3428.404,682.87,0.011,14.202,0,80,55,1.4,3295.75,3357.768,2737.398,3429.236,83.563,80.44,85.955,80.442,80.272,1.326,3.981,0.454,100.0,80.0,40.67,35.306,77.687,80.844,82.006,76.658,83.304,39.002,60.824,39.347,-10.82,43.25,42.813,82.375,88.625,83.063,83.0,0.0,0,72,70,1000,200,0.41,400.5,77.563,76.25,0.014,85.25,85.75,83.125,83.063,0.0,100.0,72,70,1000,200,0.82,991.5,80.25,79.875,0.024,87.375,86.625,82.438,82.563,0,99.5,72,70,1000,200,0.837,1002.0,81.188,80.938,0.034,87.25,86.125,82.563,82.75,0,100.0,72,70,1000,200,0.688,908.5,81.375,81.0,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.842,11.975,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,510.75,507.5,514.0,303.5,522.5,521.5,520.5,-0.003,0.225,0.0,0,3.428,0.683,0.003,0.001,0.001,0.001
5062008,1429,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3403.807,684.041,0.011,14.128,0,80,55,1.4,3298.25,3363.128,2731.244,3443.503,83.563,80.44,85.955,80.442,80.272,1.318,3.978,0.447,100.0,80.0,40.53,35.447,77.764,80.629,82.006,76.764,83.23,38.928,60.406,39.347,-10.82,43.094,42.656,82.688,88.563,83.063,83.0,0.0,0,72,70,1000,200,0.411,400.75,77.563,76.25,0.014,85.25,85.688,83.125,83.063,0.0,100.0,72,70,1000,200,0.82,991.0,80.25,79.938,0.024,87.375,86.625,82.438,82.563,0,99.688,72,70,1000,200,0.834,1000.5,81.188,80.938,0.034,87.25,86.188,82.563,82.75,0,100.0,72,70,1000,200,0.686,904.0,81.375,81.0,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.841,11.97,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,510.75,507.5,514.0,303.5,522.0,521.5,520.5,-0.003,0.276,0.0,0,3.404,0.684,0.003,0.001,0.001,0.001
5062008,1430,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3400.293,667.643,0.011,14.114,0,80,55,1.4,3292.0,3355.981,2710.796,3440.791,83.563,80.546,86.06,80.336,80.272,1.322,3.956,0.45,100.0,80.0,40.165,35.699,77.648,80.844,81.932,76.764,83.157,38.928,60.615,39.347,-10.82,42.688,42.594,82.75,88.625,83.063,83.063,0.0,0,72,70,1000,200,0.411,400.25,77.563,76.375,0.014,85.25,85.688,83.063,82.875,0.0,100.0,72,70,1000,200,0.823,992.0,80.188,79.938,0.024,87.375,86.625,82.438,82.563,0,99.938,72,70,1000,200,0.835,999.0,81.188,80.938,0.034,87.063,86.25,82.563,82.75,0,100.0,72,70,1000,200,0.687,905.5,81.375,81.188,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.848,11.973,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,511.0,507.5,514.5,303.5,521.0,521.5,520.5,-0.003,0.273,0.0,0,3.4,0.668,0.002,0.001,0.001,0.0
5062008,1431,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3448.316,672.328,0.011,14.187,0,80,55,1.4,3288.5,3354.195,2716.92,3437.174,83.67,80.44,85.955,80.442,80.379,1.333,3.981,0.465,100.0,80.0,38.735,35.503,77.051,80.844,81.858,76.658,83.157,38.855,60.302,39.347,-10.82,41.094,40.813,82.688,88.813,83.063,83.063,0.0,0,72,70,1000,200,0.411,400.0,77.563,76.375,0.014,85.25,85.75,83.125,83.063,0.0,100.0,72,70,1000,200,0.817,988.5,80.25,79.938,0.024,87.5,86.625,82.438,82.563,0,100.0,72,70,1000,200,0.831,998.0,81.188,80.938,0.028,87.063,86.313,82.563,82.75,0,100.0,72,70,1000,200,0.683,905.0,81.375,81.188,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.829,11.95,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,511.0,507.5,514.0,303.5,522.0,522.0,520.5,-0.003,0.325,0.0,0,3.448,0.672,0.002,0.001,0.001,0.0
5062008,1432,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3401.464,681.698,0.011,14.055,0,80,55,1.4,3288.5,3350.622,2706.718,3450.628,83.455,80.227,85.955,80.231,80.165,1.322,3.97,0.461,100.0,80.0,39.015,35.138,76.63,80.415,81.932,76.658,83.157,39.002,60.615,39.419,-10.82,41.344,40.906,82.75,88.75,83.063,83.0,0.0,0,72,70,1000,200,0.41,400.75,77.563,76.25,0.014,85.313,85.75,83.063,83.063,0.0,100.0,72,70,1000,200,0.82,992.0,80.25,79.938,0.024,87.375,86.625,82.313,82.5,0,99.813,72,70,1000,200,0.835,1001.0,81.188,80.938,0.029,87.063,86.188,82.25,82.75,0,100.0,72,70,1000,200,0.684,906.0,81.375,81.188,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.833,11.955,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,511.0,507.75,514.5,303.5,521.5,521.5,520.5,-0.003,0.271,0.0,0,3.401,0.682,0.003,0.001,0.001,0.0
5062008,1433,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3431.918,685.212,0.011,14.128,0,80,55,1.4,3298.5,3357.768,2716.92,3438.309,83.24,79.697,85.955,79.914,79.951,1.326,3.96,0.443,100.0,80.0,38.847,35.054,76.371,79.877,81.858,76.552,83.083,38.928,60.406,39.347,-10.82,41.438,40.781,82.875,88.625,82.688,82.75,0.0,0,72,70,1000,200,0.409,399.75,77.625,76.25,0.014,85.25,85.75,82.875,82.75,0.0,100.0,72,70,1000,200,0.822,992.5,80.25,79.938,0.024,87.375,86.688,82.188,82.5,0,99.625,72,70,1000,200,0.84,1001.0,81.25,81.125,0.034,87.063,86.188,82.5,82.688,0,100.0,72,70,1000,200,0.685,906.5,81.375,81.188,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.826,11.953,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,511.0,507.75,514.0,303.5,523.0,521.5,520.5,-0.003,0.276,0.0,0,3.432,0.685,0.003,0.001,0.001,0.0
5062008,1434,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3415.52,669.985,0.011,14.128,0,80,55,1.4,3297.0,3363.128,2745.617,3453.655,83.024,79.697,86.165,79.808,79.737,1.333,3.96,0.461,100.0,80.0,39.127,34.858,76.345,79.77,81.858,76.552,83.157,39.002,60.72,39.347,-10.82,41.781,41.156,82.75,89.0,82.625,82.75,0.0,0,72,70,1000,200,0.409,399.75,77.563,76.375,0.014,85.313,85.75,82.688,82.75,0.0,99.938,72,70,1000,200,0.824,993.5,80.25,79.938,0.024,87.313,86.563,82.063,82.375,0,100.0,72,70,1000,200,0.833,998.0,81.25,81.125,0.034,87.063,86.25,82.25,82.563,0,100.0,72,70,1000,200,0.688,908.5,81.375,81.188,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.841,11.961,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,511.0,507.75,514.0,303.5,523.5,522.0,520.5,-0.003,0.224,0.0,0,3.416,0.67,0.002,0.001,0.001,0.0
5062008,1435,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3449.488,679.356,0.011,14.114,0,80,55,1.4,3293.75,3352.408,2714.878,3430.324,83.024,79.591,85.955,79.703,79.63,1.337,3.963,0.414,100.0,80.0,40.361,34.858,76.818,79.985,81.858,76.445,83.083,39.002,60.615,39.492,-10.82,43.156,42.344,82.688,88.875,82.563,82.625,0.0,0,72,70,1000,200,0.409,400.0,77.563,76.375,0.014,85.313,85.75,82.563,82.625,0.0,100.0,72,70,1000,200,0.82,990.5,80.25,79.938,0.024,87.375,86.563,81.938,82.188,0,100.0,72,70,1000,200,0.834,998.5,81.25,81.125,0.034,87.063,86.125,82.125,82.563,0,100.0,72,70,1000,200,0.684,902.5,81.375,81.188,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.839,11.96,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,511.0,507.5,514.0,304.0,522.0,521.5,520.5,-0.002,0.32,0.0,0,3.449,0.679,0.002,0.001,0.001,0.0
5062008,1436,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3421.376,674.671,0.011,14.128,0,80,55,1.4,3290.0,3357.768,2700.61,3430.944,83.132,80.121,85.849,80.02,79.737,1.322,3.999,0.472,100.0,80.0,40.193,34.998,77.142,80.415,81.784,76.658,83.009,38.928,60.615,39.419,-10.82,42.781,42.375,82.75,88.75,82.563,82.75,0.0,0,72,70,1000,200,0.411,400.25,77.563,76.375,0.014,85.438,85.688,82.688,82.625,0.0,100.0,72,70,1000,200,0.815,988.0,80.25,79.938,0.024,87.375,86.5,81.938,82.25,0,99.625,72,70,1000,200,0.836,1001.5,81.25,81.125,0.034,87.063,86.25,82.125,82.375,0,100.0,72,70,1000,200,0.687,907.0,81.5,81.188,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.836,11.964,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,510.75,507.5,514.5,303.25,523.0,522.0,520.5,-0.003,0.32,0.0,0,3.421,0.675,0.002,0.001,0.001,0.001
5062008,1437,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3443.631,682.87,0.011,14.085,0,80,55,1.4,3291.25,3355.981,2743.561,3447.437,83.132,80.121,86.06,80.125,79.844,1.322,3.949,0.469,100.0,80.0,39.688,35.026,77.006,80.415,81.784,76.552,83.009,38.928,60.511,39.419,-10.82,42.219,41.969,82.75,88.875,82.625,82.75,0.0,0,72,70,1000,200,0.411,400.5,77.625,76.375,0.014,85.438,85.688,82.688,82.625,0.0,100.0,72,70,1000,200,0.82,989.5,80.438,80.0,0.024,87.313,86.438,81.938,82.25,0,99.938,72,70,1000,200,0.836,999.0,81.25,81.125,0.034,87.063,86.125,82.125,82.375,0,100.0,72,70,1000,200,0.687,907.0,81.5,81.188,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.845,11.977,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,510.75,507.5,514.0,303.5,522.5,522.0,520.5,-0.003,0.32,0.0,0,3.444,0.683,0.003,0.002,0.001,0.001
5062008,1438,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3431.918,689.898,0.011,14.158,0,80,55,1.4,3291.25,3359.554,2753.852,3443.192,83.132,79.909,86.06,79.914,79.737,1.333,3.945,0.439,100.0,80.0,39.632,34.914,76.87,79.985,81.71,76.552,83.009,39.002,60.406,39.419,-10.82,42.313,41.781,82.75,88.875,82.625,82.75,0.0,0,72,70,1000,200,0.41,400.25,77.625,76.375,0.014,85.438,85.75,82.688,82.625,0.0,100.0,72,70,1000,200,0.82,989.5,80.438,80.0,0.024,87.375,86.438,82.063,82.25,0,100.0,72,70,1000,200,0.832,996.5,81.25,81.125,0.034,87.063,86.188,82.125,82.375,0,100.0,72,70,1000,200,0.68,901.0,81.5,81.188,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.842,11.97,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,510.75,507.75,514.0,303.5,522.0,522.0,520.5,-0.003,0.276,0.0,0,3.432,0.69,0.003,0.002,0.001,0.001
5062008,1439,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3427.233,677.013,0.011,14.143,0,80,55,1.4,3286.75,3357.768,2737.398,3439.491,83.024,79.697,85.955,79.703,79.63,1.337,3.974,0.443,100.0,80.0,40.39,34.942,77.064,79.877,81.71,76.658,83.009,39.002,60.511,39.419,-10.82,43.094,42.594,82.75,89.063,82.563,82.625,0.0,0,72,70,1000,200,0.411,400.75,77.625,76.25,0.014,85.438,85.75,82.688,82.563,0.0,100.0,72,70,1000,200,0.821,990.5,80.438,80.0,0.024,87.375,86.438,81.938,82.188,0,99.875,72,70,1000,200,0.832,998.5,81.25,81.125,0.033,87.25,86.188,82.0,82.375,0,100.0,72,70,1000,200,0.689,907.5,81.5,81.188,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.85,11.986,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,510.25,507.75,514.0,303.5,523.0,522.0,520.0,-0.003,0.274,0.0,0,3.427,0.677,0.003,0.002,0.001,0.001
5062008,1440,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3429.576,680.527,0.011,14.128,0,80,55,1.4,3298.0,3361.341,2755.914,3437.888,83.024,79.803,85.955,79.808,79.523,1.337,3.974,0.454,100.0,80.0,41.652,35.11,77.473,80.092,81.784,76.658,83.009,39.075,60.302,39.492,-10.82,44.406,43.844,82.875,88.938,82.563,82.625,0.0,0,72,70,1000,200,0.41,400.25,77.625,76.375,0.014,85.438,85.75,82.563,82.563,0.0,100.0,72,70,1000,200,0.819,990.5,80.438,80.0,0.024,87.375,86.438,81.938,82.188,0,99.813,72,70,1000,200,0.835,1000.0,81.375,81.188,0.034,87.063,86.188,82.0,82.375,0,100.0,72,70,1000,200,0.685,905.0,81.5,81.188,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.845,11.972,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,510.5,507.5,514.0,303.5,522.0,522.0,520.5,-0.003,0.278,0.0,0,3.43,0.681,0.003,0.002,0.001,0.001
5062008,1441,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3428.404,687.555,0.011,14.085,0,80,55,1.4,3301.25,3347.05,2753.852,3435.479,83.132,80.121,86.06,80.02,79.737,1.322,3.967,0.48,100.0,80.0,42.128,35.447,77.823,80.415,81.71,76.552,82.935,39.075,60.511,39.419,-10.82,44.813,44.5,82.875,88.938,82.563,82.625,0.0,0,72,70,1000,200,0.411,400.5,77.625,76.375,0.014,85.438,85.75,82.688,82.563,0.0,100.0,72,70,1000,200,0.818,989.0,80.438,80.188,0.024,87.313,86.438,81.938,82.188,0,100.0,72,70,1000,200,0.835,998.0,81.375,81.188,0.034,87.063,86.125,82.0,82.375,0,100.0,72,70,1000,200,0.684,904.0,81.5,81.188,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.841,11.978,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,510.25,507.5,514.0,303.5,522.0,522.0,520.5,-0.003,0.226,0.0,0,3.428,0.688,0.003,0.001,0.001,0.001
5062008,1442,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3423.719,680.527,0.011,14.085,0,80,55,1.4,3293.0,3355.981,2723.053,3442.039,83.132,80.121,85.955,80.02,79.844,1.333,3.97,0.461,100.0,80.0,41.119,35.587,77.531,80.522,81.636,76.552,82.935,39.075,60.511,39.492,-10.82,43.75,43.469,82.75,89.063,82.625,82.625,0.0,0,72,70,1000,200,0.412,401.0,77.625,76.438,0.014,85.438,85.688,82.688,82.625,0.0,100.0,72,70,1000,200,0.818,990.0,80.563,80.188,0.024,87.313,86.375,82.063,82.188,0,99.813,72,70,1000,200,0.836,999.5,81.375,81.188,0.028,87.25,86.125,82.0,82.375,0,100.0,72,70,1000,200,0.688,907.0,81.5,81.25,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.82,11.956,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,510.5,508.0,514.0,303.25,522.5,522.0,520.5,-0.003,0.274,0.0,0,3.424,0.681,0.002,0.001,0.001,0.001
5062008,1443,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3436.603,684.041,0.011,14.114,0,80,55,1.4,3297.0,3364.915,2727.147,3441.903,83.24,79.909,85.955,79.914,79.844,1.333,3.963,0.469,100.0,80.0,40.109,35.531,76.909,80.092,81.562,76.658,83.009,39.148,60.406,39.565,-10.82,42.688,42.375,82.75,89.063,82.563,82.625,0.0,0,72,70,1000,200,0.41,400.0,77.625,76.375,0.014,85.438,85.75,82.688,82.625,0.0,100.0,72,70,1000,200,0.821,990.0,80.438,80.188,0.024,87.313,86.375,81.938,82.188,0,99.75,72,70,1000,200,0.837,1000.0,81.375,81.188,0.034,87.063,86.125,82.0,82.375,0,100.0,72,70,1000,200,0.688,908.0,81.563,81.25,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.829,11.972,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,510.5,508.25,514.0,303.5,523.0,522.0,520.0,-0.003,0.277,0.0,0,3.437,0.684,0.003,0.001,0.001,0.001
5062008,1444,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3437.775,686.384,0.011,14.231,0,80,55,1.4,3295.0,3366.702,2733.294,3451.16,83.024,79.485,86.06,79.597,79.63,1.333,3.992,0.428,100.0,80.0,39.772,35.334,76.41,79.555,81.636,76.552,82.935,39.148,60.302,39.565,-10.82,42.469,41.938,82.75,89.25,82.563,82.625,0.0,0,72,70,1000,200,0.409,399.75,77.688,76.438,0.014,85.438,85.875,82.563,82.563,0.0,100.0,72,70,1000,200,0.82,990.5,80.438,80.188,0.024,87.313,86.313,81.875,82.188,0,99.875,72,70,1000,200,0.835,1000.0,81.5,81.313,0.034,87.063,86.063,81.938,82.25,0,100.0,72,70,1000,200,0.689,908.5,81.5,81.25,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.834,11.98,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,510.5,508.5,514.0,303.25,523.5,522.0,520.5,-0.003,0.281,0.0,0,3.438,0.686,0.003,0.001,0.001,0.001
5062008,1445,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3419.034,696.925,0.011,14.114,0,80,55,1.4,3295.0,3364.915,2768.304,3437.278,82.917,79.273,85.955,79.28,79.523,1.318,3.956,0.432,100.0,80.0,39.772,35.138,76.209,79.34,81.636,76.445,82.861,39.148,60.824,39.565,-10.82,42.625,41.938,82.75,89.25,82.25,82.375,0.0,0,72,70,1000,200,0.411,400.25,77.625,76.375,0.014,85.313,85.75,82.5,82.438,0.0,100.0,72,70,1000,200,0.818,990.0,80.563,80.188,0.024,87.063,86.313,81.688,81.938,0,99.688,72,70,1000,200,0.835,1000.5,81.5,81.188,0.034,87.063,86.188,81.938,82.25,0,100.0,72,70,1000,200,0.69,909.5,81.563,81.25,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.836,11.977,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,510.5,508.5,514.0,303.5,523.0,522.0,520.5,-0.003,0.272,0.0,0,3.419,0.697,0.003,0.001,0.002,0.001
5062008,1446,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3416.691,686.384,0.011,14.128,0,80,55,1.4,3298.25,3368.489,2760.04,3439.111,82.594,79.06,85.955,79.069,79.095,1.33,3.981,0.439,100.0,80.0,40.642,35.138,76.384,79.126,81.488,76.552,82.787,39.148,60.302,39.565,-10.82,43.531,42.844,82.75,89.125,82.125,82.375,0.0,0,72,70,1000,200,0.412,401.25,77.688,76.375,0.014,85.313,85.625,82.188,82.25,0.0,100.0,72,70,1000,200,0.821,991.0,80.563,80.188,0.024,87.188,86.25,81.625,81.875,0,99.25,72,70,1000,200,0.839,1003.0,81.375,81.313,0.029,86.875,86.063,81.875,82.125,0,100.0,72,70,1000,200,0.689,909.5,81.563,81.25,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.848,11.988,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,510.75,508.5,514.0,303.25,523.0,522.0,520.5,-0.003,0.278,0.0,0,3.417,0.686,0.003,0.001,0.0,0.001
5062008,1447,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3419.034,680.527,0.011,14.114,0,80,55,1.4,3304.5,3361.341,2743.561,3443.582,82.486,78.954,85.955,78.963,78.988,1.33,3.949,0.428,100.0,80.0,41.483,35.138,76.63,79.018,81.562,76.552,82.861,39.148,60.72,39.565,-10.82,44.438,43.656,82.75,89.063,81.938,82.125,0.0,0,72,70,1000,200,0.411,401.0,77.625,76.438,0.014,85.438,85.75,82.063,82.125,0.0,100.0,72,70,1000,200,0.82,991.0,80.563,80.188,0.024,87.313,86.25,81.438,81.813,0,99.313,72,70,1000,200,0.84,1002.5,81.5,81.313,0.034,87.25,86.0,81.625,82.063,0,100.0,72,70,1000,200,0.688,907.5,81.563,81.375,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.841,11.983,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,510.25,508.5,514.0,303.5,522.0,522.0,520.5,-0.003,0.273,0.0,0,3.419,0.681,0.002,0.001,0.001,0.0
5062008,1448,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3440.117,686.384,0.011,14.041,0,80,55,1.4,3301.0,3350.622,2737.398,3433.833,82.379,79.166,85.955,79.174,78.988,1.333,3.949,0.447,100.0,80.0,41.708,35.334,76.779,79.34,81.488,76.445,82.861,39.221,60.511,39.565,-10.82,44.5,43.813,82.75,89.313,82.0,82.125,0.0,0,72,70,1000,200,0.411,400.5,77.625,76.438,0.014,85.438,85.688,82.063,82.063,0.0,100.0,72,70,1000,200,0.821,991.5,80.563,80.188,0.024,87.063,86.188,81.438,81.688,0,99.25,72,70,1000,200,0.837,1002.0,81.375,81.313,0.034,87.063,86.0,81.563,81.938,0,100.0,72,70,1000,200,0.684,903.0,81.563,81.25,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.866,12.006,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,510.25,508.5,514.0,303.5,523.0,522.0,520.0,-0.003,0.227,0.0,0,3.44,0.686,0.002,0.001,0.0,0.001
5062008,1449,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3422.548,685.212,0.011,14.114,0,80,55,1.4,3296.0,3347.05,2747.675,3426.855,82.594,79.697,85.849,79.491,79.202,1.333,3.981,0.436,100.0,80.0,42.437,35.531,77.142,80.2,81.562,76.445,82.861,39.221,60.302,39.565,-10.82,44.938,44.688,82.688,89.0,82.0,82.125,0.0,0,72,70,1000,200,0.411,400.5,77.625,76.438,0.014,85.313,85.563,82.188,82.125,0.0,100.0,72,70,1000,200,0.821,990.5,80.563,80.313,0.024,87.188,86.125,81.625,81.688,0,99.188,72,70,1000,200,0.838,1001.5,81.5,81.313,0.031,87.063,86.063,81.625,82.063,0,100.0,72,70,1000,200,0.687,904.5,81.563,81.25,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.85,11.985,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,510.25,508.5,514.0,303.25,522.5,522.0,520.5,-0.003,0.23,0.0,0,3.423,0.685,0.002,0.001,0.001,0.001
5062008,1450,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3438.946,679.356,0.011,14.026,0,80,55,1.4,3292.0,3359.554,2721.008,3422.583,82.809,80.015,85.849,79.808,79.63,1.33,3.996,0.447,100.0,80.0,41.68,35.727,77.181,80.415,81.488,76.445,82.787,39.075,60.824,39.565,-10.82,44.063,44.094,82.75,88.75,82.125,82.188,0.0,0,72,70,1000,200,0.41,400.5,77.688,76.438,0.014,85.438,85.625,82.25,82.125,0.0,100.0,72,70,1000,200,0.822,991.5,80.75,80.188,0.024,87.188,86.188,81.625,81.938,0,99.813,72,70,1000,200,0.832,997.5,81.5,81.313,0.034,87.063,86.0,81.625,82.063,0,100.0,72,70,1000,200,0.69,908.0,81.813,81.375,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.834,11.963,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,510.25,508.25,514.0,303.5,522.5,522.0,520.5,-0.003,0.316,0.0,0,3.439,0.679,0.003,0.002,0.001,0.001
5062008,1451,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3436.603,692.24,0.011,14.07,0,80,55,1.4,3292.0,3357.768,2762.104,3434.695,82.917,80.015,85.955,79.914,79.737,1.326,3.92,0.428,100.0,80.0,41.511,35.727,77.369,80.415,81.414,76.445,82.713,39.148,60.406,39.565,-10.82,44.125,43.813,82.688,88.813,82.25,82.375,0.0,0,72,70,1000,200,0.41,400.75,77.688,76.438,0.014,85.313,85.75,82.5,82.25,0.0,100.0,72,70,1000,200,0.823,991.0,80.75,80.313,0.024,87.188,86.188,81.625,81.875,0,99.813,72,70,1000,200,0.834,998.0,81.5,81.313,0.034,87.25,85.938,81.875,82.063,0,100.0,72,70,1000,200,0.681,903.0,81.563,81.25,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.836,11.968,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,510.0,508.5,514.0,303.5,522.0,522.0,520.5,-0.003,0.276,0.0,0,3.437,0.692,0.003,0.002,0.001,0.001
5062008,1452,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3416.691,684.041,0.011,14.012,0,80,55,1.4,3296.25,3336.333,2741.505,3422.975,82.809,80.44,85.955,80.231,79.737,1.326,3.97,0.428,100.0,80.0,42.325,35.895,77.764,80.844,81.414,76.445,82.713,39.148,60.197,39.492,-10.82,44.563,44.563,82.75,88.875,82.438,82.438,0.0,0,72,70,1000,200,0.409,399.5,77.688,76.438,0.014,85.563,85.875,82.5,82.438,0.0,100.0,72,70,1000,200,0.821,991.5,80.563,80.313,0.024,87.188,86.25,81.938,81.938,0,99.938,72,70,1000,200,0.833,999.0,81.5,81.313,0.034,87.25,86.0,81.938,82.125,0,100.0,72,70,1000,200,0.684,904.0,81.563,81.375,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.82,11.951,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,510.0,508.5,514.5,303.5,522.0,522.0,520.5,-0.003,0.229,0.0,0,3.417,0.684,0.003,0.001,0.001,0.0
5062008,1453,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3421.376,678.185,0.011,14.085,0,80,55,1.4,3296.25,3354.195,2714.878,3446.207,83.347,80.546,85.955,80.442,80.272,1.33,3.952,0.461,100.0,80.0,40.053,35.951,77.239,80.844,81.414,76.445,82.713,39.221,60.511,39.565,-10.82,42.344,42.469,82.688,88.938,82.625,82.438,0.0,0,72,70,1000,200,0.41,399.75,77.688,76.438,0.014,85.438,85.875,82.688,82.563,0.0,100.0,72,70,1000,200,0.819,990.5,80.75,80.313,0.024,87.188,86.313,82.063,82.188,0,99.875,72,70,1000,200,0.833,999.5,81.5,81.438,0.034,87.25,85.938,81.938,82.25,0,100.0,72,70,1000,200,0.687,906.5,81.563,81.375,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.825,11.951,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,510.0,508.5,514.0,303.25,522.5,521.5,520.5,-0.003,0.228,0.0,0,3.421,0.678,0.003,0.002,0.0,0.0
5062008,1454,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3422.548,681.698,0.011,14.099,0,80,55,1.4,3294.0,3359.554,2757.977,3448.106,83.24,79.909,86.06,80.02,80.058,1.326,3.97,0.469,100.0,80.0,39.857,35.671,76.928,80.092,81.34,76.445,82.64,39.148,60.511,39.565,-10.82,42.406,42.125,82.75,88.875,82.563,82.625,0.0,0,72,70,1000,200,0.408,399.75,77.938,76.438,0.014,85.563,85.938,82.688,82.563,0.0,100.0,72,70,1000,200,0.817,989.5,80.75,80.313,0.024,87.313,86.313,81.938,82.188,0,99.875,72,70,1000,200,0.833,1001.0,81.563,81.438,0.034,87.063,85.938,82.0,82.25,0,100.0,72,70,1000,200,0.689,907.5,81.813,81.375,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.826,11.955,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,510.0,508.5,514.0,303.5,522.5,522.0,520.5,-0.003,0.275,0.0,0,3.423,0.682,0.003,0.002,0.001,0.001
5062008,1455,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3430.747,684.041,0.011,14.128,0,80,55,1.4,3284.5,3359.554,2751.792,3452.086,83.024,79.591,85.955,79.703,79.737,1.333,3.974,0.469,100.0,80.0,40.642,35.587,76.831,79.663,81.34,76.339,82.64,39.148,60.72,39.638,-10.82,43.344,42.813,82.875,88.875,82.438,82.438,0.0,0,72,70,1000,200,0.409,400.25,77.688,76.688,0.014,85.563,85.938,82.563,82.563,0.0,100.0,72,70,1000,200,0.822,991.5,80.75,80.313,0.024,87.188,86.313,81.875,81.938,0,99.813,72,70,1000,200,0.833,1000.0,81.563,81.438,0.034,87.063,85.938,81.938,82.25,0,100.0,72,70,1000,200,0.683,904.0,81.813,81.375,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.809,11.942,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,510.0,508.5,514.0,303.5,523.5,522.0,520.5,-0.003,0.321,0.0,0,3.431,0.684,0.002,0.002,0.001,0.001
5062008,1456,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3422.548,682.87,0.011,14.099,0,80,55,1.4,3300.5,3363.128,2716.92,3441.214,82.917,79.273,86.06,79.386,79.416,1.326,3.978,0.432,100.0,80.0,41.035,35.559,76.701,79.34,81.34,76.339,82.64,39.148,60.824,39.638,-10.82,44.0,43.25,82.875,89.125,82.25,82.375,0.0,0,72,70,1000,200,0.41,400.0,77.688,76.438,0.014,85.563,85.938,82.5,82.438,0.0,100.0,72,70,1000,200,0.824,994.0,80.75,80.438,0.024,87.313,86.313,81.688,81.875,0,99.563,72,70,1000,200,0.838,1000.0,81.563,81.438,0.034,86.875,86.063,81.875,82.25,0,100.0,72,70,1000,200,0.683,905.5,81.563,81.375,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.829,11.97,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,510.0,508.0,514.0,303.25,523.0,522.0,520.5,-0.003,0.319,0.0,0,3.423,0.683,0.003,0.001,0.001,0.0
5062008,1457,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3427.233,675.842,0.011,14.114,0,80,55,1.4,3300.5,3363.128,2714.878,3429.991,82.594,79.166,86.06,79.174,79.202,1.333,3.978,0.458,100.0,80.0,39.632,35.447,76.604,79.233,81.34,76.445,82.64,39.148,60.197,39.638,-10.82,42.406,41.813,82.75,89.375,82.125,82.188,0.0,0,72,70,1000,200,0.41,400.5,77.688,76.688,0.014,85.438,85.875,82.25,82.25,0.0,100.0,72,70,1000,200,0.824,993.0,80.75,80.313,0.024,87.188,86.25,81.688,81.875,0,99.313,72,70,1000,200,0.835,1001.0,81.563,81.438,0.034,87.063,86.0,81.875,82.063,0,100.0,72,70,1000,200,0.684,903.5,81.813,81.375,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.853,11.977,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,509.75,508.0,514.0,303.25,523.0,522.0,520.5,-0.003,0.329,0.0,0,3.427,0.676,0.002,0.002,0.001,0.001
5062008,1458,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3441.289,688.726,0.011,14.07,0,80,55,1.4,3298.75,3354.195,2753.852,3437.443,82.594,79.166,85.955,79.174,79.095,1.333,3.981,0.432,100.0,80.0,40.025,35.138,76.539,79.448,81.266,76.339,82.64,39.148,60.615,39.638,-10.82,42.781,42.188,82.875,89.313,82.0,82.125,0.0,0,72,70,1000,200,0.414,401.75,77.688,76.688,0.014,85.438,85.875,82.188,82.063,0.0,100.0,72,70,1000,200,0.822,992.0,80.75,80.313,0.024,87.188,86.25,81.438,81.813,0,99.438,72,70,1000,200,0.836,1000.5,81.563,81.5,0.034,87.063,86.0,81.625,82.063,0,100.0,72,70,1000,200,0.686,904.5,81.813,81.5,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.848,11.977,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,509.75,508.0,514.0,303.5,524.0,522.0,520.0,-0.003,0.321,0.0,0,3.441,0.689,0.002,0.002,0.0,0.001
5062008,1459,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3429.576,677.013,0.011,14.158,0,80,55,1.4,3299.0,3354.195,2739.451,3430.921,82.486,79.06,85.849,79.069,78.988,1.333,3.97,0.443,100.0,80.0,41.315,35.194,76.701,79.233,81.266,76.339,82.566,39.221,60.615,39.638,-10.82,44.188,43.5,82.875,89.125,82.0,82.125,0.0,0,72,70,1000,200,0.412,400.75,77.688,76.688,0.014,85.563,85.75,81.938,82.125,0.0,100.0,72,70,1000,200,0.823,992.0,80.75,80.313,0.024,87.063,86.25,81.438,81.688,0,99.438,72,70,1000,200,0.835,1000.0,81.813,81.438,0.034,87.25,85.938,81.625,82.063,0,100.0,72,70,1000,200,0.688,908.0,81.813,81.375,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.863,11.989,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,509.75,508.0,514.0,303.25,523.0,522.0,520.5,-0.003,0.276,0.0,0,3.43,0.677,0.002,0.002,0.002,0.001
5062008,1500,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3447.145,686.384,0.011,14.114,0,80,55,1.4,3303.75,3350.622,2737.398,3427.87,82.486,79.379,85.955,79.28,78.988,1.337,3.942,0.447,100.0,80.0,41.624,35.278,76.928,79.663,81.266,76.339,82.566,39.221,60.511,39.784,-10.82,44.438,44.0,83.0,89.25,82.0,81.938,0.0,0,72,70,1000,200,0.411,401.0,77.938,76.688,0.014,85.438,85.75,82.063,82.063,0.0,100.0,72,70,1000,200,0.821,991.0,80.75,80.438,0.024,87.063,86.188,81.438,81.688,0,99.375,72,70,1000,200,0.837,1001.0,81.813,81.5,0.034,87.063,86.0,81.563,81.938,0,100.0,72,70,1000,200,0.689,908.5,81.813,81.5,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.854,11.978,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,509.75,508.0,514.0,303.5,523.0,522.0,520.5,-0.003,0.373,0.0,0,3.447,0.686,0.003,0.001,0.002,0.001
5062008,1501,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3430.747,695.754,0.011,14.07,0,80,55,1.4,3297.5,3350.622,2729.194,3433.843,82.594,79.697,85.955,79.491,79.202,1.333,3.963,0.443,100.0,80.0,41.483,35.419,77.142,79.877,81.193,76.339,82.566,39.221,60.511,39.638,-10.82,44.188,43.781,82.875,89.313,82.125,82.125,0.0,0,72,70,1000,200,0.411,400.75,77.938,76.688,0.014,85.563,85.75,82.188,82.063,0.0,100.0,72,70,1000,200,0.822,991.0,80.813,80.438,0.024,87.188,86.125,81.625,81.813,0,99.438,72,70,1000,200,0.836,1000.5,81.813,81.5,0.034,86.875,85.938,81.625,81.938,0,100.0,72,70,1000,200,0.683,902.5,81.875,81.5,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.769,11.892,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330.75,509.75,508.25,514.0,303.25,523.0,522.0,520.5,-0.003,0.276,0.0,0,3.431,0.696,0.003,0.001,0.002,0.001
5062008,1502,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3426.062,679.356,0.011,14.099,0,80,55,1.4,3296.0,3345.263,2739.451,3424.972,82.809,79.909,85.955,79.808,79.416,1.33,3.97,0.45,100.0,80.0,42.437,35.671,77.395,80.307,81.193,76.233,82.492,39.221,60.72,39.638,-10.82,44.875,44.75,83.0,89.125,82.25,82.188,0.0,0,72,70,1000,200,0.409,400.0,77.938,76.688,0.014,85.625,85.813,82.25,82.125,0.0,100.0,72,70,1000,200,0.823,991.5,80.813,80.438,0.024,87.188,86.188,81.625,81.813,0,99.75,72,70,1000,200,0.835,997.5,81.813,81.5,0.034,86.875,85.875,81.625,81.938,0,100.0,72,70,1000,200,0.688,907.0,81.875,81.5,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.787,12.755,11.884,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330.25,509.75,508.0,514.0,303.5,523.5,521.5,520.5,-0.003,0.273,0.0,0,3.426,0.679,0.003,0.001,0.002,0.001
5062008,1503,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3433.09,681.698,0.021,14.07,0,80,55,1.4,3296.0,3348.836,2741.505,3437.705,82.809,79.909,85.955,79.808,79.63,1.322,3.988,0.447,100.0,80.0,41.848,35.671,77.408,80.2,81.193,76.339,82.492,39.221,60.72,39.784,-10.82,44.344,44.156,83.0,89.25,82.25,82.125,0.0,0,72,70,1000,200,0.409,399.5,77.688,76.75,0.014,85.625,85.938,82.25,82.25,0.0,100.0,72,70,1000,200,0.821,990.5,80.813,80.438,0.024,87.188,86.188,81.688,81.813,0,99.563,72,70,1000,200,0.833,1000.0,81.813,81.5,0.031,87.063,85.938,81.875,82.063,0,100.0,72,70,1000,200,0.686,905.0,81.875,81.5,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.749,11.887,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330.25,509.5,507.75,514.0,303.5,523.5,522.0,520.5,-0.006,0.368,0.0,0,3.433,0.682,0.002,0.001,0.001,0.001
5062008,1504,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3451.83,685.212,0.011,14.099,0,80,55,1.4,3295.75,3357.768,2714.878,3431.33,82.917,80.015,86.06,79.914,79.737,1.333,3.988,0.45,100.0,80.0,41.652,35.811,77.635,80.415,81.119,76.339,82.566,39.295,60.302,39.711,-10.82,44.188,43.875,82.75,89.125,82.25,82.375,0.0,0,72,70,1000,200,0.41,399.75,77.938,76.688,0.014,85.625,85.938,82.5,82.25,0.0,100.0,72,70,1000,200,0.818,990.5,80.813,80.438,0.024,87.188,86.25,81.875,81.875,0,99.688,72,70,1000,200,0.835,999.5,81.875,81.5,0.033,87.063,85.938,81.875,82.063,0,100.0,72,70,1000,200,0.688,908.0,81.875,81.5,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.76,11.904,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330.5,509.5,508.0,514.0,303.5,523.5,521.5,520.5,-0.003,0.279,0.0,0,3.452,0.685,0.003,0.001,0.002,0.001
5062008,1505,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3424.891,679.356,0.001,14.055,0,80,55,1.4,3302.0,3354.195,2729.194,3438.859,83.024,80.227,86.06,80.125,79.844,1.326,3.974,0.469,100.0,80.0,41.567,35.923,77.674,80.522,81.119,76.233,82.492,39.221,60.72,39.784,-10.82,44.063,43.844,83.0,89.0,82.438,82.375,0.0,0,72,70,1000,200,0.409,400.0,77.938,76.688,0.014,85.813,86.0,82.563,82.563,0.0,100.0,72,70,1000,200,0.822,991.5,80.938,80.563,0.024,87.313,86.188,81.875,81.938,0,99.938,72,70,1000,200,0.832,998.5,81.875,81.5,0.034,87.063,86.125,81.938,82.125,0,100.0,72,70,1000,200,0.684,904.5,81.875,81.5,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.768,11.901,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330.75,509.25,507.75,514.0,303.5,524.0,522.0,520.5,0.0,0.368,0.0,0,3.425,0.679,0.003,0.001,0.002,0.001
5062008,1506,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3426.062,677.013,0.011,14.085,0,80,55,1.4,3297.75,3354.195,2716.92,3436.998,83.024,80.015,85.849,79.914,79.737,1.318,3.992,0.469,100.0,80.0,41.147,35.867,77.764,80.415,81.119,76.339,82.492,39.295,60.511,39.711,-10.82,43.625,43.563,82.875,89.188,82.563,82.438,0.0,0,72,70,1000,200,0.409,399.75,77.938,76.75,0.014,85.938,86.125,82.688,82.563,0.0,100.0,72,70,1000,200,0.821,991.5,80.813,80.563,0.024,87.188,86.375,81.938,82.188,0,99.813,72,70,1000,200,0.832,999.0,81.813,81.5,0.034,87.063,86.063,81.938,82.25,0,100.0,72,70,1000,200,0.685,903.5,81.875,81.5,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.79,11.914,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,509.25,508.0,514.0,303.5,523.5,521.5,520.5,-0.003,0.276,0.0,0,3.426,0.677,0.002,0.001,0.002,0.001
5062008,1507,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3423.719,687.555,0.011,14.07,0,80,55,1.4,3295.0,3347.05,2706.718,3432.893,83.24,80.334,86.165,80.231,80.058,1.333,3.956,0.45,100.0,80.0,40.586,35.699,77.661,80.737,81.119,76.233,82.418,39.295,60.615,39.711,-10.82,42.969,42.75,83.0,89.313,82.625,82.438,0.0,0,72,70,1000,200,0.409,399.75,77.938,76.688,0.014,85.938,86.25,82.688,82.625,0.0,100.0,72,70,1000,200,0.816,988.0,80.813,80.438,0.024,87.313,86.25,82.063,82.188,0,100.0,72,70,1000,200,0.833,998.0,81.813,81.75,0.033,87.063,86.063,81.938,82.25,0,100.0,72,70,1000,200,0.688,906.5,81.875,81.563,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.79,11.917,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,509.0,507.75,514.0,303.25,522.5,521.5,520.5,-0.003,0.275,0.0,0,3.424,0.688,0.003,0.001,0.0,0.001
5062008,1508,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3417.862,679.356,0.011,14.202,0,80,55,1.4,3296.0,3348.836,2721.008,3426.052,83.347,80.546,86.165,80.442,80.272,1.322,3.963,0.439,100.0,80.0,40.614,35.727,77.874,81.059,81.045,76.339,82.418,39.295,60.615,39.711,-10.82,43.031,42.844,83.0,89.25,82.688,82.625,0.0,0,72,70,1000,200,0.411,400.0,78.0,76.75,0.014,85.938,86.25,82.75,82.625,0.0,100.0,72,70,1000,200,0.818,989.5,80.938,80.563,0.024,87.313,86.375,82.188,82.25,0,99.938,72,70,1000,200,0.833,998.0,82.0,81.75,0.034,87.25,86.063,82.125,82.25,0,100.0,72,70,1000,200,0.686,906.5,81.875,81.563,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.795,11.92,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,509.0,507.75,514.0,303.25,524.0,521.5,520.5,-0.003,0.277,0.0,0,3.418,0.679,0.003,0.001,0.001,0.001
5062008,1509,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3416.691,680.527,0.011,14.114,0,80,55,1.4,3293.25,3355.981,2731.244,3432.104,83.563,80.652,86.27,80.548,80.379,1.33,3.927,0.45,100.0,80.0,40.502,35.671,77.926,81.059,80.971,76.233,82.344,39.295,60.615,39.711,-10.82,42.938,42.875,83.188,89.25,82.688,82.75,0.0,0,72,70,1000,200,0.411,400.75,78.0,76.75,0.014,86.063,86.375,82.875,82.75,0.0,100.0,72,70,1000,200,0.821,991.5,80.938,80.563,0.024,87.375,86.438,82.313,82.375,0,100.0,72,70,1000,200,0.829,996.5,82.0,81.75,0.034,87.25,86.125,82.125,82.563,0,100.0,72,70,1000,200,0.688,907.5,81.875,81.563,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.804,11.926,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,509.0,507.5,514.0,303.5,521.5,521.5,520.5,-0.003,0.275,0.0,0,3.417,0.681,0.003,0.001,0.001,0.001
5062008,1510,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3426.062,674.671,0.011,14.172,0,80,55,1.4,3293.25,3352.408,2741.505,3433.015,83.67,80.652,86.375,80.548,80.379,1.326,3.963,0.465,100.0,80.0,40.67,35.643,78.101,80.952,81.045,76.127,82.344,39.368,60.72,39.711,-10.82,43.125,42.844,83.188,89.313,83.063,82.75,0.0,0,72,70,1000,200,0.41,400.0,78.0,76.75,0.014,86.063,86.438,83.063,82.875,0.0,100.0,72,70,1000,200,0.821,990.0,80.938,80.563,0.024,87.375,86.438,82.313,82.375,0,99.625,72,70,1000,200,0.835,1001.0,81.875,81.75,0.03,87.313,86.125,82.25,82.563,0,100.0,72,70,1000,200,0.687,907.0,81.875,81.563,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.801,11.926,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,508.75,507.75,513.5,303.25,522.5,521.5,520.5,-0.003,0.228,0.0,0,3.426,0.675,0.003,0.001,0.001,0.001
5062008,1511,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3435.432,680.527,0.011,14.114,0,80,55,1.4,3296.5,3355.981,2735.345,3447.911,83.563,80.546,86.27,80.548,80.486,1.33,3.97,0.458,100.0,80.0,39.604,35.615,77.874,80.952,81.045,76.233,82.344,39.295,60.824,39.711,-10.82,42.0,41.906,83.188,89.25,83.063,82.75,0.0,0,72,70,1000,200,0.408,399.25,78.0,76.75,0.014,86.125,86.5,83.063,82.75,0.0,100.0,72,70,1000,200,0.819,989.0,80.938,80.563,0.024,87.5,86.625,82.313,82.5,0,100.0,72,70,1000,200,0.828,997.0,81.875,81.75,0.034,87.313,86.188,82.25,82.688,0,100.0,72,70,1000,200,0.687,905.5,82.0,81.563,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.796,11.92,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,508.75,507.5,514.0,303.5,523.0,521.5,520.5,-0.003,0.273,0.0,0,3.435,0.681,0.003,0.001,0.001,0.001
5062008,1512,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3417.862,681.698,0.011,14.085,0,80,55,1.4,3293.0,3359.554,2700.61,3429.48,83.67,80.652,86.375,80.653,80.486,1.333,3.988,0.476,100.0,80.0,40.249,35.419,77.887,81.059,80.971,76.339,82.344,39.295,61.033,39.784,-10.82,42.656,42.406,83.188,89.313,83.063,83.0,0.0,0,72,70,1000,200,0.41,400.75,78.0,76.75,0.014,86.063,86.688,83.063,82.875,0.0,100.0,72,70,1000,200,0.821,991.5,80.938,80.563,0.024,87.688,86.563,82.313,82.5,0,99.438,72,70,1000,200,0.839,1003.0,81.875,81.75,0.03,87.313,86.188,82.5,82.688,0,100.0,72,70,1000,200,0.688,906.5,82.0,81.563,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.798,11.909,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,508.75,507.5,514.0,303.5,523.0,521.5,520.5,-0.003,0.317,0.0,0,3.418,0.682,0.003,0.001,0.001,0.001
