DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5062008,1513,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3444.802,691.069,0.011,14.07,0,80,55,1.4,3289.25,3357.768,2735.345,3436.176,83.67,80.758,86.48,80.653,80.486,1.337,3.97,0.465,100.0,80.0,39.688,35.25,78.03,81.274,81.045,76.233,82.344,39.368,60.406,39.784,-10.82,42.031,41.906,83.188,89.563,83.063,83.0,0.0,0,72,70,1000,200,0.41,399.75,77.938,76.75,0.014,86.125,86.625,83.063,83.063,0.0,100.0,72,70,1000,200,0.818,988.5,80.938,80.625,0.024,87.688,86.625,82.438,82.563,0,100.0,72,70,1000,200,0.831,996.5,81.875,81.75,0.034,87.313,86.188,82.5,82.688,0,100.0,72,70,1000,200,0.683,902.5,82.0,81.563,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.809,11.92,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,508.75,507.5,513.5,303.5,523.5,521.5,520.5,-0.003,0.278,0.0,0,3.445,0.691,0.002,0.001,0.001,0.001
5062008,1514,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3421.376,691.069,0.011,14.114,0,80,55,1.4,3290.5,3345.263,2716.92,3430.396,83.778,80.758,86.375,80.759,80.593,1.33,3.985,0.432,100.0,80.0,39.38,35.222,78.101,81.274,80.971,76.233,82.344,39.514,60.824,39.856,-10.82,41.906,41.438,83.188,89.5,83.188,83.063,0.0,0,72,70,1000,200,0.41,400.0,77.938,76.75,0.014,86.25,86.688,83.125,83.125,0.0,100.0,72,70,1000,200,0.815,988.0,80.938,80.625,0.024,87.688,86.688,82.5,82.563,0,99.688,72,70,1000,200,0.834,1001.0,82.0,81.75,0.034,87.375,86.25,82.563,82.75,0,100.0,72,70,1000,200,0.683,902.5,82.0,81.563,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.795,11.912,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,508.5,507.5,513.5,303.25,523.5,521.5,520.5,-0.003,0.227,0.0,0,3.421,0.691,0.002,0.001,0.001,0.001
5062008,1515,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3422.548,675.842,0.011,14.114,0,80,55,1.4,3281.25,3345.263,2706.718,3428.758,83.885,80.97,86.48,80.865,80.7,1.322,3.985,0.469,100.0,80.0,39.127,35.138,78.082,81.381,80.971,76.127,82.344,39.441,60.824,39.856,-10.82,41.219,41.125,83.375,89.438,83.25,83.063,0.0,0,72,70,1000,200,0.408,399.5,78.125,76.75,0.014,86.25,86.875,83.313,83.125,0.0,100.0,72,70,1000,200,0.82,990.0,80.938,80.625,0.024,87.688,86.75,82.5,82.563,0,99.75,72,70,1000,200,0.834,1000.0,82.0,81.75,0.031,87.375,86.25,82.563,82.75,0,100.0,72,70,1000,200,0.679,902.0,82.0,81.563,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.804,11.92,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,508.25,507.25,513.5,303.25,523.5,521.0,520.5,-0.003,0.274,0.0,0,3.423,0.676,0.003,0.001,0.001,0.001
5062008,1516,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3423.719,692.24,0.011,14.143,0,80,55,1.4,3290.25,3352.408,2755.914,3439.756,83.885,80.97,86.585,80.865,80.7,1.33,3.945,0.454,100.0,80.0,39.071,34.858,77.836,81.274,80.897,76.233,82.196,39.441,60.511,39.856,-10.82,41.688,41.031,83.313,89.563,83.25,83.188,0.0,0,72,70,1000,200,0.406,398.0,78.0,76.875,0.014,86.563,86.938,83.375,83.25,0.0,100.0,72,70,1000,200,0.814,986.0,80.938,80.563,0.024,87.688,86.75,82.625,82.813,0,100.0,72,70,1000,200,0.833,999.0,82.0,81.813,0.034,87.375,86.25,82.625,82.938,0,100.0,72,70,1000,200,0.683,904.0,82.0,81.563,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.801,11.922,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,508.0,507.5,513.5,303.25,524.5,521.0,520.5,-0.003,0.279,0.0,0,3.424,0.692,0.002,0.001,0.001,0.001
5062008,1517,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3413.177,678.185,0.011,14.128,0,80,55,1.4,3291.75,3352.408,2714.878,3434.78,83.993,80.864,86.585,80.865,80.7,1.322,3.988,0.443,100.0,80.0,39.212,34.858,77.725,81.166,80.897,76.127,82.196,39.441,60.511,39.856,-10.82,41.469,41.156,83.313,89.5,83.25,83.188,0.0,0,72,70,1000,200,0.407,399.25,78.0,76.75,0.014,86.625,87.0,83.375,83.25,0.0,100.0,72,70,1000,200,0.816,989.0,81.0,80.625,0.024,87.938,86.75,82.625,82.813,0,99.625,72,70,1000,200,0.837,1002.5,82.0,81.813,0.034,87.5,86.313,82.625,82.813,0,100.0,72,70,1000,200,0.686,905.5,82.0,81.563,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.813,11.926,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,508.0,507.0,513.5,303.25,524.0,521.0,520.5,-0.003,0.278,0.0,0,3.413,0.678,0.003,0.001,0.001,0.001
5062008,1518,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3426.062,664.129,0.011,14.114,0,80,55,1.4,3291.75,3348.836,2718.963,3442.035,83.993,80.864,86.585,80.865,80.7,1.333,3.974,0.483,100.0,80.0,39.296,34.83,77.913,81.274,80.897,76.233,82.27,39.514,60.929,39.856,-10.82,41.594,41.25,83.375,89.5,83.375,83.188,0.0,0,72,70,1000,200,0.408,399.25,78.0,76.75,0.014,86.75,87.125,83.313,83.25,0.0,100.0,72,70,1000,200,0.815,987.5,81.0,80.625,0.024,87.875,86.813,82.625,82.813,0,100.0,72,70,1000,200,0.828,995.0,82.0,81.813,0.034,87.688,86.375,82.75,82.813,0,100.0,72,70,1000,200,0.679,901.5,82.0,81.75,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.803,11.922,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,508.0,507.0,513.5,303.25,522.5,521.0,520.5,-0.003,0.225,0.0,0,3.426,0.664,0.003,0.001,0.001,0.001
5062008,1519,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3403.807,680.527,0.011,14.085,0,80,55,1.4,3290.5,3350.622,2755.914,3442.651,83.993,80.864,86.691,80.865,80.7,1.318,3.981,0.469,100.0,80.0,38.791,34.774,77.939,81.166,80.897,76.233,82.27,39.441,61.033,39.929,-10.82,41.094,40.719,83.313,89.563,83.375,83.25,0.0,0,72,70,1000,200,0.407,399.0,78.125,76.75,0.014,86.625,87.188,83.375,83.25,0.0,100.0,72,70,1000,200,0.811,986.5,81.0,80.625,0.024,87.938,86.875,82.625,82.875,0,100.0,72,70,1000,200,0.832,997.5,82.0,81.813,0.034,87.5,86.438,82.75,82.938,0,100.0,72,70,1000,200,0.683,903.5,82.0,81.75,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.804,11.926,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,507.5,507.0,513.5,303.25,522.5,521.0,520.5,-0.003,0.318,0.0,0,3.404,0.681,0.003,0.001,0.001,0.001
5062008,1520,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3423.719,677.013,0.011,14.099,0,80,55,1.4,3292.5,3354.195,2733.294,3439.059,83.993,80.864,86.691,80.865,80.593,1.333,3.978,0.432,100.0,80.0,39.464,34.69,78.03,81.274,80.823,76.127,82.196,39.441,60.824,39.856,-10.82,41.844,41.469,83.188,89.5,83.25,83.188,0.0,0,72,70,1000,200,0.41,400.25,78.0,76.875,0.014,86.625,87.188,83.375,83.375,0.0,100.0,72,70,1000,200,0.821,991.5,81.0,80.625,0.024,87.938,86.875,82.625,82.813,0,99.625,72,70,1000,200,0.838,1002.0,82.0,81.813,0.034,87.688,86.563,82.75,82.938,0,100.0,72,70,1000,200,0.69,907.5,82.0,81.75,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.807,11.926,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,507.5,507.25,513.0,303.25,523.5,521.0,520.5,-0.003,0.274,0.0,0,3.424,0.677,0.002,0.001,0.001,0.001
5062008,1521,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3404.978,681.698,0.011,14.085,0,80,55,1.4,3297.25,3350.622,2714.878,3442.375,83.778,80.97,86.796,80.865,80.486,1.318,3.949,0.472,100.0,80.0,39.24,34.69,78.082,81.166,80.823,76.127,82.123,39.514,60.511,39.929,-10.82,41.531,41.188,83.375,89.438,83.375,83.188,0.0,0,72,70,1000,200,0.408,399.0,78.0,76.75,0.014,86.75,87.25,83.375,83.375,0.0,100.0,72,70,1000,200,0.817,986.0,81.0,80.75,0.024,87.938,86.938,82.625,83.0,0,99.813,72,70,1000,200,0.835,999.0,82.063,81.813,0.034,87.688,86.625,82.75,82.938,0,100.0,72,70,1000,200,0.685,905.0,82.125,81.75,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.805,11.923,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,507.25,507.0,513.0,303.5,523.5,521.0,520.5,-0.003,0.278,0.0,0,3.405,0.682,0.003,0.001,0.001,0.001
5062008,1522,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3414.349,684.041,0.011,14.158,0,80,55,1.4,3297.25,3352.408,2749.733,3432.596,83.993,81.182,87.006,81.182,80.807,1.33,3.938,0.465,100.0,80.0,38.763,34.55,78.166,81.596,80.823,76.233,82.196,39.588,60.511,40.002,-10.82,41.0,40.594,83.438,89.688,83.375,83.25,0.0,0,72,70,1000,200,0.409,399.5,78.125,76.875,0.014,86.813,87.313,83.5,83.375,0.0,100.0,72,70,1000,200,0.814,987.5,81.25,80.75,0.024,87.938,87.0,82.813,82.875,0,99.938,72,70,1000,200,0.833,998.0,82.063,81.813,0.034,87.688,86.625,82.75,82.938,0,100.0,72,70,1000,200,0.686,907.0,82.0,81.75,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.798,11.909,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330.75,507.5,506.75,513.5,303.25,523.0,521.0,520.5,-0.003,0.28,0.0,0,3.414,0.684,0.003,0.002,0.001,0.001
5062008,1523,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3421.376,679.356,0.011,14.158,0,80,55,1.4,3292.75,3359.554,2725.099,3444.058,84.208,81.394,86.901,81.287,81.022,1.333,3.967,0.461,100.0,80.0,40.053,34.522,78.406,81.811,80.749,76.233,82.123,39.514,60.929,39.929,-10.82,42.375,42.094,83.313,89.75,83.438,83.375,0.0,0,72,70,1000,200,0.408,399.25,78.0,76.875,0.014,87.063,87.375,83.5,83.438,0.0,100.0,72,70,1000,200,0.817,987.5,81.0,80.625,0.024,87.938,87.0,82.938,83.0,0,99.813,72,70,1000,200,0.835,1001.0,82.063,81.938,0.034,87.5,86.625,82.875,83.125,0,100.0,72,70,1000,200,0.687,907.0,82.125,81.75,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.803,11.917,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.0,507.25,506.75,513.5,303.25,524.5,521.0,520.5,-0.003,0.274,0.0,0,3.421,0.679,0.002,0.001,0.001,0.001
5062008,1524,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3408.492,675.842,0.011,14.158,0,80,55,1.4,3293.25,3354.195,2716.92,3442.332,84.208,81.182,86.796,81.182,81.022,1.33,3.967,0.487,100.0,80.0,39.576,34.718,78.069,81.489,80.749,76.127,82.123,39.661,60.615,40.075,-10.82,41.781,41.688,83.313,89.563,83.438,83.375,0.0,0,72,70,1000,200,0.409,399.25,78.125,76.875,0.014,87.125,87.438,83.688,83.438,0.0,100.0,72,70,1000,200,0.818,988.0,81.25,80.75,0.024,87.938,87.0,82.938,83.125,0,99.563,72,70,1000,200,0.835,1001.0,82.063,81.938,0.034,87.5,86.563,82.875,83.125,0,100.0,72,70,1000,200,0.686,906.5,82.125,81.563,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.795,11.914,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.0,507.25,506.75,513.0,303.25,523.0,521.0,520.5,-0.003,0.28,0.0,0,3.408,0.676,0.003,0.002,0.001,0.001
5062008,1525,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3396.779,665.3,0.011,14.216,0,80,55,1.4,3289.0,3352.408,2725.099,3443.132,84.208,81.182,86.901,81.182,81.022,1.314,3.952,0.454,100.0,80.0,39.688,34.774,77.965,81.596,80.749,76.233,82.123,39.588,60.824,40.002,-10.82,42.063,41.781,83.375,89.563,83.438,83.375,0.0,0,72,70,1000,200,0.409,399.5,78.125,76.75,0.014,87.188,87.5,83.688,83.438,0.0,100.0,72,70,1000,200,0.814,987.5,81.0,80.75,0.024,88.0,87.063,82.938,83.125,0,100.0,72,70,1000,200,0.834,999.0,82.063,81.938,0.034,87.5,86.563,82.875,83.25,0,100.0,72,70,1000,200,0.686,907.5,82.125,81.75,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.801,11.926,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,507.25,506.75,513.0,303.25,524.0,521.0,520.5,-0.003,0.277,0.0,0,3.397,0.665,0.003,0.001,0.001,0.001
5062008,1526,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3419.034,682.87,0.011,14.114,0,80,55,1.4,3292.0,3357.768,2706.718,3442.536,84.208,81.076,87.006,81.076,81.022,1.33,3.978,0.461,100.0,80.0,39.772,34.83,78.004,81.596,80.749,76.127,82.049,39.661,60.929,40.002,-10.82,42.188,41.844,83.438,89.688,83.625,83.625,0.0,0,72,70,1000,200,0.411,400.0,78.125,76.875,0.014,87.125,87.563,83.688,83.438,0.0,100.0,72,70,1000,200,0.813,987.0,81.25,80.75,0.024,87.938,87.125,82.938,83.125,0,100.0,72,70,1000,200,0.829,998.0,82.188,81.813,0.032,87.813,86.625,83.063,83.25,0,100.0,72,70,1000,200,0.682,903.0,82.125,81.875,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.801,11.929,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.0,507.0,506.5,513.0,303.25,524.5,521.0,520.5,-0.003,0.226,0.0,0,3.419,0.683,0.003,0.002,0.002,0.001
5062008,1527,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3420.205,675.842,0.011,14.158,0,80,55,1.4,3285.5,3361.341,2712.837,3447.426,84.208,81.076,86.901,81.076,80.915,1.333,3.981,0.425,100.0,80.0,39.941,34.942,77.823,81.381,80.749,76.127,82.123,39.734,60.615,40.075,-10.82,42.531,42.094,83.375,89.625,83.625,83.625,0.0,0,72,70,1000,200,0.407,399.0,78.25,76.875,0.014,87.188,87.625,83.688,83.688,0.0,100.0,72,70,1000,200,0.812,986.5,81.25,80.75,0.024,88.0,87.125,82.938,83.125,0,99.875,72,70,1000,200,0.833,999.5,82.063,81.938,0.034,87.813,86.688,83.063,83.25,0,100.0,72,70,1000,200,0.67,894.5,82.125,81.875,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.792,11.923,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.0,507.0,506.5,513.0,303.25,523.5,521.5,520.5,-0.003,0.231,0.0,0,3.42,0.676,0.003,0.002,0.001,0.001
5062008,1528,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3430.747,681.698,0.011,14.055,0,80,55,1.4,3285.0,3363.128,2723.053,3432.5,84.208,81.076,87.006,80.97,80.915,1.326,3.96,0.439,100.0,80.0,40.39,34.886,77.913,81.489,80.749,76.233,82.123,39.734,60.302,40.075,-10.82,42.844,42.344,83.375,89.75,83.625,83.625,0.0,0,72,70,1000,200,0.408,399.0,78.125,76.875,0.014,87.125,87.688,83.688,83.438,0.0,100.0,72,70,1000,200,0.816,987.5,81.25,80.75,0.024,88.0,87.125,83.0,83.125,0,100.0,72,70,1000,200,0.831,997.5,82.188,81.938,0.034,87.813,86.75,83.063,83.25,0,100.0,72,70,1000,200,0.669,894.0,82.125,81.875,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.807,11.942,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,506.75,506.5,513.0,303.25,523.5,521.0,520.5,-0.003,0.233,0.0,0,3.431,0.682,0.003,0.002,0.001,0.001
5062008,1529,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3423.719,678.185,0.021,14.158,0,80,55,1.4,3288.0,3348.836,2729.194,3428.528,84.208,81.182,87.006,81.182,80.915,1.322,3.985,0.443,100.0,80.0,39.66,34.97,77.725,81.489,80.601,76.127,82.049,39.588,60.72,40.075,-10.82,42.0,41.656,83.375,89.75,83.625,83.375,0.0,0,72,70,1000,200,0.409,399.75,78.125,77.0,0.014,87.188,87.75,83.688,83.688,0.0,100.0,72,70,1000,200,0.817,990.0,81.25,81.0,0.024,88.0,87.188,82.938,83.125,0,100.0,72,70,1000,200,0.83,996.5,82.063,81.938,0.032,87.5,86.688,83.063,83.25,0,100.0,72,70,1000,200,0.683,904.5,82.125,81.875,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.785,11.92,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330.75,506.75,506.75,513.0,303.5,524.5,521.5,520.5,-0.007,0.326,0.0,0,3.424,0.678,0.002,0.001,0.001,0.001
5062008,1530,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3431.918,671.157,0.011,14.172,0,80,55,1.4,3287.0,3361.341,2733.294,3439.279,84.316,81.076,87.006,81.076,81.022,1.322,3.97,0.447,100.0,80.0,39.66,34.998,77.661,81.596,80.675,76.127,82.123,39.734,60.72,40.148,-10.82,42.063,41.75,83.438,89.563,83.625,83.625,0.0,0,72,70,1000,200,0.408,399.0,78.25,77.0,0.014,87.188,87.75,83.688,83.688,0.0,100.0,72,70,1000,200,0.811,985.5,81.25,80.75,0.024,88.0,87.188,83.0,83.125,0,99.875,72,70,1000,200,0.833,999.0,82.188,81.938,0.034,87.688,86.75,83.063,83.25,0,100.0,72,70,1000,200,0.685,905.0,82.188,81.875,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.798,11.926,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.0,506.75,506.5,513.0,303.75,523.5,521.0,520.5,-0.004,0.28,0.0,0,3.432,0.671,0.003,0.002,0.001,0.001
5062008,1531,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3450.659,677.013,0.011,14.128,0,80,55,1.4,3285.0,3366.702,2739.451,3432.494,84.208,80.97,87.111,80.97,80.807,1.326,3.938,0.458,100.0,80.0,39.324,34.802,77.473,81.274,80.601,76.021,81.975,39.661,60.929,40.075,-10.82,41.969,41.469,83.438,89.938,83.625,83.625,0.0,0,72,70,1000,200,0.409,399.5,78.25,77.0,0.014,87.188,87.938,83.688,83.688,0.0,100.0,72,70,1000,200,0.814,986.5,81.25,80.75,0.024,88.0,87.125,82.938,83.125,0,100.0,72,70,1000,200,0.834,998.5,82.188,82.063,0.034,87.813,86.75,83.063,83.25,0,100.0,72,70,1000,200,0.671,898.0,82.125,81.875,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.805,11.932,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,506.25,506.5,513.0,303.25,523.5,521.5,520.5,-0.003,0.275,0.0,0,3.451,0.677,0.003,0.002,0.001,0.001
5062008,1532,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3422.548,694.583,0.011,14.172,0,80,55,1.4,3285.0,3355.981,2753.852,3455.579,84.101,80.864,87.111,80.865,80.807,1.326,3.956,0.454,100.0,80.0,39.184,34.83,77.531,81.166,80.527,76.233,81.975,39.661,61.033,40.148,-10.82,41.656,41.219,83.438,89.875,83.438,83.375,0.0,0,72,70,1000,200,0.412,400.75,78.25,77.0,0.014,87.375,87.813,83.688,83.688,0.0,100.0,72,70,1000,200,0.818,990.0,81.313,81.0,0.024,88.0,87.25,83.0,83.125,0,100.0,72,70,1000,200,0.833,999.0,82.188,82.063,0.034,87.688,86.813,83.063,83.375,0,100.0,72,70,1000,200,0.685,906.5,82.188,81.875,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.793,11.929,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,506.25,506.5,513.0,303.25,524.0,521.0,520.5,-0.004,0.323,0.0,0,3.423,0.695,0.003,0.001,0.001,0.001
5062008,1533,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3429.576,685.212,0.011,14.143,0,80,55,1.4,3297.25,3361.341,2753.852,3447.719,83.993,80.652,87.006,80.653,80.593,1.326,3.97,0.458,100.0,80.0,40.165,34.802,77.473,80.952,80.527,76.127,81.901,39.734,61.033,40.148,-10.82,42.75,42.156,83.563,89.688,83.375,83.375,0.0,0,72,70,1000,200,0.41,400.0,78.25,77.0,0.014,87.375,87.813,83.5,83.438,0.0,100.0,72,70,1000,200,0.814,985.5,81.313,81.0,0.024,88.0,87.125,82.938,83.0,0,99.875,72,70,1000,200,0.835,999.5,82.375,82.063,0.034,87.688,86.813,82.875,83.25,0,100.0,72,70,1000,200,0.685,905.5,82.125,81.875,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.798,11.931,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.0,506.25,506.5,513.0,303.25,526.0,521.0,521.0,-0.003,0.275,0.0,0,3.43,0.685,0.003,0.001,0.002,0.001
5062008,1534,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3426.062,678.185,0.011,14.158,0,80,55,1.4,3290.75,3359.554,2741.505,3444.757,83.885,80.227,86.901,80.548,80.486,1.326,3.942,0.454,100.0,80.0,39.801,34.802,77.168,80.629,80.527,76.021,81.975,39.881,60.72,40.221,-10.82,42.375,41.844,83.563,89.813,83.375,83.25,0.0,0,72,70,1000,200,0.409,399.5,78.25,77.0,0.014,87.375,87.875,83.5,83.375,0.0,100.0,72,70,1000,200,0.819,989.5,81.313,81.0,0.024,88.0,87.188,82.813,83.0,0,100.0,72,70,1000,200,0.83,996.5,82.375,82.063,0.034,87.688,86.688,82.875,83.125,0,100.0,72,70,1000,200,0.683,905.5,82.188,81.875,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.804,11.932,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.0,506.25,506.75,513.0,303.25,524.0,521.0,521.0,-0.004,0.231,0.0,0,3.426,0.678,0.003,0.001,0.002,0.001
5062008,1535,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3416.691,689.898,0.011,14.099,0,80,55,1.4,3293.5,3357.768,2741.505,3438.615,83.778,80.227,87.111,80.336,80.272,1.33,3.981,0.458,100.0,80.0,39.352,34.634,76.701,80.307,80.527,76.127,81.975,39.881,60.72,40.293,-10.82,41.969,41.344,83.438,89.875,83.188,83.25,0.0,0,72,70,1000,200,0.409,399.5,78.25,77.0,0.014,87.438,87.813,83.313,83.25,0.0,100.0,72,70,1000,200,0.814,988.5,81.313,81.0,0.024,87.938,87.188,82.5,82.875,0,100.0,72,70,1000,200,0.837,998.0,82.375,82.063,0.034,87.813,86.688,82.75,83.125,0,100.0,72,70,1000,200,0.691,908.5,82.188,81.875,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.809,11.939,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,506.5,506.5,513.0,303.5,525.0,521.5,520.5,-0.004,0.279,0.0,0,3.417,0.69,0.003,0.001,0.002,0.001
5062008,1536,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3406.15,687.555,0.011,14.143,0,80,55,1.4,3294.75,3370.276,2716.92,3442.968,83.563,80.015,87.006,80.125,80.058,1.322,3.999,0.472,100.0,80.0,40.361,34.662,76.513,80.2,80.527,76.021,81.975,39.881,60.511,40.221,-10.82,43.094,42.344,83.438,89.813,83.063,83.188,0.0,0,72,70,1000,200,0.411,401.0,78.313,77.0,0.014,87.188,87.688,83.125,83.125,0.0,100.0,72,70,1000,200,0.815,987.0,81.313,81.0,0.024,87.938,87.125,82.438,82.813,0,100.0,72,70,1000,200,0.833,999.0,82.375,82.063,0.034,87.688,86.688,82.625,82.938,0,100.0,72,70,1000,200,0.677,900.0,82.188,81.875,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.793,11.922,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.0,506.25,506.5,513.0,303.25,526.0,521.5,520.5,-0.004,0.233,0.0,0,3.406,0.688,0.003,0.001,0.002,0.001
5062008,1537,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3438.946,695.754,0.011,14.143,0,80,55,1.4,3287.5,3364.915,2737.398,3449.775,83.347,79.909,87.006,80.125,79.951,1.326,3.999,0.45,100.0,80.0,40.333,34.69,76.3,80.092,80.453,76.127,81.901,39.807,60.72,40.221,-10.82,42.969,42.375,83.563,89.938,82.813,83.0,0.0,0,72,70,1000,200,0.409,399.25,78.25,77.0,0.014,87.188,87.688,83.063,83.063,0.0,100.0,72,70,1000,200,0.814,989.5,81.438,81.0,0.024,87.938,87.125,82.313,82.563,0,99.75,72,70,1000,200,0.836,1000.0,82.375,82.063,0.034,87.5,86.75,82.563,82.813,0,100.0,72,70,1000,200,0.674,900.5,82.188,81.938,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.777,11.915,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330.5,506.25,506.75,513.0,303.25,526.5,521.5,521.0,-0.004,0.28,0.0,0,3.439,0.696,0.003,0.002,0.002,0.001
5062008,1538,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3433.09,684.041,0.011,14.158,0,80,55,1.4,3287.5,3372.063,2739.451,3433.428,83.24,79.591,86.901,79.703,79.63,1.337,3.96,0.458,100.0,80.0,41.175,34.69,76.397,79.555,80.453,76.127,81.827,39.807,60.824,40.221,-10.82,44.031,43.25,83.438,90.0,82.688,82.75,0.0,0,72,70,1000,200,0.411,400.0,78.313,77.063,0.014,87.188,87.563,82.875,82.875,0.0,100.0,72,70,1000,200,0.819,989.0,81.313,81.063,0.024,87.875,87.0,82.063,82.5,0,99.875,72,70,1000,200,0.833,999.5,82.375,82.125,0.034,87.5,86.688,82.5,82.813,0,100.0,72,70,1000,200,0.683,904.5,82.188,81.875,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.785,11.925,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.0,506.25,506.5,513.0,303.5,526.5,521.5,520.5,-0.003,0.279,0.0,0,3.433,0.684,0.003,0.001,0.001,0.001
5062008,1539,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3413.177,672.328,0.011,14.143,0,80,55,1.4,3296.25,3363.128,2735.345,3442.28,83.024,79.697,87.006,79.703,79.523,1.33,3.978,0.414,100.0,80.0,40.726,34.802,76.248,79.663,80.453,76.127,81.901,39.807,60.929,40.221,-10.82,43.625,42.969,83.375,89.875,82.625,82.75,0.0,0,72,70,1000,200,0.411,400.25,78.25,77.0,0.014,87.125,87.563,82.688,82.625,0.0,100.0,72,70,1000,200,0.815,988.5,81.313,81.0,0.024,87.875,86.938,82.063,82.25,0,99.688,72,70,1000,200,0.835,1000.0,82.375,82.125,0.034,87.5,86.625,82.25,82.688,0,100.0,72,70,1000,200,0.684,904.5,82.188,81.938,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.792,11.934,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,506.25,506.5,513.0,303.5,528.0,521.5,520.5,-0.004,0.277,0.0,0,3.413,0.672,0.003,0.001,0.001,0.001
5062008,1540,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3440.117,682.87,0.011,14.114,0,80,55,1.4,3295.75,3359.554,2718.963,3431.258,83.024,79.697,86.796,79.597,79.523,1.341,3.96,0.45,100.0,80.0,41.063,34.858,76.526,79.877,80.527,76.127,81.901,39.954,60.929,40.366,-10.82,43.813,43.281,83.563,89.813,82.563,82.625,0.0,0,72,70,1000,200,0.411,400.75,78.25,77.0,0.014,87.188,87.5,82.688,82.625,0.0,100.0,72,70,1000,200,0.817,989.0,81.438,81.063,0.024,87.875,86.875,81.938,82.25,0,99.5,72,70,1000,200,0.84,1001.0,82.375,82.125,0.034,87.5,86.563,82.25,82.563,0,100.0,72,70,1000,200,0.691,909.0,82.375,81.875,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.818,11.951,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,506.25,506.75,513.0,303.25,529.0,521.5,520.5,-0.003,0.277,0.0,0,3.44,0.683,0.003,0.001,0.001,0.001
5062008,1541,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3413.177,669.985,0.011,14.158,0,80,55,1.4,3296.0,3354.195,2716.92,3421.772,83.024,79.803,86.796,79.703,79.523,1.322,3.974,0.465,100.0,80.0,41.315,34.886,76.727,79.985,80.379,76.021,81.827,39.807,60.615,40.293,-10.82,44.094,43.625,83.563,89.938,82.563,82.625,0.0,0,72,70,1000,200,0.409,399.75,78.25,77.0,0.014,86.813,87.438,82.688,82.625,0.0,100.0,72,70,1000,200,0.815,988.0,81.313,81.063,0.024,87.688,86.75,81.938,82.188,0,99.563,72,70,1000,200,0.837,1000.5,82.375,82.125,0.034,87.375,86.563,82.125,82.563,0,100.0,72,70,1000,200,0.689,908.5,82.375,81.938,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.805,11.943,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,506.25,507.0,513.0,303.25,528.5,521.5,520.5,-0.004,0.331,0.0,0,3.413,0.67,0.003,0.001,0.001,0.001
5062008,1542,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3457.687,685.212,0.011,14.085,0,80,55,1.4,3294.5,3361.341,2753.852,3437.364,83.024,79.591,86.691,79.597,79.523,1.33,3.967,0.45,100.0,80.0,41.147,34.97,76.896,79.77,80.453,76.127,81.901,39.954,61.242,40.366,-10.82,43.844,43.313,83.438,89.813,82.563,82.625,0.0,0,72,70,1000,200,0.411,400.5,78.313,77.063,0.014,87.063,87.438,82.688,82.563,0.0,100.0,72,70,1000,200,0.817,989.5,81.438,81.063,0.024,87.5,86.688,81.938,82.188,0,99.938,72,70,1000,200,0.833,999.0,82.375,82.125,0.034,87.5,86.5,82.125,82.563,0,100.0,72,70,1000,200,0.691,908.0,82.375,81.938,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.803,11.939,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,506.25,506.75,513.0,303.5,527.5,521.5,520.5,-0.004,0.273,0.0,0,3.458,0.685,0.003,0.001,0.001,0.001
5062008,1543,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3430.747,684.041,0.021,14.128,0,80,55,1.4,3295.5,3354.195,2755.914,3431.332,82.809,79.697,86.691,79.703,79.523,1.33,3.985,0.432,100.0,80.0,42.549,35.138,77.252,79.985,80.379,76.021,81.901,39.954,60.615,40.366,-10.82,45.281,44.813,83.563,89.688,82.438,82.438,0.0,0,72,70,1000,200,0.41,400.0,78.313,77.063,0.014,87.125,87.438,82.563,82.563,0.0,100.0,72,70,1000,200,0.818,989.0,81.438,81.063,0.024,87.5,86.75,81.875,81.938,0,99.688,72,70,1000,200,0.835,1001.0,82.5,82.125,0.03,87.375,86.5,82.0,82.563,0,100.0,72,70,1000,200,0.689,908.0,82.375,81.938,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.8,11.937,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,506.0,506.75,513.0,303.25,530.0,522.0,520.5,-0.007,0.282,0.0,0,3.431,0.684,0.003,0.001,0.002,0.001
5062008,1544,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3427.233,677.013,0.011,14.143,0,80,55,1.4,3295.5,3354.195,2760.04,3431.249,83.024,80.015,86.796,79.914,79.63,1.33,3.942,0.454,100.0,80.0,42.325,35.447,77.699,80.415,80.453,76.021,81.827,39.954,60.929,40.293,-10.82,44.875,44.75,83.438,89.688,82.563,82.625,0.0,0,72,70,1000,200,0.407,399.25,78.563,77.063,0.014,87.188,87.5,82.688,82.563,0.0,100.0,72,70,1000,200,0.82,989.0,81.438,81.063,0.024,87.5,86.688,81.938,82.188,0,100.0,72,70,1000,200,0.831,998.0,82.5,82.125,0.027,87.5,86.5,82.0,82.375,0,100.0,72,70,1000,200,0.689,907.5,82.375,81.938,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.8,11.934,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,506.25,506.5,513.0,303.5,529.0,522.0,521.0,-0.003,0.229,0.0,0,3.427,0.677,0.003,0.001,0.001,0.001
5062008,1545,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3423.719,685.212,0.011,14.158,0,80,55,1.4,3293.25,3348.836,2727.147,3428.179,83.24,80.334,86.796,80.231,79.951,1.33,3.978,0.428,100.0,80.0,41.764,35.531,77.887,80.737,80.379,76.021,81.753,39.881,61.033,40.293,-10.82,44.313,44.313,83.438,89.563,82.625,82.625,0.0,0,72,70,1000,200,0.408,399.25,78.313,77.063,0.014,87.438,87.563,82.75,82.625,0.0,100.0,72,70,1000,200,0.815,989.5,81.438,81.063,0.024,87.5,86.688,82.063,82.188,0,99.875,72,70,1000,200,0.833,998.5,82.5,82.125,0.034,87.375,86.5,82.125,82.375,0,100.0,72,70,1000,200,0.686,905.0,82.375,82.063,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.798,11.94,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,506.0,506.75,513.0,303.5,530.0,521.5,520.5,-0.003,0.276,0.0,0,3.424,0.685,0.003,0.001,0.002,0.001
5062008,1546,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3427.233,680.527,0.011,14.128,0,80,55,1.4,3292.75,3361.341,2723.053,3427.149,83.24,80.44,86.796,80.336,80.165,1.33,3.985,0.469,100.0,80.0,41.96,35.615,77.797,80.844,80.453,76.021,81.827,40.027,61.556,40.439,-10.82,44.25,44.313,83.563,89.563,82.688,82.75,0.0,0,72,70,1000,200,0.41,400.25,78.313,77.063,0.014,87.375,87.563,82.75,82.75,0.0,100.0,72,70,1000,200,0.816,988.0,81.438,81.063,0.024,87.688,86.688,82.188,82.25,0,100.0,72,70,1000,200,0.833,997.5,82.5,82.313,0.034,87.375,86.438,82.125,82.563,0,100.0,72,70,1000,200,0.685,905.0,82.375,81.938,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.812,11.942,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,505.75,507.0,513.0,303.25,528.0,521.5,520.5,-0.003,0.27,0.0,0,3.427,0.681,0.003,0.001,0.001,0.001
5062008,1547,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3434.261,691.069,0.011,14.055,0,80,55,1.4,3292.5,3357.768,2757.977,3431.939,83.347,80.44,86.901,80.442,80.272,1.333,3.967,0.45,100.0,80.0,41.259,35.531,77.797,80.844,80.305,76.021,81.679,40.027,61.242,40.439,-10.82,43.844,43.563,83.375,89.563,82.688,82.75,0.0,0,72,70,1000,200,0.41,400.0,78.313,77.063,0.014,87.375,87.625,82.875,82.875,0.0,100.0,72,70,1000,200,0.817,989.0,81.438,81.188,0.024,87.875,86.75,82.188,82.375,0,100.0,72,70,1000,200,0.831,998.5,82.5,82.313,0.031,87.5,86.375,82.25,82.563,0,100.0,72,70,1000,200,0.683,906.0,82.375,82.063,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.817,11.947,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,506.0,507.0,513.0,303.25,530.0,522.0,520.5,-0.004,0.273,0.0,0,3.434,0.691,0.003,0.001,0.001,0.001
5062008,1548,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3437.775,687.555,0.011,14.128,0,80,55,1.4,3286.75,3355.981,2731.244,3437.766,83.455,80.227,86.796,80.231,80.165,1.322,3.988,0.45,100.0,80.0,40.277,35.362,77.382,80.415,80.305,75.914,81.827,40.027,61.033,40.439,-10.82,42.781,42.531,83.375,89.625,82.688,82.75,0.0,0,72,70,1000,200,0.406,398.75,78.313,77.063,0.014,87.438,87.625,82.875,82.875,0.0,100.0,72,70,1000,200,0.816,988.5,81.438,81.188,0.024,87.5,86.75,82.313,82.375,0,99.688,72,70,1000,200,0.836,1001.5,82.5,82.313,0.034,87.5,86.375,82.25,82.563,0,100.0,72,70,1000,200,0.687,906.5,82.5,82.063,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.813,11.939,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,506.0,506.75,513.0,303.5,530.0,522.0,521.0,-0.004,0.277,0.0,0,3.438,0.688,0.003,0.001,0.001,0.001
5062008,1549,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3428.404,682.87,0.011,14.085,0,80,55,1.4,3295.5,3354.195,2770.372,3425.259,83.455,80.227,86.901,80.231,80.165,1.33,3.952,0.45,100.0,80.0,40.894,35.222,77.499,80.629,80.231,76.021,81.679,40.027,60.72,40.366,-10.82,44.281,43.344,83.563,89.688,82.813,82.75,0.0,0,72,70,1000,200,0.41,399.75,78.313,77.063,0.014,87.438,87.75,82.875,82.875,0.0,100.0,72,70,1000,200,0.811,985.0,81.563,81.188,0.024,87.875,86.813,82.188,82.375,0,99.188,72,70,1000,200,0.842,1004.5,82.5,82.313,0.034,87.5,86.438,82.25,82.688,0,100.0,72,70,1000,200,0.684,902.0,82.375,82.063,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.821,11.948,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,505.75,507.0,513.0,303.25,529.5,521.5,521.0,-0.004,0.231,0.0,0,3.428,0.683,0.003,0.001,0.001,0.001
5062008,1550,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3421.376,693.411,0.011,14.187,0,80,55,1.4,3286.0,3354.195,2745.617,3426.039,83.455,80.44,86.901,80.336,80.165,1.322,3.974,0.428,100.0,80.0,41.315,35.194,77.699,80.737,80.231,76.021,81.679,40.027,60.929,40.439,-10.82,43.594,43.406,83.438,89.813,82.813,82.75,0.0,0,72,70,1000,200,0.408,399.0,78.313,77.063,0.014,87.438,87.75,83.063,82.875,0.0,100.0,72,70,1000,200,0.813,988.0,81.563,81.188,0.024,87.688,86.75,82.313,82.375,0,99.75,72,70,1000,200,0.833,999.0,82.5,82.313,0.034,87.375,86.313,82.25,82.563,0,100.0,72,70,1000,200,0.676,900.0,82.375,82.063,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.82,11.935,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,505.5,506.75,513.0,303.25,531.0,521.5,521.0,-0.004,0.28,0.0,0,3.421,0.693,0.003,0.001,0.001,0.001
5062008,1551,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3417.862,679.356,0.011,14.158,0,80,55,1.4,3286.0,3357.768,2747.675,3438.696,83.455,80.546,87.006,80.442,80.165,1.333,3.938,0.436,100.0,80.0,40.53,35.138,77.699,80.629,80.231,75.914,81.679,39.954,61.347,40.512,-10.82,43.0,42.813,83.438,89.813,82.813,82.75,0.0,0,72,70,1000,200,0.408,400.0,78.313,77.063,0.014,87.625,87.75,83.063,82.875,0.0,100.0,72,70,1000,200,0.813,986.5,81.563,81.188,0.024,87.875,86.813,82.313,82.375,0,99.813,72,70,1000,200,0.832,998.5,82.563,82.313,0.034,87.375,86.375,82.5,82.688,0,100.0,72,70,1000,200,0.68,903.0,82.5,82.063,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.838,11.961,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,505.5,506.75,513.0,303.25,530.0,521.5,521.0,-0.004,0.369,0.0,0,3.418,0.679,0.003,0.001,0.001,0.001
5062008,1552,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3435.432,680.527,0.011,14.114,0,80,55,1.4,3289.0,3352.408,2737.398,3441.121,83.455,80.44,86.901,80.336,80.165,1.33,3.945,0.465,100.0,80.0,39.913,35.082,77.473,80.737,80.157,76.021,81.679,40.101,60.824,40.439,-10.82,42.406,42.125,83.563,89.813,82.813,82.75,0.0,0,72,70,1000,200,0.408,399.5,78.313,77.063,0.014,87.438,87.875,83.063,83.063,0.0,100.0,72,70,1000,200,0.814,987.5,81.563,81.188,0.024,87.875,86.813,82.313,82.5,0,99.438,72,70,1000,200,0.839,1001.5,82.563,82.313,0.034,87.375,86.375,82.5,82.688,0,100.0,72,70,1000,200,0.683,903.5,82.5,82.063,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.813,11.951,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,505.25,507.0,513.0,303.5,531.0,521.5,520.5,-0.004,0.23,0.0,0,3.435,0.681,0.003,0.001,0.001,0.001
5062008,1553,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3419.034,687.555,0.011,14.216,0,80,55,1.4,3295.25,3354.195,2751.792,3431.584,83.563,80.44,86.901,80.336,80.272,1.333,3.985,0.461,100.0,80.0,40.305,34.886,77.382,80.844,80.157,76.021,81.606,40.027,60.929,40.439,-10.82,42.875,42.406,83.563,89.75,83.063,82.75,0.0,0,72,70,1000,200,0.407,399.0,78.563,77.313,0.014,87.438,87.875,83.063,83.063,0.0,100.0,72,70,1000,200,0.812,986.5,81.563,81.188,0.024,87.688,86.75,82.313,82.5,0,99.5,72,70,1000,200,0.838,1000.5,82.563,82.313,0.034,87.5,86.375,82.5,82.688,0,100.0,72,70,1000,200,0.686,906.5,82.5,82.063,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.815,11.951,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,505.25,506.75,513.0,303.5,532.0,521.5,520.5,-0.004,0.28,0.0,0,3.419,0.688,0.003,0.001,0.001,0.001
5062008,1554,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3414.349,689.898,0.021,14.099,0,80,55,1.4,3296.0,3361.341,2755.914,3426.302,83.455,80.334,87.006,80.336,80.272,1.322,3.985,0.428,100.0,80.0,40.277,34.886,77.265,80.737,80.157,75.914,81.679,40.101,61.347,40.512,-10.82,42.781,42.313,83.563,89.625,83.063,82.75,0.0,0,72,70,1000,200,0.407,399.0,78.563,77.063,0.014,87.625,87.938,83.063,82.875,0.0,100.0,72,70,1000,200,0.816,987.5,81.563,81.188,0.024,87.688,86.75,82.313,82.5,0,99.813,72,70,1000,200,0.833,999.0,82.688,82.438,0.034,87.375,86.438,82.5,82.75,0,100.0,72,70,1000,200,0.678,899.0,82.5,82.063,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.8,11.937,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,505.25,506.75,513.0,303.5,531.0,521.5,520.5,-0.008,0.273,0.0,0,3.414,0.69,0.003,0.001,0.001,0.001
5062008,1555,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3414.349,689.898,0.011,14.114,0,80,55,1.4,3290.5,3363.128,2753.852,3435.398,83.563,80.44,87.006,80.336,80.272,1.33,3.978,0.439,100.0,80.0,40.333,34.998,77.421,80.737,80.231,76.021,81.679,40.174,61.138,40.585,-10.82,42.875,42.625,83.875,89.688,83.063,83.0,0.0,0,72,70,1000,200,0.409,399.5,78.563,77.313,0.014,87.625,88.0,83.063,83.063,0.0,100.0,72,70,1000,200,0.81,985.5,81.563,81.188,0.024,87.875,86.75,82.313,82.5,0,99.375,72,70,1000,200,0.836,1001.0,82.563,82.438,0.034,87.375,86.5,82.5,82.688,0,100.0,72,70,1000,200,0.685,906.5,82.375,82.188,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.823,11.948,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,505.5,507.0,513.0,303.5,531.0,521.5,520.5,-0.004,0.277,0.0,0,3.414,0.69,0.003,0.001,0.001,0.0
5062008,1556,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3420.205,693.411,0.011,14.114,0,80,55,1.4,3285.25,3354.195,2762.104,3437.675,83.455,80.227,87.111,80.336,80.165,1.341,3.981,0.443,100.0,80.0,40.333,34.83,77.317,80.629,80.009,76.021,81.606,40.174,61.138,40.512,-10.82,42.781,42.469,83.75,89.813,83.063,83.0,0.0,0,72,70,1000,200,0.408,399.5,78.563,77.313,0.014,87.688,88.0,82.875,83.063,0.0,100.0,72,70,1000,200,0.817,987.5,81.563,81.188,0.024,87.688,86.75,82.313,82.5,0,100.0,72,70,1000,200,0.831,997.0,82.563,82.438,0.034,87.375,86.5,82.5,82.75,0,100.0,72,70,1000,200,0.684,903.0,82.5,82.063,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.807,11.943,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,505.0,506.75,513.0,303.25,531.0,521.5,521.0,-0.004,0.228,0.0,0,3.42,0.693,0.003,0.001,0.001,0.001
5062008,1557,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3436.603,688.726,0.021,14.128,0,80,55,1.4,3285.25,3350.622,2760.04,3436.666,83.563,80.227,87.006,80.231,80.058,1.326,3.97,0.443,100.0,80.0,40.586,34.858,77.395,80.629,80.157,75.914,81.606,40.174,61.033,40.658,-10.82,43.188,42.688,83.563,89.875,82.813,82.75,0.0,0,72,70,1000,200,0.409,399.5,78.563,77.313,0.014,87.875,87.938,82.875,82.875,0.0,100.0,72,70,1000,200,0.813,986.5,81.563,81.25,0.024,87.688,86.75,82.313,82.5,0,99.813,72,70,1000,200,0.835,999.0,82.563,82.438,0.034,87.375,86.438,82.5,82.688,0,100.0,72,70,1000,200,0.69,908.5,82.5,82.188,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.81,11.942,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,505.0,506.75,513.0,303.5,531.5,521.5,520.5,-0.007,0.328,0.0,0,3.437,0.689,0.003,0.001,0.001,0.001
5062008,1558,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3433.09,678.185,0.011,14.202,0,80,55,1.4,3289.0,3347.05,2757.977,3430.266,83.347,80.334,87.006,80.231,80.165,1.326,3.974,0.461,100.0,80.0,41.315,34.914,77.518,80.522,80.157,75.914,81.606,40.174,60.824,40.658,-10.82,43.844,43.438,83.563,89.813,82.813,82.75,0.0,0,72,70,1000,200,0.41,400.0,78.563,77.063,0.014,87.875,87.875,83.063,83.063,0.0,100.0,72,70,1000,200,0.816,987.0,81.625,81.25,0.024,87.688,86.75,82.313,82.375,0,99.625,72,70,1000,200,0.835,1000.5,82.563,82.438,0.03,87.375,86.438,82.5,82.688,0,100.0,72,70,1000,200,0.686,906.5,82.5,82.063,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.804,11.937,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.0,505.0,506.75,513.0,303.25,531.5,521.5,521.0,-0.004,0.333,0.0,0,3.433,0.678,0.003,0.001,0.001,0.001
5062008,1559,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3431.918,693.411,0.011,14.128,0,80,55,1.4,3290.25,3354.195,2757.977,3440.405,83.455,80.334,87.006,80.231,80.272,1.333,3.963,0.428,100.0,80.0,42.016,35.082,77.836,80.629,80.083,75.914,81.606,40.174,61.138,40.585,-10.82,44.656,44.188,83.563,89.813,82.813,83.0,0.0,0,72,70,1000,200,0.407,399.25,78.625,77.313,0.014,87.875,87.938,82.875,82.875,0.0,100.0,72,70,1000,200,0.818,989.0,81.625,81.25,0.024,87.875,86.75,82.313,82.5,0,99.5,72,70,1000,200,0.836,1001.0,82.688,82.438,0.034,87.313,86.438,82.5,82.688,0,100.0,72,70,1000,200,0.688,906.0,82.563,82.188,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.833,11.956,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,505.0,506.75,513.5,303.5,532.5,521.5,520.5,-0.004,0.277,0.0,0,3.432,0.693,0.003,0.001,0.001,0.001
5062008,1600,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3435.432,688.726,0.011,14.143,0,80,55,1.4,3293.75,3361.341,2772.442,3433.879,83.455,80.227,87.111,80.231,80.165,1.326,3.974,0.432,100.0,80.0,41.596,35.194,77.797,80.522,80.009,75.914,81.532,40.247,61.138,40.73,-10.82,44.25,43.875,83.563,89.875,82.813,83.0,0.0,0,72,70,1000,200,0.42,405.25,78.563,77.313,0.014,87.938,88.063,82.875,82.875,0.0,100.0,72,70,1000,200,0.811,985.0,81.625,81.25,0.024,87.875,86.75,82.313,82.5,0,99.625,72,70,1000,200,0.836,1000.0,82.688,82.438,0.034,87.375,86.5,82.5,82.688,0,100.0,72,70,1000,200,0.685,905.5,82.563,82.188,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.831,11.956,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,505.0,506.75,513.0,303.25,533.0,521.5,521.0,-0.004,0.327,0.0,0,3.435,0.689,0.003,0.001,0.001,0.001
5062008,1601,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3433.09,679.356,0.011,14.245,0,80,55,1.4,3293.5,3357.768,2749.733,3431.725,83.455,80.44,87.111,80.336,80.058,1.337,3.988,0.443,100.0,80.0,40.67,35.166,77.823,80.737,80.009,75.914,81.532,40.247,60.929,40.73,-10.82,43.219,42.906,83.563,89.875,83.063,83.0,0.0,0,72,70,1000,200,0.411,400.75,78.625,77.313,0.014,87.875,88.125,83.063,82.875,0.0,100.0,72,70,1000,200,0.813,986.0,81.625,81.188,0.024,87.875,86.75,82.313,82.5,0,99.875,72,70,1000,200,0.834,1000.0,82.688,82.438,0.034,87.5,86.5,82.5,82.688,0,100.0,72,70,1000,200,0.679,900.0,82.563,82.188,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.817,11.943,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,504.75,506.75,513.0,303.5,532.5,521.5,520.5,-0.004,0.333,0.0,0,3.433,0.679,0.003,0.002,0.001,0.001
5062008,1602,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3421.376,691.069,0.021,14.128,0,80,55,1.4,3292.5,3352.408,2749.733,3420.648,83.563,80.546,87.111,80.442,80.272,1.318,3.945,0.428,100.0,80.0,40.698,35.138,77.913,80.844,80.009,75.914,81.532,40.32,61.033,40.658,-10.82,43.156,42.938,83.75,89.938,82.813,83.0,0.0,0,72,70,1000,200,0.411,400.25,78.625,77.375,0.014,87.875,88.125,83.063,83.063,0.0,100.0,72,70,1000,200,0.811,986.0,81.625,81.25,0.024,87.875,86.75,82.313,82.5,0,99.625,72,70,1000,200,0.834,1000.0,82.688,82.438,0.031,87.375,86.438,82.5,82.75,0,100.0,72,70,1000,200,0.685,905.5,82.563,82.188,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.854,11.983,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,504.5,506.5,513.0,303.5,532.5,521.5,520.5,-0.008,0.231,0.0,0,3.421,0.691,0.003,0.001,0.001,0.001
5062008,1603,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3448.316,679.356,0.011,14.216,0,80,55,1.4,3297.5,3359.554,2708.757,3455.885,83.67,80.546,87.111,80.442,80.379,1.314,3.945,0.447,100.0,80.0,40.418,34.998,77.499,80.844,79.935,75.808,81.606,40.32,61.242,40.803,-10.82,42.906,42.719,83.75,90.063,83.063,83.0,0.0,0,72,70,1000,200,0.411,400.75,78.625,77.375,0.014,87.938,88.125,83.063,83.063,0.0,100.0,72,70,1000,200,0.816,988.5,81.625,81.25,0.024,87.875,86.75,82.438,82.563,0,99.25,72,70,1000,200,0.842,1002.5,82.688,82.438,0.034,87.375,86.5,82.5,82.75,0,100.0,72,70,1000,200,0.692,908.0,82.5,82.063,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.85,11.977,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,504.75,507.0,513.0,303.25,534.0,521.0,521.0,-0.004,0.328,0.0,0,3.448,0.679,0.003,0.001,0.001,0.001
5062008,1604,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3434.261,680.527,0.021,14.216,0,80,55,1.4,3297.5,3357.768,2755.914,3440.288,83.563,80.334,87.216,80.336,80.272,1.337,3.963,0.443,100.0,80.0,41.175,34.914,77.421,80.629,80.009,75.914,81.458,40.394,61.242,40.803,-10.82,43.781,43.281,83.563,90.25,82.813,83.0,0.0,0,72,70,1000,200,0.41,400.0,78.563,77.313,0.014,87.938,88.188,83.063,83.063,0.0,100.0,72,70,1000,200,0.816,988.5,81.625,81.25,0.024,87.875,86.813,82.313,82.5,0,99.375,72,70,1000,200,0.84,1002.0,82.688,82.5,0.034,87.375,86.438,82.5,82.75,0,100.0,72,70,1000,200,0.681,903.0,82.563,82.188,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.853,11.981,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,504.75,507.25,513.0,303.5,533.5,521.5,520.5,-0.007,0.279,0.0,0,3.434,0.681,0.003,0.001,0.001,0.001
5062008,1605,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3404.978,677.013,0.021,14.187,0,80,55,1.4,3292.0,3350.622,2747.675,3438.585,83.563,80.44,87.111,80.442,80.272,1.326,3.945,0.447,100.0,80.0,41.063,34.998,77.499,80.844,80.009,75.808,81.532,40.394,61.138,40.803,-10.82,43.844,43.313,83.438,90.125,82.813,82.75,0.0,0,72,70,1000,200,0.41,400.25,78.563,77.313,0.014,87.938,88.188,83.063,82.875,0.0,100.0,72,70,1000,200,0.811,986.0,81.813,81.25,0.024,87.875,86.75,82.313,82.563,0,99.875,72,70,1000,200,0.831,998.5,82.688,82.5,0.034,87.5,86.438,82.5,82.75,0,100.0,72,70,1000,200,0.687,907.0,82.563,82.375,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.856,11.989,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.5,504.5,506.5,513.0,303.25,534.0,521.5,521.0,-0.008,0.28,0.0,0,3.405,0.677,0.003,0.002,0.001,0.0
5062008,1606,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3440.117,662.958,0.011,14.172,0,80,55,1.4,3292.25,3361.341,2702.645,3447.696,83.563,80.227,86.901,80.231,80.272,1.337,3.949,0.48,100.0,80.0,41.876,35.11,77.712,80.629,80.009,75.914,81.532,40.394,61.033,40.803,-10.82,44.438,44.25,83.875,90.188,83.063,83.0,0.0,0,72,70,1000,200,0.411,400.5,78.625,77.375,0.014,87.938,88.25,83.125,83.063,0.0,100.0,72,70,1000,200,0.813,986.5,81.813,81.313,0.024,87.688,86.813,82.438,82.5,0,100.0,72,70,1000,200,0.828,997.5,82.688,82.438,0.034,87.5,86.5,82.5,82.75,0,100.0,72,70,1000,200,0.687,907.0,82.563,82.188,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.841,11.967,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,504.25,507.0,513.0,303.25,533.5,521.5,520.5,-0.004,0.281,0.0,0,3.44,0.663,0.003,0.002,0.001,0.001
5062008,1607,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3448.316,688.726,0.011,14.231,0,80,55,1.4,3291.5,3347.05,2751.792,3433.628,83.67,80.227,87.006,80.125,80.165,1.333,3.96,0.432,100.0,80.0,40.978,35.11,77.622,80.844,79.935,75.914,81.458,40.32,61.451,40.73,-10.82,43.5,43.219,83.875,90.125,83.188,83.063,0.0,0,72,70,1000,200,0.41,400.0,78.625,77.375,0.014,87.938,88.313,83.063,83.063,0.0,100.0,72,70,1000,200,0.818,989.5,81.813,81.313,0.024,87.875,86.813,82.438,82.563,0,100.0,72,70,1000,200,0.832,996.0,82.688,82.5,0.034,87.375,86.5,82.5,82.75,0,100.0,72,70,1000,200,0.685,905.5,82.688,82.375,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.854,11.981,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.5,504.5,506.75,513.0,303.5,534.0,521.5,521.0,-0.004,0.276,0.0,0,3.448,0.689,0.003,0.002,0.001,0.001
5062008,1608,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3420.205,687.555,0.011,14.216,0,80,55,1.4,3291.5,3347.05,2751.792,3435.997,83.455,80.44,87.111,80.336,80.272,1.326,3.974,0.443,100.0,80.0,40.838,35.054,77.434,80.629,79.861,75.914,81.458,40.32,60.824,40.803,-10.82,43.438,42.75,83.875,90.063,83.063,83.063,0.0,0,72,70,1000,200,0.41,400.0,78.625,77.375,0.014,87.938,88.313,83.125,83.125,0.0,100.0,72,70,1000,200,0.815,988.0,81.813,81.25,0.024,87.688,86.813,82.438,82.563,0,99.438,72,70,1000,200,0.838,1001.5,82.688,82.5,0.034,87.5,86.5,82.563,82.75,0,100.0,72,70,1000,200,0.681,902.5,82.688,82.375,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.866,11.996,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,504.5,507.0,513.0,303.25,533.0,521.5,521.0,-0.004,0.335,0.0,0,3.42,0.688,0.003,0.002,0.001,0.001
5062008,1609,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3447.145,692.24,0.011,14.187,0,80,55,1.4,3291.25,3363.128,2766.236,3445.523,83.563,80.121,87.006,80.125,80.272,1.345,3.956,0.447,100.0,80.0,40.698,34.914,77.486,80.522,79.935,75.914,81.458,40.467,61.138,40.876,-10.82,43.156,42.813,83.875,90.125,83.063,83.0,0.0,0,72,70,1000,200,0.41,400.25,78.625,77.313,0.014,87.938,88.313,83.063,83.063,0.0,100.0,72,70,1000,200,0.814,986.0,81.813,81.313,0.024,87.688,86.875,82.438,82.5,0,99.313,72,70,1000,200,0.839,1002.5,82.813,82.5,0.028,87.375,86.5,82.563,82.75,0,100.0,72,70,1000,200,0.689,909.0,82.688,82.188,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.866,11.997,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,504.25,507.0,513.0,303.25,533.5,521.5,521.0,-0.004,0.281,0.0,0,3.447,0.692,0.003,0.002,0.001,0.001
5062008,1610,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3401.464,686.384,0.011,14.245,0,80,55,1.4,3299.75,3352.408,2743.561,3437.837,83.455,80.334,87.216,80.231,80.165,1.33,3.945,0.421,100.0,80.0,40.305,34.746,77.544,80.629,79.787,75.914,81.384,40.394,61.138,40.803,-10.82,42.875,42.438,83.75,90.375,82.813,83.0,0.0,0,72,70,1000,200,0.41,400.75,78.625,77.375,0.014,88.0,88.375,83.063,82.875,0.0,100.0,72,70,1000,200,0.812,986.5,81.813,81.313,0.024,87.875,86.813,82.313,82.563,0,99.625,72,70,1000,200,0.834,998.5,82.813,82.5,0.034,87.5,86.5,82.5,82.75,0,100.0,72,70,1000,200,0.684,903.5,82.563,82.375,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.874,11.999,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,504.25,506.75,513.0,303.5,534.5,521.5,521.0,-0.005,0.281,0.0,0,3.401,0.686,0.003,0.002,0.002,0.0
5062008,1611,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3436.603,672.328,0.011,14.245,0,80,55,1.4,3287.5,3359.554,2733.294,3442.579,83.455,80.227,87.216,80.231,80.058,1.333,3.942,0.447,100.0,80.0,41.539,34.746,77.79,80.415,79.861,75.808,81.384,40.467,61.138,40.876,-10.82,44.188,43.5,83.75,90.063,82.813,83.0,0.0,0,72,70,1000,200,0.41,400.25,78.625,77.5,0.014,88.25,88.375,83.063,82.875,0.0,100.0,72,70,1000,200,0.81,986.0,81.813,81.313,0.024,87.875,86.875,82.313,82.5,0,99.688,72,70,1000,200,0.834,1000.5,82.813,82.5,0.033,87.375,86.438,82.5,82.75,0,100.0,72,70,1000,200,0.686,905.5,82.688,82.375,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.877,12.0,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,504.25,506.75,513.0,303.25,535.0,521.5,521.0,-0.004,0.282,0.0,0,3.437,0.672,0.002,0.002,0.002,0.001
5062008,1612,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3428.404,684.041,0.011,14.245,0,80,55,1.4,3293.5,3361.341,2747.675,3429.473,83.455,80.227,87.216,80.231,80.058,1.326,3.988,0.454,100.0,80.0,41.203,34.858,77.343,80.522,79.935,75.914,81.384,40.54,60.929,40.949,-10.82,43.875,43.375,83.875,90.0,82.813,83.0,0.0,0,72,70,1000,200,0.408,399.25,78.625,77.5,0.014,88.25,88.438,82.875,83.063,0.0,100.0,72,70,1000,200,0.814,986.0,81.813,81.313,0.024,87.688,86.813,82.313,82.5,0,99.625,72,70,1000,200,0.836,999.5,82.813,82.5,0.034,87.375,86.438,82.5,82.75,0,100.0,72,70,1000,200,0.686,907.0,82.688,82.375,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.875,11.997,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,504.0,507.0,513.0,303.25,534.5,521.5,520.5,-0.004,0.286,0.0,0,3.428,0.684,0.002,0.002,0.002,0.001
